time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740920,297.2347412,297.1499939,293.1499939,0.0,0.0,284.8908081,0.789665759,0.167528629,0.151262432,297.2110291,297.1499939,293.1499939,0.0,0.0,284.8901978,0.852717459,0.21245195,0.201920822,297.2137451,297.1499939,293.1499939,0.0,0.0,284.8898926,0.89943099,0.249085531,0.174722567,297.2025757,297.1499939,293.1499939,0.0,0.0,284.8905029,0.818474352,0.186336368,0.177265003,297.1267395,297.1499939,293.1499939,0.0,0.0,284.8943176,0.6438784,0.09028583,0.410951942,284.8903503,284.9500122,295.9988098,294.7631531,295.9966736,297.1506042,284.8873291,1.0,0.268621802,1.0,1.0,0.0,1.0,-1.339512944,1.339511395,1.51e-06,1.020593524,0.913666785,0.913666785,0.0,40.80425262,52.0,38562.0,0.0,230.0625,1.0,282.1543274,284.405304,297.8059692,300.3807373,293.1499939,293.1499939,281.8500061,30651.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724891245,1.0,0.0,0.0,4.096115112,4.096142769,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7403.684082,0.0,2043.530029,1895.437134,0.0,1812.452026,1.0,1.0,0.0,3.0,1.0,0.0
17740980,297.2406311,297.1499939,293.1499939,0.0,0.0,284.7819519,0.780631661,0.169199258,0.152829334,297.2113647,297.1499939,293.1499939,0.0,0.0,284.7850342,0.841925442,0.213257253,0.2027587,297.2096252,297.1499939,293.1499939,0.0,0.0,284.7868042,0.886576653,0.24947466,0.175070181,297.2043457,297.1499939,293.1499939,0.0,0.0,284.7833557,0.808214962,0.18718113,0.178127214,297.1325989,297.1499939,293.1499939,0.0,0.0,284.7718506,0.635610223,0.090583369,0.412396044,284.7842102,284.9500122,296.0533142,294.7947998,296.0509644,297.1482239,284.8164063,1.0,0.272782683,1.0,1.0,0.0,1.0,-1.345584393,1.345582962,1.52e-06,1.025366902,0.739794552,0.739794552,0.0,43.47718811,40.0,38416.19922,0.0,238.4772949,1.0,281.8554993,284.4073181,297.8162231,300.3989258,293.1499939,293.1499939,282.1499939,52232.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733843625,1.0,0.0,0.0,3.552483559,3.552509546,8.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6592.754395,0.0,1545.571899,1895.437134,0.0,1887.384033,0.897218168,1.0,0.0,3.0,1.0,0.0
17741040,297.2406311,297.1499939,293.1499939,0.0,0.0,284.7819519,0.780631661,0.169199258,0.152829334,297.2113647,297.1499939,293.1499939,0.0,0.0,284.7850342,0.841925442,0.213257253,0.2027587,297.2096252,297.1499939,293.1499939,0.0,0.0,284.7868042,0.886576653,0.24947466,0.175070181,297.2043457,297.1499939,293.1499939,0.0,0.0,284.7833557,0.808214962,0.18718113,0.178127214,297.1325989,297.1499939,293.1499939,0.0,0.0,284.7718506,0.635610223,0.090583369,0.412396044,284.7842102,284.9500122,296.0533142,294.7947998,296.0509644,297.1482239,284.8164063,1.0,0.272782683,1.0,1.0,0.0,1.0,-1.345584393,1.345582962,1.52e-06,1.025366902,0.739794552,0.739794552,0.0,43.47718811,40.0,38416.19922,0.0,238.4772949,1.0,281.8554993,284.4073181,297.8162231,300.3989258,293.1499939,293.1499939,282.1499939,52232.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733843625,1.0,0.0,0.0,3.552483559,3.552509546,8.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6592.754395,0.0,1545.571899,1895.437134,0.0,1887.384033,0.897218168,1.0,0.0,3.0,1.0,0.0
17741100,297.2490234,297.1499939,293.1499939,0.0,0.0,285.0065918,0.783625066,0.170592338,0.153803423,297.2163391,297.1499939,293.1499939,0.0,0.0,285.010498,0.843980193,0.214130461,0.203334734,297.2138062,297.1499939,293.1499939,0.0,0.0,285.0125732,0.88859719,0.250260353,0.175384536,297.2095337,297.1499939,293.1499939,0.0,0.0,285.0084229,0.810385883,0.188031018,0.178707525,297.1382446,297.1499939,293.1499939,0.0,0.0,284.9885559,0.637226105,0.091026567,0.413705856,285.009491,284.9500122,296.0825806,294.8113708,296.0801086,297.1532593,285.0361328,1.0,0.272710413,1.0,1.0,0.0,1.0,-1.350088596,1.350087047,1.53e-06,1.028897405,0.871845245,0.871845245,0.0,43.25388336,40.0,38577.34766,0.0,239.6981812,1.0,282.0996094,284.6037292,297.7420654,300.1928711,293.1499939,293.1499939,282.1499939,34189.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721781194,1.0,0.0,0.0,3.66786623,3.667890072,8.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6897.677246,0.0,1539.525146,1895.437134,0.0,1786.701538,0.914061487,1.0,0.0,3.0,1.0,0.0
17741160,297.2598877,297.1499939,293.1499939,0.0,0.0,285.0362549,0.792985439,0.172286496,0.155169055,297.2237549,297.1499939,293.1499939,0.0,0.0,285.0354614,0.852233469,0.215278998,0.204260856,297.2209778,297.1499939,293.1499939,0.0,0.0,285.0350342,0.897638261,0.251367718,0.176032454,297.2168579,297.1499939,293.1499939,0.0,0.0,285.0358887,0.818419218,0.189129338,0.179595426,297.1453857,297.1499939,293.1499939,0.0,0.0,285.0386047,0.643595636,0.091651097,0.415879607,285.035675,284.9500122,296.1130676,294.8284607,296.1105042,297.162262,285.0279236,1.0,0.271680206,1.0,1.0,0.0,1.0,-1.357290745,1.357289195,1.54e-06,1.034589529,0.918692291,0.918692291,0.0,41.84622574,28.0,39109.70703,0.0,239.2357025,1.0,282.1427917,284.5510864,297.7835388,300.309082,293.1499939,293.1499939,281.8500061,28460.68945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718006372,1.0,0.0,0.0,3.892122507,3.892147541,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7415.430664,0.0,1759.441895,1895.437134,0.0,1755.649658,0.955050707,1.0,0.0,3.0,1.0,0.0
17741220,297.2728271,297.1499939,293.1499939,0.0,0.0,284.854126,0.822194755,0.175001621,0.157606781,297.2321777,297.1499939,293.1499939,0.0,0.0,284.8557129,0.881596625,0.217075497,0.205910578,297.2259827,297.1499939,293.1499939,0.0,0.0,284.8566895,0.931405187,0.252786875,0.177049294,297.2258911,297.1499939,293.1499939,0.0,0.0,284.8547974,0.845094562,0.190898955,0.181199491,297.1576233,297.1499939,293.1499939,0.0,0.0,284.8490601,0.666610956,0.092835866,0.420361608,284.8552551,284.9500122,296.1776733,294.8639221,296.1749268,297.1712341,284.8743591,1.0,0.267138928,1.0,1.0,0.0,1.0,-1.370726109,1.370724559,1.57e-06,1.045240283,0.771514118,0.771514118,0.0,37.15110779,25.0,39531.49609,0.0,233.5176086,1.0,281.8557434,284.4349365,297.9013977,300.5320435,293.1499939,293.1499939,282.1499939,45185.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731700122,1.0,0.0,0.0,3.63444829,3.634473801,8.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6695.851563,0.0,1584.369995,1895.437134,0.0,1869.33606,0.908272445,1.0,0.0,3.0,1.0,0.0
17741280,297.2728271,297.1499939,293.1499939,0.0,0.0,284.854126,0.822194755,0.175001621,0.157606781,297.2321777,297.1499939,293.1499939,0.0,0.0,284.8557129,0.881596625,0.217075497,0.205910578,297.2259827,297.1499939,293.1499939,0.0,0.0,284.8566895,0.931405187,0.252786875,0.177049294,297.2258911,297.1499939,293.1499939,0.0,0.0,284.8547974,0.845094562,0.190898955,0.181199491,297.1576233,297.1499939,293.1499939,0.0,0.0,284.8490601,0.666610956,0.092835866,0.420361608,284.8552551,284.9500122,296.1776733,294.8639221,296.1749268,297.1712341,284.8743591,1.0,0.267138928,1.0,1.0,0.0,1.0,-1.370726109,1.370724559,1.57e-06,1.045240283,0.771514118,0.771514118,0.0,37.15110779,25.0,39531.49609,0.0,233.5176086,1.0,281.8557434,284.4349365,297.9013977,300.5320435,293.1499939,293.1499939,282.1499939,45185.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731700122,1.0,0.0,0.0,3.63444829,3.634473801,8.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6695.851563,0.0,1584.369995,1895.437134,0.0,1869.33606,0.908272445,1.0,0.0,3.0,1.0,0.0
17741340,297.2922974,297.1499939,293.1499939,0.0,0.0,285.0758667,0.856698692,0.178519502,0.160301283,297.2464905,297.1499939,293.1499939,0.0,0.0,285.0751343,0.92070502,0.219559848,0.207811221,297.2388306,297.1499939,293.1499939,0.0,0.0,285.0746765,0.97251755,0.255039573,0.17824553,297.2400818,297.1499939,293.1499939,0.0,0.0,285.0755615,0.880204082,0.193288654,0.183037654,297.1728821,297.1499939,293.1499939,0.0,0.0,285.0781555,0.697220743,0.094475761,0.426116288,285.0753479,284.9500122,296.2466431,294.901001,296.2437744,297.1874695,285.0670776,1.0,0.263444573,1.0,1.0,0.0,1.0,-1.38678813,1.386786461,1.6e-06,1.057896018,0.957581282,0.957581282,0.0,32.58256149,25.0,40213.41016,0.0,228.977066,1.0,282.1434021,284.5690308,297.8808289,300.4716797,293.1499939,293.1499939,281.8500061,26934.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721808434,1.0,0.0,0.0,3.976131678,3.976157427,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7540.80127,0.0,1853.289673,1895.437134,0.0,1786.926758,0.973409235,1.0,0.0,3.0,1.0,0.0
17741400,297.2922974,297.1499939,293.1499939,0.0,0.0,285.0758667,0.856698692,0.178519502,0.160301283,297.2464905,297.1499939,293.1499939,0.0,0.0,285.0751343,0.92070502,0.219559848,0.207811221,297.2388306,297.1499939,293.1499939,0.0,0.0,285.0746765,0.97251755,0.255039573,0.17824553,297.2400818,297.1499939,293.1499939,0.0,0.0,285.0755615,0.880204082,0.193288654,0.183037654,297.1728821,297.1499939,293.1499939,0.0,0.0,285.0781555,0.697220743,0.094475761,0.426116288,285.0753479,284.9500122,296.2466431,294.901001,296.2437744,297.1874695,285.0670776,1.0,0.263444573,1.0,1.0,0.0,1.0,-1.38678813,1.386786461,1.6e-06,1.057896018,0.957581282,0.957581282,0.0,32.58256149,25.0,40213.41016,0.0,228.977066,1.0,282.1434021,284.5690308,297.8808289,300.4716797,293.1499939,293.1499939,281.8500061,26934.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721808434,1.0,0.0,0.0,3.976131678,3.976157427,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7540.80127,0.0,1853.289673,1895.437134,0.0,1786.926758,0.973409235,1.0,0.0,3.0,1.0,0.0
17741460,297.3036499,297.1499939,293.1499939,0.0,0.0,284.8555908,0.889330804,0.181488559,0.163085878,297.2550354,297.1499939,293.1499939,0.0,0.0,284.8564453,0.957627535,0.221656695,0.209861264,297.2451172,297.1499939,293.1499939,0.0,0.0,284.8569336,0.997206748,0.256809205,0.177437305,297.249054,297.1499939,293.1499939,0.0,0.0,284.8559265,0.912920773,0.195351183,0.185031429,297.1856995,297.1499939,293.1499939,0.0,0.0,284.8532715,0.723522365,0.096069634,0.432965934,284.8562012,284.9500122,296.3196106,294.9394531,296.3166199,297.197052,284.8680725,1.0,0.261363506,1.0,1.0,0.0,1.0,-1.400222898,1.400221229,1.63e-06,1.068596721,0.80133003,0.80133003,0.0,29.54897118,28.0,40924.97266,0.0,227.2841034,1.0,281.85495,284.3869324,297.9944153,300.7160034,293.1499939,293.1499939,282.1499939,42507.29297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738897443,1.0,0.0,0.0,3.842640638,3.842667818,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6803.949707,0.0,1809.49646,1895.437134,0.0,1930.194336,0.951512396,1.0,0.0,3.0,1.0,0.0
17741520,297.3036499,297.1499939,293.1499939,0.0,0.0,284.8555908,0.889330804,0.181488559,0.163085878,297.2550354,297.1499939,293.1499939,0.0,0.0,284.8564453,0.957627535,0.221656695,0.209861264,297.2451172,297.1499939,293.1499939,0.0,0.0,284.8569336,0.997206748,0.256809205,0.177437305,297.249054,297.1499939,293.1499939,0.0,0.0,284.8559265,0.912920773,0.195351183,0.185031429,297.1856995,297.1499939,293.1499939,0.0,0.0,284.8532715,0.723522365,0.096069634,0.432965934,284.8562012,284.9500122,296.3196106,294.9394531,296.3166199,297.197052,284.8680725,1.0,0.261363506,1.0,1.0,0.0,1.0,-1.400222898,1.400221229,1.63e-06,1.068596721,0.80133003,0.80133003,0.0,29.54897118,28.0,40924.97266,0.0,227.2841034,1.0,281.85495,284.3869324,297.9944153,300.7160034,293.1499939,293.1499939,282.1499939,42507.29297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738897443,1.0,0.0,0.0,3.842640638,3.842667818,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6803.949707,0.0,1809.49646,1895.437134,0.0,1930.194336,0.951512396,1.0,0.0,3.0,1.0,0.0
17741580,297.3204346,297.1499939,293.1499939,0.0,0.0,285.0690613,0.907386482,0.185123667,0.166024536,297.2680969,297.1499939,293.1499939,0.0,0.0,285.0685425,0.974030256,0.224303603,0.212068096,297.2828369,297.1499939,293.1499939,0.0,0.0,285.0683899,0.992885768,0.261798143,0.167498782,297.2619324,297.1499939,293.1499939,0.0,0.0,285.0688782,0.931367338,0.197903216,0.187176153,297.2000732,297.1499939,293.1499939,0.0,0.0,285.0708008,0.736585855,0.0979743,0.440687716,285.0687256,284.9500122,296.3960876,294.979126,296.3930054,297.2162476,285.062561,1.0,0.261171788,1.0,1.0,0.0,1.0,-1.408332467,1.408330798,1.65e-06,1.074830294,0.97715795,0.97715795,0.0,28.46198273,31.0,41162.54297,0.0,227.4960327,1.0,282.144043,284.5404053,297.961792,300.6208191,293.1499939,293.1499939,281.8500061,27503.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729531348,1.0,0.0,0.0,4.110854626,4.110881805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7646.777344,0.0,2037.278687,1895.437134,0.0,1851.142578,1.0,1.0,0.0,3.0,1.0,0.0
17741640,297.3204346,297.1499939,293.1499939,0.0,0.0,285.0690613,0.907386482,0.185123667,0.166024536,297.2680969,297.1499939,293.1499939,0.0,0.0,285.0685425,0.974030256,0.224303603,0.212068096,297.2828369,297.1499939,293.1499939,0.0,0.0,285.0683899,0.992885768,0.261798143,0.167498782,297.2619324,297.1499939,293.1499939,0.0,0.0,285.0688782,0.931367338,0.197903216,0.187176153,297.2000732,297.1499939,293.1499939,0.0,0.0,285.0708008,0.736585855,0.0979743,0.440687716,285.0687256,284.9500122,296.3960876,294.979126,296.3930054,297.2162476,285.062561,1.0,0.261171788,1.0,1.0,0.0,1.0,-1.408332467,1.408330798,1.65e-06,1.074830294,0.97715795,0.97715795,0.0,28.46198273,31.0,41162.54297,0.0,227.4960327,1.0,282.144043,284.5404053,297.961792,300.6208191,293.1499939,293.1499939,281.8500061,27503.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729531348,1.0,0.0,0.0,4.110854626,4.110881805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7646.777344,0.0,2037.278687,1895.437134,0.0,1851.142578,1.0,1.0,0.0,3.0,1.0,0.0
17741700,297.3270874,297.1499939,293.1499939,0.0,0.0,284.9310608,0.915504277,0.186858088,0.167690828,297.2735291,297.1499939,293.1499939,0.0,0.0,284.9283447,0.980009198,0.22558707,0.21336095,297.3074951,297.1499939,293.1499939,0.0,0.0,284.9277954,0.991567075,0.265059829,0.164339051,297.267395,297.1499939,293.1499939,0.0,0.0,284.9300537,0.938799024,0.199148849,0.188421398,297.206604,297.1499939,293.1499939,0.0,0.0,284.9452515,0.742085099,0.098934889,0.445095956,284.9292297,284.9500122,296.4355469,294.9993286,296.4324036,297.2283325,284.9029236,1.0,0.261718154,1.0,1.0,0.0,1.0,-1.414877057,1.414875388,1.66e-06,1.0799613,0.905060053,0.905060053,0.0,28.17313576,31.0,42127.86328,0.0,229.3493652,1.0,281.8876953,284.3633423,298.0600891,300.8868103,293.1499939,293.1499939,281.8500061,29896.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739820957,1.0,0.0,0.0,4.099653244,4.099680901,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7392.04248,0.0,2042.043335,1895.437134,0.0,1938.055054,1.0,1.0,0.0,3.0,1.0,0.0
17741760,297.3305664,297.1499939,293.1499939,0.0,0.0,284.8659058,0.920910478,0.188323066,0.169091761,297.2764893,297.1499939,293.1499939,0.0,0.0,284.8659058,0.983467162,0.226659819,0.214443207,297.3297424,297.1499939,293.1499939,0.0,0.0,284.8659363,0.990857601,0.26824528,0.162750408,297.2705994,297.1499939,293.1499939,0.0,0.0,284.8659058,0.943322361,0.200208202,0.189482778,297.2118225,297.1499939,293.1499939,0.0,0.0,284.8668518,0.745834529,0.099805281,0.449124038,284.8659058,284.9500122,296.475708,295.0197754,296.4725342,297.238739,284.8687134,1.0,0.262624353,1.0,1.0,0.0,1.0,-1.422059894,1.422058225,1.68e-06,1.085602999,0.840962231,0.840962231,0.0,28.09927559,49.0,42131.92969,0.0,231.9882355,1.0,281.8546143,284.3495178,298.0686035,300.8590698,293.1499939,293.1499939,282.1499939,38321.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744521856,1.0,0.0,0.0,4.025878429,4.02590704,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6900.474121,0.0,2012.095459,1895.437134,0.0,1978.248291,0.989125133,1.0,0.0,3.0,1.0,0.0
17741820,297.3463135,297.1499939,293.1499939,0.0,0.0,285.127594,0.905343831,0.192190468,0.172323465,297.2895508,297.1499939,293.1499939,0.0,0.0,285.1283569,0.967587411,0.229572475,0.216997564,297.3528442,297.1499939,293.1499939,0.0,0.0,285.1287231,0.996219635,0.272912592,0.177298352,297.2832947,297.1499939,293.1499939,0.0,0.0,285.1278381,0.924760044,0.20300974,0.191962808,297.2251892,297.1499939,293.1499939,0.0,0.0,285.1231384,0.73563993,0.101937518,0.458387017,285.1281433,284.9500122,296.5580139,295.0612183,296.5548401,297.2597351,285.1370544,1.0,0.271683514,1.0,1.0,0.0,1.0,-1.460544825,1.460543156,1.76e-06,1.115924001,1.0,1.0,0.0,30.69253922,52.0,42567.10938,0.0,253.9607239,1.0,282.1452637,284.60849,298.0437317,300.7689514,293.1499939,293.1499939,281.8500061,25940.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735533953,1.0,0.0,0.0,4.119051933,4.119079113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7774.167969,0.0,2035.368652,1895.437134,0.0,1901.662964,1.0,1.0,0.0,3.0,1.0,0.0
17741880,297.3463135,297.1499939,293.1499939,0.0,0.0,285.127594,0.905343831,0.192190468,0.172323465,297.2895508,297.1499939,293.1499939,0.0,0.0,285.1283569,0.967587411,0.229572475,0.216997564,297.3528442,297.1499939,293.1499939,0.0,0.0,285.1287231,0.996219635,0.272912592,0.177298352,297.2832947,297.1499939,293.1499939,0.0,0.0,285.1278381,0.924760044,0.20300974,0.191962808,297.2251892,297.1499939,293.1499939,0.0,0.0,285.1231384,0.73563993,0.101937518,0.458387017,285.1281433,284.9500122,296.5580139,295.0612183,296.5548401,297.2597351,285.1370544,1.0,0.271683514,1.0,1.0,0.0,1.0,-1.460544825,1.460543156,1.76e-06,1.115924001,1.0,1.0,0.0,30.69253922,52.0,42567.10938,0.0,253.9607239,1.0,282.1452637,284.60849,298.0437317,300.7689514,293.1499939,293.1499939,281.8500061,25940.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735533953,1.0,0.0,0.0,4.119051933,4.119079113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7774.167969,0.0,2035.368652,1895.437134,0.0,1901.662964,1.0,1.0,0.0,3.0,1.0,0.0
17741940,297.3588257,297.1499939,293.1499939,0.0,0.0,284.9921265,0.891105115,0.195960179,0.175973803,297.3007813,297.1499939,293.1499939,0.0,0.0,284.992157,0.949626803,0.23248823,0.219974518,297.3251953,297.1499939,293.1499939,0.0,0.0,284.992218,0.998276353,0.272722244,0.191200018,297.294281,297.1499939,293.1499939,0.0,0.0,284.9921265,0.906662107,0.205821142,0.194826782,297.2376099,297.1499939,293.1499939,0.0,0.0,284.9927368,0.725678742,0.10415338,0.468951464,284.992157,284.9500122,296.6425781,295.1032104,296.6394043,297.2555847,284.9941406,1.0,0.280609876,1.0,1.0,0.0,1.0,-1.501413345,1.501411557,1.85e-06,1.148412943,1.0,1.0,0.0,33.71360779,55.0,44571.70703,0.0,279.1387939,1.0,281.8538818,284.4393616,298.1694946,301.0884094,293.1499939,293.1499939,281.5499878,25986.8457,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753664851,1.0,0.0,0.0,4.117817402,4.117844582,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8003.620605,0.0,2034.060547,1895.437134,0.0,2057.240479,1.0,1.0,0.0,3.0,1.0,0.0
17742000,297.3588257,297.1499939,293.1499939,0.0,0.0,284.9921265,0.891105115,0.195960179,0.175973803,297.3007813,297.1499939,293.1499939,0.0,0.0,284.992157,0.949626803,0.23248823,0.219974518,297.3251953,297.1499939,293.1499939,0.0,0.0,284.992218,0.998276353,0.272722244,0.191200018,297.294281,297.1499939,293.1499939,0.0,0.0,284.9921265,0.906662107,0.205821142,0.194826782,297.2376099,297.1499939,293.1499939,0.0,0.0,284.9927368,0.725678742,0.10415338,0.468951464,284.992157,284.9500122,296.6425781,295.1032104,296.6394043,297.2555847,284.9941406,1.0,0.280609876,1.0,1.0,0.0,1.0,-1.501413345,1.501411557,1.85e-06,1.148412943,1.0,1.0,0.0,33.71360779,55.0,44571.70703,0.0,279.1387939,1.0,281.8538818,284.4393616,298.1694946,301.0884094,293.1499939,293.1499939,281.5499878,25986.8457,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753664851,1.0,0.0,0.0,4.117817402,4.117844582,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8003.620605,0.0,2034.060547,1895.437134,0.0,2057.240479,1.0,1.0,0.0,3.0,1.0,0.0
17742060,297.3625793,297.1499939,293.1499939,0.0,0.0,284.8224792,0.865116954,0.198992148,0.178988725,297.3049927,297.1499939,293.1499939,0.0,0.0,284.8225708,0.916292787,0.234833404,0.222469807,297.2926025,297.1499939,293.1499939,0.0,0.0,284.8226624,0.967955709,0.271617085,0.190435186,297.2988586,297.1499939,293.1499939,0.0,0.0,284.8225098,0.878479362,0.20811817,0.197267681,297.2463074,297.1499939,293.1499939,0.0,0.0,284.8227539,0.706211269,0.106148474,0.478942782,284.8225403,284.9500122,296.7290039,295.1456299,296.7257996,297.2506409,284.8255615,1.0,0.288742185,1.0,1.0,0.0,1.0,-1.521951437,1.52194953,1.9e-06,1.16469419,0.850206971,0.850206971,0.0,38.30974197,58.0,45952.40625,0.0,300.2719116,1.0,281.5544739,284.2588196,298.2053833,301.2383118,293.1499939,293.1499939,281.8500061,37088.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769238472,1.0,0.0,0.0,4.054406643,4.054434776,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7221.382324,0.0,2040.396851,1895.437134,0.0,2194.078857,0.994965136,1.0,0.0,3.0,1.0,0.0
17742120,297.3625793,297.1499939,293.1499939,0.0,0.0,284.8224792,0.865116954,0.198992148,0.178988725,297.3049927,297.1499939,293.1499939,0.0,0.0,284.8225708,0.916292787,0.234833404,0.222469807,297.2926025,297.1499939,293.1499939,0.0,0.0,284.8226624,0.967955709,0.271617085,0.190435186,297.2988586,297.1499939,293.1499939,0.0,0.0,284.8225098,0.878479362,0.20811817,0.197267681,297.2463074,297.1499939,293.1499939,0.0,0.0,284.8227539,0.706211269,0.106148474,0.478942782,284.8225403,284.9500122,296.7290039,295.1456299,296.7257996,297.2506409,284.8255615,1.0,0.288742185,1.0,1.0,0.0,1.0,-1.521951437,1.52194953,1.9e-06,1.16469419,0.850206971,0.850206971,0.0,38.30974197,58.0,45952.40625,0.0,300.2719116,1.0,281.5544739,284.2588196,298.2053833,301.2383118,293.1499939,293.1499939,281.8500061,37088.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769238472,1.0,0.0,0.0,4.054406643,4.054434776,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7221.382324,0.0,2040.396851,1895.437134,0.0,2194.078857,0.994965136,1.0,0.0,3.0,1.0,0.0
17742180,297.3748474,297.1499939,293.1499939,0.0,0.0,285.0773315,0.849860549,0.202910811,0.182288036,297.3158264,297.1499939,293.1499939,0.0,0.0,285.0778198,0.896636248,0.237879664,0.225188091,297.2896729,297.1499939,293.1499939,0.0,0.0,285.078186,0.944395065,0.273094833,0.191062942,297.3091431,297.1499939,293.1499939,0.0,0.0,285.0774841,0.861167908,0.211033717,0.199896455,297.2571106,297.1499939,293.1499939,0.0,0.0,285.0740967,0.69352299,0.10845723,0.489304632,285.0777283,284.9500122,296.816803,295.1882324,296.8135986,297.2598267,285.0839539,1.0,0.296378165,1.0,1.0,0.0,1.0,-1.545519352,1.545517325,1.95e-06,1.183228374,1.0,1.0,0.0,42.24906921,61.0,46000.03906,0.0,321.6624756,1.0,281.84552,284.510437,298.1689148,301.1151123,293.1499939,293.1499939,281.5499878,25997.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759903193,1.0,0.0,0.0,4.11751461,4.117541313,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8117.452637,0.0,2033.736816,1895.437134,0.0,2111.723633,1.0,1.0,0.0,3.0,1.0,0.0
17742240,297.3748474,297.1499939,293.1499939,0.0,0.0,285.0773315,0.849860549,0.202910811,0.182288036,297.3158264,297.1499939,293.1499939,0.0,0.0,285.0778198,0.896636248,0.237879664,0.225188091,297.2896729,297.1499939,293.1499939,0.0,0.0,285.078186,0.944395065,0.273094833,0.191062942,297.3091431,297.1499939,293.1499939,0.0,0.0,285.0774841,0.861167908,0.211033717,0.199896455,297.2571106,297.1499939,293.1499939,0.0,0.0,285.0740967,0.69352299,0.10845723,0.489304632,285.0777283,284.9500122,296.816803,295.1882324,296.8135986,297.2598267,285.0839539,1.0,0.296378165,1.0,1.0,0.0,1.0,-1.545519352,1.545517325,1.95e-06,1.183228374,1.0,1.0,0.0,42.24906921,61.0,46000.03906,0.0,321.6624756,1.0,281.84552,284.510437,298.1689148,301.1151123,293.1499939,293.1499939,281.5499878,25997.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759903193,1.0,0.0,0.0,4.11751461,4.117541313,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8117.452637,0.0,2033.736816,1895.437134,0.0,2111.723633,1.0,1.0,0.0,3.0,1.0,0.0
17742300,297.3812561,297.1499939,293.1499939,0.0,0.0,284.9799194,0.845541,0.204967499,0.184270799,297.3217773,297.1499939,293.1499939,0.0,0.0,284.9780884,0.89068526,0.239516839,0.226844773,297.2919312,297.1499939,293.1499939,0.0,0.0,284.9767456,0.936357915,0.274203092,0.191895008,297.3147888,297.1499939,293.1499939,0.0,0.0,284.9794312,0.855854213,0.212596938,0.201476768,297.2626648,297.1499939,293.1499939,0.0,0.0,284.9908752,0.689869106,0.109681882,0.495158792,284.9783936,284.9500122,296.861084,295.2095642,296.8579102,297.2668762,284.957489,1.0,0.300149202,1.0,1.0,0.0,1.0,-1.559813261,1.559811234,1.99e-06,1.19451654,0.981877327,0.981877327,0.0,43.94322968,61.0,47352.08203,0.0,333.0872192,1.0,281.587677,284.355957,298.2647095,301.4002686,293.1499939,293.1499939,281.5499878,26168.37695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769370794,1.0,0.0,0.0,4.116980076,4.117006779,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7890.618164,0.0,2034.440918,1895.437134,0.0,2195.252686,1.0,1.0,0.0,3.0,1.0,0.0
17742360,297.3841858,297.1499939,293.1499939,0.0,0.0,284.9238281,0.840726912,0.206718862,0.186010107,297.3251343,297.1499939,293.1499939,0.0,0.0,284.9238281,0.884336054,0.240933657,0.228325784,297.2918701,297.1499939,293.1499939,0.0,0.0,284.9238281,0.92779696,0.275096804,0.192616627,297.3180542,297.1499939,293.1499939,0.0,0.0,284.9238281,0.85022366,0.213963971,0.202902675,297.2668762,297.1499939,293.1499939,0.0,0.0,284.924408,0.685870767,0.110809073,0.500680685,284.9237976,284.9500122,296.9055786,295.230835,296.9024048,297.2703857,284.9251099,1.0,0.30383864,1.0,1.0,0.0,1.0,-1.572888494,1.572886467,2.02e-06,1.204847097,0.94207567,0.94207567,0.0,45.73394012,64.0,47681.94922,0.0,344.3508301,1.0,281.5545044,284.3306274,298.2802124,301.3978882,293.1499939,293.1499939,281.25,29047.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774406195,1.0,0.0,0.0,4.103623867,4.103651047,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8327.55957,0.0,2040.346558,1895.437134,0.0,2240.064697,1.0,1.0,0.0,3.0,1.0,0.0
17742420,297.3861694,297.1499939,293.1499939,0.0,0.0,284.8154907,0.831120372,0.209891349,0.189057156,297.3287354,297.1499939,293.1499939,0.0,0.0,284.8167725,0.871963263,0.243521988,0.230959222,297.2900696,297.1499939,293.1499939,0.0,0.0,284.8177795,0.911351442,0.276714683,0.193867058,297.3217773,297.1499939,293.1499939,0.0,0.0,284.8157959,0.839344442,0.216473684,0.205458537,297.2733459,297.1499939,293.1499939,0.0,0.0,284.8088074,0.677983046,0.112946384,0.51102519,284.8165894,284.9500122,296.9949036,295.2733154,296.9917908,297.2746277,284.8371582,1.0,0.310955018,1.0,1.0,0.0,1.0,-1.596698403,1.596696377,2.08e-06,1.223618031,0.795254111,0.795254111,0.0,49.42333984,67.0,48529.30469,0.0,366.4692993,1.0,281.2550354,284.2649231,298.3112793,301.5006714,293.1499939,293.1499939,281.5499878,44716.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785745561,1.0,0.0,0.0,3.825659275,3.825686693,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7455.274414,0.0,1805.876953,1895.437134,0.0,2341.876709,0.950549483,1.0,0.0,3.0,1.0,0.0
17742480,297.3861694,297.1499939,293.1499939,0.0,0.0,284.8154907,0.831120372,0.209891349,0.189057156,297.3287354,297.1499939,293.1499939,0.0,0.0,284.8167725,0.871963263,0.243521988,0.230959222,297.2900696,297.1499939,293.1499939,0.0,0.0,284.8177795,0.911351442,0.276714683,0.193867058,297.3217773,297.1499939,293.1499939,0.0,0.0,284.8157959,0.839344442,0.216473684,0.205458537,297.2733459,297.1499939,293.1499939,0.0,0.0,284.8088074,0.677983046,0.112946384,0.51102519,284.8165894,284.9500122,296.9949036,295.2733154,296.9917908,297.2746277,284.8371582,1.0,0.310955018,1.0,1.0,0.0,1.0,-1.596698403,1.596696377,2.08e-06,1.223618031,0.795254111,0.795254111,0.0,49.42333984,67.0,48529.30469,0.0,366.4692993,1.0,281.2550354,284.2649231,298.3112793,301.5006714,293.1499939,293.1499939,281.5499878,44716.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785745561,1.0,0.0,0.0,3.825659275,3.825686693,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7455.274414,0.0,1805.876953,1895.437134,0.0,2341.876709,0.950549483,1.0,0.0,3.0,1.0,0.0
17742540,297.3999023,297.1499939,293.1499939,0.0,0.0,285.0463867,0.825957894,0.214264885,0.192737147,297.3415833,297.1499939,293.1499939,0.0,0.0,285.046051,0.864486992,0.247079328,0.234122545,297.3014832,297.1499939,293.1499939,0.0,0.0,285.0458069,0.9016487,0.279634565,0.19570145,297.3336792,297.1499939,293.1499939,0.0,0.0,285.0463257,0.832872629,0.219845608,0.208479494,297.283783,297.1499939,293.1499939,0.0,0.0,285.0483093,0.673902988,0.115563236,0.522534072,285.0461121,284.9500122,297.0843811,295.3154297,297.0812988,297.2892761,285.0421143,1.0,0.317939639,1.0,1.0,0.0,1.0,-1.62455523,1.624553084,2.15e-06,1.245502472,0.970433593,0.970433593,0.0,52.60161972,70.0,49410.38281,0.0,389.9761658,1.0,281.5444946,284.4177856,298.3007202,301.4530334,293.1499939,293.1499939,281.25,27756.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776902616,1.0,0.0,0.0,4.11092329,4.110950947,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8489.949219,0.0,2039.50415,1895.437134,0.0,2262.375488,1.0,1.0,0.0,3.0,1.0,0.0
17742600,297.3999023,297.1499939,293.1499939,0.0,0.0,285.0463867,0.825957894,0.214264885,0.192737147,297.3415833,297.1499939,293.1499939,0.0,0.0,285.046051,0.864486992,0.247079328,0.234122545,297.3014832,297.1499939,293.1499939,0.0,0.0,285.0458069,0.9016487,0.279634565,0.19570145,297.3336792,297.1499939,293.1499939,0.0,0.0,285.0463257,0.832872629,0.219845608,0.208479494,297.283783,297.1499939,293.1499939,0.0,0.0,285.0483093,0.673902988,0.115563236,0.522534072,285.0461121,284.9500122,297.0843811,295.3154297,297.0812988,297.2892761,285.0421143,1.0,0.317939639,1.0,1.0,0.0,1.0,-1.62455523,1.624553084,2.15e-06,1.245502472,0.970433593,0.970433593,0.0,52.60161972,70.0,49410.38281,0.0,389.9761658,1.0,281.5444946,284.4177856,298.3007202,301.4530334,293.1499939,293.1499939,281.25,27756.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776902616,1.0,0.0,0.0,4.11092329,4.110950947,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8489.949219,0.0,2039.50415,1895.437134,0.0,2262.375488,1.0,1.0,0.0,3.0,1.0,0.0
17742660,297.4058228,297.1499939,293.1499939,0.0,0.0,284.8837891,0.821802139,0.21804288,0.196469441,297.3492737,297.1499939,293.1499939,0.0,0.0,284.8839417,0.858416021,0.250295192,0.237435743,297.3058167,297.1499939,293.1499939,0.0,0.0,284.8840942,0.89372474,0.282003611,0.197607383,297.3409424,297.1499939,293.1499939,0.0,0.0,284.8838196,0.827625275,0.222918764,0.211640716,297.2917786,297.1499939,293.1499939,0.0,0.0,284.8830872,0.670947075,0.118072189,0.534635186,284.8839111,284.9500122,297.1735229,295.3570251,297.1705322,297.2980042,284.8878479,1.0,0.324922621,1.0,1.0,0.0,1.0,-1.653629541,1.653627276,2.22e-06,1.268412113,0.857244849,0.857244849,0.0,55.7376709,73.0,50940.36719,0.0,414.7819214,1.0,281.2550659,284.2552795,298.4059448,301.7271423,293.1499939,293.1499939,281.5499878,37089.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791660845,1.0,0.0,0.0,4.051261902,4.051290035,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7687.909668,0.0,2036.143066,1895.437134,0.0,2395.440186,0.994695425,1.0,0.0,3.0,1.0,0.0
17742720,297.4058228,297.1499939,293.1499939,0.0,0.0,284.8837891,0.821802139,0.21804288,0.196469441,297.3492737,297.1499939,293.1499939,0.0,0.0,284.8839417,0.858416021,0.250295192,0.237435743,297.3058167,297.1499939,293.1499939,0.0,0.0,284.8840942,0.89372474,0.282003611,0.197607383,297.3409424,297.1499939,293.1499939,0.0,0.0,284.8838196,0.827625275,0.222918764,0.211640716,297.2917786,297.1499939,293.1499939,0.0,0.0,284.8830872,0.670947075,0.118072189,0.534635186,284.8839111,284.9500122,297.1735229,295.3570251,297.1705322,297.2980042,284.8878479,1.0,0.324922621,1.0,1.0,0.0,1.0,-1.653629541,1.653627276,2.22e-06,1.268412113,0.857244849,0.857244849,0.0,55.7376709,73.0,50940.36719,0.0,414.7819214,1.0,281.2550659,284.2552795,298.4059448,301.7271423,293.1499939,293.1499939,281.5499878,37089.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791660845,1.0,0.0,0.0,4.051261902,4.051290035,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7687.909668,0.0,2036.143066,1895.437134,0.0,2395.440186,0.994695425,1.0,0.0,3.0,1.0,0.0
17742780,297.4180298,297.1499939,293.1499939,0.0,0.0,285.1393433,0.818600893,0.222505346,0.200248122,297.361969,297.1499939,293.1499939,0.0,0.0,285.1398315,0.853591144,0.25409168,0.240842044,297.3170471,297.1499939,293.1499939,0.0,0.0,285.1401978,0.887153268,0.285101682,0.199590325,297.3526001,297.1499939,293.1499939,0.0,0.0,285.1394348,0.823440671,0.226507634,0.214881554,297.3018494,297.1499939,293.1499939,0.0,0.0,285.1359558,0.668933988,0.120883867,0.547037363,285.1397705,284.9500122,297.2619324,295.3979492,297.2590332,297.3120728,285.1468201,1.0,0.331827879,1.0,1.0,0.0,1.0,-1.68341279,1.683410525,2.3e-06,1.291758537,1.0,1.0,0.0,58.77610016,76.0,51117.44531,0.0,440.5157166,1.0,281.5453491,284.5046692,298.3910522,301.6481934,293.1499939,293.1499939,281.25,25927.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785751045,1.0,0.0,0.0,4.120064735,4.120091915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8672.711914,0.0,2036.654297,1895.437134,0.0,2341.926025,1.0,1.0,0.0,3.0,1.0,0.0
17742840,297.4180298,297.1499939,293.1499939,0.0,0.0,285.1393433,0.818600893,0.222505346,0.200248122,297.361969,297.1499939,293.1499939,0.0,0.0,285.1398315,0.853591144,0.25409168,0.240842044,297.3170471,297.1499939,293.1499939,0.0,0.0,285.1401978,0.887153268,0.285101682,0.199590325,297.3526001,297.1499939,293.1499939,0.0,0.0,285.1394348,0.823440671,0.226507634,0.214881554,297.3018494,297.1499939,293.1499939,0.0,0.0,285.1359558,0.668933988,0.120883867,0.547037363,285.1397705,284.9500122,297.2619324,295.3979492,297.2590332,297.3120728,285.1468201,1.0,0.331827879,1.0,1.0,0.0,1.0,-1.68341279,1.683410525,2.3e-06,1.291758537,1.0,1.0,0.0,58.77610016,76.0,51117.44531,0.0,440.5157166,1.0,281.5453491,284.5046692,298.3910522,301.6481934,293.1499939,293.1499939,281.25,25927.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785751045,1.0,0.0,0.0,4.120064735,4.120091915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8672.711914,0.0,2036.654297,1895.437134,0.0,2341.926025,1.0,1.0,0.0,3.0,1.0,0.0
17742900,297.4237671,297.1499939,293.1499939,0.0,0.0,285.0463867,0.81814909,0.224770188,0.202423513,297.3683777,297.1499939,293.1499939,0.0,0.0,285.0450745,0.852371573,0.25606674,0.242812678,297.3224182,297.1499939,293.1499939,0.0,0.0,285.0440674,0.885184824,0.286689013,0.200804472,297.3585205,297.1499939,293.1499939,0.0,0.0,285.0462036,0.822431862,0.228374153,0.216742679,297.3070068,297.1499939,293.1499939,0.0,0.0,285.055542,0.668926895,0.122352667,0.553933084,285.045166,284.9500122,297.3057556,295.4181213,297.3028564,297.3196106,285.0274658,1.0,0.33534798,1.0,1.0,0.0,1.0,-1.700362921,1.700360656,2.34e-06,1.305074692,1.0,1.0,0.0,60.1426239,76.0,52580.38672,0.0,454.476532,1.0,281.2875366,284.3579407,298.4784241,301.9372253,293.1499939,293.1499939,281.25,25930.9043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795389354,1.0,0.0,0.0,4.118076801,4.118103981,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8440.985352,0.0,2033.945068,1895.437134,0.0,2429.348145,1.0,1.0,0.0,3.0,1.0,0.0
17742960,297.4255676,297.1499939,293.1499939,0.0,0.0,284.999176,0.816738009,0.226680294,0.20430696,297.3718872,297.1499939,293.1499939,0.0,0.0,284.9991455,0.850318491,0.257795542,0.244581789,297.3241577,297.1499939,293.1499939,0.0,0.0,284.9991455,0.882243931,0.287951827,0.201806411,297.3618164,297.1499939,293.1499939,0.0,0.0,284.999176,0.820637643,0.230019584,0.218425184,297.3106689,297.1499939,293.1499939,0.0,0.0,284.9997559,0.668214619,0.123707503,0.560438871,284.9991455,284.9500122,297.3492126,295.4380493,297.3463745,297.322876,284.9999084,1.0,0.338835716,1.0,1.0,0.0,1.0,-1.715784788,1.715782404,2.38e-06,1.317186832,1.0,1.0,0.0,61.68724442,79.0,53019.07422,0.0,468.2725525,1.0,281.2553101,284.3322144,298.4898376,301.937561,293.1499939,293.1499939,280.9500122,25930.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800408304,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8934.186523,0.0,2033.942871,1895.437134,0.0,2475.158691,1.0,1.0,0.0,3.0,1.0,0.0
17743020,297.423584,297.1499939,293.1499939,0.0,0.0,284.8423767,0.812458277,0.229979008,0.20752646,297.3745117,297.1499939,293.1499939,0.0,0.0,284.8425293,0.845076263,0.260876983,0.247719169,297.322876,297.1499939,293.1499939,0.0,0.0,284.8426208,0.875087559,0.29003644,0.203442201,297.3643494,297.1499939,293.1499939,0.0,0.0,284.8424072,0.815891445,0.23296614,0.221427187,297.3153992,297.1499939,293.1499939,0.0,0.0,284.8417664,0.665736794,0.12622501,0.572555184,284.8424988,284.9500122,297.4348755,295.4771423,297.4321594,297.3241577,284.8455811,1.0,0.345652759,1.0,1.0,0.0,1.0,-1.743536353,1.74353385,2.46e-06,1.338912845,0.869386137,0.869386137,0.0,65.05947876,67.0,54692.14453,0.0,495.4162903,1.0,280.9552917,284.161499,298.5219421,302.0883789,293.1499939,293.1499939,281.25,35347.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812457085,1.0,0.0,0.0,4.073850632,4.073878765,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.839844,0.0,2052.381348,1895.437134,0.0,2585.838623,1.0,1.0,0.0,3.0,1.0,0.0
17743080,297.423584,297.1499939,293.1499939,0.0,0.0,284.8423767,0.812458277,0.229979008,0.20752646,297.3745117,297.1499939,293.1499939,0.0,0.0,284.8425293,0.845076263,0.260876983,0.247719169,297.322876,297.1499939,293.1499939,0.0,0.0,284.8426208,0.875087559,0.29003644,0.203442201,297.3643494,297.1499939,293.1499939,0.0,0.0,284.8424072,0.815891445,0.23296614,0.221427187,297.3153992,297.1499939,293.1499939,0.0,0.0,284.8417664,0.665736794,0.12622501,0.572555184,284.8424988,284.9500122,297.4348755,295.4771423,297.4321594,297.3241577,284.8455811,1.0,0.345652759,1.0,1.0,0.0,1.0,-1.743536353,1.74353385,2.46e-06,1.338912845,0.869386137,0.869386137,0.0,65.05947876,67.0,54692.14453,0.0,495.4162903,1.0,280.9552917,284.161499,298.5219421,302.0883789,293.1499939,293.1499939,281.25,35347.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812457085,1.0,0.0,0.0,4.073850632,4.073878765,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8065.839844,0.0,2052.381348,1895.437134,0.0,2585.838623,1.0,1.0,0.0,3.0,1.0,0.0
17743140,297.4320068,297.1499939,293.1499939,0.0,0.0,285.0967712,0.823159218,0.234277487,0.210916847,297.3847656,297.1499939,293.1499939,0.0,0.0,285.097229,0.855537891,0.264746964,0.250962228,297.3320923,297.1499939,293.1499939,0.0,0.0,285.0975342,0.885271668,0.293139428,0.205249175,297.3736877,297.1499939,293.1499939,0.0,0.0,285.0968323,0.825904071,0.236613974,0.224495247,297.3235168,297.1499939,293.1499939,0.0,0.0,285.0935669,0.676496148,0.129137173,0.584411025,285.0971985,284.9500122,297.5185242,295.5151367,297.5158997,297.3346252,285.1043396,1.0,0.347129434,1.0,1.0,0.0,1.0,-1.771584749,1.771582246,2.54e-06,1.360668659,1.0,1.0,0.0,63.48097229,55.0,54716.14453,0.0,508.6048889,1.0,281.2447815,284.4136963,298.5019226,301.9848328,293.1499939,293.1499939,280.9500122,25933.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805097997,1.0,0.0,0.0,4.118064404,4.118091583,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9088.208984,0.0,2033.950928,1895.437134,0.0,2518.125977,1.0,1.0,0.0,3.0,1.0,0.0
17743200,297.4320068,297.1499939,293.1499939,0.0,0.0,285.0967712,0.823159218,0.234277487,0.210916847,297.3847656,297.1499939,293.1499939,0.0,0.0,285.097229,0.855537891,0.264746964,0.250962228,297.3320923,297.1499939,293.1499939,0.0,0.0,285.0975342,0.885271668,0.293139428,0.205249175,297.3736877,297.1499939,293.1499939,0.0,0.0,285.0968323,0.825904071,0.236613974,0.224495247,297.3235168,297.1499939,293.1499939,0.0,0.0,285.0935669,0.676496148,0.129137173,0.584411025,285.0971985,284.9500122,297.5185242,295.5151367,297.5158997,297.3346252,285.1043396,1.0,0.347129434,1.0,1.0,0.0,1.0,-1.771584749,1.771582246,2.54e-06,1.360668659,1.0,1.0,0.0,63.48097229,55.0,54716.14453,0.0,508.6048889,1.0,281.2447815,284.4136963,298.5019226,301.9848328,293.1499939,293.1499939,280.9500122,25933.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805097997,1.0,0.0,0.0,4.118064404,4.118091583,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9088.208984,0.0,2033.950928,1895.437134,0.0,2518.125977,1.0,1.0,0.0,3.0,1.0,0.0
17743260,297.4346313,297.1499939,293.1499939,0.0,0.0,284.8008118,0.845730484,0.238143802,0.214546993,297.391571,297.1499939,293.1499939,0.0,0.0,284.799408,0.879654944,0.268428087,0.254480779,297.3359985,297.1499939,293.1499939,0.0,0.0,284.7983704,0.909904778,0.295867503,0.207251847,297.3800049,297.1499939,293.1499939,0.0,0.0,284.8007202,0.847971797,0.240103096,0.227806076,297.3302307,297.1499939,293.1499939,0.0,0.0,284.8110352,0.698625684,0.132024929,0.596900284,284.7994385,284.9500122,297.5997314,295.5518188,297.522522,297.3414001,284.775238,1.0,0.345379442,0.896228015,0.896228015,0.400000006,1.0,-1.801548958,1.24838233,0.553166628,0.832820117,0.85126096,0.85126096,0.0,58.45538712,43.0,50992.73828,0.0,511.6980591,1.0,280.9547729,283.9710388,298.5641479,302.0688171,293.1499939,293.1499939,281.25,33699.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813545525,1.0,0.0,0.0,4.080708981,4.080737114,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.171387,0.0,2047.983521,1895.437134,0.0,2595.881348,1.0,1.0,0.0,3.0,1.0,0.0
17743320,297.4346313,297.1499939,293.1499939,0.0,0.0,284.8008118,0.845730484,0.238143802,0.214546993,297.391571,297.1499939,293.1499939,0.0,0.0,284.799408,0.879654944,0.268428087,0.254480779,297.3359985,297.1499939,293.1499939,0.0,0.0,284.7983704,0.909904778,0.295867503,0.207251847,297.3800049,297.1499939,293.1499939,0.0,0.0,284.8007202,0.847971797,0.240103096,0.227806076,297.3302307,297.1499939,293.1499939,0.0,0.0,284.8110352,0.698625684,0.132024929,0.596900284,284.7994385,284.9500122,297.5997314,295.5518188,297.522522,297.3414001,284.775238,1.0,0.345379442,0.896228015,0.896228015,0.400000006,1.0,-1.801548958,1.24838233,0.553166628,0.832820117,0.85126096,0.85126096,0.0,58.45538712,43.0,50992.73828,0.0,511.6980591,1.0,280.9547729,283.9710388,298.5641479,302.0688171,293.1499939,293.1499939,281.25,33699.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813545525,1.0,0.0,0.0,4.080708981,4.080737114,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.171387,0.0,2047.983521,1895.437134,0.0,2595.881348,1.0,1.0,0.0,3.0,1.0,0.0
17743380,297.4315186,297.1499939,293.1499939,0.0,0.0,284.8335266,0.881094515,0.24141635,0.217083916,297.3936157,297.1499939,293.1499939,0.0,0.0,284.8336487,0.918493152,0.271685004,0.257164031,297.3352356,297.1499939,293.1499939,0.0,0.0,284.8337402,0.951893091,0.298131555,0.208508089,297.3819885,297.1499939,293.1499939,0.0,0.0,284.8335266,0.883399665,0.243207514,0.23035796,297.334259,297.1499939,293.1499939,0.0,0.0,284.8329163,0.729176104,0.134710923,0.607319236,284.8336487,284.9500122,297.6780701,295.5870972,297.4927979,297.3410034,284.8377686,1.0,0.341140896,0.792456031,0.792456031,0.800000012,1.0,-1.824895263,0.821786284,1.003108978,0.401882142,0.774514735,0.774514735,0.0,51.46434021,31.0,43401.53125,0.0,504.8285522,1.0,281.2435303,284.0320129,298.4078369,301.3135986,293.1499939,293.1499939,281.5499878,43930.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773189545,1.0,0.0,0.0,3.703739643,3.703765392,9.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7045.79834,0.0,1653.995605,1895.437134,0.0,2229.214111,0.922258079,1.0,0.0,3.0,1.0,0.0
17743440,297.4315186,297.1499939,293.1499939,0.0,0.0,284.8335266,0.881094515,0.24141635,0.217083916,297.3936157,297.1499939,293.1499939,0.0,0.0,284.8336487,0.918493152,0.271685004,0.257164031,297.3352356,297.1499939,293.1499939,0.0,0.0,284.8337402,0.951893091,0.298131555,0.208508089,297.3819885,297.1499939,293.1499939,0.0,0.0,284.8335266,0.883399665,0.243207514,0.23035796,297.334259,297.1499939,293.1499939,0.0,0.0,284.8329163,0.729176104,0.134710923,0.607319236,284.8336487,284.9500122,297.6780701,295.5870972,297.4927979,297.3410034,284.8377686,1.0,0.341140896,0.792456031,0.792456031,0.800000012,1.0,-1.824895263,0.821786284,1.003108978,0.401882142,0.774514735,0.774514735,0.0,51.46434021,31.0,43401.53125,0.0,504.8285522,1.0,281.2435303,284.0320129,298.4078369,301.3135986,293.1499939,293.1499939,281.5499878,43930.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773189545,1.0,0.0,0.0,3.703739643,3.703765392,9.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7045.79834,0.0,1653.995605,1895.437134,0.0,2229.214111,0.922258079,1.0,0.0,3.0,1.0,0.0
17743500,297.4354553,297.1499939,293.1499939,0.0,0.0,285.0028381,0.910312116,0.243583858,0.218649626,297.3988342,297.1499939,293.1499939,0.0,0.0,285.0041199,0.951818824,0.273738116,0.258743048,297.3402405,297.1499939,293.1499939,0.0,0.0,285.0049744,0.981074572,0.299791157,0.209373444,297.3867493,297.1499939,293.1499939,0.0,0.0,285.0029297,0.912660897,0.245143071,0.231843472,297.3384399,297.1499939,293.1499939,0.0,0.0,284.9928894,0.751496732,0.136286497,0.613055646,285.0041199,284.9500122,297.7160034,295.6041565,297.5058899,297.3454285,285.0209656,1.0,0.338483691,0.740570009,0.740570009,1.0,1.0,-1.838378668,0.796987534,1.041391134,0.374170512,0.873469591,0.873469591,0.0,47.05185318,31.0,42551.38281,0.0,499.9031067,1.0,281.4999695,284.2183228,298.3812866,301.0741577,293.1499939,293.1499939,281.5499878,34485.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748199105,1.0,0.0,0.0,3.726375103,3.726399422,9.27e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7312.969238,0.0,1608.239502,1895.437134,0.0,2009.891113,0.926545084,1.0,0.0,3.0,1.0,0.0
17743560,297.4416199,297.1499939,293.1499939,0.0,0.0,285.0116272,0.944945991,0.245997295,0.22060892,297.4060059,297.1499939,293.1499939,0.0,0.0,285.011322,0.982328296,0.2760171,0.260671675,297.3503723,297.1499939,293.1499939,0.0,0.0,285.0111694,0.999000013,0.301986009,0.206110835,297.39328,297.1499939,293.1499939,0.0,0.0,285.0116272,0.946981668,0.247284815,0.233649001,297.343689,297.1499939,293.1499939,0.0,0.0,285.0137939,0.776601911,0.137996584,0.619788527,285.011322,284.9500122,297.7530823,295.6208191,297.526001,297.3525391,285.0054016,1.0,0.33532393,0.750886381,0.750886381,1.0,1.0,-1.844324112,0.800512493,1.043811679,0.377084523,0.901966929,0.901966929,0.0,43.19288635,34.0,42972.62109,0.0,493.0413818,1.0,281.5429382,284.1757507,298.4648743,301.2149963,293.1499939,293.1499939,281.25,29986.9707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735428512,1.0,0.0,0.0,3.911963701,3.911989212,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7887.689941,0.0,1796.393799,1895.437134,0.0,1900.77063,0.960198402,1.0,0.0,3.0,1.0,0.0
17743620,297.4416809,297.1499939,293.1499939,0.0,0.0,284.8878479,0.977284014,0.249707788,0.224082768,297.4179688,297.1499939,293.1499939,0.0,0.0,284.8882141,0.99874121,0.280454904,0.25565204,297.4067383,297.1499939,293.1499939,0.0,0.0,284.8882141,0.99874121,0.310206473,0.18882373,297.3985901,297.1499939,293.1499939,0.0,0.0,284.8879089,0.978715062,0.250911534,0.237110928,297.3499451,297.1499939,293.1499939,0.0,0.0,284.8826294,0.804772675,0.141086668,0.633452773,284.8884583,284.9500122,297.8244019,295.6528625,297.5649719,297.3644714,284.901001,1.0,0.332632005,0.771519184,0.771519184,1.0,1.0,-1.845264316,0.805139363,1.040124893,0.381278753,0.784671664,0.784671664,0.0,40.05109024,54.0,43057.06641,0.0,482.9692688,1.0,281.2566833,284.094574,298.6357117,301.4750671,293.1499939,293.1499939,281.5499878,43616.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738800883,1.0,0.0,0.0,3.614305973,3.614331007,8.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7083.633789,0.0,1550.252319,1895.437134,0.0,1929.372803,0.904744565,1.0,0.0,3.0,1.0,0.0
