time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743680,297.4416809,297.1499939,293.1499939,0.0,0.0,284.8878479,0.977284014,0.249707788,0.224082768,297.4179688,297.1499939,293.1499939,0.0,0.0,284.8882141,0.99874121,0.280454904,0.25565204,297.4067383,297.1499939,293.1499939,0.0,0.0,284.8882141,0.99874121,0.310206473,0.18882373,297.3985901,297.1499939,293.1499939,0.0,0.0,284.8879089,0.978715062,0.250911534,0.237110928,297.3499451,297.1499939,293.1499939,0.0,0.0,284.8826294,0.804772675,0.141086668,0.633452773,284.8884583,284.9500122,297.8244019,295.6528625,297.5649719,297.3644714,284.901001,1.0,0.332632005,0.771519184,0.771519184,1.0,1.0,-1.845264316,0.805139363,1.040124893,0.381278753,0.784671664,0.784671664,0.0,40.05109024,54.0,43057.06641,0.0,482.9692688,1.0,281.2566833,284.094574,298.6357117,301.4750671,293.1499939,293.1499939,281.5499878,43616.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738800883,1.0,0.0,0.0,3.614305973,3.614331007,8.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7083.633789,0.0,1550.252319,1895.437134,0.0,1929.372803,0.904744565,1.0,0.0,3.0,1.0,0.0
17743740,297.4499817,297.1499939,293.1499939,0.0,0.0,285.0432739,0.979948699,0.254237682,0.227901042,297.450592,297.1499939,293.1499939,0.0,0.0,285.0431519,0.99899298,0.287159055,0.257940233,297.4700012,297.1499939,293.1499939,0.0,0.0,285.0431519,0.99899298,0.319897175,0.19051379,297.409729,297.1499939,293.1499939,0.0,0.0,285.0432739,0.981095552,0.255183727,0.240940928,297.3591309,297.1499939,293.1499939,0.0,0.0,285.0448303,0.808995366,0.144547582,0.648433387,285.0430908,284.9500122,297.8915405,295.6831055,297.6133728,297.3959045,285.0393982,1.0,0.339082688,0.792151928,0.792151928,1.0,1.0,-1.879262209,0.824900031,1.054362178,0.392928243,0.924739242,0.924739242,0.0,41.10182953,74.0,43550.56641,0.0,508.1987915,1.0,281.5429382,284.1946106,298.6490173,301.4428711,293.1499939,293.1499939,281.25,28590.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727077484,1.0,0.0,0.0,3.932083845,3.932109356,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7974.580078,0.0,1810.509155,1895.437134,0.0,1830.641235,0.964000881,1.0,0.0,3.0,1.0,0.0
17743800,297.4499817,297.1499939,293.1499939,0.0,0.0,285.0432739,0.979948699,0.254237682,0.227901042,297.450592,297.1499939,293.1499939,0.0,0.0,285.0431519,0.99899298,0.287159055,0.257940233,297.4700012,297.1499939,293.1499939,0.0,0.0,285.0431519,0.99899298,0.319897175,0.19051379,297.409729,297.1499939,293.1499939,0.0,0.0,285.0432739,0.981095552,0.255183727,0.240940928,297.3591309,297.1499939,293.1499939,0.0,0.0,285.0448303,0.808995366,0.144547582,0.648433387,285.0430908,284.9500122,297.8915405,295.6831055,297.6133728,297.3959045,285.0393982,1.0,0.339082688,0.792151928,0.792151928,1.0,1.0,-1.879262209,0.824900031,1.054362178,0.392928243,0.924739242,0.924739242,0.0,41.10182953,74.0,43550.56641,0.0,508.1987915,1.0,281.5429382,284.1946106,298.6490173,301.4428711,293.1499939,293.1499939,281.25,28590.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727077484,1.0,0.0,0.0,3.932083845,3.932109356,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7974.580078,0.0,1810.509155,1895.437134,0.0,1830.641235,0.964000881,1.0,0.0,3.0,1.0,0.0
17743860,297.4483643,297.1499939,293.1499939,0.0,0.0,284.91922,0.961527884,0.257884145,0.231541574,297.4516602,297.1499939,293.1499939,0.0,0.0,284.9199219,0.996706188,0.291120857,0.275323063,297.4788208,297.1499939,293.1499939,0.0,0.0,284.9199829,0.999000013,0.324912757,0.206177741,297.4147644,297.1499939,293.1499939,0.0,0.0,284.91922,0.962866664,0.258990437,0.244811997,297.3648987,297.1499939,293.1499939,0.0,0.0,284.9147339,0.795008123,0.147787407,0.663931131,284.9198914,284.9500122,297.9541321,295.7113953,297.6447449,297.4016113,284.9320068,1.0,0.353100479,0.791878581,0.791878581,1.0,1.0,-1.946811795,0.857082844,1.089728951,0.410466254,0.833976448,0.833976448,0.0,45.61945343,94.0,45368.02344,0.0,569.9669189,1.0,281.2554016,284.0760498,298.7654724,301.7320251,293.1499939,293.1499939,281.5499878,38888.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743476629,1.0,0.0,0.0,3.83174181,3.831768036,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7274.243652,0.0,1767.608643,1895.437134,0.0,1969.286133,0.949115217,1.0,0.0,3.0,1.0,0.0
17743920,297.4483643,297.1499939,293.1499939,0.0,0.0,284.91922,0.961527884,0.257884145,0.231541574,297.4516602,297.1499939,293.1499939,0.0,0.0,284.9199219,0.996706188,0.291120857,0.275323063,297.4788208,297.1499939,293.1499939,0.0,0.0,284.9199829,0.999000013,0.324912757,0.206177741,297.4147644,297.1499939,293.1499939,0.0,0.0,284.91922,0.962866664,0.258990437,0.244811997,297.3648987,297.1499939,293.1499939,0.0,0.0,284.9147339,0.795008123,0.147787407,0.663931131,284.9198914,284.9500122,297.9541321,295.7113953,297.6447449,297.4016113,284.9320068,1.0,0.353100479,0.791878581,0.791878581,1.0,1.0,-1.946811795,0.857082844,1.089728951,0.410466254,0.833976448,0.833976448,0.0,45.61945343,94.0,45368.02344,0.0,569.9669189,1.0,281.2554016,284.0760498,298.7654724,301.7320251,293.1499939,293.1499939,281.5499878,38888.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743476629,1.0,0.0,0.0,3.83174181,3.831768036,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7274.243652,0.0,1767.608643,1895.437134,0.0,1969.286133,0.949115217,1.0,0.0,3.0,1.0,0.0
17743980,297.4549561,297.1499939,293.1499939,0.0,0.0,285.1188354,0.902050614,0.262322217,0.235610858,297.4493408,297.1499939,293.1499939,0.0,0.0,285.1188354,0.942733407,0.294689,0.278764248,297.428772,297.1499939,293.1499939,0.0,0.0,285.118866,0.975758791,0.324043453,0.227328062,297.4249573,297.1499939,293.1499939,0.0,0.0,285.1188354,0.90330863,0.26337257,0.24911657,297.3730774,297.1499939,293.1499939,0.0,0.0,285.1188049,0.752696216,0.151334047,0.681071877,285.1188354,284.9500122,298.0116882,295.7376099,297.6638184,297.3888245,285.1203308,1.0,0.371682674,0.791605234,0.791605234,1.0,1.0,-2.007045746,0.885744929,1.121300936,0.426073641,1.0,1.0,0.0,56.64485931,114.0,46381.91016,0.0,652.4301147,1.0,281.5449829,284.230835,298.7535706,301.7264099,293.1499939,293.1499939,281.25,25920.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741836369,1.0,0.0,0.0,4.119933128,4.119959831,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8275.90332,0.0,2036.408691,1895.437134,0.0,1955.250977,1.0,1.0,0.0,3.0,1.0,0.0
17744040,297.4549561,297.1499939,293.1499939,0.0,0.0,285.1188354,0.902050614,0.262322217,0.235610858,297.4493408,297.1499939,293.1499939,0.0,0.0,285.1188354,0.942733407,0.294689,0.278764248,297.428772,297.1499939,293.1499939,0.0,0.0,285.118866,0.975758791,0.324043453,0.227328062,297.4249573,297.1499939,293.1499939,0.0,0.0,285.1188354,0.90330863,0.26337257,0.24911657,297.3730774,297.1499939,293.1499939,0.0,0.0,285.1188049,0.752696216,0.151334047,0.681071877,285.1188354,284.9500122,298.0116882,295.7376099,297.6638184,297.3888245,285.1203308,1.0,0.371682674,0.791605234,0.791605234,1.0,1.0,-2.007045746,0.885744929,1.121300936,0.426073641,1.0,1.0,0.0,56.64485931,114.0,46381.91016,0.0,652.4301147,1.0,281.5449829,284.230835,298.7535706,301.7264099,293.1499939,293.1499939,281.25,25920.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741836369,1.0,0.0,0.0,4.119933128,4.119959831,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8275.90332,0.0,2036.408691,1895.437134,0.0,1955.250977,1.0,1.0,0.0,3.0,1.0,0.0
17744100,297.4552917,297.1499939,293.1499939,0.0,0.0,285.0083008,0.871041417,0.264289975,0.23784259,297.4491882,297.1499939,293.1499939,0.0,0.0,285.0073547,0.905919075,0.296574295,0.28090483,297.4064636,297.1499939,293.1499939,0.0,0.0,285.0066833,0.93772614,0.323616445,0.227083117,297.4282532,297.1499939,293.1499939,0.0,0.0,285.0082703,0.872235119,0.265439361,0.251480907,297.3760071,297.1499939,293.1499939,0.0,0.0,285.0149841,0.729868829,0.153036907,0.690455854,285.0072327,284.9500122,298.0384521,295.749939,297.675293,297.3877258,284.9931641,1.0,0.381497771,0.791468501,0.791468501,1.0,1.0,-2.025824547,0.894650698,1.131173968,0.431070149,0.987127125,0.987127125,0.0,64.74142456,114.0,47834.73828,0.0,695.2842407,1.0,281.2875977,284.0829468,298.8370361,302.0105896,293.1499939,293.1499939,281.25,26093.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754425108,1.0,0.0,0.0,4.117324829,4.117351532,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8043.260254,0.0,2034.286621,1895.437134,0.0,2063.855469,1.0,1.0,0.0,3.0,1.0,0.0
17744160,297.4515991,297.1499939,293.1499939,0.0,0.0,284.9653931,0.845493913,0.265860885,0.239701897,297.4471741,297.1499939,293.1499939,0.0,0.0,284.9654236,0.877891719,0.298269063,0.282891959,297.3899536,297.1499939,293.1499939,0.0,0.0,284.9654541,0.903388441,0.323616147,0.227157608,297.4287109,297.1499939,293.1499939,0.0,0.0,284.9653931,0.846767128,0.26724723,0.253610253,297.3770142,297.1499939,293.1499939,0.0,0.0,284.9653015,0.710133374,0.154566288,0.69919014,284.9654236,284.9500122,298.0637817,295.7616882,297.6854248,297.385376,284.9666748,1.0,0.391549915,0.790653408,0.790653408,1.0,1.0,-2.043581724,0.903010011,1.140571594,0.435533077,0.968049884,0.968049884,0.0,73.47219086,117.0,48207.50391,0.0,740.1608887,1.0,281.2544861,284.0572205,298.8352661,301.9984741,293.1499939,293.1499939,280.9500122,27656.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761487961,1.0,0.0,0.0,4.110092163,4.11011982,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8501.28418,0.0,2037.525024,1895.437134,0.0,2125.636719,1.0,1.0,0.0,3.0,1.0,0.0
17744220,297.4395142,297.1499939,293.1499939,0.0,0.0,284.8308411,0.818167627,0.268463701,0.242640495,297.4410706,297.1499939,293.1499939,0.0,0.0,284.8312988,0.847985148,0.3014175,0.286410451,297.3690186,297.1499939,293.1499939,0.0,0.0,284.8315735,0.869030356,0.324521244,0.227951393,297.4257813,297.1499939,293.1499939,0.0,0.0,284.8308716,0.819916904,0.270484686,0.257253766,297.3757935,297.1499939,293.1499939,0.0,0.0,284.8283081,0.686450899,0.157321334,0.714256942,284.8313904,284.9500122,298.1100464,295.7834167,297.703064,297.3795776,284.8405762,1.0,0.406255484,0.789023161,0.789023161,1.0,1.0,-2.074764729,0.91765213,1.157112598,0.443307936,0.82505101,0.82505101,0.0,86.49246979,105.0,49427.1875,0.0,812.6148071,1.0,280.9550781,283.9251709,298.8373413,302.0985718,293.1499939,293.1499939,281.25,40711.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775597274,1.0,0.0,0.0,3.961105347,3.96113348,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7618.343262,0.0,1945.872192,1895.437134,0.0,2250.702148,0.977075458,1.0,0.0,3.0,1.0,0.0
17744280,297.4395142,297.1499939,293.1499939,0.0,0.0,284.8308411,0.818167627,0.268463701,0.242640495,297.4410706,297.1499939,293.1499939,0.0,0.0,284.8312988,0.847985148,0.3014175,0.286410451,297.3690186,297.1499939,293.1499939,0.0,0.0,284.8315735,0.869030356,0.324521244,0.227951393,297.4257813,297.1499939,293.1499939,0.0,0.0,284.8308716,0.819916904,0.270484686,0.257253766,297.3757935,297.1499939,293.1499939,0.0,0.0,284.8283081,0.686450899,0.157321334,0.714256942,284.8313904,284.9500122,298.1100464,295.7834167,297.703064,297.3795776,284.8405762,1.0,0.406255484,0.789023161,0.789023161,1.0,1.0,-2.074764729,0.91765213,1.157112598,0.443307936,0.82505101,0.82505101,0.0,86.49246979,105.0,49427.1875,0.0,812.6148071,1.0,280.9550781,283.9251709,298.8373413,302.0985718,293.1499939,293.1499939,281.25,40711.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775597274,1.0,0.0,0.0,3.961105347,3.96113348,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7618.343262,0.0,1945.872192,1895.437134,0.0,2250.702148,0.977075458,1.0,0.0,3.0,1.0,0.0
17744340,297.4404297,297.1499939,293.1499939,0.0,0.0,285.0376587,0.814786315,0.272210956,0.245756522,297.4463806,297.1499939,293.1499939,0.0,0.0,285.0378418,0.844525814,0.305631161,0.290160924,297.3709106,297.1499939,293.1499939,0.0,0.0,285.0379333,0.863779306,0.327467293,0.229700461,297.4320374,297.1499939,293.1499939,0.0,0.0,285.0376892,0.816948593,0.274601281,0.260958523,297.3796082,297.1499939,293.1499939,0.0,0.0,285.0368652,0.684968293,0.160561725,0.72849822,285.0378723,284.9500122,298.1499939,295.8027649,297.723938,297.3843994,285.0415039,1.0,0.412985712,0.787392914,0.787392914,1.0,1.0,-2.106659174,0.93265748,1.174001813,0.451186448,0.979520738,0.979520738,0.0,90.43667603,93.0,49454.07813,0.0,855.243103,1.0,281.2444458,284.1118469,298.7894897,301.9665527,293.1499939,293.1499939,280.9500122,27573.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767417908,1.0,0.0,0.0,4.114827633,4.114855289,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8594.942383,0.0,2043.334839,1895.437134,0.0,2177.943604,1.0,1.0,0.0,3.0,1.0,0.0
17744400,297.4404297,297.1499939,293.1499939,0.0,0.0,285.0376587,0.814786315,0.272210956,0.245756522,297.4463806,297.1499939,293.1499939,0.0,0.0,285.0378418,0.844525814,0.305631161,0.290160924,297.3709106,297.1499939,293.1499939,0.0,0.0,285.0379333,0.863779306,0.327467293,0.229700461,297.4320374,297.1499939,293.1499939,0.0,0.0,285.0376892,0.816948593,0.274601281,0.260958523,297.3796082,297.1499939,293.1499939,0.0,0.0,285.0368652,0.684968293,0.160561725,0.72849822,285.0378723,284.9500122,298.1499939,295.8027649,297.723938,297.3843994,285.0415039,1.0,0.412985712,0.787392914,0.787392914,1.0,1.0,-2.106659174,0.93265748,1.174001813,0.451186448,0.979520738,0.979520738,0.0,90.43667603,93.0,49454.07813,0.0,855.243103,1.0,281.2444458,284.1118469,298.7894897,301.9665527,293.1499939,293.1499939,280.9500122,27573.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767417908,1.0,0.0,0.0,4.114827633,4.114855289,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8594.942383,0.0,2043.334839,1895.437134,0.0,2177.943604,1.0,1.0,0.0,3.0,1.0,0.0
17744460,297.4317322,297.1499939,293.1499939,0.0,0.0,284.8901978,0.823314369,0.275027066,0.248563871,297.4451599,297.1499939,293.1499939,0.0,0.0,284.8902283,0.853851855,0.309278578,0.293793052,297.3675842,297.1499939,293.1499939,0.0,0.0,284.8902588,0.872449398,0.329945773,0.231575474,297.4317932,297.1499939,293.1499939,0.0,0.0,284.8901978,0.825994015,0.278163582,0.264498621,297.3786011,297.1499939,293.1499939,0.0,0.0,284.8900757,0.694716275,0.163381711,0.741689444,284.8902283,284.9500122,298.1798706,295.8184204,297.7372742,297.383728,284.8912354,1.0,0.41498211,0.786223829,0.786223829,1.0,1.0,-2.136749983,0.946848154,1.189901829,0.458808273,0.879485428,0.879485428,0.0,88.64209747,81.0,50975.13672,0.0,876.4459229,1.0,280.9549866,283.9422607,298.8628235,302.2015686,293.1499939,293.1499939,281.25,34535.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780709684,1.0,0.0,0.0,4.07773304,4.077761173,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.753418,0.0,2050.901855,1895.437134,0.0,2296.514404,1.0,1.0,0.0,3.0,1.0,0.0
17744520,297.4317322,297.1499939,293.1499939,0.0,0.0,284.8901978,0.823314369,0.275027066,0.248563871,297.4451599,297.1499939,293.1499939,0.0,0.0,284.8902283,0.853851855,0.309278578,0.293793052,297.3675842,297.1499939,293.1499939,0.0,0.0,284.8902588,0.872449398,0.329945773,0.231575474,297.4317932,297.1499939,293.1499939,0.0,0.0,284.8901978,0.825994015,0.278163582,0.264498621,297.3786011,297.1499939,293.1499939,0.0,0.0,284.8900757,0.694716275,0.163381711,0.741689444,284.8902283,284.9500122,298.1798706,295.8184204,297.7372742,297.383728,284.8912354,1.0,0.41498211,0.786223829,0.786223829,1.0,1.0,-2.136749983,0.946848154,1.189901829,0.458808273,0.879485428,0.879485428,0.0,88.64209747,81.0,50975.13672,0.0,876.4459229,1.0,280.9549866,283.9422607,298.8628235,302.2015686,293.1499939,293.1499939,281.25,34535.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780709684,1.0,0.0,0.0,4.07773304,4.077761173,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.753418,0.0,2050.901855,1895.437134,0.0,2296.514404,1.0,1.0,0.0,3.0,1.0,0.0
17744580,297.4275818,297.1499939,293.1499939,0.0,0.0,285.1100769,0.839361846,0.278158635,0.250880271,297.4459229,297.1499939,293.1499939,0.0,0.0,285.1102905,0.871947289,0.31308341,0.296943337,297.3689575,297.1499939,293.1499939,0.0,0.0,285.1104126,0.890352786,0.332826644,0.233202547,297.4326477,297.1499939,293.1499939,0.0,0.0,285.1101074,0.842700183,0.281809986,0.267531812,297.3761902,297.1499939,293.1499939,0.0,0.0,285.1086731,0.711212099,0.166026384,0.752157629,285.1103516,284.9500122,298.1967163,295.8294678,297.7451477,297.3836365,285.1140137,1.0,0.413639486,0.785054743,0.785054743,1.0,1.0,-2.161482811,0.958496153,1.202986717,0.464969575,1.0,1.0,0.0,83.43564606,69.0,50405.92969,0.0,880.4970093,1.0,281.2454224,284.1663513,298.8157043,302.0552979,293.1499939,293.1499939,280.9500122,25904.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773710847,1.0,0.0,0.0,4.118196011,4.118222713,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8702.291016,0.0,2033.888306,1895.437134,0.0,2233.861572,1.0,1.0,0.0,3.0,1.0,0.0
17744640,297.4275818,297.1499939,293.1499939,0.0,0.0,285.1100769,0.839361846,0.278158635,0.250880271,297.4459229,297.1499939,293.1499939,0.0,0.0,285.1102905,0.871947289,0.31308341,0.296943337,297.3689575,297.1499939,293.1499939,0.0,0.0,285.1104126,0.890352786,0.332826644,0.233202547,297.4326477,297.1499939,293.1499939,0.0,0.0,285.1101074,0.842700183,0.281809986,0.267531812,297.3761902,297.1499939,293.1499939,0.0,0.0,285.1086731,0.711212099,0.166026384,0.752157629,285.1103516,284.9500122,298.1967163,295.8294678,297.7451477,297.3836365,285.1140137,1.0,0.413639486,0.785054743,0.785054743,1.0,1.0,-2.161482811,0.958496153,1.202986717,0.464969575,1.0,1.0,0.0,83.43564606,69.0,50405.92969,0.0,880.4970093,1.0,281.2454224,284.1663513,298.8157043,302.0552979,293.1499939,293.1499939,280.9500122,25904.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773710847,1.0,0.0,0.0,4.118196011,4.118222713,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8702.291016,0.0,2033.888306,1895.437134,0.0,2233.861572,1.0,1.0,0.0,3.0,1.0,0.0
17744700,297.4242554,297.1499939,293.1499939,0.0,0.0,284.9928284,0.851446033,0.27959308,0.252195269,297.4453735,297.1499939,293.1499939,0.0,0.0,284.9918518,0.885467231,0.314905316,0.298636764,297.3685303,297.1499939,293.1499939,0.0,0.0,284.991394,0.903810859,0.334173441,0.23414512,297.4321289,297.1499939,293.1499939,0.0,0.0,284.9927063,0.855140626,0.28355217,0.269140184,297.3741455,297.1499939,293.1499939,0.0,0.0,284.9989624,0.721986651,0.167261392,0.757349551,284.9916382,284.9500122,298.200531,295.8333435,297.7466431,297.3829346,284.977417,1.0,0.412188798,0.784470141,0.784470141,1.0,1.0,-2.174399137,0.96457088,1.209828377,0.468246609,0.995301485,0.995301485,0.0,79.75904846,69.0,51702.21875,0.0,879.0686035,1.0,280.9876709,284.008728,298.8849792,302.3118286,293.1499939,293.1499939,280.9500122,25974.56836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782369137,1.0,0.0,0.0,4.117874146,4.117901325,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8442.232422,0.0,2034.03479,1895.437134,0.0,2311.4375,1.0,1.0,0.0,3.0,1.0,0.0
17744760,297.4163513,297.1499939,293.1499939,0.0,0.0,284.9388123,0.864817679,0.280556738,0.253075451,297.4411316,297.1499939,293.1499939,0.0,0.0,284.9387512,0.900338173,0.316360086,0.299988091,297.3638306,297.1499939,293.1499939,0.0,0.0,284.9387512,0.919640958,0.335098088,0.234787256,297.4282227,297.1499939,293.1499939,0.0,0.0,284.9387817,0.869059145,0.284955889,0.270433873,297.3698425,297.1499939,293.1499939,0.0,0.0,284.9391785,0.733123183,0.168258131,0.761509717,284.9387512,284.9500122,298.2014465,295.8362122,297.744812,297.3786621,284.9385071,1.0,0.410234869,0.783845007,0.783845007,1.0,1.0,-2.184406281,0.969239354,1.215166926,0.47078234,0.961903095,0.961903095,0.0,75.91487122,57.0,51868.53906,0.0,874.2299194,1.0,280.9544373,283.9717712,298.8796082,302.2794189,293.1499939,293.1499939,280.6499939,27775.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786639094,1.0,0.0,0.0,4.109541893,4.109569073,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8907.62793,0.0,2037.768066,1895.437134,0.0,2349.94873,1.0,1.0,0.0,3.0,1.0,0.0
17744820,297.3961792,297.1499939,293.1499939,0.0,0.0,284.8174438,0.898482621,0.281889111,0.254084378,297.428009,297.1499939,293.1499939,0.0,0.0,284.8181763,0.940256894,0.318722636,0.302015334,297.349884,297.1499939,293.1499939,0.0,0.0,284.818512,0.959271431,0.336397797,0.235540494,297.4160156,297.1499939,293.1499939,0.0,0.0,284.8175659,0.904028177,0.287247539,0.272388548,297.3578186,297.1499939,293.1499939,0.0,0.0,284.813385,0.760700881,0.1698284,0.767485857,284.8183594,284.9500122,298.1949768,295.8389282,297.7349548,297.3657227,284.8312378,1.0,0.405046433,0.78259474,0.78259474,1.0,1.0,-2.198489428,0.975740552,1.222748756,0.474271744,0.806899726,0.806899726,0.0,67.57531738,45.0,52351.75781,0.0,856.354187,1.0,280.6549377,283.8717041,298.8695679,302.3223267,293.1499939,293.1499939,280.9500122,43242.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796175361,1.0,0.0,0.0,3.869284868,3.869312286,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7900.880859,0.0,1848.536377,1895.437134,0.0,2436.509766,0.959214747,1.0,0.0,3.0,1.0,0.0
17744880,297.3961792,297.1499939,293.1499939,0.0,0.0,284.8174438,0.898482621,0.281889111,0.254084378,297.428009,297.1499939,293.1499939,0.0,0.0,284.8181763,0.940256894,0.318722636,0.302015334,297.349884,297.1499939,293.1499939,0.0,0.0,284.818512,0.959271431,0.336397797,0.235540494,297.4160156,297.1499939,293.1499939,0.0,0.0,284.8175659,0.904028177,0.287247539,0.272388548,297.3578186,297.1499939,293.1499939,0.0,0.0,284.813385,0.760700881,0.1698284,0.767485857,284.8183594,284.9500122,298.1949768,295.8389282,297.7349548,297.3657227,284.8312378,1.0,0.405046433,0.78259474,0.78259474,1.0,1.0,-2.198489428,0.975740552,1.222748756,0.474271744,0.806899726,0.806899726,0.0,67.57531738,45.0,52351.75781,0.0,856.354187,1.0,280.6549377,283.8717041,298.8695679,302.3223267,293.1499939,293.1499939,280.9500122,43242.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796175361,1.0,0.0,0.0,3.869284868,3.869312286,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7900.880859,0.0,1848.536377,1895.437134,0.0,2436.509766,0.959214747,1.0,0.0,3.0,1.0,0.0
17744940,297.3912659,297.1499939,293.1499939,0.0,0.0,284.9820557,0.957876325,0.284499049,0.255710363,297.4257507,297.1499939,293.1499939,0.0,0.0,284.9818726,0.994320333,0.322005868,0.304434389,297.3502197,297.1499939,293.1499939,0.0,0.0,284.9818115,0.999000013,0.338950753,0.23019968,297.4135437,297.1499939,293.1499939,0.0,0.0,284.9820251,0.964484513,0.290357918,0.274673283,297.3514099,297.1499939,293.1499939,0.0,0.0,284.9832458,0.806788385,0.171806827,0.773790121,284.981842,284.9500122,298.1781921,295.8379211,297.7258301,297.3622437,284.9790649,1.0,0.398753077,0.781344473,0.781344473,1.0,1.0,-2.213330269,0.982641101,1.230689168,0.477793753,0.917595863,0.917595863,0.0,57.84294128,65.0,52320.35547,0.0,831.397583,1.0,280.9441528,284.0027466,298.8160095,302.1787415,293.1499939,293.1499939,280.6499939,31073.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78635186,1.0,0.0,0.0,4.090658188,4.090685844,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8923.995117,0.0,2039.597778,1895.437134,0.0,2347.353027,1.0,1.0,0.0,3.0,1.0,0.0
17745000,297.3912659,297.1499939,293.1499939,0.0,0.0,284.9820557,0.957876325,0.284499049,0.255710363,297.4257507,297.1499939,293.1499939,0.0,0.0,284.9818726,0.994320333,0.322005868,0.304434389,297.3502197,297.1499939,293.1499939,0.0,0.0,284.9818115,0.999000013,0.338950753,0.23019968,297.4135437,297.1499939,293.1499939,0.0,0.0,284.9820251,0.964484513,0.290357918,0.274673283,297.3514099,297.1499939,293.1499939,0.0,0.0,284.9832458,0.806788385,0.171806827,0.773790121,284.981842,284.9500122,298.1781921,295.8379211,297.7258301,297.3622437,284.9790649,1.0,0.398753077,0.781344473,0.781344473,1.0,1.0,-2.213330269,0.982641101,1.230689168,0.477793753,0.917595863,0.917595863,0.0,57.84294128,65.0,52320.35547,0.0,831.397583,1.0,280.9441528,284.0027466,298.8160095,302.1787415,293.1499939,293.1499939,280.6499939,31073.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78635186,1.0,0.0,0.0,4.090658188,4.090685844,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8923.995117,0.0,2039.597778,1895.437134,0.0,2347.353027,1.0,1.0,0.0,3.0,1.0,0.0
17745060,297.4624023,297.1499939,293.1499939,0.0,0.0,284.6677246,0.751674175,0.294455111,0.264006823,297.4880676,297.1499939,293.1499939,0.0,0.0,284.6686401,0.782833576,0.331630528,0.314046204,297.4362793,297.1499939,293.1499939,0.0,0.0,284.6693115,0.797006488,0.350025505,0.244415358,297.4619141,297.1499939,293.1499939,0.0,0.0,284.6678162,0.755998492,0.298391879,0.282982588,297.3421631,297.1499939,293.1499939,0.0,0.0,284.643158,0.635508895,0.173405409,0.797712862,284.6585999,284.9500122,298.1520386,295.8334045,297.7359924,297.4189758,284.7151489,1.0,0.375381649,0.78027916,0.78027916,1.0,1.0,-1.433961391,0.543487668,0.890473664,0.490947068,0.602870584,0.602870584,0.0,135.9743958,53.0,41649.31641,0.0,795.0368652,1.0,280.6564941,283.8520203,298.7858887,301.8561707,293.1499939,293.1499939,280.9500122,75075.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786291301,1.0,0.0,0.0,2.986509085,2.986534119,5.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6890.818359,0.0,1151.913818,1895.437134,0.0,2346.805908,0.793280065,1.0,0.0,3.0,1.0,0.0
17745120,297.4624023,297.1499939,293.1499939,0.0,0.0,284.6677246,0.751674175,0.294455111,0.264006823,297.4880676,297.1499939,293.1499939,0.0,0.0,284.6686401,0.782833576,0.331630528,0.314046204,297.4362793,297.1499939,293.1499939,0.0,0.0,284.6693115,0.797006488,0.350025505,0.244415358,297.4619141,297.1499939,293.1499939,0.0,0.0,284.6678162,0.755998492,0.298391879,0.282982588,297.3421631,297.1499939,293.1499939,0.0,0.0,284.643158,0.635508895,0.173405409,0.797712862,284.6585999,284.9500122,298.1520386,295.8334045,297.7359924,297.4189758,284.7151489,1.0,0.375381649,0.78027916,0.78027916,1.0,1.0,-1.433961391,0.543487668,0.890473664,0.490947068,0.602870584,0.602870584,0.0,135.9743958,53.0,41649.31641,0.0,795.0368652,1.0,280.6564941,283.8520203,298.7858887,301.8561707,293.1499939,293.1499939,280.9500122,75075.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786291301,1.0,0.0,0.0,2.986509085,2.986534119,5.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6890.818359,0.0,1151.913818,1895.437134,0.0,2346.805908,0.793280065,1.0,0.0,3.0,1.0,0.0
17745180,297.4244995,297.1499939,293.1499939,0.0,0.0,285.1272888,0.998262763,0.294671774,0.265609145,297.5167847,297.1499939,293.1499939,0.0,0.0,285.1271973,0.999000013,0.33889401,0.281768739,297.4953613,297.1499939,293.1499939,0.0,0.0,285.1271973,0.999000013,0.359721184,0.208113432,297.4468994,297.1499939,293.1499939,0.0,0.0,285.1271973,0.999000013,0.300898641,0.281768739,297.3555908,297.1499939,293.1499939,0.0,0.0,285.1333923,0.841105282,0.177318364,0.798023283,285.1264648,284.9500122,298.1173706,295.8256836,297.74823,297.4514465,285.1136475,1.0,0.393467844,0.779213846,0.779213846,1.0,1.0,-2.203035116,0.977291584,1.225743532,0.474732995,0.999486506,0.999486506,0.0,52.80787277,73.0,51108.42578,0.0,805.210144,1.0,280.9399414,284.1390991,298.7989502,302.027832,293.1499939,293.1499939,280.6499939,22611.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766007543,1.0,0.0,0.0,3.841712236,3.84173584,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8781.18457,0.0,1651.66333,1895.437134,0.0,2165.468262,0.939354181,1.0,0.0,3.0,1.0,0.0
17745240,297.4244995,297.1499939,293.1499939,0.0,0.0,285.1272888,0.998262763,0.294671774,0.265609145,297.5167847,297.1499939,293.1499939,0.0,0.0,285.1271973,0.999000013,0.33889401,0.281768739,297.4953613,297.1499939,293.1499939,0.0,0.0,285.1271973,0.999000013,0.359721184,0.208113432,297.4468994,297.1499939,293.1499939,0.0,0.0,285.1271973,0.999000013,0.300898641,0.281768739,297.3555908,297.1499939,293.1499939,0.0,0.0,285.1333923,0.841105282,0.177318364,0.798023283,285.1264648,284.9500122,298.1173706,295.8256836,297.74823,297.4514465,285.1136475,1.0,0.393467844,0.779213846,0.779213846,1.0,1.0,-2.203035116,0.977291584,1.225743532,0.474732995,0.999486506,0.999486506,0.0,52.80787277,73.0,51108.42578,0.0,805.210144,1.0,280.9399414,284.1390991,298.7989502,302.027832,293.1499939,293.1499939,280.6499939,22611.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766007543,1.0,0.0,0.0,3.841712236,3.84173584,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8781.18457,0.0,1651.66333,1895.437134,0.0,2165.468262,0.939354181,1.0,0.0,3.0,1.0,0.0
17745300,297.3976746,297.1499939,293.1499939,0.0,0.0,284.8994446,0.994575322,0.293774337,0.264900088,297.5168457,297.1499939,293.1499939,0.0,0.0,284.8992004,0.999000013,0.341229141,0.285293549,297.502594,297.1499939,293.1499939,0.0,0.0,284.8992004,0.999000013,0.362628758,0.210716859,297.431488,297.1499939,293.1499939,0.0,0.0,284.899231,0.999000013,0.301268548,0.284827828,297.3478699,297.1499939,293.1499939,0.0,0.0,284.9073486,0.838910341,0.177863836,0.801328063,284.8982239,284.9500122,298.0971069,295.8206787,297.7400513,297.4526978,284.8800354,1.0,0.396872461,0.778681219,0.778681219,1.0,1.0,-2.217144251,0.984046698,1.233097672,0.477884054,0.870392621,0.870392621,0.0,53.7261467,73.0,52485.72656,0.0,821.7167358,1.0,280.6912537,283.8909302,298.9046631,302.3683777,293.1499939,293.1499939,280.6499939,29701.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780635536,1.0,0.0,0.0,3.94786644,3.947892427,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8540.358398,0.0,1839.522705,1895.437134,0.0,2295.8479,0.96482569,1.0,0.0,3.0,1.0,0.0
17745360,297.3750305,297.1499939,293.1499939,0.0,0.0,284.8841858,0.985116422,0.293115973,0.264193207,297.5060425,297.1499939,293.1499939,0.0,0.0,284.8844299,0.999000013,0.342495501,0.294910967,297.4944763,297.1499939,293.1499939,0.0,0.0,284.8844299,0.999000013,0.364071041,0.217820242,297.4145813,297.1499939,293.1499939,0.0,0.0,284.8843079,0.992176414,0.30139026,0.285643041,297.3390503,297.1499939,293.1499939,0.0,0.0,284.8816223,0.830991089,0.178251863,0.803569674,284.8847046,284.9500122,298.0750732,295.8149719,297.7236938,297.4406433,284.8931274,1.0,0.402037144,0.778452396,0.778452396,1.0,1.0,-2.240032196,0.995003998,1.245028138,0.483627915,0.83529371,0.83529371,0.0,55.8703537,93.0,52475.64844,0.0,851.3885498,1.0,280.6556702,283.9170532,298.8903198,302.3248596,293.1499939,293.1499939,280.9500122,37511.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788312912,1.0,0.0,0.0,3.834599257,3.834625483,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7934.288086,0.0,1760.289429,1895.437134,0.0,2365.088379,0.947426736,1.0,0.0,3.0,1.0,0.0
17745420,297.3580322,297.1499939,293.1499939,0.0,0.0,285.0444031,0.957888365,0.294218004,0.264737725,297.4640198,297.1499939,293.1499939,0.0,0.0,285.0443726,0.999000013,0.342779279,0.322650552,297.4520264,297.1499939,293.1499939,0.0,0.0,285.0443726,0.999000013,0.364169151,0.238317981,297.3996277,297.1499939,293.1499939,0.0,0.0,285.0444031,0.967585027,0.303206414,0.287096322,297.3287354,297.1499939,293.1499939,0.0,0.0,285.0448608,0.809672296,0.179592833,0.809689045,285.044342,284.9500122,298.026123,295.8015442,297.6799622,297.3999939,285.0449524,1.0,0.417063922,0.777994752,0.777994752,1.0,1.0,-2.307676554,1.027444601,1.280232072,0.50074017,0.979450285,0.979450285,0.0,62.42906952,113.0,53471.05078,0.0,943.2960815,1.0,280.9443054,284.0438232,298.824585,302.245697,293.1499939,293.1499939,280.6499939,27353.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788011253,1.0,0.0,0.0,4.11750555,4.11753273,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9044.020508,0.0,2045.166992,1895.437134,0.0,2362.35791,1.0,1.0,0.0,3.0,1.0,0.0
17745480,297.3580322,297.1499939,293.1499939,0.0,0.0,285.0444031,0.957888365,0.294218004,0.264737725,297.4640198,297.1499939,293.1499939,0.0,0.0,285.0443726,0.999000013,0.342779279,0.322650552,297.4520264,297.1499939,293.1499939,0.0,0.0,285.0443726,0.999000013,0.364169151,0.238317981,297.3996277,297.1499939,293.1499939,0.0,0.0,285.0444031,0.967585027,0.303206414,0.287096322,297.3287354,297.1499939,293.1499939,0.0,0.0,285.0448608,0.809672296,0.179592833,0.809689045,285.044342,284.9500122,298.026123,295.8015442,297.6799622,297.3999939,285.0449524,1.0,0.417063922,0.777994752,0.777994752,1.0,1.0,-2.307676554,1.027444601,1.280232072,0.50074017,0.979450285,0.979450285,0.0,62.42906952,113.0,53471.05078,0.0,943.2960815,1.0,280.9443054,284.0438232,298.824585,302.245697,293.1499939,293.1499939,280.6499939,27353.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788011253,1.0,0.0,0.0,4.11750555,4.11753273,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9044.020508,0.0,2045.166992,1895.437134,0.0,2362.35791,1.0,1.0,0.0,3.0,1.0,0.0
17745540,297.3388977,297.1499939,293.1499939,0.0,0.0,284.898468,0.887605488,0.29492867,0.266191274,297.4129028,297.1499939,293.1499939,0.0,0.0,284.8984375,0.936514258,0.34155035,0.324448884,297.3659668,297.1499939,293.1499939,0.0,0.0,284.898407,0.955276966,0.359275013,0.252688229,297.3848572,297.1499939,293.1499939,0.0,0.0,284.898468,0.89740032,0.30488044,0.289420545,297.3153381,297.1499939,293.1499939,0.0,0.0,284.8987732,0.755975783,0.180508152,0.817402005,284.8984375,284.9500122,297.9713745,295.7856445,297.6260986,297.3460693,284.8989563,1.0,0.434441447,0.777537167,0.777537167,1.0,1.0,-2.343483925,1.044532895,1.298951149,0.509974122,0.887570143,0.887570143,0.0,78.24076843,133.0,55197.30859,0.0,1042.13147,1.0,280.6541748,283.8839417,298.8536987,302.4663391,293.1499939,293.1499939,280.9500122,33541.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806027114,1.0,0.0,0.0,4.082463741,4.082491398,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8178.133789,0.0,2049.0625,1895.437134,0.0,2526.656006,1.0,1.0,0.0,3.0,1.0,0.0
17745600,297.3388977,297.1499939,293.1499939,0.0,0.0,284.898468,0.887605488,0.29492867,0.266191274,297.4129028,297.1499939,293.1499939,0.0,0.0,284.8984375,0.936514258,0.34155035,0.324448884,297.3659668,297.1499939,293.1499939,0.0,0.0,284.898407,0.955276966,0.359275013,0.252688229,297.3848572,297.1499939,293.1499939,0.0,0.0,284.898468,0.89740032,0.30488044,0.289420545,297.3153381,297.1499939,293.1499939,0.0,0.0,284.8987732,0.755975783,0.180508152,0.817402005,284.8984375,284.9500122,297.9713745,295.7856445,297.6260986,297.3460693,284.8989563,1.0,0.434441447,0.777537167,0.777537167,1.0,1.0,-2.343483925,1.044532895,1.298951149,0.509974122,0.887570143,0.887570143,0.0,78.24076843,133.0,55197.30859,0.0,1042.13147,1.0,280.6541748,283.8839417,298.8536987,302.4663391,293.1499939,293.1499939,280.9500122,33541.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806027114,1.0,0.0,0.0,4.082463741,4.082491398,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8178.133789,0.0,2049.0625,1895.437134,0.0,2526.656006,1.0,1.0,0.0,3.0,1.0,0.0
17745660,297.3286438,297.1499939,293.1499939,0.0,0.0,285.0985413,0.835760653,0.296263486,0.267810076,297.3908997,297.1499939,293.1499939,0.0,0.0,285.0987244,0.875870883,0.34261924,0.3256585,297.3253479,297.1499939,293.1499939,0.0,0.0,285.0987854,0.889238656,0.357840866,0.251456112,297.3773804,297.1499939,293.1499939,0.0,0.0,285.0985718,0.844989121,0.30708313,0.292011172,297.3051758,297.1499939,293.1499939,0.0,0.0,285.0975342,0.714446962,0.181562871,0.825163066,285.0987549,284.9500122,297.9117126,295.7675781,297.5895996,297.3280334,285.1014709,1.0,0.451304913,0.775243938,0.775243938,1.0,1.0,-2.355336428,1.049717307,1.30561924,0.512770653,1.0,1.0,0.0,98.15996552,136.0,54360.92969,0.0,1135.925171,1.0,280.9450378,284.0957947,298.7651062,302.2637024,293.1499939,293.1499939,280.6499939,25951.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801348925,1.0,0.0,0.0,4.117979527,4.118006229,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9130.712891,0.0,2033.986816,1895.437134,0.0,2483.764648,1.0,1.0,0.0,3.0,1.0,0.0
17745720,297.3286438,297.1499939,293.1499939,0.0,0.0,285.0985413,0.835760653,0.296263486,0.267810076,297.3908997,297.1499939,293.1499939,0.0,0.0,285.0987244,0.875870883,0.34261924,0.3256585,297.3253479,297.1499939,293.1499939,0.0,0.0,285.0987854,0.889238656,0.357840866,0.251456112,297.3773804,297.1499939,293.1499939,0.0,0.0,285.0985718,0.844989121,0.30708313,0.292011172,297.3051758,297.1499939,293.1499939,0.0,0.0,285.0975342,0.714446962,0.181562871,0.825163066,285.0987549,284.9500122,297.9117126,295.7675781,297.5895996,297.3280334,285.1014709,1.0,0.451304913,0.775243938,0.775243938,1.0,1.0,-2.355336428,1.049717307,1.30561924,0.512770653,1.0,1.0,0.0,98.15996552,136.0,54360.92969,0.0,1135.925171,1.0,280.9450378,284.0957947,298.7651062,302.2637024,293.1499939,293.1499939,280.6499939,25951.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801348925,1.0,0.0,0.0,4.117979527,4.118006229,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9130.712891,0.0,2033.986816,1895.437134,0.0,2483.764648,1.0,1.0,0.0,3.0,1.0,0.0
17745780,297.312561,297.1499939,293.1499939,0.0,0.0,284.9182434,0.812478244,0.296913654,0.269225419,297.3739319,297.1499939,293.1499939,0.0,0.0,284.9181824,0.85029614,0.343959719,0.327579409,297.3021545,297.1499939,293.1499939,0.0,0.0,284.9181519,0.861382186,0.357714862,0.251743883,297.3670349,297.1499939,293.1499939,0.0,0.0,284.9182129,0.82232511,0.30892536,0.294500232,297.2936707,297.1499939,293.1499939,0.0,0.0,284.9186401,0.693015158,0.182369947,0.831965148,284.9181519,284.9500122,297.8480835,295.7475586,297.5531921,297.3135986,284.9175415,1.0,0.46297431,0.772950709,0.772950709,1.0,1.0,-2.370860338,1.056695938,1.3141644,0.516252339,0.943461239,0.943461239,0.0,111.6893311,139.0,55685.28906,0.0,1207.965942,1.0,280.6543274,283.8978271,298.7885437,302.4361877,293.1499939,293.1499939,280.3500061,28824.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813397884,1.0,0.0,0.0,4.104662418,4.104690075,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9332.015625,0.0,2039.898438,1895.437134,0.0,2594.518555,1.0,1.0,0.0,3.0,1.0,0.0
17745840,297.312561,297.1499939,293.1499939,0.0,0.0,284.9182434,0.812478244,0.296913654,0.269225419,297.3739319,297.1499939,293.1499939,0.0,0.0,284.9181824,0.85029614,0.343959719,0.327579409,297.3021545,297.1499939,293.1499939,0.0,0.0,284.9181519,0.861382186,0.357714862,0.251743883,297.3670349,297.1499939,293.1499939,0.0,0.0,284.9182129,0.82232511,0.30892536,0.294500232,297.2936707,297.1499939,293.1499939,0.0,0.0,284.9186401,0.693015158,0.182369947,0.831965148,284.9181519,284.9500122,297.8480835,295.7475586,297.5531921,297.3135986,284.9175415,1.0,0.46297431,0.772950709,0.772950709,1.0,1.0,-2.370860338,1.056695938,1.3141644,0.516252339,0.943461239,0.943461239,0.0,111.6893311,139.0,55685.28906,0.0,1207.965942,1.0,280.6543274,283.8978271,298.7885437,302.4361877,293.1499939,293.1499939,280.3500061,28824.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813397884,1.0,0.0,0.0,4.104662418,4.104690075,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9332.015625,0.0,2039.898438,1895.437134,0.0,2594.518555,1.0,1.0,0.0,3.0,1.0,0.0
17745900,297.3011475,297.1499939,293.1499939,0.0,0.0,284.7825012,0.803617179,0.296823889,0.269460201,297.3639832,297.1499939,293.1499939,0.0,0.0,284.7815247,0.841774702,0.344402075,0.328280568,297.290863,297.1499939,293.1499939,0.0,0.0,284.7812805,0.85203445,0.357570648,0.251827806,297.3591919,297.1499939,293.1499939,0.0,0.0,284.7822266,0.814395428,0.30953154,0.295377135,297.2862244,297.1499939,293.1499939,0.0,0.0,284.787384,0.685368001,0.182550654,0.834092975,284.7814026,284.9500122,297.8150635,295.736908,297.5333557,297.3044739,284.770752,1.0,0.467466176,0.771804094,0.771804094,1.0,1.0,-2.375698328,1.058779478,1.316918969,0.517219186,0.822573662,0.822573662,0.0,117.0764923,139.0,56636.60547,0.0,1235.343262,1.0,280.3894958,283.7397766,298.7979736,302.5827637,293.1499939,293.1499939,280.3500061,37229.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820601821,1.0,0.0,0.0,4.056364536,4.056393147,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8967.27832,0.0,2044.228394,1895.437134,0.0,2661.145752,0.994638085,1.0,0.0,3.0,1.0,0.0
17745960,297.2901917,297.1499939,293.1499939,0.0,0.0,284.8360901,0.795939505,0.296703041,0.269468933,297.3545227,297.1499939,293.1499939,0.0,0.0,284.8370972,0.834822655,0.34482795,0.328815162,297.2809448,297.1499939,293.1499939,0.0,0.0,284.8373413,0.844412267,0.357484877,0.251832753,297.3512878,297.1499939,293.1499939,0.0,0.0,284.8363953,0.80756247,0.310080379,0.296052277,297.2786865,297.1499939,293.1499939,0.0,0.0,284.831543,0.678970695,0.182669938,0.835485041,284.8372498,284.9500122,297.7813721,295.7258606,297.5132751,297.2953491,284.8497925,1.0,0.47124958,0.77108717,0.77108717,1.0,1.0,-2.3788414,1.06013763,1.318703771,0.517818689,0.805920005,0.805920005,0.0,121.8076172,127.0,55796.06641,0.0,1258.178223,1.0,280.3553772,283.8409119,298.7477417,302.4180603,293.1499939,293.1499939,280.6499939,43654.14453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821116507,1.0,0.0,0.0,3.810778141,3.810805082,9.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8241.831055,0.0,1779.299072,1895.437134,0.0,2665.916016,0.948080063,1.0,0.0,3.0,1.0,0.0
17746020,297.2853699,297.1499939,293.1499939,0.0,0.0,284.9717102,0.795464158,0.297981501,0.270312697,297.349823,297.1499939,293.1499939,0.0,0.0,284.9714355,0.834907353,0.346931487,0.33052665,297.2785645,297.1499939,293.1499939,0.0,0.0,284.9713745,0.84387815,0.358892471,0.252557993,297.3476257,297.1499939,293.1499939,0.0,0.0,284.9716187,0.807904184,0.312251627,0.297872424,297.2717285,297.1499939,293.1499939,0.0,0.0,284.9729309,0.678790987,0.183590174,0.838934958,284.971405,284.9500122,297.7124939,295.7028198,297.4800415,297.2908325,284.9683228,1.0,0.472876281,0.76965332,0.76965332,1.0,1.0,-2.389107227,1.064787984,1.324319243,0.51998806,0.896153033,0.896153033,0.0,122.9501801,115.0,55617.94531,0.0,1274.92334,1.0,280.6443481,283.9495544,298.6791077,302.2522278,293.1499939,293.1499939,280.3500061,31992.20898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811425626,1.0,0.0,0.0,4.025196075,4.025223255,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9273.5,0.0,1958.958496,1895.437134,0.0,2576.328125,0.986745715,1.0,0.0,3.0,1.0,0.0
17746080,297.2853699,297.1499939,293.1499939,0.0,0.0,284.9717102,0.795464158,0.297981501,0.270312697,297.349823,297.1499939,293.1499939,0.0,0.0,284.9714355,0.834907353,0.346931487,0.33052665,297.2785645,297.1499939,293.1499939,0.0,0.0,284.9713745,0.84387815,0.358892471,0.252557993,297.3476257,297.1499939,293.1499939,0.0,0.0,284.9716187,0.807904184,0.312251627,0.297872424,297.2717285,297.1499939,293.1499939,0.0,0.0,284.9729309,0.678790987,0.183590174,0.838934958,284.971405,284.9500122,297.7124939,295.7028198,297.4800415,297.2908325,284.9683228,1.0,0.472876281,0.76965332,0.76965332,1.0,1.0,-2.389107227,1.064787984,1.324319243,0.51998806,0.896153033,0.896153033,0.0,122.9501801,115.0,55617.94531,0.0,1274.92334,1.0,280.6443481,283.9495544,298.6791077,302.2522278,293.1499939,293.1499939,280.3500061,31992.20898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811425626,1.0,0.0,0.0,4.025196075,4.025223255,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9273.5,0.0,1958.958496,1895.437134,0.0,2576.328125,0.986745715,1.0,0.0,3.0,1.0,0.0
17746140,297.2738037,297.1499939,293.1499939,0.0,0.0,284.912384,0.802834153,0.29852441,0.270803064,297.3407898,297.1499939,293.1499939,0.0,0.0,284.9128418,0.842702031,0.348549545,0.332010597,297.270752,297.1499939,293.1499939,0.0,0.0,284.9129333,0.851294816,0.359729528,0.253123879,297.3397217,297.1499939,293.1499939,0.0,0.0,284.9125366,0.815907478,0.313953042,0.299431175,297.2634888,297.1499939,293.1499939,0.0,0.0,284.9100342,0.685657144,0.184297323,0.841636598,284.9129028,284.9500122,297.6423035,295.6787109,297.4440002,297.2823792,284.9169006,1.0,0.470798075,0.768219531,0.768219531,1.0,1.0,-2.397282839,1.068405509,1.328877449,0.521716714,0.815163553,0.815163553,0.0,119.0014954,103.0,55818.63672,0.0,1268.497925,1.0,280.3562012,283.9042664,298.6951294,302.3458252,293.1499939,293.1499939,280.6499939,40745.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819641531,1.0,0.0,0.0,3.760689259,3.760715246,9.44e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8266.884766,0.0,1696.421143,1895.437134,0.0,2652.248535,0.935804605,1.0,0.0,3.0,1.0,0.0
17746200,297.2738037,297.1499939,293.1499939,0.0,0.0,284.912384,0.802834153,0.29852441,0.270803064,297.3407898,297.1499939,293.1499939,0.0,0.0,284.9128418,0.842702031,0.348549545,0.332010597,297.270752,297.1499939,293.1499939,0.0,0.0,284.9129333,0.851294816,0.359729528,0.253123879,297.3397217,297.1499939,293.1499939,0.0,0.0,284.9125366,0.815907478,0.313953042,0.299431175,297.2634888,297.1499939,293.1499939,0.0,0.0,284.9100342,0.685657144,0.184297323,0.841636598,284.9129028,284.9500122,297.6423035,295.6787109,297.4440002,297.2823792,284.9169006,1.0,0.470798075,0.768219531,0.768219531,1.0,1.0,-2.397282839,1.068405509,1.328877449,0.521716714,0.815163553,0.815163553,0.0,119.0014954,103.0,55818.63672,0.0,1268.497925,1.0,280.3562012,283.9042664,298.6951294,302.3458252,293.1499939,293.1499939,280.6499939,40745.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819641531,1.0,0.0,0.0,3.760689259,3.760715246,9.44e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8266.884766,0.0,1696.421143,1895.437134,0.0,2652.248535,0.935804605,1.0,0.0,3.0,1.0,0.0
17746260,297.2729187,297.1499939,293.1499939,0.0,0.0,285.0018005,0.816966712,0.29999727,0.271640986,297.3402405,297.1499939,293.1499939,0.0,0.0,285.0014038,0.857781589,0.350905061,0.33375302,297.2727966,297.1499939,293.1499939,0.0,0.0,285.0013123,0.866269171,0.361461937,0.253956884,297.3392639,297.1499939,293.1499939,0.0,0.0,285.0016479,0.830224395,0.316306591,0.301190168,297.2606812,297.1499939,293.1499939,0.0,0.0,285.0035095,0.698853612,0.18544662,0.844801605,285.0013428,284.9500122,297.5717468,295.6538086,297.412323,297.2821045,284.9966431,1.0,0.466495007,0.766833067,0.766833067,1.0,1.0,-2.407293558,1.072928548,1.334364891,0.523837149,0.90253526,0.90253526,0.0,111.5656738,91.0,55625.61719,0.0,1249.892334,1.0,280.6441345,283.9775391,298.6368408,302.2087402,293.1499939,293.1499939,280.3500061,30911.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120116,1.0,0.0,0.0,3.994747162,3.994773626,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9265.400391,0.0,1909.935059,1895.437134,0.0,2581.730225,0.979230106,1.0,0.0,3.0,1.0,0.0
17746320,297.2729187,297.1499939,293.1499939,0.0,0.0,285.0018005,0.816966712,0.29999727,0.271640986,297.3402405,297.1499939,293.1499939,0.0,0.0,285.0014038,0.857781589,0.350905061,0.33375302,297.2727966,297.1499939,293.1499939,0.0,0.0,285.0013123,0.866269171,0.361461937,0.253956884,297.3392639,297.1499939,293.1499939,0.0,0.0,285.0016479,0.830224395,0.316306591,0.301190168,297.2606812,297.1499939,293.1499939,0.0,0.0,285.0035095,0.698853612,0.18544662,0.844801605,285.0013428,284.9500122,297.5717468,295.6538086,297.412323,297.2821045,284.9966431,1.0,0.466495007,0.766833067,0.766833067,1.0,1.0,-2.407293558,1.072928548,1.334364891,0.523837149,0.90253526,0.90253526,0.0,111.5656738,91.0,55625.61719,0.0,1249.892334,1.0,280.6441345,283.9775391,298.6368408,302.2087402,293.1499939,293.1499939,280.3500061,30911.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120116,1.0,0.0,0.0,3.994747162,3.994773626,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9265.400391,0.0,1909.935059,1895.437134,0.0,2581.730225,0.979230106,1.0,0.0,3.0,1.0,0.0
