time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746380,297.2626343,297.1499939,293.1499939,0.0,0.0,284.9186096,0.834123075,0.300514638,0.271966755,297.3324585,297.1499939,293.1499939,0.0,0.0,284.9190674,0.87792176,0.352529854,0.335100293,297.2658691,297.1499939,293.1499939,0.0,0.0,284.9191284,0.886230707,0.362318754,0.254438013,297.3322144,297.1499939,293.1499939,0.0,0.0,284.9187927,0.848747432,0.317991436,0.302582085,297.2546082,297.1499939,293.1499939,0.0,0.0,284.9164124,0.715512812,0.186233684,0.847108126,284.9190979,284.9500122,297.5017395,295.628479,297.3770142,297.2749329,284.9229126,1.0,0.460760623,0.765446663,0.765446663,1.0,1.0,-2.414330959,1.075994968,1.33833611,0.525295258,0.817011416,0.817011416,0.0,102.7187347,79.0,55883.66797,0.0,1221.814575,1.0,280.3562622,283.9093933,298.6503601,302.307251,293.1499939,293.1499939,280.6499939,40289.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821373701,1.0,0.0,0.0,3.759576321,3.75960207,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8265.603516,0.0,1691.5896,1895.437134,0.0,2668.300293,0.935019553,1.0,0.0,3.0,1.0,0.0
17746440,297.2626343,297.1499939,293.1499939,0.0,0.0,284.9186096,0.834123075,0.300514638,0.271966755,297.3324585,297.1499939,293.1499939,0.0,0.0,284.9190674,0.87792176,0.352529854,0.335100293,297.2658691,297.1499939,293.1499939,0.0,0.0,284.9191284,0.886230707,0.362318754,0.254438013,297.3322144,297.1499939,293.1499939,0.0,0.0,284.9187927,0.848747432,0.317991436,0.302582085,297.2546082,297.1499939,293.1499939,0.0,0.0,284.9164124,0.715512812,0.186233684,0.847108126,284.9190979,284.9500122,297.5017395,295.628479,297.3770142,297.2749329,284.9229126,1.0,0.460760623,0.765446663,0.765446663,1.0,1.0,-2.414330959,1.075994968,1.33833611,0.525295258,0.817011416,0.817011416,0.0,102.7187347,79.0,55883.66797,0.0,1221.814575,1.0,280.3562622,283.9093933,298.6503601,302.307251,293.1499939,293.1499939,280.6499939,40289.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821373701,1.0,0.0,0.0,3.759576321,3.75960207,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8265.603516,0.0,1691.5896,1895.437134,0.0,2668.300293,0.935019553,1.0,0.0,3.0,1.0,0.0
17746500,297.262146,297.1499939,293.1499939,0.0,0.0,285.0292664,0.845063984,0.301178038,0.272173345,297.3319702,297.1499939,293.1499939,0.0,0.0,285.0299377,0.890805542,0.35363695,0.335782468,297.26651,297.1499939,293.1499939,0.0,0.0,285.0300293,0.898990214,0.363113344,0.254700571,297.3317261,297.1499939,293.1499939,0.0,0.0,285.029541,0.860691428,0.319095463,0.30327788,297.2534485,297.1499939,293.1499939,0.0,0.0,285.026123,0.725045264,0.186780497,0.848184347,285.0299988,284.9500122,297.4671936,295.6157532,297.3613586,297.2744751,285.0354614,1.0,0.457508951,0.764753461,0.764753461,1.0,1.0,-2.417838573,1.077534199,1.340304375,0.525960684,0.897391975,0.897391975,0.0,97.76437378,79.0,55346.69141,0.0,1205.514526,1.0,280.6053162,284.0239258,298.582428,302.0894775,293.1499939,293.1499939,280.6499939,32351.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814980626,1.0,0.0,0.0,3.861809015,3.861834526,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8584.106445,0.0,1752.947632,1895.437134,0.0,2609.133301,0.953631818,1.0,0.0,3.0,1.0,0.0
17746560,297.2626343,297.1499939,293.1499939,0.0,0.0,285.0039368,0.85894835,0.301937222,0.272646874,297.332428,297.1499939,293.1499939,0.0,0.0,285.00354,0.90674156,0.354835331,0.336684704,297.2680969,297.1499939,293.1499939,0.0,0.0,285.003479,0.915456831,0.364007682,0.255158097,297.3320923,297.1499939,293.1499939,0.0,0.0,285.0037842,0.87566644,0.320283622,0.304171175,297.2530518,297.1499939,293.1499939,0.0,0.0,285.0056763,0.736455739,0.18739894,0.849849522,285.0035095,284.9500122,297.433136,295.6030273,297.3465576,297.2752991,284.9987488,1.0,0.454163879,0.764037967,0.764037967,1.0,1.0,-2.423113346,1.079909086,1.34320426,0.527102709,0.904381573,0.904381573,0.0,92.38694763,67.0,55691.40625,0.0,1189.466187,1.0,280.6442261,283.9793396,298.587616,302.1643372,293.1499939,293.1499939,280.3500061,30778.6543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814044118,1.0,0.0,0.0,3.997667551,3.997694016,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9263.023438,0.0,1912.669067,1895.437134,0.0,2600.484131,0.979838192,1.0,0.0,3.0,1.0,0.0
17746620,297.2532959,297.1499939,293.1499939,0.0,0.0,284.9165344,0.891913354,0.302421629,0.27287671,297.3251038,297.1499939,293.1499939,0.0,0.0,284.9169006,0.947246313,0.356405765,0.337914318,297.2613525,297.1499939,293.1499939,0.0,0.0,284.9169617,0.955490053,0.364824057,0.255561262,297.3252869,297.1499939,293.1499939,0.0,0.0,284.916687,0.911186814,0.3219046,0.305436015,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9146729,0.763611495,0.18817988,0.851829529,284.9169312,284.9500122,297.3668823,295.5777893,297.3131714,297.2685547,284.920105,1.0,0.446962535,0.762607098,0.762607098,1.0,1.0,-2.429255486,1.082519412,1.346736193,0.528333843,0.816650152,0.816650152,0.0,81.80148315,55.0,55955.53516,0.0,1152.784668,1.0,280.3561707,283.9054565,298.6000671,302.2623596,293.1499939,293.1499939,280.6499939,40248.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823427618,1.0,0.0,0.0,3.768060923,3.76808691,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8262.050781,0.0,1701.342163,1895.437134,0.0,2687.352783,0.936506629,1.0,0.0,3.0,1.0,0.0
17746680,297.2532959,297.1499939,293.1499939,0.0,0.0,284.9165344,0.891913354,0.302421629,0.27287671,297.3251038,297.1499939,293.1499939,0.0,0.0,284.9169006,0.947246313,0.356405765,0.337914318,297.2613525,297.1499939,293.1499939,0.0,0.0,284.9169617,0.955490053,0.364824057,0.255561262,297.3252869,297.1499939,293.1499939,0.0,0.0,284.916687,0.911186814,0.3219046,0.305436015,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9146729,0.763611495,0.18817988,0.851829529,284.9169312,284.9500122,297.3668823,295.5777893,297.3131714,297.2685547,284.920105,1.0,0.446962535,0.762607098,0.762607098,1.0,1.0,-2.429255486,1.082519412,1.346736193,0.528333843,0.816650152,0.816650152,0.0,81.80148315,55.0,55955.53516,0.0,1152.784668,1.0,280.3561707,283.9054565,298.6000671,302.2623596,293.1499939,293.1499939,280.6499939,40248.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823427618,1.0,0.0,0.0,3.768060923,3.76808691,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8262.050781,0.0,1701.342163,1895.437134,0.0,2687.352783,0.936506629,1.0,0.0,3.0,1.0,0.0
17746740,297.2541809,297.1499939,293.1499939,0.0,0.0,284.9985962,0.944362223,0.303813934,0.273508579,297.3255005,297.1499939,293.1499939,0.0,0.0,284.9981995,0.994996071,0.358659297,0.339425415,297.2640991,297.1499939,293.1499939,0.0,0.0,284.9981689,0.999000013,0.366507322,0.255613983,297.3254395,297.1499939,293.1499939,0.0,0.0,284.9984436,0.966106534,0.324136436,0.306943208,297.2469788,297.1499939,293.1499939,0.0,0.0,285.0002136,0.804860473,0.189325809,0.854373455,284.9981689,284.9500122,297.303833,295.5531311,297.2853699,297.2693176,284.993866,1.0,0.439337015,0.761176169,0.761176169,1.0,1.0,-2.435745716,1.085267663,1.350477934,0.529753566,0.901457429,0.901457429,0.0,70.63866425,73.0,55714.65234,0.0,1114.376953,1.0,280.6435852,283.9744568,298.5383301,302.1186829,293.1499939,293.1499939,280.3500061,31086.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816054285,1.0,0.0,0.0,4.002973557,4.003000259,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9251.96875,0.0,1922.150269,1895.437134,0.0,2619.054688,0.980712295,1.0,0.0,3.0,1.0,0.0
17746800,297.2541809,297.1499939,293.1499939,0.0,0.0,284.9985962,0.944362223,0.303813934,0.273508579,297.3255005,297.1499939,293.1499939,0.0,0.0,284.9981995,0.994996071,0.358659297,0.339425415,297.2640991,297.1499939,293.1499939,0.0,0.0,284.9981689,0.999000013,0.366507322,0.255613983,297.3254395,297.1499939,293.1499939,0.0,0.0,284.9984436,0.966106534,0.324136436,0.306943208,297.2469788,297.1499939,293.1499939,0.0,0.0,285.0002136,0.804860473,0.189325809,0.854373455,284.9981689,284.9500122,297.303833,295.5531311,297.2853699,297.2693176,284.993866,1.0,0.439337015,0.761176169,0.761176169,1.0,1.0,-2.435745716,1.085267663,1.350477934,0.529753566,0.901457429,0.901457429,0.0,70.63866425,73.0,55714.65234,0.0,1114.376953,1.0,280.6435852,283.9744568,298.5383301,302.1186829,293.1499939,293.1499939,280.3500061,31086.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816054285,1.0,0.0,0.0,4.002973557,4.003000259,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9251.96875,0.0,1922.150269,1895.437134,0.0,2619.054688,0.980712295,1.0,0.0,3.0,1.0,0.0
17746860,297.2450256,297.1499939,293.1499939,0.0,0.0,284.9187927,0.948071361,0.304210037,0.274051517,297.3183899,297.1499939,293.1499939,0.0,0.0,284.9194031,0.998179376,0.360163301,0.340983719,297.2693481,297.1499939,293.1499939,0.0,0.0,284.9194031,0.999000013,0.368491352,0.253802896,297.3184814,297.1499939,293.1499939,0.0,0.0,284.9190369,0.970449746,0.325657159,0.30852136,297.2419128,297.1499939,293.1499939,0.0,0.0,284.9161987,0.808338583,0.190045029,0.858023465,284.9194336,284.9500122,297.2449646,295.5293884,297.2558594,297.2636414,284.9246826,1.0,0.440954864,0.75972271,0.75972271,1.0,1.0,-2.443374157,1.088638425,1.354735732,0.531067729,0.817333519,0.817333519,0.0,70.32649994,91.0,55932.76953,0.0,1121.288452,1.0,280.3557434,283.911438,298.5497437,302.2067261,293.1499939,293.1499939,280.6499939,40521.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824954093,1.0,0.0,0.0,3.758371115,3.758396864,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8248.944336,0.0,1691.948975,1895.437134,0.0,2701.525391,0.935010016,1.0,0.0,3.0,1.0,0.0
17746920,297.2450256,297.1499939,293.1499939,0.0,0.0,284.9187927,0.948071361,0.304210037,0.274051517,297.3183899,297.1499939,293.1499939,0.0,0.0,284.9194031,0.998179376,0.360163301,0.340983719,297.2693481,297.1499939,293.1499939,0.0,0.0,284.9194031,0.999000013,0.368491352,0.253802896,297.3184814,297.1499939,293.1499939,0.0,0.0,284.9190369,0.970449746,0.325657159,0.30852136,297.2419128,297.1499939,293.1499939,0.0,0.0,284.9161987,0.808338583,0.190045029,0.858023465,284.9194336,284.9500122,297.2449646,295.5293884,297.2558594,297.2636414,284.9246826,1.0,0.440954864,0.75972271,0.75972271,1.0,1.0,-2.443374157,1.088638425,1.354735732,0.531067729,0.817333519,0.817333519,0.0,70.32649994,91.0,55932.76953,0.0,1121.288452,1.0,280.3557434,283.911438,298.5497437,302.2067261,293.1499939,293.1499939,280.6499939,40521.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824954093,1.0,0.0,0.0,3.758371115,3.758396864,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8248.944336,0.0,1691.948975,1895.437134,0.0,2701.525391,0.935010016,1.0,0.0,3.0,1.0,0.0
17746980,297.245636,297.1499939,293.1499939,0.0,0.0,285.0105591,0.920650661,0.30547294,0.275211334,297.3183899,297.1499939,293.1499939,0.0,0.0,285.0101318,0.978281021,0.362294734,0.343071997,297.2648315,297.1499939,293.1499939,0.0,0.0,285.0100708,0.984205782,0.369550854,0.258654296,297.3182678,297.1499939,293.1499939,0.0,0.0,285.010376,0.945582926,0.327767521,0.310589403,297.2406006,297.1499939,293.1499939,0.0,0.0,285.0122375,0.788031518,0.191075683,0.863305509,285.0101013,284.9500122,297.1911011,295.5069275,297.2314758,297.2632141,285.0054016,1.0,0.448353469,0.758269191,0.758269191,1.0,1.0,-2.461816788,1.097115397,1.364701509,0.535485744,0.912808299,0.912808299,0.0,76.43167114,109.0,56007.01172,0.0,1168.102173,1.0,280.6441956,283.981781,298.492981,302.083374,293.1499939,293.1499939,280.3500061,30347.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817799211,1.0,0.0,0.0,4.017721653,4.017748356,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9281.316406,0.0,1935.500122,1895.437134,0.0,2635.192383,0.984165251,1.0,0.0,3.0,1.0,0.0
17747040,297.245636,297.1499939,293.1499939,0.0,0.0,285.0105591,0.920650661,0.30547294,0.275211334,297.3183899,297.1499939,293.1499939,0.0,0.0,285.0101318,0.978281021,0.362294734,0.343071997,297.2648315,297.1499939,293.1499939,0.0,0.0,285.0100708,0.984205782,0.369550854,0.258654296,297.3182678,297.1499939,293.1499939,0.0,0.0,285.010376,0.945582926,0.327767521,0.310589403,297.2406006,297.1499939,293.1499939,0.0,0.0,285.0122375,0.788031518,0.191075683,0.863305509,285.0101013,284.9500122,297.1911011,295.5069275,297.2314758,297.2632141,285.0054016,1.0,0.448353469,0.758269191,0.758269191,1.0,1.0,-2.461816788,1.097115397,1.364701509,0.535485744,0.912808299,0.912808299,0.0,76.43167114,109.0,56007.01172,0.0,1168.102173,1.0,280.6441956,283.981781,298.492981,302.083374,293.1499939,293.1499939,280.3500061,30347.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817799211,1.0,0.0,0.0,4.017721653,4.017748356,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9281.316406,0.0,1935.500122,1895.437134,0.0,2635.192383,0.984165251,1.0,0.0,3.0,1.0,0.0
17747100,297.2407837,297.1499939,293.1499939,0.0,0.0,284.8580322,0.900251508,0.3056072,0.275780261,297.3145142,297.1499939,293.1499939,0.0,0.0,284.8572388,0.959246397,0.362982154,0.344132423,297.2584229,297.1499939,293.1499939,0.0,0.0,284.8571472,0.965490699,0.369652361,0.259018838,297.3145752,297.1499939,293.1499939,0.0,0.0,284.857666,0.924062669,0.328471988,0.311649203,297.2377625,297.1499939,293.1499939,0.0,0.0,284.8617249,0.77213937,0.191371158,0.866162062,284.8571777,284.9500122,297.1663513,295.4962769,297.2184143,297.2597046,284.8514709,1.0,0.453319103,0.757542491,0.757542491,1.0,1.0,-2.46904397,1.100395799,1.368648171,0.537173986,0.807016015,0.807016015,0.0,81.65370178,109.0,56765.625,0.0,1198.453979,1.0,280.3902893,283.8219604,298.5449829,302.3109436,293.1499939,293.1499939,280.3500061,39047.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826176167,1.0,0.0,0.0,3.957110882,3.957138538,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8909.848633,0.0,1927.15979,1895.437134,0.0,2712.87915,0.971414387,1.0,0.0,3.0,1.0,0.0
17747160,297.2350159,297.1499939,293.1499939,0.0,0.0,284.9153748,0.879453719,0.305610746,0.276001692,297.3095703,297.1499939,293.1499939,0.0,0.0,284.9159241,0.93576014,0.363538563,0.344902456,297.2518921,297.1499939,293.1499939,0.0,0.0,284.9159546,0.942002416,0.369695306,0.259197712,297.309845,297.1499939,293.1499939,0.0,0.0,284.9156189,0.901517868,0.329048574,0.31244278,297.2339783,297.1499939,293.1499939,0.0,0.0,284.9131165,0.75526917,0.191555008,0.868246555,284.9159546,284.9500122,297.1431885,295.486084,297.2053223,297.2547607,284.9208069,1.0,0.458767742,0.756707966,0.756707966,1.0,1.0,-2.473908901,1.102514982,1.371393919,0.538232148,0.822192073,0.822192073,0.0,88.03958893,127.0,56436.75,0.0,1231.125366,1.0,280.3558044,283.8993225,298.5125732,302.2012634,293.1499939,293.1499939,280.6499939,40214.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82802093,1.0,0.0,0.0,3.804522991,3.804549217,9.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8287.276367,0.0,1744.839722,1895.437134,0.0,2730.030273,0.944682837,1.0,0.0,3.0,1.0,0.0
17747220,297.2340393,297.1499939,293.1499939,0.0,0.0,285.0048218,0.845511377,0.306585997,0.277195483,297.3081665,297.1499939,293.1499939,0.0,0.0,285.004425,0.895820439,0.365412146,0.347038507,297.2504578,297.1499939,293.1499939,0.0,0.0,285.0043945,0.90047282,0.370836526,0.260214388,297.3079834,297.1499939,293.1499939,0.0,0.0,285.0046387,0.866392851,0.33088097,0.314558625,297.2308655,297.1499939,293.1499939,0.0,0.0,285.0063171,0.727975428,0.192301139,0.873730302,285.0043945,284.9500122,297.1021118,295.4672852,297.1859741,297.2530823,285.0005188,1.0,0.471001416,0.755038917,0.755038917,1.0,1.0,-2.488254547,1.108971238,1.379283309,0.541458786,0.914533734,0.914533734,0.0,102.0287857,145.0,56381.80859,0.0,1307.677124,1.0,280.6438293,283.9711304,298.4554443,302.0710754,293.1499939,293.1499939,280.3500061,30717.4668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821193993,1.0,0.0,0.0,4.054791927,4.054819107,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9316.420898,0.0,1987.967041,1895.437134,0.0,2666.634521,0.992327809,1.0,0.0,3.0,1.0,0.0
17747280,297.2340393,297.1499939,293.1499939,0.0,0.0,285.0048218,0.845511377,0.306585997,0.277195483,297.3081665,297.1499939,293.1499939,0.0,0.0,285.004425,0.895820439,0.365412146,0.347038507,297.2504578,297.1499939,293.1499939,0.0,0.0,285.0043945,0.90047282,0.370836526,0.260214388,297.3079834,297.1499939,293.1499939,0.0,0.0,285.0046387,0.866392851,0.33088097,0.314558625,297.2308655,297.1499939,293.1499939,0.0,0.0,285.0063171,0.727975428,0.192301139,0.873730302,285.0043945,284.9500122,297.1021118,295.4672852,297.1859741,297.2530823,285.0005188,1.0,0.471001416,0.755038917,0.755038917,1.0,1.0,-2.488254547,1.108971238,1.379283309,0.541458786,0.914533734,0.914533734,0.0,102.0287857,145.0,56381.80859,0.0,1307.677124,1.0,280.6438293,283.9711304,298.4554443,302.0710754,293.1499939,293.1499939,280.3500061,30717.4668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821193993,1.0,0.0,0.0,4.054791927,4.054819107,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9316.420898,0.0,1987.967041,1895.437134,0.0,2666.634521,0.992327809,1.0,0.0,3.0,1.0,0.0
17747340,297.2227478,297.1499939,293.1499939,0.0,0.0,284.9157715,0.816588402,0.306509256,0.277944028,297.2985535,297.1499939,293.1499939,0.0,0.0,284.9162292,0.863402486,0.36644575,0.34883666,297.2402954,297.1499939,293.1499939,0.0,0.0,284.9162903,0.867130637,0.37108317,0.261005789,297.2986145,297.1499939,293.1499939,0.0,0.0,284.9159851,0.836656034,0.3319363,0.316364676,297.2231445,297.1499939,293.1499939,0.0,0.0,284.9138184,0.702480137,0.192544922,0.878414392,284.9162598,284.9500122,297.0688171,295.4508667,297.1659546,297.243988,284.9200134,1.0,0.484161198,0.753369868,0.753369868,1.0,1.0,-2.500069857,1.114176035,1.385893703,0.544157684,0.826691091,0.826691091,0.0,118.2228851,148.0,56849.13672,0.0,1391.274536,1.0,280.3559265,283.8908997,298.4757385,302.1880798,293.1499939,293.1499939,280.6499939,40089.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831022441,1.0,0.0,0.0,3.842970133,3.842996836,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8320.667969,0.0,1790.858276,1895.437134,0.0,2757.965576,0.953021526,1.0,0.0,3.0,1.0,0.0
17747400,297.2227478,297.1499939,293.1499939,0.0,0.0,284.9157715,0.816588402,0.306509256,0.277944028,297.2985535,297.1499939,293.1499939,0.0,0.0,284.9162292,0.863402486,0.36644575,0.34883666,297.2402954,297.1499939,293.1499939,0.0,0.0,284.9162903,0.867130637,0.37108317,0.261005789,297.2986145,297.1499939,293.1499939,0.0,0.0,284.9159851,0.836656034,0.3319363,0.316364676,297.2231445,297.1499939,293.1499939,0.0,0.0,284.9138184,0.702480137,0.192544922,0.878414392,284.9162598,284.9500122,297.0688171,295.4508667,297.1659546,297.243988,284.9200134,1.0,0.484161198,0.753369868,0.753369868,1.0,1.0,-2.500069857,1.114176035,1.385893703,0.544157684,0.826691091,0.826691091,0.0,118.2228851,148.0,56849.13672,0.0,1391.274536,1.0,280.3559265,283.8908997,298.4757385,302.1880798,293.1499939,293.1499939,280.6499939,40089.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831022441,1.0,0.0,0.0,3.842970133,3.842996836,9.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8320.667969,0.0,1790.858276,1895.437134,0.0,2757.965576,0.953021526,1.0,0.0,3.0,1.0,0.0
17747460,297.2219543,297.1499939,293.1499939,0.0,0.0,285.0051575,0.800193131,0.307347447,0.278892338,297.2970276,297.1499939,293.1499939,0.0,0.0,285.0047913,0.846931458,0.368168801,0.350705564,297.2401428,297.1499939,293.1499939,0.0,0.0,285.0047607,0.849973381,0.372204304,0.261939734,297.2965393,297.1499939,293.1499939,0.0,0.0,285.0049744,0.821513295,0.333605736,0.318200499,297.2196655,297.1499939,293.1499939,0.0,0.0,285.0065613,0.687704563,0.193116367,0.882506847,285.0047607,284.9500122,297.0441284,295.4371948,297.1538391,297.2421875,285.0010681,1.0,0.493056476,0.751632512,0.751632512,1.0,1.0,-2.511695862,1.119278431,1.392417431,0.54671371,0.918919921,0.918919921,0.0,129.2852936,136.0,56711.90234,0.0,1453.438965,1.0,280.644043,283.9657593,298.4236755,302.059082,293.1499939,293.1499939,280.3500061,30811.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823896945,1.0,0.0,0.0,4.085333824,4.085361004,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9351.558594,0.0,2030.127075,1895.437134,0.0,2691.709229,0.999466062,1.0,0.0,3.0,1.0,0.0
17747520,297.2219543,297.1499939,293.1499939,0.0,0.0,285.0051575,0.800193131,0.307347447,0.278892338,297.2970276,297.1499939,293.1499939,0.0,0.0,285.0047913,0.846931458,0.368168801,0.350705564,297.2401428,297.1499939,293.1499939,0.0,0.0,285.0047607,0.849973381,0.372204304,0.261939734,297.2965393,297.1499939,293.1499939,0.0,0.0,285.0049744,0.821513295,0.333605736,0.318200499,297.2196655,297.1499939,293.1499939,0.0,0.0,285.0065613,0.687704563,0.193116367,0.882506847,285.0047607,284.9500122,297.0441284,295.4371948,297.1538391,297.2421875,285.0010681,1.0,0.493056476,0.751632512,0.751632512,1.0,1.0,-2.511695862,1.119278431,1.392417431,0.54671371,0.918919921,0.918919921,0.0,129.2852936,136.0,56711.90234,0.0,1453.438965,1.0,280.644043,283.9657593,298.4236755,302.059082,293.1499939,293.1499939,280.3500061,30811.63477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823896945,1.0,0.0,0.0,4.085333824,4.085361004,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9351.558594,0.0,2030.127075,1895.437134,0.0,2691.709229,0.999466062,1.0,0.0,3.0,1.0,0.0
17747580,297.211853,297.1499939,293.1499939,0.0,0.0,284.907959,0.797020853,0.307236403,0.279086173,297.2880554,297.1499939,293.1499939,0.0,0.0,284.9085999,0.844525516,0.369124919,0.351884186,297.2311707,297.1499939,293.1499939,0.0,0.0,284.9086304,0.847036302,0.372441888,0.262330532,297.2877502,297.1499939,293.1499939,0.0,0.0,284.9082642,0.819307327,0.334575117,0.319376916,297.2125549,297.1499939,293.1499939,0.0,0.0,284.9055786,0.68516767,0.193280548,0.884187698,284.9086304,284.9500122,297.0290222,295.4265747,297.1423645,297.2337952,284.9142151,1.0,0.494883388,0.749895215,0.749895215,1.0,1.0,-2.517258883,1.121434808,1.395824075,0.547844172,0.825555027,0.825555027,0.0,131.6718445,124.0,57043.76172,0.0,1470.904541,1.0,280.355072,283.8812256,298.4498596,302.1768799,293.1499939,293.1499939,280.6499939,40758.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833283007,1.0,0.0,0.0,3.862245321,3.862272263,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8326.652344,0.0,1820.045166,1895.437134,0.0,2779.028076,0.957632899,1.0,0.0,3.0,1.0,0.0
17747640,297.211853,297.1499939,293.1499939,0.0,0.0,284.907959,0.797020853,0.307236403,0.279086173,297.2880554,297.1499939,293.1499939,0.0,0.0,284.9085999,0.844525516,0.369124919,0.351884186,297.2311707,297.1499939,293.1499939,0.0,0.0,284.9086304,0.847036302,0.372441888,0.262330532,297.2877502,297.1499939,293.1499939,0.0,0.0,284.9082642,0.819307327,0.334575117,0.319376916,297.2125549,297.1499939,293.1499939,0.0,0.0,284.9055786,0.68516767,0.193280548,0.884187698,284.9086304,284.9500122,297.0290222,295.4265747,297.1423645,297.2337952,284.9142151,1.0,0.494883388,0.749895215,0.749895215,1.0,1.0,-2.517258883,1.121434808,1.395824075,0.547844172,0.825555027,0.825555027,0.0,131.6718445,124.0,57043.76172,0.0,1470.904541,1.0,280.355072,283.8812256,298.4498596,302.1768799,293.1499939,293.1499939,280.6499939,40758.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833283007,1.0,0.0,0.0,3.862245321,3.862272263,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8326.652344,0.0,1820.045166,1895.437134,0.0,2779.028076,0.957632899,1.0,0.0,3.0,1.0,0.0
17747700,297.2120056,297.1499939,293.1499939,0.0,0.0,285.0322571,0.799079895,0.30763939,0.279159516,297.2874756,297.1499939,293.1499939,0.0,0.0,285.0328979,0.846881211,0.369941264,0.352404177,297.2313538,297.1499939,293.1499939,0.0,0.0,285.0328979,0.849173546,0.372971863,0.262488186,297.2869568,297.1499939,293.1499939,0.0,0.0,285.0325623,0.821585,0.335365415,0.31989038,297.2111816,297.1499939,293.1499939,0.0,0.0,285.0296631,0.687051058,0.19354023,0.884582818,285.0328979,284.9500122,297.0253296,295.4225769,297.1402283,297.2329407,285.0370483,1.0,0.494164109,0.749026537,0.749026537,1.0,1.0,-2.519248009,1.12214756,1.397100449,0.548124373,0.914741755,0.914741755,0.0,130.4337006,124.0,56522.75781,0.0,1468.192993,1.0,280.6069641,284.0047302,298.3873901,301.9613037,293.1499939,293.1499939,280.6499939,32121.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826482475,1.0,0.0,0.0,3.969467163,3.969493866,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8672.777344,0.0,1886.921997,1895.437134,0.0,2715.725586,0.977831244,1.0,0.0,3.0,1.0,0.0
17747760,297.2133484,297.1499939,293.1499939,0.0,0.0,285.0075073,0.803636849,0.308166295,0.279522359,297.2881165,297.1499939,293.1499939,0.0,0.0,285.0071106,0.851644158,0.370874733,0.35316053,297.2328491,297.1499939,293.1499939,0.0,0.0,285.0071106,0.853771865,0.373634875,0.262858838,297.2872925,297.1499939,293.1499939,0.0,0.0,285.0073242,0.826090217,0.336266011,0.320616037,297.2108154,297.1499939,293.1499939,0.0,0.0,285.0089111,0.691076517,0.193893299,0.885552347,285.0071106,284.9500122,297.024353,295.4194336,297.1401062,297.2336121,285.0033875,1.0,0.492777765,0.748190939,0.748190939,1.0,1.0,-2.523073673,1.123739839,1.399333954,0.548912466,0.92264384,0.92264384,0.0,127.8743134,112.0,56808.18359,0.0,1462.192383,1.0,280.6448059,283.9649658,298.4009094,302.0418396,293.1499939,293.1499939,280.3500061,30662.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825203061,1.0,0.0,0.0,4.094006538,4.094034195,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9359.803711,0.0,2040.730835,1895.437134,0.0,2703.837646,1.0,1.0,0.0,3.0,1.0,0.0
17747820,297.205719,297.1499939,293.1499939,0.0,0.0,284.9053955,0.814730048,0.30820024,0.279514223,297.2810669,297.1499939,293.1499939,0.0,0.0,284.9060364,0.863998413,0.371913314,0.354061663,297.2259521,297.1499939,293.1499939,0.0,0.0,284.9060669,0.865713477,0.373989582,0.263072312,297.280426,297.1499939,293.1499939,0.0,0.0,284.9057312,0.837533057,0.337313682,0.321509838,297.2059326,297.1499939,293.1499939,0.0,0.0,284.9030457,0.701443136,0.194169611,0.886011302,284.9060669,284.9500122,297.0310364,295.4160461,297.1394958,297.2272644,284.9117126,1.0,0.488274008,0.746519804,0.746519804,1.0,1.0,-2.526036501,1.124652028,1.401384354,0.549382329,0.826739073,0.826739073,0.0,121.1095657,100.0,57142.33984,0.0,1436.9375,1.0,280.3551636,283.8752136,298.4361267,302.1675415,293.1499939,293.1499939,280.6499939,40720.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833921731,1.0,0.0,0.0,3.875391006,3.875418186,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8332.442383,0.0,1836.182373,1895.437134,0.0,2784.982178,0.960385263,1.0,0.0,3.0,1.0,0.0
17747880,297.205719,297.1499939,293.1499939,0.0,0.0,284.9053955,0.814730048,0.30820024,0.279514223,297.2810669,297.1499939,293.1499939,0.0,0.0,284.9060364,0.863998413,0.371913314,0.354061663,297.2259521,297.1499939,293.1499939,0.0,0.0,284.9060669,0.865713477,0.373989582,0.263072312,297.280426,297.1499939,293.1499939,0.0,0.0,284.9057312,0.837533057,0.337313682,0.321509838,297.2059326,297.1499939,293.1499939,0.0,0.0,284.9030457,0.701443136,0.194169611,0.886011302,284.9060669,284.9500122,297.0310364,295.4160461,297.1394958,297.2272644,284.9117126,1.0,0.488274008,0.746519804,0.746519804,1.0,1.0,-2.526036501,1.124652028,1.401384354,0.549382329,0.826739073,0.826739073,0.0,121.1095657,100.0,57142.33984,0.0,1436.9375,1.0,280.3551636,283.8752136,298.4361267,302.1675415,293.1499939,293.1499939,280.6499939,40720.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833921731,1.0,0.0,0.0,3.875391006,3.875418186,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8332.442383,0.0,1836.182373,1895.437134,0.0,2784.982178,0.960385263,1.0,0.0,3.0,1.0,0.0
17747940,297.2089844,297.1499939,293.1499939,0.0,0.0,285.0038452,0.831052303,0.309230983,0.279851109,297.2825928,297.1499939,293.1499939,0.0,0.0,285.0035095,0.883260012,0.373725235,0.355191886,297.2290649,297.1499939,293.1499939,0.0,0.0,285.0035095,0.884596586,0.375262469,0.263507575,297.2814331,297.1499939,293.1499939,0.0,0.0,285.0036621,0.855265379,0.339064658,0.322600573,297.2060242,297.1499939,293.1499939,0.0,0.0,285.0050049,0.716770113,0.194883019,0.88685137,285.0035095,284.9500122,297.0499878,295.416748,297.1486206,297.2286377,285.0009155,1.0,0.482342243,0.744848669,0.744848669,1.0,1.0,-2.530635118,1.126363873,1.404271364,0.550154746,0.922532797,0.922532797,0.0,111.9513321,88.0,56862.69141,0.0,1403.413696,1.0,280.644165,283.9593506,298.3970032,302.0415955,293.1499939,293.1499939,280.3500061,30778.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825458527,1.0,0.0,0.0,4.100221634,4.10024929,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9358.609375,0.0,2050.236816,1895.437134,0.0,2706.211182,1.0,1.0,0.0,3.0,1.0,0.0
17748000,297.2089844,297.1499939,293.1499939,0.0,0.0,285.0038452,0.831052303,0.309230983,0.279851109,297.2825928,297.1499939,293.1499939,0.0,0.0,285.0035095,0.883260012,0.373725235,0.355191886,297.2290649,297.1499939,293.1499939,0.0,0.0,285.0035095,0.884596586,0.375262469,0.263507575,297.2814331,297.1499939,293.1499939,0.0,0.0,285.0036621,0.855265379,0.339064658,0.322600573,297.2060242,297.1499939,293.1499939,0.0,0.0,285.0050049,0.716770113,0.194883019,0.88685137,285.0035095,284.9500122,297.0499878,295.416748,297.1486206,297.2286377,285.0009155,1.0,0.482342243,0.744848669,0.744848669,1.0,1.0,-2.530635118,1.126363873,1.404271364,0.550154746,0.922532797,0.922532797,0.0,111.9513321,88.0,56862.69141,0.0,1403.413696,1.0,280.644165,283.9593506,298.3970032,302.0415955,293.1499939,293.1499939,280.3500061,30778.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825458527,1.0,0.0,0.0,4.100221634,4.10024929,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9358.609375,0.0,2050.236816,1895.437134,0.0,2706.211182,1.0,1.0,0.0,3.0,1.0,0.0
17748060,297.2026672,297.1499939,293.1499939,0.0,0.0,284.9016418,0.851483822,0.309345841,0.27980414,297.2767029,297.1499939,293.1499939,0.0,0.0,284.9023438,0.907775223,0.374812573,0.356019795,297.2232361,297.1499939,293.1499939,0.0,0.0,284.9023438,0.908684313,0.375680864,0.263677984,297.2757568,297.1499939,293.1499939,0.0,0.0,284.9020081,0.878244221,0.340158194,0.323418528,297.2025452,297.1499939,293.1499939,0.0,0.0,284.8991699,0.734235823,0.195244148,0.887124717,284.9023438,284.9500122,297.0755005,295.4197083,297.157196,297.2235107,284.9087219,1.0,0.475516081,0.743236184,0.743236184,1.0,1.0,-2.533097029,1.127032518,1.40606451,0.550521016,0.827421367,0.827421367,0.0,102.00811,76.0,57254.39063,0.0,1363.650024,1.0,280.3549194,283.868042,298.4398499,302.1775208,293.1499939,293.1499939,280.6499939,40789.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834024966,1.0,0.0,0.0,3.888745308,3.888772488,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8339.711914,0.0,1853.538208,1895.437134,0.0,2785.945068,0.963227689,1.0,0.0,3.0,1.0,0.0
17748120,297.2026672,297.1499939,293.1499939,0.0,0.0,284.9016418,0.851483822,0.309345841,0.27980414,297.2767029,297.1499939,293.1499939,0.0,0.0,284.9023438,0.907775223,0.374812573,0.356019795,297.2232361,297.1499939,293.1499939,0.0,0.0,284.9023438,0.908684313,0.375680864,0.263677984,297.2757568,297.1499939,293.1499939,0.0,0.0,284.9020081,0.878244221,0.340158194,0.323418528,297.2025452,297.1499939,293.1499939,0.0,0.0,284.8991699,0.734235823,0.195244148,0.887124717,284.9023438,284.9500122,297.0755005,295.4197083,297.157196,297.2235107,284.9087219,1.0,0.475516081,0.743236184,0.743236184,1.0,1.0,-2.533097029,1.127032518,1.40606451,0.550521016,0.827421367,0.827421367,0.0,102.00811,76.0,57254.39063,0.0,1363.650024,1.0,280.3549194,283.868042,298.4398499,302.1775208,293.1499939,293.1499939,280.6499939,40789.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834024966,1.0,0.0,0.0,3.888745308,3.888772488,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8339.711914,0.0,1853.538208,1895.437134,0.0,2785.945068,0.963227689,1.0,0.0,3.0,1.0,0.0
17748180,297.2067871,297.1499939,293.1499939,0.0,0.0,285.0062256,0.881367445,0.310426027,0.280111998,297.2790527,297.1499939,293.1499939,0.0,0.0,285.0059814,0.945221841,0.376651973,0.357098877,297.2270813,297.1499939,293.1499939,0.0,0.0,285.0059814,0.9456653,0.37699002,0.264081478,297.2775879,297.1499939,293.1499939,0.0,0.0,285.0061035,0.91100961,0.341933817,0.324456245,297.2036133,297.1499939,293.1499939,0.0,0.0,285.0071106,0.758720577,0.196014598,0.887882471,285.0059814,284.9500122,297.1012878,295.4228516,297.1699219,297.2256775,285.0044556,1.0,0.468144536,0.74162364,0.74162364,1.0,1.0,-2.537398338,1.128599405,1.408798933,0.551238894,0.927284181,0.927284181,0.0,90.98069763,64.0,56927.46484,0.0,1321.436157,1.0,280.6443176,283.9593201,298.4036865,302.0534668,293.1499939,293.1499939,280.3500061,30501.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256706,1.0,0.0,0.0,4.102492332,4.102519989,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9363.867188,0.0,2051.028809,1895.437134,0.0,2708.181396,1.0,1.0,0.0,3.0,1.0,0.0
17748240,297.2067871,297.1499939,293.1499939,0.0,0.0,285.0062256,0.881367445,0.310426027,0.280111998,297.2790527,297.1499939,293.1499939,0.0,0.0,285.0059814,0.945221841,0.376651973,0.357098877,297.2270813,297.1499939,293.1499939,0.0,0.0,285.0059814,0.9456653,0.37699002,0.264081478,297.2775879,297.1499939,293.1499939,0.0,0.0,285.0061035,0.91100961,0.341933817,0.324456245,297.2036133,297.1499939,293.1499939,0.0,0.0,285.0071106,0.758720577,0.196014598,0.887882471,285.0059814,284.9500122,297.1012878,295.4228516,297.1699219,297.2256775,285.0044556,1.0,0.468144536,0.74162364,0.74162364,1.0,1.0,-2.537398338,1.128599405,1.408798933,0.551238894,0.927284181,0.927284181,0.0,90.98069763,64.0,56927.46484,0.0,1321.436157,1.0,280.6443176,283.9593201,298.4036865,302.0534668,293.1499939,293.1499939,280.3500061,30501.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256706,1.0,0.0,0.0,4.102492332,4.102519989,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9363.867188,0.0,2051.028809,1895.437134,0.0,2708.181396,1.0,1.0,0.0,3.0,1.0,0.0
17748300,297.2049866,297.1499939,293.1499939,0.0,0.0,284.8768311,0.900475383,0.310610175,0.280268461,297.2773438,297.1499939,293.1499939,0.0,0.0,284.8756714,0.966866016,0.37730214,0.357657462,297.2254639,297.1499939,293.1499939,0.0,0.0,284.8756714,0.96702677,0.377323776,0.264296532,297.2759094,297.1499939,293.1499939,0.0,0.0,284.8762207,0.93364799,0.342578292,0.324994445,297.2028198,297.1499939,293.1499939,0.0,0.0,284.8809814,0.7747401,0.19627811,0.888417065,284.8756409,284.9500122,297.1143188,295.4245605,297.1750488,297.2244568,284.8658752,1.0,0.464364648,0.740817428,0.740817428,1.0,1.0,-2.539809465,1.129489422,1.410320163,0.551731884,0.840712786,0.840712786,0.0,85.33804321,64.0,57933.48047,0.0,1300.036987,1.0,280.3882141,283.8092651,298.4637146,302.2871704,293.1499939,293.1499939,280.3500061,36174.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832787335,1.0,0.0,0.0,4.065373421,4.065401554,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9044.902344,0.0,2047.709595,1895.437134,0.0,2774.408203,0.997032225,1.0,0.0,3.0,1.0,0.0
17748360,297.2011414,297.1499939,293.1499939,0.0,0.0,284.895813,0.922706425,0.310580045,0.280073136,297.2737732,297.1499939,293.1499939,0.0,0.0,284.8965454,0.986979723,0.377757043,0.357912242,297.2217712,297.1499939,293.1499939,0.0,0.0,284.8965454,0.98687315,0.377436757,0.264249504,297.272522,297.1499939,293.1499939,0.0,0.0,284.8962097,0.957538545,0.34304139,0.325255424,297.2008667,297.1499939,293.1499939,0.0,0.0,284.8934021,0.792544961,0.196419135,0.888182104,284.8965454,284.9500122,297.1274109,295.4263,297.1791077,297.2212219,284.9033508,1.0,0.460410625,0.740012407,0.740012407,1.0,1.0,-2.539858818,1.12925005,1.410608649,0.551609516,0.828261793,0.828261793,0.0,79.92101288,82.0,57396.05078,0.0,1276.64917,1.0,280.3550415,283.8579102,298.447937,302.196167,293.1499939,293.1499939,280.6499939,40775.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834447205,1.0,0.0,0.0,3.907871723,3.90789938,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8350.692383,0.0,1877.689941,1895.437134,0.0,2789.882568,0.96713531,1.0,0.0,3.0,1.0,0.0
17748420,297.2052002,297.1499939,293.1499939,0.0,0.0,285.0162048,0.927041113,0.311635405,0.280754447,297.2762451,297.1499939,293.1499939,0.0,0.0,285.0161743,0.990643203,0.379571497,0.359380424,297.2255249,297.1499939,293.1499939,0.0,0.0,285.0161743,0.990152657,0.378722966,0.26494208,297.2744751,297.1499939,293.1499939,0.0,0.0,285.0161743,0.962225556,0.344787836,0.326679945,297.2020569,297.1499939,293.1499939,0.0,0.0,285.0163574,0.796001375,0.19718197,0.890911877,285.0161743,284.9500122,297.1539307,295.4300842,297.1921692,297.2234192,285.0169067,1.0,0.46203047,0.738402426,0.738402426,1.0,1.0,-2.54825139,1.132767916,1.415483356,0.553317428,0.938736796,0.938736796,0.0,79.48029327,100.0,57063.15625,0.0,1285.160522,1.0,280.6445313,283.9681396,298.4108582,302.0664368,293.1499939,293.1499939,280.3500061,29858.6543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826124072,1.0,0.0,0.0,4.099761486,4.099789143,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9378.007813,0.0,2041.871216,1895.437134,0.0,2712.394775,1.0,1.0,0.0,3.0,1.0,0.0
17748480,297.2052002,297.1499939,293.1499939,0.0,0.0,285.0162048,0.927041113,0.311635405,0.280754447,297.2762451,297.1499939,293.1499939,0.0,0.0,285.0161743,0.990643203,0.379571497,0.359380424,297.2255249,297.1499939,293.1499939,0.0,0.0,285.0161743,0.990152657,0.378722966,0.26494208,297.2744751,297.1499939,293.1499939,0.0,0.0,285.0161743,0.962225556,0.344787836,0.326679945,297.2020569,297.1499939,293.1499939,0.0,0.0,285.0163574,0.796001375,0.19718197,0.890911877,285.0161743,284.9500122,297.1539307,295.4300842,297.1921692,297.2234192,285.0169067,1.0,0.46203047,0.738402426,0.738402426,1.0,1.0,-2.54825139,1.132767916,1.415483356,0.553317428,0.938736796,0.938736796,0.0,79.48029327,100.0,57063.15625,0.0,1285.160522,1.0,280.6445313,283.9681396,298.4108582,302.0664368,293.1499939,293.1499939,280.3500061,29858.6543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826124072,1.0,0.0,0.0,4.099761486,4.099789143,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9378.007813,0.0,2041.871216,1895.437134,0.0,2712.394775,1.0,1.0,0.0,3.0,1.0,0.0
17748540,297.1984863,297.1499939,293.1499939,0.0,0.0,284.8910522,0.89878732,0.311665624,0.281331271,297.2703247,297.1499939,293.1499939,0.0,0.0,284.8916931,0.966757238,0.380580992,0.360857457,297.2193909,297.1499939,293.1499939,0.0,0.0,284.8916931,0.965629518,0.379067868,0.265600473,297.2687073,297.1499939,293.1499939,0.0,0.0,284.8913879,0.933779895,0.345787972,0.328132391,297.1984558,297.1499939,293.1499939,0.0,0.0,284.8890381,0.774049997,0.197483271,0.894310653,284.8916931,284.9500122,297.1808777,295.4342041,297.2013245,297.2182617,284.8979797,1.0,0.468763918,0.736792386,0.736792386,1.0,1.0,-2.55734539,1.136575818,1.420769691,0.555364132,0.835433006,0.835433006,0.0,86.75166321,118.0,57816.39063,0.0,1328.202881,1.0,280.3547974,283.8431396,298.4593811,302.2322693,293.1499939,293.1499939,280.6499939,39920.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835445821,1.0,0.0,0.0,3.952470779,3.952498436,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8389.898438,0.0,1928.205811,1895.437134,0.0,2799.196533,0.976021171,1.0,0.0,3.0,1.0,0.0
17748600,297.1984863,297.1499939,293.1499939,0.0,0.0,284.8910522,0.89878732,0.311665624,0.281331271,297.2703247,297.1499939,293.1499939,0.0,0.0,284.8916931,0.966757238,0.380580992,0.360857457,297.2193909,297.1499939,293.1499939,0.0,0.0,284.8916931,0.965629518,0.379067868,0.265600473,297.2687073,297.1499939,293.1499939,0.0,0.0,284.8913879,0.933779895,0.345787972,0.328132391,297.1984558,297.1499939,293.1499939,0.0,0.0,284.8890381,0.774049997,0.197483271,0.894310653,284.8916931,284.9500122,297.1808777,295.4342041,297.2013245,297.2182617,284.8979797,1.0,0.468763918,0.736792386,0.736792386,1.0,1.0,-2.55734539,1.136575818,1.420769691,0.555364132,0.835433006,0.835433006,0.0,86.75166321,118.0,57816.39063,0.0,1328.202881,1.0,280.3547974,283.8431396,298.4593811,302.2322693,293.1499939,293.1499939,280.6499939,39920.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835445821,1.0,0.0,0.0,3.952470779,3.952498436,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8389.898438,0.0,1928.205811,1895.437134,0.0,2799.196533,0.976021171,1.0,0.0,3.0,1.0,0.0
17748660,297.2008057,297.1499939,293.1499939,0.0,0.0,285.0357361,0.866349936,0.312506795,0.282233626,297.2714539,297.1499939,293.1499939,0.0,0.0,285.0359192,0.929665327,0.382212013,0.362598479,297.221344,297.1499939,293.1499939,0.0,0.0,285.0359192,0.927848279,0.380136997,0.266472667,297.269043,297.1499939,293.1499939,0.0,0.0,285.0358582,0.897568941,0.347319156,0.329808652,297.1978455,297.1499939,293.1499939,0.0,0.0,285.0351868,0.747337937,0.198032632,0.898294687,285.0359192,284.9500122,297.208313,295.4387817,297.2138367,297.21875,285.0378723,1.0,0.478545606,0.735069871,0.735069871,1.0,1.0,-2.568362236,1.141285658,1.427076578,0.557734847,0.963953674,0.963953674,0.0,98.13767242,136.0,57385.14844,0.0,1392.035522,1.0,280.6446228,283.98172,298.4205627,302.0943909,293.1499939,293.1499939,280.3500061,28478.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827489555,1.0,0.0,0.0,4.106271267,4.106298923,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9418.328125,0.0,2039.200684,1895.437134,0.0,2725.088135,1.0,1.0,0.0,3.0,1.0,0.0
17748720,297.2008057,297.1499939,293.1499939,0.0,0.0,285.0357361,0.866349936,0.312506795,0.282233626,297.2714539,297.1499939,293.1499939,0.0,0.0,285.0359192,0.929665327,0.382212013,0.362598479,297.221344,297.1499939,293.1499939,0.0,0.0,285.0359192,0.927848279,0.380136997,0.266472667,297.269043,297.1499939,293.1499939,0.0,0.0,285.0358582,0.897568941,0.347319156,0.329808652,297.1978455,297.1499939,293.1499939,0.0,0.0,285.0351868,0.747337937,0.198032632,0.898294687,285.0359192,284.9500122,297.208313,295.4387817,297.2138367,297.21875,285.0378723,1.0,0.478545606,0.735069871,0.735069871,1.0,1.0,-2.568362236,1.141285658,1.427076578,0.557734847,0.963953674,0.963953674,0.0,98.13767242,136.0,57385.14844,0.0,1392.035522,1.0,280.6446228,283.98172,298.4205627,302.0943909,293.1499939,293.1499939,280.3500061,28478.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827489555,1.0,0.0,0.0,4.106271267,4.106298923,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9418.328125,0.0,2039.200684,1895.437134,0.0,2725.088135,1.0,1.0,0.0,3.0,1.0,0.0
17748780,297.193512,297.1499939,293.1499939,0.0,0.0,284.8794861,0.835969865,0.3124246,0.28299889,297.2649841,297.1499939,293.1499939,0.0,0.0,284.8797302,0.893292129,0.383106232,0.364268661,297.2140198,297.1499939,293.1499939,0.0,0.0,284.8796997,0.891233802,0.380313814,0.267245501,297.262085,297.1499939,293.1499939,0.0,0.0,284.8796082,0.865082085,0.34813565,0.331394941,297.1929626,297.1499939,293.1499939,0.0,0.0,284.8788452,0.722453773,0.1981498,0.902248204,284.8796997,284.9500122,297.2362976,295.4438171,297.2229309,297.2127075,284.8825378,1.0,0.490125656,0.733347356,0.733347356,1.0,1.0,-2.578881741,1.145716071,1.43316555,0.560103118,0.849509418,0.849509418,0.0,112.54216,154.0,58454.12109,0.0,1469.005859,1.0,280.3542786,283.8139038,298.4729614,302.285614,293.1499939,293.1499939,280.6499939,37931.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837293386,1.0,0.0,0.0,4.032069683,4.032097816,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8452.543945,0.0,2017.19873,1895.437134,0.0,2816.437988,0.991036117,1.0,0.0,3.0,1.0,0.0
17748840,297.193512,297.1499939,293.1499939,0.0,0.0,284.8794861,0.835969865,0.3124246,0.28299889,297.2649841,297.1499939,293.1499939,0.0,0.0,284.8797302,0.893292129,0.383106232,0.364268661,297.2140198,297.1499939,293.1499939,0.0,0.0,284.8796997,0.891233802,0.380313814,0.267245501,297.262085,297.1499939,293.1499939,0.0,0.0,284.8796082,0.865082085,0.34813565,0.331394941,297.1929626,297.1499939,293.1499939,0.0,0.0,284.8788452,0.722453773,0.1981498,0.902248204,284.8796997,284.9500122,297.2362976,295.4438171,297.2229309,297.2127075,284.8825378,1.0,0.490125656,0.733347356,0.733347356,1.0,1.0,-2.578881741,1.145716071,1.43316555,0.560103118,0.849509418,0.849509418,0.0,112.54216,154.0,58454.12109,0.0,1469.005859,1.0,280.3542786,283.8139038,298.4729614,302.285614,293.1499939,293.1499939,280.6499939,37931.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837293386,1.0,0.0,0.0,4.032069683,4.032097816,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8452.543945,0.0,2017.19873,1895.437134,0.0,2816.437988,0.991036117,1.0,0.0,3.0,1.0,0.0
17748900,297.1927185,297.1499939,293.1499939,0.0,0.0,285.0263367,0.82232058,0.31261912,0.283235013,297.2637634,297.1499939,293.1499939,0.0,0.0,285.0271912,0.877605617,0.383713216,0.364958793,297.212677,297.1499939,293.1499939,0.0,0.0,285.0271606,0.875330567,0.380584776,0.267500371,297.2603149,297.1499939,293.1499939,0.0,0.0,285.026825,0.850519598,0.348667055,0.332037956,297.1911926,297.1499939,293.1499939,0.0,0.0,285.0232544,0.710358799,0.198246881,0.903728604,285.0271912,284.9500122,297.2504883,295.4465332,297.228302,297.210968,285.0332336,1.0,0.49621582,0.732486069,0.732486069,1.0,1.0,-2.582847595,1.147324562,1.435523152,0.560881436,0.94760865,0.94760865,0.0,120.5345001,154.0,57727.32031,0.0,1509.466431,1.0,280.6098022,283.9692993,298.415863,302.0637817,293.1499939,293.1499939,280.6499939,31082.75195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830916345,1.0,0.0,0.0,4.093178749,4.093206406,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8799.735352,0.0,2043.126343,1895.437134,0.0,2756.977783,1.0,1.0,0.0,3.0,1.0,0.0
17748960,297.1950684,297.1499939,293.1499939,0.0,0.0,285.0583191,0.810477912,0.31311962,0.283881485,297.2652893,297.1499939,293.1499939,0.0,0.0,285.0585022,0.864423394,0.384583086,0.365996301,297.214386,297.1499939,293.1499939,0.0,0.0,285.0585022,0.862004101,0.381148636,0.268048584,297.2609558,297.1499939,293.1499939,0.0,0.0,285.0584106,0.838427663,0.349429697,0.332986563,297.1910095,297.1499939,293.1499939,0.0,0.0,285.0578003,0.699129224,0.19848986,0.906031847,285.0585022,284.9500122,297.2648621,295.4494019,297.2352295,297.2119141,285.0601501,1.0,0.502563536,0.731552243,0.731552243,1.0,1.0,-2.589433193,1.150159001,1.439274311,0.562304437,1.0,1.0,0.0,128.5063477,157.0,57722.54688,0.0,1553.529785,1.0,280.6455994,283.9954834,298.4289246,302.124176,293.1499939,293.1499939,280.3500061,26539.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829167843,1.0,0.0,0.0,4.115276814,4.115303993,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9463.294922,0.0,2035.226929,1895.437134,0.0,2740.700439,1.0,1.0,0.0,3.0,1.0,0.0
17749020,297.1885376,297.1499939,293.1499939,0.0,0.0,284.8871155,0.794637799,0.313045174,0.284554064,297.2593689,297.1499939,293.1499939,0.0,0.0,284.8871155,0.848689497,0.385456115,0.367535174,297.2072144,297.1499939,293.1499939,0.0,0.0,284.8871155,0.845905066,0.381253034,0.268687516,297.2539978,297.1499939,293.1499939,0.0,0.0,284.8871155,0.823854983,0.350143015,0.334357977,297.1859436,297.1499939,293.1499939,0.0,0.0,284.887207,0.685033917,0.198503971,0.908911943,284.8871155,284.9500122,297.2940979,295.4555359,297.2449951,297.2061157,284.887146,1.0,0.510857522,0.729684651,0.729684651,1.0,1.0,-2.597979069,1.153570175,1.444408774,0.564125657,0.88713944,0.88713944,0.0,139.7036896,145.0,58971.44141,0.0,1614.800415,1.0,280.3543396,283.8072205,298.484314,302.3258362,293.1499939,293.1499939,280.6499939,33540.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838837266,1.0,0.0,0.0,4.08246994,4.082498074,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8513.522461,0.0,2049.059814,1895.437134,0.0,2830.853516,1.0,1.0,0.0,3.0,1.0,0.0
