time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749080,297.1885376,297.1499939,293.1499939,0.0,0.0,284.8871155,0.794637799,0.313045174,0.284554064,297.2593689,297.1499939,293.1499939,0.0,0.0,284.8871155,0.848689497,0.385456115,0.367535174,297.2072144,297.1499939,293.1499939,0.0,0.0,284.8871155,0.845905066,0.381253034,0.268687516,297.2539978,297.1499939,293.1499939,0.0,0.0,284.8871155,0.823854983,0.350143015,0.334357977,297.1859436,297.1499939,293.1499939,0.0,0.0,284.887207,0.685033917,0.198503971,0.908911943,284.8871155,284.9500122,297.2940979,295.4555359,297.2449951,297.2061157,284.887146,1.0,0.510857522,0.729684651,0.729684651,1.0,1.0,-2.597979069,1.153570175,1.444408774,0.564125657,0.88713944,0.88713944,0.0,139.7036896,145.0,58971.44141,0.0,1614.800415,1.0,280.3543396,283.8072205,298.484314,302.3258362,293.1499939,293.1499939,280.6499939,33540.53516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838837266,1.0,0.0,0.0,4.08246994,4.082498074,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8513.522461,0.0,2049.059814,1895.437134,0.0,2830.853516,1.0,1.0,0.0,3.0,1.0,0.0
17749140,297.1906128,297.1499939,293.1499939,0.0,0.0,285.0725403,0.792523623,0.313726872,0.284871757,297.2600098,297.1499939,293.1499939,0.0,0.0,285.0727234,0.8470999,0.386891186,0.368649691,297.2077637,297.1499939,293.1499939,0.0,0.0,285.0727234,0.843840361,0.382017285,0.269010007,297.2530518,297.1499939,293.1499939,0.0,0.0,285.0726624,0.822289705,0.351349801,0.335286558,297.1842957,297.1499939,293.1499939,0.0,0.0,285.0719604,0.683080077,0.198783666,0.909689486,285.0727234,284.9500122,297.3240051,295.4623108,297.2579956,297.2055359,285.0744019,1.0,0.512145698,0.727816999,0.727816999,1.0,1.0,-2.602133036,1.154902935,1.44723022,0.564674258,1.0,1.0,0.0,141.5662689,133.0,57917.64063,0.0,1628.853149,1.0,280.6450806,284.003418,298.4399109,302.150177,293.1499939,293.1499939,280.3500061,25944.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830479026,1.0,0.0,0.0,4.118014812,4.118041992,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9486.564453,0.0,2033.970703,1895.437134,0.0,2752.905029,1.0,1.0,0.0,3.0,1.0,0.0
17749200,297.1906128,297.1499939,293.1499939,0.0,0.0,285.0725403,0.792523623,0.313726872,0.284871757,297.2600098,297.1499939,293.1499939,0.0,0.0,285.0727234,0.8470999,0.386891186,0.368649691,297.2077637,297.1499939,293.1499939,0.0,0.0,285.0727234,0.843840361,0.382017285,0.269010007,297.2530518,297.1499939,293.1499939,0.0,0.0,285.0726624,0.822289705,0.351349801,0.335286558,297.1842957,297.1499939,293.1499939,0.0,0.0,285.0719604,0.683080077,0.198783666,0.909689486,285.0727234,284.9500122,297.3240051,295.4623108,297.2579956,297.2055359,285.0744019,1.0,0.512145698,0.727816999,0.727816999,1.0,1.0,-2.602133036,1.154902935,1.44723022,0.564674258,1.0,1.0,0.0,141.5662689,133.0,57917.64063,0.0,1628.853149,1.0,280.6450806,284.003418,298.4399109,302.150177,293.1499939,293.1499939,280.3500061,25944.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830479026,1.0,0.0,0.0,4.118014812,4.118041992,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9486.564453,0.0,2033.970703,1895.437134,0.0,2752.905029,1.0,1.0,0.0,3.0,1.0,0.0
17749260,297.1860962,297.1499939,293.1499939,0.0,0.0,284.8922729,0.798478544,0.313799977,0.28511411,297.2556458,297.1499939,293.1499939,0.0,0.0,284.8922119,0.853612423,0.387856692,0.369682342,297.2024536,297.1499939,293.1499939,0.0,0.0,284.8922119,0.849787414,0.382226825,0.269280404,297.2477722,297.1499939,293.1499939,0.0,0.0,284.8922424,0.828310072,0.352134436,0.336124897,297.1809692,297.1499939,293.1499939,0.0,0.0,284.8925171,0.688304961,0.198886484,0.910080731,284.8922119,284.9500122,297.3546753,295.4697266,297.2693176,297.2014465,284.8917847,1.0,0.509742796,0.725963593,0.725963593,1.0,1.0,-2.60547781,1.155818462,1.449659467,0.565124273,0.915795803,0.915795803,0.0,137.6917725,121.0,59136.43359,0.0,1616.32373,1.0,280.354248,283.8064575,298.4959106,302.348877,293.1499939,293.1499939,280.0499878,30805.91992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839492738,1.0,0.0,0.0,4.095389366,4.095417023,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9696.407227,0.0,2043.832397,1895.437134,0.0,2836.976318,1.0,1.0,0.0,3.0,1.0,0.0
17749320,297.1860962,297.1499939,293.1499939,0.0,0.0,284.8922729,0.798478544,0.313799977,0.28511411,297.2556458,297.1499939,293.1499939,0.0,0.0,284.8922119,0.853612423,0.387856692,0.369682342,297.2024536,297.1499939,293.1499939,0.0,0.0,284.8922119,0.849787414,0.382226825,0.269280404,297.2477722,297.1499939,293.1499939,0.0,0.0,284.8922424,0.828310072,0.352134436,0.336124897,297.1809692,297.1499939,293.1499939,0.0,0.0,284.8925171,0.688304961,0.198886484,0.910080731,284.8922119,284.9500122,297.3546753,295.4697266,297.2693176,297.2014465,284.8917847,1.0,0.509742796,0.725963593,0.725963593,1.0,1.0,-2.60547781,1.155818462,1.449659467,0.565124273,0.915795803,0.915795803,0.0,137.6917725,121.0,59136.43359,0.0,1616.32373,1.0,280.354248,283.8064575,298.4959106,302.348877,293.1499939,293.1499939,280.0499878,30805.91992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839492738,1.0,0.0,0.0,4.095389366,4.095417023,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9696.407227,0.0,2043.832397,1895.437134,0.0,2836.976318,1.0,1.0,0.0,3.0,1.0,0.0
17749380,297.1766357,297.1499939,293.1499939,0.0,0.0,284.8634033,0.807471097,0.313290924,0.284378141,297.2463379,297.1499939,293.1499939,0.0,0.0,284.8643799,0.863664389,0.388246119,0.369787663,297.191803,297.1499939,293.1499939,0.0,0.0,284.8642883,0.859108984,0.381805092,0.268786788,297.2380371,297.1499939,293.1499939,0.0,0.0,284.8639526,0.837469935,0.352381229,0.336100459,297.1745911,297.1499939,293.1499939,0.0,0.0,284.8601379,0.696402788,0.198632583,0.907796085,284.8643494,284.9500122,297.3861694,295.4779053,297.2783508,297.1925964,284.8710938,1.0,0.50468123,0.724110186,0.724110186,1.0,1.0,-2.601354837,1.153175831,1.448179126,0.563597739,0.810100615,0.810100615,0.0,131.1786194,109.0,59054.22656,0.0,1581.70459,1.0,280.0555115,283.7894287,298.4842224,302.3405151,293.1499939,293.1499939,280.3500061,42492.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844095349,1.0,0.0,0.0,3.776929617,3.776956081,9.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8572.807617,0.0,1729.292114,1895.437134,0.0,2880.000977,0.940775871,1.0,0.0,3.0,1.0,0.0
17749440,297.1766357,297.1499939,293.1499939,0.0,0.0,284.8634033,0.807471097,0.313290924,0.284378141,297.2463379,297.1499939,293.1499939,0.0,0.0,284.8643799,0.863664389,0.388246119,0.369787663,297.191803,297.1499939,293.1499939,0.0,0.0,284.8642883,0.859108984,0.381805092,0.268786788,297.2380371,297.1499939,293.1499939,0.0,0.0,284.8639526,0.837469935,0.352381229,0.336100459,297.1745911,297.1499939,293.1499939,0.0,0.0,284.8601379,0.696402788,0.198632583,0.907796085,284.8643494,284.9500122,297.3861694,295.4779053,297.2783508,297.1925964,284.8710938,1.0,0.50468123,0.724110186,0.724110186,1.0,1.0,-2.601354837,1.153175831,1.448179126,0.563597739,0.810100615,0.810100615,0.0,131.1786194,109.0,59054.22656,0.0,1581.70459,1.0,280.0555115,283.7894287,298.4842224,302.3405151,293.1499939,293.1499939,280.3500061,42492.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844095349,1.0,0.0,0.0,3.776929617,3.776956081,9.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8572.807617,0.0,1729.292114,1895.437134,0.0,2880.000977,0.940775871,1.0,0.0,3.0,1.0,0.0
17749500,297.1794739,297.1499939,293.1499939,0.0,0.0,284.9867554,0.814344347,0.313733876,0.284341127,297.2478333,297.1499939,293.1499939,0.0,0.0,284.9875793,0.87144655,0.389002085,0.370088965,297.193634,297.1499939,293.1499939,0.0,0.0,284.9875183,0.866524041,0.382245451,0.268764764,297.2388611,297.1499939,293.1499939,0.0,0.0,284.9872437,0.844542205,0.353015661,0.336307436,297.1748047,297.1499939,293.1499939,0.0,0.0,284.9839783,0.702669978,0.198808029,0.907118201,284.9875488,284.9500122,297.4022217,295.4822693,297.2859497,297.1934204,284.9926147,1.0,0.501604974,0.723183453,0.723183453,1.0,1.0,-2.601073027,1.152715325,1.448357701,0.563210309,0.883493245,0.883493245,0.0,126.7537308,109.0,58462.27734,0.0,1561.703735,1.0,280.3055115,283.9127197,298.4316101,302.1246033,293.1499939,293.1499939,280.3500061,33716.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835787058,1.0,0.0,0.0,3.865267515,3.865293264,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8906.498047,0.0,1768.022339,1895.437134,0.0,2802.380127,0.955222487,1.0,0.0,3.0,1.0,0.0
17749560,297.1833191,297.1499939,293.1499939,0.0,0.0,284.9703674,0.822907925,0.314299256,0.284644216,297.2505493,297.1499939,293.1499939,0.0,0.0,284.9700317,0.881472647,0.389890105,0.37069726,297.1967163,297.1499939,293.1499939,0.0,0.0,284.9700317,0.876198471,0.382827282,0.269002646,297.2408447,297.1499939,293.1499939,0.0,0.0,284.9701538,0.853706598,0.353776246,0.336795777,297.1761169,297.1499939,293.1499939,0.0,0.0,284.9714355,0.71066159,0.199091956,0.907279551,284.9700317,284.9500122,297.4184875,295.4868164,297.2944336,297.1957092,284.9673157,1.0,0.498390526,0.722361445,0.722361445,1.0,1.0,-2.603232622,1.15344286,1.449789762,0.563513517,0.883305728,0.883305728,0.0,121.6861191,97.0,58712.43359,0.0,1542.18457,1.0,280.3442383,283.8827209,298.4552307,302.2105103,293.1499939,293.1499939,280.6499939,32451.00195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833296061,1.0,0.0,0.0,3.968721628,3.968748331,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8482.033203,0.0,1888.640503,1895.437134,0.0,2779.149902,0.974166036,1.0,0.0,3.0,1.0,0.0
17749620,297.1919556,297.1499939,293.1499939,0.0,0.0,285.0856934,0.843556046,0.315593481,0.285318851,297.2575378,297.1499939,293.1499939,0.0,0.0,285.085907,0.906234384,0.39186722,0.372039735,297.2044373,297.1499939,293.1499939,0.0,0.0,285.0858765,0.900211871,0.384196281,0.269569397,297.24646,297.1499939,293.1499939,0.0,0.0,285.0858154,0.876775563,0.355491519,0.337896764,297.1802979,297.1499939,293.1499939,0.0,0.0,285.085022,0.728558123,0.199845165,0.908259392,285.085907,284.9500122,297.4517517,295.4965515,297.3125,297.2017212,285.0877991,1.0,0.491599411,0.720717311,0.720717311,1.0,1.0,-2.60883522,1.155504465,1.453330755,0.564455271,1.0,1.0,0.0,110.8292694,85.0,58033.07031,0.0,1501.571777,1.0,280.6446533,284.0099487,298.4779968,302.1832581,293.1499939,293.1499939,280.3500061,25963.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827117503,1.0,0.0,0.0,4.118032932,4.118060112,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9508.485352,0.0,2034.157104,1895.437134,0.0,2721.62915,1.0,1.0,0.0,3.0,1.0,0.0
17749680,297.1919556,297.1499939,293.1499939,0.0,0.0,285.0856934,0.843556046,0.315593481,0.285318851,297.2575378,297.1499939,293.1499939,0.0,0.0,285.085907,0.906234384,0.39186722,0.372039735,297.2044373,297.1499939,293.1499939,0.0,0.0,285.0858765,0.900211871,0.384196281,0.269569397,297.24646,297.1499939,293.1499939,0.0,0.0,285.0858154,0.876775563,0.355491519,0.337896764,297.1802979,297.1499939,293.1499939,0.0,0.0,285.085022,0.728558123,0.199845165,0.908259392,285.085907,284.9500122,297.4517517,295.4965515,297.3125,297.2017212,285.0877991,1.0,0.491599411,0.720717311,0.720717311,1.0,1.0,-2.60883522,1.155504465,1.453330755,0.564455271,1.0,1.0,0.0,110.8292694,85.0,58033.07031,0.0,1501.571777,1.0,280.6446533,284.0099487,298.4779968,302.1832581,293.1499939,293.1499939,280.3500061,25963.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827117503,1.0,0.0,0.0,4.118032932,4.118060112,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9508.485352,0.0,2034.157104,1895.437134,0.0,2721.62915,1.0,1.0,0.0,3.0,1.0,0.0
17749740,297.1888428,297.1499939,293.1499939,0.0,0.0,284.9071045,0.868953943,0.315826178,0.285465747,297.2550659,297.1499939,293.1499939,0.0,0.0,284.9070129,0.938998938,0.392992973,0.372974664,297.2012024,297.1499939,293.1499939,0.0,0.0,284.9070435,0.931435049,0.384576887,0.269775361,297.2435913,297.1499939,293.1499939,0.0,0.0,284.9070435,0.905034184,0.356435478,0.338635504,297.1799011,297.1499939,293.1499939,0.0,0.0,284.9073486,0.749475181,0.200195819,0.908563793,284.9070435,284.9500122,297.4859619,295.5071716,297.3265991,297.1999207,284.9065552,1.0,0.484347075,0.719073236,0.719073236,1.0,1.0,-2.611646175,1.156206131,1.455439925,0.564773142,0.915616155,0.915616155,0.0,99.94909668,73.0,59258.47266,0.0,1456.93689,1.0,280.354248,283.8141785,298.5401917,302.4002991,293.1499939,293.1499939,280.0499878,30936.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837864518,1.0,0.0,0.0,4.09477663,4.094804287,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9721.52832,0.0,2044.087036,1895.437134,0.0,2821.77002,1.0,1.0,0.0,3.0,1.0,0.0
17749800,297.1888428,297.1499939,293.1499939,0.0,0.0,284.9071045,0.868953943,0.315826178,0.285465747,297.2550659,297.1499939,293.1499939,0.0,0.0,284.9070129,0.938998938,0.392992973,0.372974664,297.2012024,297.1499939,293.1499939,0.0,0.0,284.9070435,0.931435049,0.384576887,0.269775361,297.2435913,297.1499939,293.1499939,0.0,0.0,284.9070435,0.905034184,0.356435478,0.338635504,297.1799011,297.1499939,293.1499939,0.0,0.0,284.9073486,0.749475181,0.200195819,0.908563793,284.9070435,284.9500122,297.4859619,295.5071716,297.3265991,297.1999207,284.9065552,1.0,0.484347075,0.719073236,0.719073236,1.0,1.0,-2.611646175,1.156206131,1.455439925,0.564773142,0.915616155,0.915616155,0.0,99.94909668,73.0,59258.47266,0.0,1456.93689,1.0,280.354248,283.8141785,298.5401917,302.4002991,293.1499939,293.1499939,280.0499878,30936.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837864518,1.0,0.0,0.0,4.09477663,4.094804287,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9721.52832,0.0,2044.087036,1895.437134,0.0,2821.77002,1.0,1.0,0.0,3.0,1.0,0.0
17749860,297.1800537,297.1499939,293.1499939,0.0,0.0,284.8699646,0.899443507,0.315420806,0.284691364,297.2467957,297.1499939,293.1499939,0.0,0.0,284.8709412,0.974123597,0.39348191,0.373033494,297.191803,297.1499939,293.1499939,0.0,0.0,284.8708496,0.966898382,0.384267062,0.269257188,297.235321,297.1499939,293.1499939,0.0,0.0,284.8705444,0.941549778,0.356779128,0.33856231,297.175415,297.1499939,293.1499939,0.0,0.0,284.8667908,0.77501905,0.200120077,0.90641582,284.8708801,284.9500122,297.5211792,295.5186768,297.3380432,297.1925659,284.8775024,1.0,0.476338953,0.717299342,0.717299342,1.0,1.0,-2.607496977,1.153551817,1.453945279,0.56320262,0.812504768,0.812504768,0.0,89.40551758,76.0,59248.97266,0.0,1404.54541,1.0,280.0554504,283.7880249,298.528656,302.3978271,293.1499939,293.1499939,280.3500061,42263.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843140423,1.0,0.0,0.0,3.790581942,3.790608644,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8600.222656,0.0,1743.939697,1895.437134,0.0,2871.06958,0.943535805,1.0,0.0,3.0,1.0,0.0
17749920,297.1800537,297.1499939,293.1499939,0.0,0.0,284.8699646,0.899443507,0.315420806,0.284691364,297.2467957,297.1499939,293.1499939,0.0,0.0,284.8709412,0.974123597,0.39348191,0.373033494,297.191803,297.1499939,293.1499939,0.0,0.0,284.8708496,0.966898382,0.384267062,0.269257188,297.235321,297.1499939,293.1499939,0.0,0.0,284.8705444,0.941549778,0.356779128,0.33856231,297.175415,297.1499939,293.1499939,0.0,0.0,284.8667908,0.77501905,0.200120077,0.90641582,284.8708801,284.9500122,297.5211792,295.5186768,297.3380432,297.1925659,284.8775024,1.0,0.476338953,0.717299342,0.717299342,1.0,1.0,-2.607496977,1.153551817,1.453945279,0.56320262,0.812504768,0.812504768,0.0,89.40551758,76.0,59248.97266,0.0,1404.54541,1.0,280.0554504,283.7880249,298.528656,302.3978271,293.1499939,293.1499939,280.3500061,42263.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843140423,1.0,0.0,0.0,3.790581942,3.790608644,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8600.222656,0.0,1743.939697,1895.437134,0.0,2871.06958,0.943535805,1.0,0.0,3.0,1.0,0.0
17749980,297.186615,297.1499939,293.1499939,0.0,0.0,284.9755859,0.925203502,0.316463321,0.285125643,297.2514038,297.1499939,293.1499939,0.0,0.0,284.9752197,0.995646954,0.39517054,0.374126464,297.1971741,297.1499939,293.1499939,0.0,0.0,284.9752808,0.989339232,0.385335028,0.269610822,297.2388611,297.1499939,293.1499939,0.0,0.0,284.9753723,0.968008637,0.358213663,0.339436829,297.1777954,297.1499939,293.1499939,0.0,0.0,284.9766235,0.795293868,0.200678185,0.907048881,284.9752502,284.9500122,297.5574646,295.5311584,297.3561096,297.1961975,284.9725647,1.0,0.472955674,0.715525448,0.715525448,1.0,1.0,-2.611556053,1.154823184,1.45673275,0.563567162,0.889279008,0.889279008,0.0,83.27905273,94.0,58986.04297,0.0,1382.621948,1.0,280.3441162,283.879303,298.5017395,302.2728882,293.1499939,293.1499939,280.6499939,32218.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832684338,1.0,0.0,0.0,3.991061449,3.991088152,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8516.972656,0.0,1915.817871,1895.437134,0.0,2773.447998,0.979044437,1.0,0.0,3.0,1.0,0.0
17750040,297.186615,297.1499939,293.1499939,0.0,0.0,284.9755859,0.925203502,0.316463321,0.285125643,297.2514038,297.1499939,293.1499939,0.0,0.0,284.9752197,0.995646954,0.39517054,0.374126464,297.1971741,297.1499939,293.1499939,0.0,0.0,284.9752808,0.989339232,0.385335028,0.269610822,297.2388611,297.1499939,293.1499939,0.0,0.0,284.9753723,0.968008637,0.358213663,0.339436829,297.1777954,297.1499939,293.1499939,0.0,0.0,284.9766235,0.795293868,0.200678185,0.907048881,284.9752502,284.9500122,297.5574646,295.5311584,297.3561096,297.1961975,284.9725647,1.0,0.472955674,0.715525448,0.715525448,1.0,1.0,-2.611556053,1.154823184,1.45673275,0.563567162,0.889279008,0.889279008,0.0,83.27905273,94.0,58986.04297,0.0,1382.621948,1.0,280.3441162,283.879303,298.5017395,302.2728882,293.1499939,293.1499939,280.6499939,32218.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832684338,1.0,0.0,0.0,3.991061449,3.991088152,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8516.972656,0.0,1915.817871,1895.437134,0.0,2773.447998,0.979044437,1.0,0.0,3.0,1.0,0.0
17750100,297.1902161,297.1499939,293.1499939,0.0,0.0,285.080719,0.924111068,0.317045391,0.285604805,297.2543945,297.1499939,293.1499939,0.0,0.0,285.0814514,0.995030701,0.39610517,0.374960065,297.200531,297.1499939,293.1499939,0.0,0.0,285.0813599,0.988473654,0.385960609,0.270008445,297.241333,297.1499939,293.1499939,0.0,0.0,285.0811462,0.967172384,0.359016836,0.340152204,297.1795654,297.1499939,293.1499939,0.0,0.0,285.078186,0.794448316,0.201027751,0.908514857,285.0813904,284.9500122,297.5760193,295.5377808,297.3656616,297.1986084,285.085968,1.0,0.474339724,0.714638472,0.714638472,1.0,1.0,-2.616227865,1.156708717,1.459519267,0.564430714,0.983394206,0.983394206,0.0,83.80736542,94.0,58358.82813,0.0,1391.095947,1.0,280.6083069,283.9984741,298.491394,302.1477966,293.1499939,293.1499939,280.6499939,28407.85742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82711643,1.0,0.0,0.0,4.103181839,4.103209019,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8885.229492,0.0,2034.363403,1895.437134,0.0,2721.619141,1.0,1.0,0.0,3.0,1.0,0.0
17750160,297.1947327,297.1499939,293.1499939,0.0,0.0,285.1099854,0.915404081,0.317745566,0.286296189,297.2584229,297.1499939,293.1499939,0.0,0.0,285.11026,0.988800824,0.397161454,0.376012981,297.2049866,297.1499939,293.1499939,0.0,0.0,285.1102295,0.981569469,0.386718124,0.270578682,297.244751,297.1499939,293.1499939,0.0,0.0,285.1101379,0.959193945,0.359932512,0.341074944,297.1819763,297.1499939,293.1499939,0.0,0.0,285.1091919,0.787794709,0.201451764,0.910729945,285.1102295,284.9500122,297.5948792,295.5446472,297.3759155,297.2020569,285.1125183,1.0,0.477082968,0.713788867,0.713788867,1.0,1.0,-2.622776747,1.15949595,1.463280678,0.56578505,1.0,1.0,0.0,86.20201874,112.0,58314.63672,0.0,1410.41394,1.0,280.6446533,284.0254517,298.526062,302.2461243,293.1499939,293.1499939,280.3500061,25952.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826557159,1.0,0.0,0.0,4.117969513,4.117996216,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9550.616211,0.0,2033.976318,1895.437134,0.0,2716.419922,1.0,1.0,0.0,3.0,1.0,0.0
17750220,297.1904907,297.1499939,293.1499939,0.0,0.0,284.9369812,0.884967327,0.317903221,0.287160963,297.2555237,297.1499939,293.1499939,0.0,0.0,284.9369202,0.960196078,0.39825815,0.377738118,297.2014465,297.1499939,293.1499939,0.0,0.0,284.9369202,0.950711548,0.387076646,0.271373093,297.2416382,297.1499939,293.1499939,0.0,0.0,284.9369507,0.925615132,0.3608329,0.342589915,297.1806641,297.1499939,293.1499939,0.0,0.0,284.9372253,0.762925386,0.201735973,0.914628744,284.9369202,284.9500122,297.6334534,295.5592041,297.3916931,297.1998596,284.936554,1.0,0.485307872,0.712089658,0.712089658,1.0,1.0,-2.633357286,1.163839817,1.469517469,0.567966342,0.950528741,0.950528741,0.0,95.63770294,130.0,59726.61328,0.0,1466.801636,1.0,280.3544312,283.8320923,298.5933838,302.4787292,293.1499939,293.1499939,280.0499878,28500.43164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837501824,1.0,0.0,0.0,4.106171131,4.106198788,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9792.832031,0.0,2039.244019,1895.437134,0.0,2818.383545,1.0,1.0,0.0,3.0,1.0,0.0
17750280,297.1904907,297.1499939,293.1499939,0.0,0.0,284.9369812,0.884967327,0.317903221,0.287160963,297.2555237,297.1499939,293.1499939,0.0,0.0,284.9369202,0.960196078,0.39825815,0.377738118,297.2014465,297.1499939,293.1499939,0.0,0.0,284.9369202,0.950711548,0.387076646,0.271373093,297.2416382,297.1499939,293.1499939,0.0,0.0,284.9369507,0.925615132,0.3608329,0.342589915,297.1806641,297.1499939,293.1499939,0.0,0.0,284.9372253,0.762925386,0.201735973,0.914628744,284.9369202,284.9500122,297.6334534,295.5592041,297.3916931,297.1998596,284.936554,1.0,0.485307872,0.712089658,0.712089658,1.0,1.0,-2.633357286,1.163839817,1.469517469,0.567966342,0.950528741,0.950528741,0.0,95.63770294,130.0,59726.61328,0.0,1466.801636,1.0,280.3544312,283.8320923,298.5933838,302.4787292,293.1499939,293.1499939,280.0499878,28500.43164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837501824,1.0,0.0,0.0,4.106171131,4.106198788,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9792.832031,0.0,2039.244019,1895.437134,0.0,2818.383545,1.0,1.0,0.0,3.0,1.0,0.0
17750340,297.1773682,297.1499939,293.1499939,0.0,0.0,284.845459,0.850039959,0.317085475,0.287039429,297.2441101,297.1499939,293.1499939,0.0,0.0,284.8466187,0.918274701,0.398439854,0.378564328,297.1887512,297.1499939,293.1499939,0.0,0.0,284.8464966,0.908068955,0.386443138,0.271418542,297.2305298,297.1499939,293.1499939,0.0,0.0,284.8461304,0.886914492,0.360869467,0.343277633,297.1732483,297.1499939,293.1499939,0.0,0.0,284.8421021,0.734536409,0.201375961,0.916076601,284.8465576,284.9500122,297.6732483,295.5748596,297.4035034,297.1896057,284.8560791,1.0,0.495444357,0.710390389,0.710390389,1.0,1.0,-2.636829138,1.164798856,1.472030401,0.568296432,0.818748593,0.818748593,0.0,109.4839249,148.0,60082.59766,0.0,1533.720093,1.0,280.0550537,283.7506104,298.5935669,302.5198364,293.1499939,293.1499939,280.3500061,42020.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844351411,1.0,0.0,0.0,3.873575449,3.873602867,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8676.708984,0.0,1844.23291,1895.437134,0.0,2882.395996,0.960471809,1.0,0.0,3.0,1.0,0.0
17750400,297.1773682,297.1499939,293.1499939,0.0,0.0,284.845459,0.850039959,0.317085475,0.287039429,297.2441101,297.1499939,293.1499939,0.0,0.0,284.8466187,0.918274701,0.398439854,0.378564328,297.1887512,297.1499939,293.1499939,0.0,0.0,284.8464966,0.908068955,0.386443138,0.271418542,297.2305298,297.1499939,293.1499939,0.0,0.0,284.8461304,0.886914492,0.360869467,0.343277633,297.1732483,297.1499939,293.1499939,0.0,0.0,284.8421021,0.734536409,0.201375961,0.916076601,284.8465576,284.9500122,297.6732483,295.5748596,297.4035034,297.1896057,284.8560791,1.0,0.495444357,0.710390389,0.710390389,1.0,1.0,-2.636829138,1.164798856,1.472030401,0.568296432,0.818748593,0.818748593,0.0,109.4839249,148.0,60082.59766,0.0,1533.720093,1.0,280.0550537,283.7506104,298.5935669,302.5198364,293.1499939,293.1499939,280.3500061,42020.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844351411,1.0,0.0,0.0,3.873575449,3.873602867,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8676.708984,0.0,1844.23291,1895.437134,0.0,2882.395996,0.960471809,1.0,0.0,3.0,1.0,0.0
17750460,297.1795959,297.1499939,293.1499939,0.0,0.0,284.971344,0.823465168,0.317652225,0.28779304,297.2453003,297.1499939,293.1499939,0.0,0.0,284.9711304,0.886364698,0.399744987,0.380094647,297.1905823,297.1499939,293.1499939,0.0,0.0,284.9711609,0.876953483,0.387111574,0.272078753,297.2308655,297.1499939,293.1499939,0.0,0.0,284.9712219,0.857630253,0.361917228,0.344590545,297.1719055,297.1499939,293.1499939,0.0,0.0,284.9719849,0.711583138,0.201529771,0.918830395,284.9711609,284.9500122,297.714325,295.5916748,297.4216003,297.1895142,284.9696655,1.0,0.506895244,0.708464324,0.708464324,1.0,1.0,-2.645243406,1.168034673,1.477208614,0.569642067,0.904854,0.904854,0.0,124.5513992,166.0,59936.84766,0.0,1613.265381,1.0,280.3442078,283.8585205,298.5673828,302.3970947,293.1499939,293.1499939,280.0499878,32098.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834736407,1.0,0.0,0.0,4.077845573,4.07787323,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9788.102539,0.0,2030.686646,1895.437134,0.0,2792.57959,0.998997331,1.0,0.0,3.0,1.0,0.0
17750520,297.1795959,297.1499939,293.1499939,0.0,0.0,284.971344,0.823465168,0.317652225,0.28779304,297.2453003,297.1499939,293.1499939,0.0,0.0,284.9711304,0.886364698,0.399744987,0.380094647,297.1905823,297.1499939,293.1499939,0.0,0.0,284.9711609,0.876953483,0.387111574,0.272078753,297.2308655,297.1499939,293.1499939,0.0,0.0,284.9712219,0.857630253,0.361917228,0.344590545,297.1719055,297.1499939,293.1499939,0.0,0.0,284.9719849,0.711583138,0.201529771,0.918830395,284.9711609,284.9500122,297.714325,295.5916748,297.4216003,297.1895142,284.9696655,1.0,0.506895244,0.708464324,0.708464324,1.0,1.0,-2.645243406,1.168034673,1.477208614,0.569642067,0.904854,0.904854,0.0,124.5513992,166.0,59936.84766,0.0,1613.265381,1.0,280.3442078,283.8585205,298.5673828,302.3970947,293.1499939,293.1499939,280.0499878,32098.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834736407,1.0,0.0,0.0,4.077845573,4.07787323,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9788.102539,0.0,2030.686646,1895.437134,0.0,2792.57959,0.998997331,1.0,0.0,3.0,1.0,0.0
17750580,297.1732483,297.1499939,293.1499939,0.0,0.0,284.9127197,0.798907816,0.31738615,0.288353831,297.2397766,297.1499939,293.1499939,0.0,0.0,284.9133301,0.859714568,0.400397241,0.381517231,297.1847534,297.1499939,293.1499939,0.0,0.0,284.9132385,0.850518465,0.387039483,0.272640407,297.2252197,297.1499939,293.1499939,0.0,0.0,284.9130859,0.833138883,0.362373769,0.345816851,297.1672668,297.1499939,293.1499939,0.0,0.0,284.9107666,0.688979447,0.201338455,0.921509922,284.913269,284.9500122,297.7567139,295.6097107,297.4372559,297.1841736,284.9170532,1.0,0.519060969,0.70653832,0.70653832,1.0,1.0,-2.653000832,1.170912266,1.482088566,0.57093364,0.827507079,0.827507079,0.0,141.2239838,169.0,60367.33984,0.0,1699.612671,1.0,280.0552673,283.8015442,298.6225586,302.5455933,293.1499939,293.1499939,280.3500061,40217.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841813207,1.0,0.0,0.0,3.850663662,3.850690365,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8737.349609,0.0,1801.374512,1895.437134,0.0,2858.660645,0.955049336,1.0,0.0,3.0,1.0,0.0
17750640,297.1732483,297.1499939,293.1499939,0.0,0.0,284.9127197,0.798907816,0.31738615,0.288353831,297.2397766,297.1499939,293.1499939,0.0,0.0,284.9133301,0.859714568,0.400397241,0.381517231,297.1847534,297.1499939,293.1499939,0.0,0.0,284.9132385,0.850518465,0.387039483,0.272640407,297.2252197,297.1499939,293.1499939,0.0,0.0,284.9130859,0.833138883,0.362373769,0.345816851,297.1672668,297.1499939,293.1499939,0.0,0.0,284.9107666,0.688979447,0.201338455,0.921509922,284.913269,284.9500122,297.7567139,295.6097107,297.4372559,297.1841736,284.9170532,1.0,0.519060969,0.70653832,0.70653832,1.0,1.0,-2.653000832,1.170912266,1.482088566,0.57093364,0.827507079,0.827507079,0.0,141.2239838,169.0,60367.33984,0.0,1699.612671,1.0,280.0552673,283.8015442,298.6225586,302.5455933,293.1499939,293.1499939,280.3500061,40217.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841813207,1.0,0.0,0.0,3.850663662,3.850690365,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8737.349609,0.0,1801.374512,1895.437134,0.0,2858.660645,0.955049336,1.0,0.0,3.0,1.0,0.0
17750700,297.1746521,297.1499939,293.1499939,0.0,0.0,285.0296936,0.790690422,0.317667574,0.288628429,297.2407837,297.1499939,293.1499939,0.0,0.0,285.0303955,0.85153836,0.401060462,0.38220048,297.1861572,297.1499939,293.1499939,0.0,0.0,285.030304,0.842383385,0.387393653,0.27291134,297.2258301,297.1499939,293.1499939,0.0,0.0,285.0301208,0.825558066,0.362908065,0.346394211,297.1668091,297.1499939,293.1499939,0.0,0.0,285.0273438,0.681653082,0.201402217,0.922487736,285.0303345,284.9500122,297.7784424,295.6191711,297.4469604,297.1844177,285.0339661,1.0,0.523323894,0.705575287,0.705575287,1.0,1.0,-2.65634346,1.172100782,1.484242678,0.571387589,0.911776006,0.911776006,0.0,147.4516144,169.0,59882.98047,0.0,1732.64502,1.0,280.3067322,283.9197693,298.5808716,302.3546753,293.1499939,293.1499939,280.3500061,32140.41602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835093975,1.0,0.0,0.0,3.955616951,3.955643415,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9102.15332,0.0,1869.209839,1895.437134,0.0,2795.914795,0.974625051,1.0,0.0,3.0,1.0,0.0
17750760,297.1766663,297.1499939,293.1499939,0.0,0.0,285.0029602,0.785143673,0.318024009,0.28913492,297.2424622,297.1499939,293.1499939,0.0,0.0,285.0025024,0.84609127,0.401802897,0.38308537,297.1883545,297.1499939,293.1499939,0.0,0.0,285.0025635,0.836923838,0.387839556,0.273358762,297.2272339,297.1499939,293.1499939,0.0,0.0,285.0026855,0.820402622,0.363524854,0.347155839,297.1670532,297.1499939,293.1499939,0.0,0.0,285.004303,0.676645994,0.201531813,0.923888981,285.002533,284.9500122,297.8005066,295.6289673,297.4573669,297.1856689,284.9988708,1.0,0.526988804,0.704605937,0.704605937,1.0,1.0,-2.661151409,1.173975468,1.487176061,0.572218418,0.917040825,0.917040825,0.0,152.2435913,157.0,60276.07813,0.0,1761.401245,1.0,280.344696,283.8787537,298.6097107,302.4584961,293.1499939,293.1499939,280.0499878,30944.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833888233,1.0,0.0,0.0,4.081978798,4.082006454,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9848.209961,0.0,2026.661865,1895.437134,0.0,2784.670166,0.999296248,1.0,0.0,3.0,1.0,0.0
17750820,297.1698914,297.1499939,293.1499939,0.0,0.0,284.9147644,0.782682776,0.317678183,0.289111644,297.2365723,297.1499939,293.1499939,0.0,0.0,284.9153748,0.8442173,0.402378887,0.383905083,297.1826172,297.1499939,293.1499939,0.0,0.0,284.9153137,0.83468765,0.387746513,0.273507029,297.2218628,297.1499939,293.1499939,0.0,0.0,284.9151611,0.81855166,0.363961935,0.347817868,297.1629028,297.1499939,293.1499939,0.0,0.0,284.9128418,0.674462855,0.201328561,0.923851192,284.9153442,284.9500122,297.8457031,295.6495056,297.4742432,297.1804504,284.9193115,1.0,0.52803272,0.702667117,0.702667117,1.0,1.0,-2.663048983,1.174025774,1.489023209,0.572033525,0.830505848,0.830505848,0.0,154.265274,145.0,60680.62891,0.0,1773.364624,1.0,280.0551147,283.7967529,298.6665039,302.613739,293.1499939,293.1499939,280.3500061,40061.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841892183,1.0,0.0,0.0,3.874495268,3.874522209,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8775.395508,0.0,1829.828491,1895.437134,0.0,2859.398926,0.959979832,1.0,0.0,3.0,1.0,0.0
17750880,297.1698914,297.1499939,293.1499939,0.0,0.0,284.9147644,0.782682776,0.317678183,0.289111644,297.2365723,297.1499939,293.1499939,0.0,0.0,284.9153748,0.8442173,0.402378887,0.383905083,297.1826172,297.1499939,293.1499939,0.0,0.0,284.9153137,0.83468765,0.387746513,0.273507029,297.2218628,297.1499939,293.1499939,0.0,0.0,284.9151611,0.81855166,0.363961935,0.347817868,297.1629028,297.1499939,293.1499939,0.0,0.0,284.9128418,0.674462855,0.201328561,0.923851192,284.9153442,284.9500122,297.8457031,295.6495056,297.4742432,297.1804504,284.9193115,1.0,0.52803272,0.702667117,0.702667117,1.0,1.0,-2.663048983,1.174025774,1.489023209,0.572033525,0.830505848,0.830505848,0.0,154.265274,145.0,60680.62891,0.0,1773.364624,1.0,280.0551147,283.7967529,298.6665039,302.613739,293.1499939,293.1499939,280.3500061,40061.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841892183,1.0,0.0,0.0,3.874495268,3.874522209,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8775.395508,0.0,1829.828491,1895.437134,0.0,2859.398926,0.959979832,1.0,0.0,3.0,1.0,0.0
17750940,297.1739807,297.1499939,293.1499939,0.0,0.0,284.9992676,0.788388073,0.318341732,0.289321512,297.2393799,297.1499939,293.1499939,0.0,0.0,284.9988708,0.850429893,0.403756678,0.384833366,297.1873169,297.1499939,293.1499939,0.0,0.0,284.9989319,0.840371192,0.388631612,0.273821443,297.2250061,297.1499939,293.1499939,0.0,0.0,284.9990234,0.824393272,0.365187466,0.348603815,297.1638794,297.1499939,293.1499939,0.0,0.0,285.0004578,0.679307997,0.20158729,0.923596203,284.9989014,284.9500122,297.892395,295.6714172,297.4960022,297.1828003,284.9962158,1.0,0.525375068,0.700728297,0.700728297,1.0,1.0,-2.665426493,1.174322009,1.491104364,0.571794808,0.917628109,0.917628109,0.0,150.0126343,133.0,60454.09766,0.0,1757.55835,1.0,280.3441162,283.8711853,298.6528625,302.5186768,293.1499939,293.1499939,280.0499878,31109.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833902955,1.0,0.0,0.0,4.098059654,4.098087311,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9874.043945,0.0,2050.045166,1895.437134,0.0,2784.807373,1.0,1.0,0.0,3.0,1.0,0.0
17751000,297.1739807,297.1499939,293.1499939,0.0,0.0,284.9992676,0.788388073,0.318341732,0.289321512,297.2393799,297.1499939,293.1499939,0.0,0.0,284.9988708,0.850429893,0.403756678,0.384833366,297.1873169,297.1499939,293.1499939,0.0,0.0,284.9989319,0.840371192,0.388631612,0.273821443,297.2250061,297.1499939,293.1499939,0.0,0.0,284.9990234,0.824393272,0.365187466,0.348603815,297.1638794,297.1499939,293.1499939,0.0,0.0,285.0004578,0.679307997,0.20158729,0.923596203,284.9989014,284.9500122,297.892395,295.6714172,297.4960022,297.1828003,284.9962158,1.0,0.525375068,0.700728297,0.700728297,1.0,1.0,-2.665426493,1.174322009,1.491104364,0.571794808,0.917628109,0.917628109,0.0,150.0126343,133.0,60454.09766,0.0,1757.55835,1.0,280.3441162,283.8711853,298.6528625,302.5186768,293.1499939,293.1499939,280.0499878,31109.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833902955,1.0,0.0,0.0,4.098059654,4.098087311,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9874.043945,0.0,2050.045166,1895.437134,0.0,2784.807373,1.0,1.0,0.0,3.0,1.0,0.0
17751060,297.1686096,297.1499939,293.1499939,0.0,0.0,284.9101868,0.797781646,0.318104297,0.289047867,297.2341919,297.1499939,293.1499939,0.0,0.0,284.9108887,0.860680401,0.404369175,0.385321736,297.1833496,297.1499939,293.1499939,0.0,0.0,284.9107971,0.849913359,0.388706803,0.273817331,297.2213745,297.1499939,293.1499939,0.0,0.0,284.910614,0.833857417,0.365773857,0.349041641,297.161377,297.1499939,293.1499939,0.0,0.0,284.9080811,0.687620163,0.201514766,0.922408581,284.9108276,284.9500122,297.9406433,295.6947327,297.5149231,297.1789551,284.9156799,1.0,0.520487189,0.698872626,0.698872626,1.0,1.0,-2.664786577,1.173185587,1.49160099,0.570929646,0.83135277,0.83135277,0.0,142.900177,121.0,60852.55859,0.0,1724.307617,1.0,280.0549927,283.7891541,298.7102966,302.6700134,293.1499939,293.1499939,280.3500061,40232.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841397226,1.0,0.0,0.0,3.89144659,3.89147377,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8797.349609,0.0,1852.507202,1895.437134,0.0,2854.772461,0.963656008,1.0,0.0,3.0,1.0,0.0
17751120,297.1686096,297.1499939,293.1499939,0.0,0.0,284.9101868,0.797781646,0.318104297,0.289047867,297.2341919,297.1499939,293.1499939,0.0,0.0,284.9108887,0.860680401,0.404369175,0.385321736,297.1833496,297.1499939,293.1499939,0.0,0.0,284.9107971,0.849913359,0.388706803,0.273817331,297.2213745,297.1499939,293.1499939,0.0,0.0,284.910614,0.833857417,0.365773857,0.349041641,297.161377,297.1499939,293.1499939,0.0,0.0,284.9080811,0.687620163,0.201514766,0.922408581,284.9108276,284.9500122,297.9406433,295.6947327,297.5149231,297.1789551,284.9156799,1.0,0.520487189,0.698872626,0.698872626,1.0,1.0,-2.664786577,1.173185587,1.49160099,0.570929646,0.83135277,0.83135277,0.0,142.900177,121.0,60852.55859,0.0,1724.307617,1.0,280.0549927,283.7891541,298.7102966,302.6700134,293.1499939,293.1499939,280.3500061,40232.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841397226,1.0,0.0,0.0,3.89144659,3.89147377,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8797.349609,0.0,1852.507202,1895.437134,0.0,2854.772461,0.963656008,1.0,0.0,3.0,1.0,0.0
17751180,297.1738892,297.1499939,293.1499939,0.0,0.0,285.0010681,0.811994672,0.31887123,0.289146662,297.2378235,297.1499939,293.1499939,0.0,0.0,285.0007935,0.876340628,0.405798733,0.386081219,297.1893616,297.1499939,293.1499939,0.0,0.0,285.000824,0.864751339,0.38973248,0.274076939,297.2258606,297.1499939,293.1499939,0.0,0.0,285.000885,0.8481794,0.367128849,0.349743366,297.1637878,297.1499939,293.1499939,0.0,0.0,285.0019531,0.700253129,0.201897591,0.92173183,285.000824,284.9500122,297.9904785,295.7194519,297.5386658,297.1824951,284.9993591,1.0,0.514327168,0.697016895,0.697016895,1.0,1.0,-2.666152477,1.173016191,1.493136406,0.57041949,0.92216593,0.92216593,0.0,133.4254303,109.0,60546.81641,0.0,1683.244873,1.0,280.3442993,283.8713074,298.6993713,302.5733948,293.1499939,293.1499939,280.0499878,30861.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833082616,1.0,0.0,0.0,4.101174355,4.101202011,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9891.328125,0.0,2052.238037,1895.437134,0.0,2777.1604,1.0,1.0,0.0,3.0,1.0,0.0
17751240,297.1738892,297.1499939,293.1499939,0.0,0.0,285.0010681,0.811994672,0.31887123,0.289146662,297.2378235,297.1499939,293.1499939,0.0,0.0,285.0007935,0.876340628,0.405798733,0.386081219,297.1893616,297.1499939,293.1499939,0.0,0.0,285.000824,0.864751339,0.38973248,0.274076939,297.2258606,297.1499939,293.1499939,0.0,0.0,285.000885,0.8481794,0.367128849,0.349743366,297.1637878,297.1499939,293.1499939,0.0,0.0,285.0019531,0.700253129,0.201897591,0.92173183,285.000824,284.9500122,297.9904785,295.7194519,297.5386658,297.1824951,284.9993591,1.0,0.514327168,0.697016895,0.697016895,1.0,1.0,-2.666152477,1.173016191,1.493136406,0.57041949,0.92216593,0.92216593,0.0,133.4254303,109.0,60546.81641,0.0,1683.244873,1.0,280.3442993,283.8713074,298.6993713,302.5733948,293.1499939,293.1499939,280.0499878,30861.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833082616,1.0,0.0,0.0,4.101174355,4.101202011,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9891.328125,0.0,2052.238037,1895.437134,0.0,2777.1604,1.0,1.0,0.0,3.0,1.0,0.0
17751300,297.1725159,297.1499939,293.1499939,0.0,0.0,284.8742676,0.819948137,0.318890482,0.289177388,297.2364197,297.1499939,293.1499939,0.0,0.0,284.8730164,0.885787725,0.406220376,0.386455804,297.1886292,297.1499939,293.1499939,0.0,0.0,284.8731995,0.873778522,0.389915258,0.274204224,297.2252197,297.1499939,293.1499939,0.0,0.0,284.8734741,0.856888413,0.367549181,0.350098789,297.1636047,297.1499939,293.1499939,0.0,0.0,284.8779602,0.707768381,0.201967925,0.9215042,284.8731384,284.9500122,298.0159912,295.7323608,297.549469,297.1819458,284.8648376,1.0,0.510977089,0.696089029,0.696089029,1.0,1.0,-2.66695118,1.172966957,1.493984342,0.570257962,0.835750759,0.835750759,0.0,128.3040009,109.0,61536.84375,0.0,1661.112061,1.0,280.0883179,283.7260437,298.7665405,302.8169556,293.1499939,293.1499939,280.0499878,36826.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839503646,1.0,0.0,0.0,4.057467937,4.057496071,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9550.816406,0.0,2042.382935,1895.437134,0.0,2837.078125,0.994946182,1.0,0.0,3.0,1.0,0.0
17751360,297.1695251,297.1499939,293.1499939,0.0,0.0,284.9042969,0.827725351,0.318736255,0.28886649,297.2334595,297.1499939,293.1499939,0.0,0.0,284.9051208,0.895423174,0.406474143,0.386521339,297.1862183,297.1499939,293.1499939,0.0,0.0,284.9049988,0.883000135,0.389919341,0.274077475,297.223114,297.1499939,293.1499939,0.0,0.0,284.9048157,0.865879357,0.367817581,0.350175589,297.1624451,297.1499939,293.1499939,0.0,0.0,284.9020691,0.715066135,0.201939434,0.92053169,284.9050293,284.9500122,298.0419312,295.7456665,297.5594788,297.179657,284.9107971,1.0,0.507375062,0.695203781,0.695203781,1.0,1.0,-2.665430307,1.171837807,1.493592501,0.569509208,0.83220458,0.83220458,0.0,123.2724533,97.0,61032.55859,0.0,1636.070557,1.0,280.0550842,283.7804565,298.7612,302.7337341,293.1499939,293.1499939,280.3500061,40308.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840456367,1.0,0.0,0.0,3.909760237,3.909787655,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8820.688477,0.0,1876.350952,1895.437134,0.0,2845.979492,0.967556596,1.0,0.0,3.0,1.0,0.0
17751420,297.175415,297.1499939,293.1499939,0.0,0.0,285.0098572,0.848645627,0.319575995,0.288953006,297.2376099,297.1499939,293.1499939,0.0,0.0,285.0098267,0.922156453,0.407947093,0.387239277,297.1925659,297.1499939,293.1499939,0.0,0.0,285.0098267,0.907711625,0.391017437,0.274329007,297.2280884,297.1499939,293.1499939,0.0,0.0,285.0098267,0.889992952,0.369240344,0.350864917,297.1655273,297.1499939,293.1499939,0.0,0.0,285.0100403,0.732820094,0.202406481,0.919904232,285.0098267,284.9500122,298.0950928,295.7734375,297.5849609,297.1837463,285.0104065,1.0,0.499961942,0.693433166,0.693433166,1.0,1.0,-2.66676569,1.171670079,1.495095611,0.568984747,0.932514131,0.932514131,0.0,112.0697632,85.0,60665.08203,0.0,1587.054077,1.0,280.3445435,283.8800659,298.7521362,302.6322021,293.1499939,293.1499939,280.0499878,30280.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831978858,1.0,0.0,0.0,4.097709656,4.097737312,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9915.381836,0.0,2042.598877,1895.437134,0.0,2766.874756,1.0,1.0,0.0,3.0,1.0,0.0
17751480,297.175415,297.1499939,293.1499939,0.0,0.0,285.0098572,0.848645627,0.319575995,0.288953006,297.2376099,297.1499939,293.1499939,0.0,0.0,285.0098267,0.922156453,0.407947093,0.387239277,297.1925659,297.1499939,293.1499939,0.0,0.0,285.0098267,0.907711625,0.391017437,0.274329007,297.2280884,297.1499939,293.1499939,0.0,0.0,285.0098267,0.889992952,0.369240344,0.350864917,297.1655273,297.1499939,293.1499939,0.0,0.0,285.0100403,0.732820094,0.202406481,0.919904232,285.0098267,284.9500122,298.0950928,295.7734375,297.5849609,297.1837463,285.0104065,1.0,0.499961942,0.693433166,0.693433166,1.0,1.0,-2.66676569,1.171670079,1.495095611,0.568984747,0.932514131,0.932514131,0.0,112.0697632,85.0,60665.08203,0.0,1587.054077,1.0,280.3445435,283.8800659,298.7521362,302.6322021,293.1499939,293.1499939,280.0499878,30280.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831978858,1.0,0.0,0.0,4.097709656,4.097737312,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9915.381836,0.0,2042.598877,1895.437134,0.0,2766.874756,1.0,1.0,0.0,3.0,1.0,0.0
17751540,297.1715698,297.1499939,293.1499939,0.0,0.0,284.8972168,0.874974668,0.319519579,0.288726658,297.2337036,297.1499939,293.1499939,0.0,0.0,284.8980103,0.955872774,0.408670694,0.38770622,297.1897583,297.1499939,293.1499939,0.0,0.0,284.8978882,0.940838277,0.391280621,0.274368852,297.225708,297.1499939,293.1499939,0.0,0.0,284.8977051,0.920733929,0.369996876,0.351338595,297.1647339,297.1499939,293.1499939,0.0,0.0,284.89505,0.75443542,0.202529147,0.918921947,284.8979187,284.9500122,298.1499939,295.8027649,297.6075439,297.181427,284.9039307,1.0,0.492248237,0.69166255,0.69166255,1.0,1.0,-2.666499376,1.17070663,1.495792747,0.568169713,0.835043371,0.835043371,0.0,100.8885422,73.0,61284.375,0.0,1535.85437,1.0,280.0548401,283.7688293,298.8192139,302.8085327,293.1499939,293.1499939,280.3500061,40039.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839431643,1.0,0.0,0.0,3.936578989,3.936606646,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8853.617188,0.0,1908.579956,1895.437134,0.0,2836.405273,0.972939193,1.0,0.0,3.0,1.0,0.0
17751600,297.1715698,297.1499939,293.1499939,0.0,0.0,284.8972168,0.874974668,0.319519579,0.288726658,297.2337036,297.1499939,293.1499939,0.0,0.0,284.8980103,0.955872774,0.408670694,0.38770622,297.1897583,297.1499939,293.1499939,0.0,0.0,284.8978882,0.940838277,0.391280621,0.274368852,297.225708,297.1499939,293.1499939,0.0,0.0,284.8977051,0.920733929,0.369996876,0.351338595,297.1647339,297.1499939,293.1499939,0.0,0.0,284.89505,0.75443542,0.202529147,0.918921947,284.8979187,284.9500122,298.1499939,295.8027649,297.6075439,297.181427,284.9039307,1.0,0.492248237,0.69166255,0.69166255,1.0,1.0,-2.666499376,1.17070663,1.495792747,0.568169713,0.835043371,0.835043371,0.0,100.8885422,73.0,61284.375,0.0,1535.85437,1.0,280.0548401,283.7688293,298.8192139,302.8085327,293.1499939,293.1499939,280.3500061,40039.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839431643,1.0,0.0,0.0,3.936578989,3.936606646,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8853.617188,0.0,1908.579956,1895.437134,0.0,2836.405273,0.972939193,1.0,0.0,3.0,1.0,0.0
17751660,297.1776428,297.1499939,293.1499939,0.0,0.0,285.0195313,0.912954688,0.320400059,0.288808018,297.2379761,297.1499939,293.1499939,0.0,0.0,285.0196838,0.993131638,0.410157561,0.388395756,297.1960754,297.1499939,293.1499939,0.0,0.0,285.0196533,0.981282592,0.392417252,0.274615973,297.2306824,297.1499939,293.1499939,0.0,0.0,285.0196228,0.964432538,0.371454537,0.352022946,297.1680298,297.1499939,293.1499939,0.0,0.0,285.0191956,0.785789192,0.203044713,0.918382704,285.0196838,284.9500122,298.2059326,295.8330078,297.6342773,297.1856384,285.0211792,1.0,0.484326929,0.689923644,0.689923644,1.0,1.0,-2.66788888,1.170556903,1.497331977,0.567630351,0.94599551,0.94599551,0.0,89.12902832,91.0,60841.02734,0.0,1484.30896,1.0,280.344574,283.8872681,298.8110962,302.7011719,293.1499939,293.1499939,280.0499878,29533.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830880344,1.0,0.0,0.0,4.101338387,4.101366043,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9951.734375,0.0,2041.299194,1895.437134,0.0,2756.642334,1.0,1.0,0.0,3.0,1.0,0.0
17751720,297.1776428,297.1499939,293.1499939,0.0,0.0,285.0195313,0.912954688,0.320400059,0.288808018,297.2379761,297.1499939,293.1499939,0.0,0.0,285.0196838,0.993131638,0.410157561,0.388395756,297.1960754,297.1499939,293.1499939,0.0,0.0,285.0196533,0.981282592,0.392417252,0.274615973,297.2306824,297.1499939,293.1499939,0.0,0.0,285.0196228,0.964432538,0.371454537,0.352022946,297.1680298,297.1499939,293.1499939,0.0,0.0,285.0191956,0.785789192,0.203044713,0.918382704,285.0196838,284.9500122,298.2059326,295.8330078,297.6342773,297.1856384,285.0211792,1.0,0.484326929,0.689923644,0.689923644,1.0,1.0,-2.66788888,1.170556903,1.497331977,0.567630351,0.94599551,0.94599551,0.0,89.12902832,91.0,60841.02734,0.0,1484.30896,1.0,280.344574,283.8872681,298.8110962,302.7011719,293.1499939,293.1499939,280.0499878,29533.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830880344,1.0,0.0,0.0,4.101338387,4.101366043,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9951.734375,0.0,2041.299194,1895.437134,0.0,2756.642334,1.0,1.0,0.0,3.0,1.0,0.0
