time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751780,297.1737061,297.1499939,293.1499939,0.0,0.0,284.8885803,0.913851023,0.320364684,0.289057434,297.2341614,297.1499939,293.1499939,0.0,0.0,284.8892822,0.994188547,0.410897017,0.389345467,297.1930847,297.1499939,293.1499939,0.0,0.0,284.8891602,0.982211411,0.392712146,0.27502799,297.2282104,297.1499939,293.1499939,0.0,0.0,284.8890076,0.965890586,0.37223804,0.352989644,297.1671753,297.1499939,293.1499939,0.0,0.0,284.8868103,0.786645234,0.203194797,0.919707954,284.8891907,284.9500122,298.2621765,295.8634338,297.6574707,297.1834106,284.8948975,1.0,0.485726118,0.688184679,0.688184679,1.0,1.0,-2.672580481,1.171939731,1.50064075,0.567982733,0.84048456,0.84048456,0.0,89.14582825,109.0,61688.41016,0.0,1490.815186,1.0,280.054718,283.752655,298.8823853,302.8972778,293.1499939,293.1499939,280.3500061,39330.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838649452,1.0,0.0,0.0,3.978372097,3.978399992,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8903.008789,0.0,1957.265747,1895.437134,0.0,2829.099365,0.981163085,1.0,0.0,3.0,1.0,0.0
17751840,297.1737061,297.1499939,293.1499939,0.0,0.0,284.8885803,0.913851023,0.320364684,0.289057434,297.2341614,297.1499939,293.1499939,0.0,0.0,284.8892822,0.994188547,0.410897017,0.389345467,297.1930847,297.1499939,293.1499939,0.0,0.0,284.8891602,0.982211411,0.392712146,0.27502799,297.2282104,297.1499939,293.1499939,0.0,0.0,284.8890076,0.965890586,0.37223804,0.352989644,297.1671753,297.1499939,293.1499939,0.0,0.0,284.8868103,0.786645234,0.203194797,0.919707954,284.8891907,284.9500122,298.2621765,295.8634338,297.6574707,297.1834106,284.8948975,1.0,0.485726118,0.688184679,0.688184679,1.0,1.0,-2.672580481,1.171939731,1.50064075,0.567982733,0.84048456,0.84048456,0.0,89.14582825,109.0,61688.41016,0.0,1490.815186,1.0,280.054718,283.752655,298.8823853,302.8972778,293.1499939,293.1499939,280.3500061,39330.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838649452,1.0,0.0,0.0,3.978372097,3.978399992,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8903.008789,0.0,1957.265747,1895.437134,0.0,2829.099365,0.981163085,1.0,0.0,3.0,1.0,0.0
17751900,297.1751404,297.1499939,293.1499939,0.0,0.0,285.0297546,0.902725697,0.320651084,0.289187402,297.2349548,297.1499939,293.1499939,0.0,0.0,285.0304565,0.98548615,0.411504626,0.389824599,297.1947021,297.1499939,293.1499939,0.0,0.0,285.0303345,0.972242355,0.393139303,0.275236696,297.2293701,297.1499939,293.1499939,0.0,0.0,285.0302124,0.954942763,0.372844815,0.353488624,297.1677246,297.1499939,293.1499939,0.0,0.0,285.0274353,0.777753532,0.203355744,0.920525908,285.0303955,284.9500122,298.2903748,295.8786926,297.6701355,297.1840515,285.0335999,1.0,0.488362402,0.687315226,0.687315226,1.0,1.0,-2.67513895,1.172738552,1.502400279,0.568144083,0.938156128,0.938156128,0.0,92.24064636,109.0,61207.91797,0.0,1508.447266,1.0,280.3091125,283.8920593,298.842804,302.6993408,293.1499939,293.1499939,280.3500061,31437.2832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831949174,1.0,0.0,0.0,4.077193737,4.077220917,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9312.223633,0.0,2024.270264,1895.437134,0.0,2766.598145,1.0,1.0,0.0,3.0,1.0,0.0
17751960,297.1783447,297.1499939,293.1499939,0.0,0.0,285.0419312,0.89049381,0.321126074,0.289721727,297.2375488,297.1499939,293.1499939,0.0,0.0,285.0421753,0.973996699,0.4122971,0.390678316,297.1981506,297.1499939,293.1499939,0.0,0.0,285.0421143,0.959390044,0.393763572,0.27575016,297.2321167,297.1499939,293.1499939,0.0,0.0,285.0420837,0.941150486,0.373616427,0.35432896,297.1691895,297.1499939,293.1499939,0.0,0.0,285.0413818,0.767420709,0.203612983,0.92229706,285.0421448,284.9500122,298.3186646,295.8940125,297.6838379,297.1864624,285.0439453,1.0,0.492058843,0.686400056,0.686400056,1.0,1.0,-2.680558443,1.174859762,1.505698562,0.569017589,0.97459054,0.97459054,0.0,96.37506104,127.0,61213.43359,0.0,1534.834595,1.0,280.3450623,283.9026489,298.8725281,302.7837524,293.1499939,293.1499939,280.0499878,27858.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830326796,1.0,0.0,0.0,4.109126568,4.109153748,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10014.54688,0.0,2037.896851,1895.437134,0.0,2751.488281,1.0,1.0,0.0,3.0,1.0,0.0
17752020,297.1729126,297.1499939,293.1499939,0.0,0.0,284.8835144,0.860098183,0.320950538,0.290331692,297.2327881,297.1499939,293.1499939,0.0,0.0,284.8836365,0.939767241,0.412938803,0.392040014,297.1939392,297.1499939,293.1499939,0.0,0.0,284.883606,0.923055053,0.393960923,0.276470155,297.2284546,297.1499939,293.1499939,0.0,0.0,284.8835754,0.905499995,0.37429896,0.355702877,297.1667175,297.1499939,293.1499939,0.0,0.0,284.8833008,0.74250567,0.203611836,0.925274014,284.883606,284.9500122,298.3753662,295.9247437,297.7065125,297.1830139,284.8847046,1.0,0.501403809,0.684569716,0.684569716,1.0,1.0,-2.689029455,1.17794013,1.511089206,0.570288181,0.862853467,0.862853467,0.0,108.2359085,145.0,62489.00391,0.0,1601.027832,1.0,280.0543518,283.7281189,298.9481812,303.0097656,293.1499939,293.1499939,280.3500061,36431.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83878094,1.0,0.0,0.0,4.063602924,4.063631058,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9007.024414,0.0,2047.442139,1895.437134,0.0,2830.327637,0.997551799,1.0,0.0,3.0,1.0,0.0
17752080,297.1729126,297.1499939,293.1499939,0.0,0.0,284.8835144,0.860098183,0.320950538,0.290331692,297.2327881,297.1499939,293.1499939,0.0,0.0,284.8836365,0.939767241,0.412938803,0.392040014,297.1939392,297.1499939,293.1499939,0.0,0.0,284.883606,0.923055053,0.393960923,0.276470155,297.2284546,297.1499939,293.1499939,0.0,0.0,284.8835754,0.905499995,0.37429896,0.355702877,297.1667175,297.1499939,293.1499939,0.0,0.0,284.8833008,0.74250567,0.203611836,0.925274014,284.883606,284.9500122,298.3753662,295.9247437,297.7065125,297.1830139,284.8847046,1.0,0.501403809,0.684569716,0.684569716,1.0,1.0,-2.689029455,1.17794013,1.511089206,0.570288181,0.862853467,0.862853467,0.0,108.2359085,145.0,62489.00391,0.0,1601.027832,1.0,280.0543518,283.7281189,298.9481812,303.0097656,293.1499939,293.1499939,280.3500061,36431.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83878094,1.0,0.0,0.0,4.063602924,4.063631058,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9007.024414,0.0,2047.442139,1895.437134,0.0,2830.327637,0.997551799,1.0,0.0,3.0,1.0,0.0
17752140,297.1757202,297.1499939,293.1499939,0.0,0.0,285.068634,0.832618177,0.321508855,0.291029662,297.2346802,297.1499939,293.1499939,0.0,0.0,285.0688782,0.904493272,0.414165765,0.393450588,297.1972351,297.1499939,293.1499939,0.0,0.0,285.0688477,0.889972746,0.394837618,0.277243823,297.2306824,297.1499939,293.1499939,0.0,0.0,285.0687866,0.874987125,0.37550661,0.357125878,297.1668091,297.1499939,293.1499939,0.0,0.0,285.0679932,0.719621003,0.203824788,0.928193331,285.0688477,284.9500122,298.432312,295.9555969,297.7319946,297.1842651,285.0707703,1.0,0.512330234,0.682739377,0.682739377,1.0,1.0,-2.697701216,1.181126595,1.516574621,0.571439266,1.0,1.0,0.0,122.6502762,163.0,61660.76563,0.0,1679.676392,1.0,280.3448181,283.9204102,298.934082,302.874176,293.1499939,293.1499939,280.0499878,26005.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830639482,1.0,0.0,0.0,4.11796236,4.11798954,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10085.22168,0.0,2034.41748,1895.437134,0.0,2754.399414,1.0,1.0,0.0,3.0,1.0,0.0
17752200,297.1757202,297.1499939,293.1499939,0.0,0.0,285.068634,0.832618177,0.321508855,0.291029662,297.2346802,297.1499939,293.1499939,0.0,0.0,285.0688782,0.904493272,0.414165765,0.393450588,297.1972351,297.1499939,293.1499939,0.0,0.0,285.0688477,0.889972746,0.394837618,0.277243823,297.2306824,297.1499939,293.1499939,0.0,0.0,285.0687866,0.874987125,0.37550661,0.357125878,297.1668091,297.1499939,293.1499939,0.0,0.0,285.0679932,0.719621003,0.203824788,0.928193331,285.0688477,284.9500122,298.432312,295.9555969,297.7319946,297.1842651,285.0707703,1.0,0.512330234,0.682739377,0.682739377,1.0,1.0,-2.697701216,1.181126595,1.516574621,0.571439266,1.0,1.0,0.0,122.6502762,163.0,61660.76563,0.0,1679.676392,1.0,280.3448181,283.9204102,298.934082,302.874176,293.1499939,293.1499939,280.0499878,26005.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830639482,1.0,0.0,0.0,4.11796236,4.11798954,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10085.22168,0.0,2034.41748,1895.437134,0.0,2754.399414,1.0,1.0,0.0,3.0,1.0,0.0
17752260,297.1702881,297.1499939,293.1499939,0.0,0.0,284.9032593,0.808544576,0.321303427,0.291784465,297.230072,297.1499939,293.1499939,0.0,0.0,284.9032593,0.876553953,0.414786071,0.394968152,297.1929932,297.1499939,293.1499939,0.0,0.0,284.9032593,0.8625983,0.395023257,0.278087944,297.2268677,297.1499939,293.1499939,0.0,0.0,284.9032593,0.84902072,0.376154214,0.358642697,297.1635132,297.1499939,293.1499939,0.0,0.0,284.9032898,0.697394967,0.203714505,0.931469917,284.9032593,284.9500122,298.4894104,295.9865417,297.7546387,297.1805725,284.9034119,1.0,0.524247468,0.680726826,0.680726826,1.0,1.0,-2.707215786,1.184568524,1.522647262,0.572846472,0.914219737,0.914219737,0.0,138.7941742,166.0,63057.92578,0.0,1768.046143,1.0,280.0543213,283.736145,299.0099182,303.1061707,293.1499939,293.1499939,279.75,31128.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838964224,1.0,0.0,0.0,4.093873978,4.093901634,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10345.17871,0.0,2044.460938,1895.437134,0.0,2832.039307,1.0,1.0,0.0,3.0,1.0,0.0
17752320,297.1702881,297.1499939,293.1499939,0.0,0.0,284.9032593,0.808544576,0.321303427,0.291784465,297.230072,297.1499939,293.1499939,0.0,0.0,284.9032593,0.876553953,0.414786071,0.394968152,297.1929932,297.1499939,293.1499939,0.0,0.0,284.9032593,0.8625983,0.395023257,0.278087944,297.2268677,297.1499939,293.1499939,0.0,0.0,284.9032593,0.84902072,0.376154214,0.358642697,297.1635132,297.1499939,293.1499939,0.0,0.0,284.9032898,0.697394967,0.203714505,0.931469917,284.9032593,284.9500122,298.4894104,295.9865417,297.7546387,297.1805725,284.9034119,1.0,0.524247468,0.680726826,0.680726826,1.0,1.0,-2.707215786,1.184568524,1.522647262,0.572846472,0.914219737,0.914219737,0.0,138.7941742,166.0,63057.92578,0.0,1768.046143,1.0,280.0543213,283.736145,299.0099182,303.1061707,293.1499939,293.1499939,279.75,31128.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838964224,1.0,0.0,0.0,4.093873978,4.093901634,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10345.17871,0.0,2044.460938,1895.437134,0.0,2832.039307,1.0,1.0,0.0,3.0,1.0,0.0
17752380,297.1594849,297.1499939,293.1499939,0.0,0.0,284.8761292,0.791650653,0.320458859,0.291442007,297.219696,297.1499939,293.1499939,0.0,0.0,284.8770752,0.859290302,0.414744049,0.39539963,297.1828003,297.1499939,293.1499939,0.0,0.0,284.8768921,0.845764399,0.394529432,0.278082371,297.2177429,297.1499939,293.1499939,0.0,0.0,284.8767395,0.833295524,0.37619862,0.35915488,297.1564026,297.1499939,293.1499939,0.0,0.0,284.8734131,0.682472706,0.203162566,0.931332529,284.8769531,284.9500122,298.5466614,296.0175476,297.7741394,297.1714478,284.8821106,1.0,0.531591356,0.678714275,0.678714275,1.0,1.0,-2.707772017,1.183768034,1.524003983,0.571973503,0.819630325,0.819630325,0.0,150.5341644,154.0,63240.36719,0.0,1823.06958,1.0,279.7554626,283.7122192,299.0231628,303.1399231,293.1499939,293.1499939,280.0499878,41350.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843178809,1.0,0.0,0.0,3.818784237,3.81881094,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9168.986328,0.0,1771.063965,1895.437134,0.0,2871.428955,0.949062765,1.0,0.0,3.0,1.0,0.0
17752440,297.1594849,297.1499939,293.1499939,0.0,0.0,284.8761292,0.791650653,0.320458859,0.291442007,297.219696,297.1499939,293.1499939,0.0,0.0,284.8770752,0.859290302,0.414744049,0.39539963,297.1828003,297.1499939,293.1499939,0.0,0.0,284.8768921,0.845764399,0.394529432,0.278082371,297.2177429,297.1499939,293.1499939,0.0,0.0,284.8767395,0.833295524,0.37619862,0.35915488,297.1564026,297.1499939,293.1499939,0.0,0.0,284.8734131,0.682472706,0.203162566,0.931332529,284.8769531,284.9500122,298.5466614,296.0175476,297.7741394,297.1714478,284.8821106,1.0,0.531591356,0.678714275,0.678714275,1.0,1.0,-2.707772017,1.183768034,1.524003983,0.571973503,0.819630325,0.819630325,0.0,150.5341644,154.0,63240.36719,0.0,1823.06958,1.0,279.7554626,283.7122192,299.0231628,303.1399231,293.1499939,293.1499939,280.0499878,41350.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843178809,1.0,0.0,0.0,3.818784237,3.81881094,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9168.986328,0.0,1771.063965,1895.437134,0.0,2871.428955,0.949062765,1.0,0.0,3.0,1.0,0.0
17752500,297.1614075,297.1499939,293.1499939,0.0,0.0,284.9953308,0.789420426,0.320704639,0.291465759,297.2206726,297.1499939,293.1499939,0.0,0.0,284.9961548,0.857187748,0.415278047,0.395731539,297.1845703,297.1499939,293.1499939,0.0,0.0,284.9960327,0.843646944,0.394907176,0.278200775,297.21875,297.1499939,293.1499939,0.0,0.0,284.9958801,0.831393719,0.376723975,0.359501183,297.1559753,297.1499939,293.1499939,0.0,0.0,284.9927979,0.680385768,0.203159094,0.931044221,284.9960632,284.9500122,298.5753479,296.0330505,297.7867126,297.1718445,285.0002747,1.0,0.532461941,0.67770797,0.67770797,1.0,1.0,-2.708407402,1.183540583,1.524866819,0.571561217,0.893649817,0.893649817,0.0,152.2738647,154.0,62691.89453,0.0,1832.066528,1.0,280.0064697,283.8326416,298.9866028,302.9415283,293.1499939,293.1499939,280.0499878,33215.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835552335,1.0,0.0,0.0,3.909487963,3.90951395,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9542.082031,0.0,1819.166016,1895.437134,0.0,2800.19043,0.964806616,1.0,0.0,3.0,1.0,0.0
17752560,297.1644287,297.1499939,293.1499939,0.0,0.0,284.9738464,0.790468216,0.32107529,0.291765988,297.2229614,297.1499939,293.1499939,0.0,0.0,284.9734497,0.858401299,0.415950388,0.396316856,297.1875916,297.1499939,293.1499939,0.0,0.0,284.9735107,0.84472388,0.395423442,0.278528392,297.2209167,297.1499939,293.1499939,0.0,0.0,284.9735718,0.832536519,0.37737444,0.360068709,297.1565857,297.1499939,293.1499939,0.0,0.0,284.9749146,0.681124508,0.203257754,0.931245804,284.9734802,284.9500122,298.6040649,296.048584,297.8001404,297.1737366,284.9707947,1.0,0.532305241,0.676747322,0.676747322,1.0,1.0,-2.710788488,1.184148669,1.526639819,0.571624875,0.891870558,0.891870558,0.0,151.7672424,142.0,63004.05859,0.0,1833.334106,1.0,280.0444946,283.7989197,299.0214233,303.0464783,293.1499939,293.1499939,280.3500061,32238.02539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833551109,1.0,0.0,0.0,4.013938904,4.013966084,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9078.493164,0.0,1946.06189,1895.437134,0.0,2781.527344,0.984290481,1.0,0.0,3.0,1.0,0.0
17752620,297.1730042,297.1499939,293.1499939,0.0,0.0,285.1124878,0.79772687,0.322118104,0.292385519,297.2303162,297.1499939,293.1499939,0.0,0.0,285.1127319,0.866283536,0.417612255,0.397549182,297.1962891,297.1499939,293.1499939,0.0,0.0,285.1127014,0.852072656,0.396773696,0.279220372,297.2278137,297.1499939,293.1499939,0.0,0.0,285.1126404,0.839805007,0.378964901,0.361246794,297.1600952,297.1499939,293.1499939,0.0,0.0,285.1118164,0.687245429,0.203692973,0.931820095,285.1127014,284.9500122,298.6615601,296.0796509,297.8281555,297.1795349,285.1146851,1.0,0.529686451,0.674825966,0.674825966,1.0,1.0,-2.71594882,1.18554008,1.530408621,0.571840346,1.0,1.0,0.0,146.9840088,130.0,62204.89844,0.0,1819.021362,1.0,280.344696,283.9512329,299.0609131,303.0298462,293.1499939,293.1499939,280.0499878,25949.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827592254,1.0,0.0,0.0,4.117911816,4.117938519,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10182.6123,0.0,2033.872192,1895.437134,0.0,2726.043457,1.0,1.0,0.0,3.0,1.0,0.0
17752680,297.1730042,297.1499939,293.1499939,0.0,0.0,285.1124878,0.79772687,0.322118104,0.292385519,297.2303162,297.1499939,293.1499939,0.0,0.0,285.1127319,0.866283536,0.417612255,0.397549182,297.1962891,297.1499939,293.1499939,0.0,0.0,285.1127014,0.852072656,0.396773696,0.279220372,297.2278137,297.1499939,293.1499939,0.0,0.0,285.1126404,0.839805007,0.378964901,0.361246794,297.1600952,297.1499939,293.1499939,0.0,0.0,285.1118164,0.687245429,0.203692973,0.931820095,285.1127014,284.9500122,298.6615601,296.0796509,297.8281555,297.1795349,285.1146851,1.0,0.529686451,0.674825966,0.674825966,1.0,1.0,-2.71594882,1.18554008,1.530408621,0.571840346,1.0,1.0,0.0,146.9840088,130.0,62204.89844,0.0,1819.021362,1.0,280.344696,283.9512329,299.0609131,303.0298462,293.1499939,293.1499939,280.0499878,25949.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827592254,1.0,0.0,0.0,4.117911816,4.117938519,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10182.6123,0.0,2033.872192,1895.437134,0.0,2726.043457,1.0,1.0,0.0,3.0,1.0,0.0
17752740,297.1708679,297.1499939,293.1499939,0.0,0.0,284.9353333,0.808768809,0.322212785,0.292544127,297.2286987,297.1499939,293.1499939,0.0,0.0,284.9352417,0.878604531,0.418485552,0.398400426,297.1948242,297.1499939,293.1499939,0.0,0.0,284.9352417,0.863629043,0.397230208,0.279584795,297.2266235,297.1499939,293.1499939,0.0,0.0,284.9352722,0.851144016,0.379845649,0.362073064,297.1598511,297.1499939,293.1499939,0.0,0.0,284.9356079,0.69700855,0.203804582,0.931661785,284.9352417,284.9500122,298.7191467,296.1107178,297.8523865,297.178833,284.9346313,1.0,0.525010228,0.67290467,0.67290467,1.0,1.0,-2.71841383,1.185621738,1.532792211,0.571482599,0.950607479,0.950607479,0.0,139.5172882,118.0,63562.51172,0.0,1788.143188,1.0,280.0543213,283.7553711,299.1378784,303.2700806,293.1499939,293.1499939,279.75,28459.35352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836865485,1.0,0.0,0.0,4.106362343,4.106389999,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10447.24414,0.0,2039.160889,1895.437134,0.0,2812.443848,1.0,1.0,0.0,3.0,1.0,0.0
17752800,297.1708679,297.1499939,293.1499939,0.0,0.0,284.9353333,0.808768809,0.322212785,0.292544127,297.2286987,297.1499939,293.1499939,0.0,0.0,284.9352417,0.878604531,0.418485552,0.398400426,297.1948242,297.1499939,293.1499939,0.0,0.0,284.9352417,0.863629043,0.397230208,0.279584795,297.2266235,297.1499939,293.1499939,0.0,0.0,284.9352722,0.851144016,0.379845649,0.362073064,297.1598511,297.1499939,293.1499939,0.0,0.0,284.9356079,0.69700855,0.203804582,0.931661785,284.9352417,284.9500122,298.7191467,296.1107178,297.8523865,297.178833,284.9346313,1.0,0.525010228,0.67290467,0.67290467,1.0,1.0,-2.71841383,1.185621738,1.532792211,0.571482599,0.950607479,0.950607479,0.0,139.5172882,118.0,63562.51172,0.0,1788.143188,1.0,280.0543213,283.7553711,299.1378784,303.2700806,293.1499939,293.1499939,279.75,28459.35352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836865485,1.0,0.0,0.0,4.106362343,4.106389999,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10447.24414,0.0,2039.160889,1895.437134,0.0,2812.443848,1.0,1.0,0.0,3.0,1.0,0.0
17752860,297.1608582,297.1499939,293.1499939,0.0,0.0,284.8483887,0.820406377,0.321461648,0.291618437,297.2190247,297.1499939,293.1499939,0.0,0.0,284.8496704,0.892875016,0.418499708,0.398174584,297.184967,297.1499939,293.1499939,0.0,0.0,284.8494568,0.877061427,0.396798253,0.279102266,297.2181702,297.1499939,293.1499939,0.0,0.0,284.8492432,0.864444435,0.379960805,0.361930847,297.1549683,297.1499939,293.1499939,0.0,0.0,284.8450317,0.708064854,0.203433976,0.928735793,284.8495178,284.9500122,298.7767944,296.1417542,297.8725281,297.1711121,284.8583984,1.0,0.518621385,0.670986414,0.670986414,1.0,1.0,-2.712767839,1.181882977,1.530884981,0.569054961,0.82083267,0.82083267,0.0,131.0139008,106.0,63778.04297,0.0,1740.360352,1.0,279.7550964,283.6791992,299.1524658,303.3161316,293.1499939,293.1499939,280.0499878,41797.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841944695,1.0,0.0,0.0,3.874227524,3.874254942,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9231.836914,0.0,1843.279785,1895.437134,0.0,2859.889893,0.96066153,1.0,0.0,3.0,1.0,0.0
17752920,297.1608582,297.1499939,293.1499939,0.0,0.0,284.8483887,0.820406377,0.321461648,0.291618437,297.2190247,297.1499939,293.1499939,0.0,0.0,284.8496704,0.892875016,0.418499708,0.398174584,297.184967,297.1499939,293.1499939,0.0,0.0,284.8494568,0.877061427,0.396798253,0.279102266,297.2181702,297.1499939,293.1499939,0.0,0.0,284.8492432,0.864444435,0.379960805,0.361930847,297.1549683,297.1499939,293.1499939,0.0,0.0,284.8450317,0.708064854,0.203433976,0.928735793,284.8495178,284.9500122,298.7767944,296.1417542,297.8725281,297.1711121,284.8583984,1.0,0.518621385,0.670986414,0.670986414,1.0,1.0,-2.712767839,1.181882977,1.530884981,0.569054961,0.82083267,0.82083267,0.0,131.0139008,106.0,63778.04297,0.0,1740.360352,1.0,279.7550964,283.6791992,299.1524658,303.3161316,293.1499939,293.1499939,280.0499878,41797.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841944695,1.0,0.0,0.0,3.874227524,3.874254942,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9231.836914,0.0,1843.279785,1895.437134,0.0,2859.889893,0.96066153,1.0,0.0,3.0,1.0,0.0
17752980,297.1672058,297.1499939,293.1499939,0.0,0.0,284.9639282,0.838012278,0.322235316,0.291583687,297.2232361,297.1499939,293.1499939,0.0,0.0,284.963623,0.915178537,0.419796199,0.398663282,297.1905518,297.1499939,293.1499939,0.0,0.0,284.9636536,0.897933722,0.397799939,0.279239118,297.2224121,297.1499939,293.1499939,0.0,0.0,284.9637146,0.885023415,0.381245136,0.362437427,297.157196,297.1499939,293.1499939,0.0,0.0,284.9647827,0.723623157,0.203719869,0.927204847,284.9636536,284.9500122,298.8344727,296.17276,297.8990784,297.1746216,284.9615173,1.0,0.511507392,0.669068158,0.669068158,1.0,1.0,-2.712235928,1.180557728,1.5316782,0.567745864,0.897378802,0.897378802,0.0,120.4018478,94.0,63516.23047,0.0,1690.515747,1.0,280.0445557,283.7800293,299.1458435,303.2069702,293.1499939,293.1499939,279.75,32510.92773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832128704,1.0,0.0,0.0,4.066067696,4.066095352,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10417.25391,0.0,2018.120972,1895.437134,0.0,2768.270508,0.99617058,1.0,0.0,3.0,1.0,0.0
17753040,297.1672058,297.1499939,293.1499939,0.0,0.0,284.9639282,0.838012278,0.322235316,0.291583687,297.2232361,297.1499939,293.1499939,0.0,0.0,284.963623,0.915178537,0.419796199,0.398663282,297.1905518,297.1499939,293.1499939,0.0,0.0,284.9636536,0.897933722,0.397799939,0.279239118,297.2224121,297.1499939,293.1499939,0.0,0.0,284.9637146,0.885023415,0.381245136,0.362437427,297.157196,297.1499939,293.1499939,0.0,0.0,284.9647827,0.723623157,0.203719869,0.927204847,284.9636536,284.9500122,298.8344727,296.17276,297.8990784,297.1746216,284.9615173,1.0,0.511507392,0.669068158,0.669068158,1.0,1.0,-2.712235928,1.180557728,1.5316782,0.567745864,0.897378802,0.897378802,0.0,120.4018478,94.0,63516.23047,0.0,1690.515747,1.0,280.0445557,283.7800293,299.1458435,303.2069702,293.1499939,293.1499939,279.75,32510.92773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832128704,1.0,0.0,0.0,4.066067696,4.066095352,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10417.25391,0.0,2018.120972,1895.437134,0.0,2768.270508,0.99617058,1.0,0.0,3.0,1.0,0.0
17753100,297.1664429,297.1499939,293.1499939,0.0,0.0,284.8386536,0.848768473,0.322272032,0.291623205,297.2223206,297.1499939,293.1499939,0.0,0.0,284.8381348,0.92977798,0.420172393,0.398986965,297.1897888,297.1499939,293.1499939,0.0,0.0,284.8382263,0.91086489,0.397985011,0.27936253,297.2217102,297.1499939,293.1499939,0.0,0.0,284.8382874,0.897541523,0.381640047,0.362761408,297.1571045,297.1499939,293.1499939,0.0,0.0,284.8405151,0.732520044,0.203757718,0.926755011,284.8381958,284.9500122,298.8633118,296.1882324,297.9111328,297.1742859,284.8378296,1.0,0.507836521,0.668109,0.668109,1.0,1.0,-2.712674618,1.180202007,1.53247273,0.567348838,0.798051953,0.798051953,0.0,114.8477859,94.0,64045.80078,0.0,1665.471313,1.0,279.789856,283.6520996,299.2148438,303.4431763,293.1499939,293.1499939,279.75,41453.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837839842,1.0,0.0,0.0,3.958275557,3.95830369,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9958.611328,0.0,1948.200073,1895.437134,0.0,2821.539795,0.973233342,1.0,0.0,3.0,1.0,0.0
17753160,297.1658936,297.1499939,293.1499939,0.0,0.0,284.9164124,0.860208571,0.322318822,0.291388035,297.2214661,297.1499939,293.1499939,0.0,0.0,284.9168701,0.944960237,0.42054522,0.399062365,297.1891479,297.1499939,293.1499939,0.0,0.0,284.9167786,0.925529957,0.398172796,0.279282719,297.2211304,297.1499939,293.1499939,0.0,0.0,284.9167175,0.911019683,0.382033616,0.362861484,297.1569519,297.1499939,293.1499939,0.0,0.0,284.9150391,0.741869688,0.203787237,0.925745547,284.9168091,284.9500122,298.8921509,296.2036743,297.9230042,297.1736145,284.9186707,1.0,0.504000127,0.667246997,0.667246997,1.0,1.0,-2.711293697,1.1790483,1.532245517,0.566511214,0.826179266,0.826179266,0.0,109.4226379,82.0,63803.37109,0.0,1638.391602,1.0,279.7557068,283.7338257,299.209137,303.354248,293.1499939,293.1499939,280.0499878,39808.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837516129,1.0,0.0,0.0,3.835278988,3.835305452,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9277.795898,0.0,1779.181519,1895.437134,0.0,2818.517578,0.951388419,1.0,0.0,3.0,1.0,0.0
17753220,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9904785,0.892356575,0.323337168,0.291684747,297.2280884,297.1499939,293.1499939,0.0,0.0,284.9900513,0.98075664,0.42211923,0.399904549,297.1968384,297.1499939,293.1499939,0.0,0.0,284.9901428,0.963881373,0.399445146,0.279689223,297.2274475,297.1499939,293.1499939,0.0,0.0,284.9902039,0.950164139,0.383572251,0.363687485,297.1611938,297.1499939,293.1499939,0.0,0.0,284.9916382,0.76809752,0.204301551,0.925343275,284.9901123,284.9500122,298.9498291,296.2344666,297.9508057,297.1792908,284.9874573,1.0,0.496341348,0.665523112,0.665523112,1.0,1.0,-2.713653326,1.179152012,1.534501433,0.566038489,0.902498543,0.902498543,0.0,97.6131134,100.0,63609.75391,0.0,1587.172485,1.0,280.0439758,283.8017578,299.2143555,303.2808838,293.1499939,293.1499939,279.75,31723.87305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829524338,1.0,0.0,0.0,4.048299313,4.048326969,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10443.36816,0.0,1987.600952,1895.437134,0.0,2744.018311,0.991491199,1.0,0.0,3.0,1.0,0.0
17753280,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9904785,0.892356575,0.323337168,0.291684747,297.2280884,297.1499939,293.1499939,0.0,0.0,284.9900513,0.98075664,0.42211923,0.399904549,297.1968384,297.1499939,293.1499939,0.0,0.0,284.9901428,0.963881373,0.399445146,0.279689223,297.2274475,297.1499939,293.1499939,0.0,0.0,284.9902039,0.950164139,0.383572251,0.363687485,297.1611938,297.1499939,293.1499939,0.0,0.0,284.9916382,0.76809752,0.204301551,0.925343275,284.9901123,284.9500122,298.9498291,296.2344666,297.9508057,297.1792908,284.9874573,1.0,0.496341348,0.665523112,0.665523112,1.0,1.0,-2.713653326,1.179152012,1.534501433,0.566038489,0.902498543,0.902498543,0.0,97.6131134,100.0,63609.75391,0.0,1587.172485,1.0,280.0439758,283.8017578,299.2143555,303.2808838,293.1499939,293.1499939,279.75,31723.87305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829524338,1.0,0.0,0.0,4.048299313,4.048326969,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10443.36816,0.0,1987.600952,1895.437134,0.0,2744.018311,0.991491199,1.0,0.0,3.0,1.0,0.0
17753340,297.1712341,297.1499939,293.1499939,0.0,0.0,284.9268188,0.892106771,0.323365629,0.291910648,297.225708,297.1499939,293.1499939,0.0,0.0,284.9271545,0.98094064,0.42286998,0.40079549,297.1943665,297.1499939,293.1499939,0.0,0.0,284.9270935,0.963816762,0.399791092,0.280079007,297.2254944,297.1499939,293.1499939,0.0,0.0,284.927063,0.950481236,0.384357393,0.364596486,297.1608582,297.1499939,293.1499939,0.0,0.0,284.9257507,0.767971277,0.204412699,0.926360369,284.9270935,284.9500122,299.0074463,296.2651672,297.9744873,297.1778564,284.9281311,1.0,0.497846574,0.663799167,0.663799167,1.0,1.0,-2.717778206,1.180055737,1.537722468,0.566043973,0.832611322,0.832611322,0.0,97.91846466,118.0,64145.18359,0.0,1594.475952,1.0,279.7558899,283.7362976,299.2762451,303.441925,293.1499939,293.1499939,280.0499878,38978.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836064935,1.0,0.0,0.0,3.854670048,3.854696512,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9332.169922,0.0,1796.556641,1895.437134,0.0,2804.973145,0.955008924,1.0,0.0,3.0,1.0,0.0
17753400,297.1712341,297.1499939,293.1499939,0.0,0.0,284.9268188,0.892106771,0.323365629,0.291910648,297.225708,297.1499939,293.1499939,0.0,0.0,284.9271545,0.98094064,0.42286998,0.40079549,297.1943665,297.1499939,293.1499939,0.0,0.0,284.9270935,0.963816762,0.399791092,0.280079007,297.2254944,297.1499939,293.1499939,0.0,0.0,284.927063,0.950481236,0.384357393,0.364596486,297.1608582,297.1499939,293.1499939,0.0,0.0,284.9257507,0.767971277,0.204412699,0.926360369,284.9270935,284.9500122,299.0074463,296.2651672,297.9744873,297.1778564,284.9281311,1.0,0.497846574,0.663799167,0.663799167,1.0,1.0,-2.717778206,1.180055737,1.537722468,0.566043973,0.832611322,0.832611322,0.0,97.91846466,118.0,64145.18359,0.0,1594.475952,1.0,279.7558899,283.7362976,299.2762451,303.441925,293.1499939,293.1499939,280.0499878,38978.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836064935,1.0,0.0,0.0,3.854670048,3.854696512,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9332.169922,0.0,1796.556641,1895.437134,0.0,2804.973145,0.955008924,1.0,0.0,3.0,1.0,0.0
17753460,297.1766968,297.1499939,293.1499939,0.0,0.0,284.9992981,0.873131454,0.324188203,0.292762458,297.2306213,297.1499939,293.1499939,0.0,0.0,284.9988708,0.961539567,0.424324363,0.402289987,297.1998596,297.1499939,293.1499939,0.0,0.0,284.9989624,0.942112148,0.400906712,0.2809425,297.2299805,297.1499939,293.1499939,0.0,0.0,284.9989929,0.928266525,0.385766417,0.366067797,297.1634827,297.1499939,293.1499939,0.0,0.0,285.0004883,0.752231359,0.204816133,0.929154396,284.9989319,284.9500122,299.0650024,296.2957153,298.0012817,297.1817932,284.9961243,1.0,0.504257381,0.661969721,0.661969721,1.0,1.0,-2.726753235,1.183164477,1.543588758,0.567097366,0.913903773,0.913903773,0.0,105.2479324,136.0,64104.71094,0.0,1641.420532,1.0,280.0440979,283.8015137,299.2801208,303.3762817,293.1499939,293.1499939,279.75,31179.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828984797,1.0,0.0,0.0,4.080887794,4.080915451,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10532.03613,0.0,2027.148193,1895.437134,0.0,2738.997314,0.99871707,1.0,0.0,3.0,1.0,0.0
17753520,297.1766968,297.1499939,293.1499939,0.0,0.0,284.9992981,0.873131454,0.324188203,0.292762458,297.2306213,297.1499939,293.1499939,0.0,0.0,284.9988708,0.961539567,0.424324363,0.402289987,297.1998596,297.1499939,293.1499939,0.0,0.0,284.9989624,0.942112148,0.400906712,0.2809425,297.2299805,297.1499939,293.1499939,0.0,0.0,284.9989929,0.928266525,0.385766417,0.366067797,297.1634827,297.1499939,293.1499939,0.0,0.0,285.0004883,0.752231359,0.204816133,0.929154396,284.9989319,284.9500122,299.0650024,296.2957153,298.0012817,297.1817932,284.9961243,1.0,0.504257381,0.661969721,0.661969721,1.0,1.0,-2.726753235,1.183164477,1.543588758,0.567097366,0.913903773,0.913903773,0.0,105.2479324,136.0,64104.71094,0.0,1641.420532,1.0,280.0440979,283.8015137,299.2801208,303.3762817,293.1499939,293.1499939,279.75,31179.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828984797,1.0,0.0,0.0,4.080887794,4.080915451,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10532.03613,0.0,2027.148193,1895.437134,0.0,2738.997314,0.99871707,1.0,0.0,3.0,1.0,0.0
17753580,297.1708374,297.1499939,293.1499939,0.0,0.0,284.9222717,0.846465826,0.323937237,0.293208003,297.2259521,297.1499939,293.1499939,0.0,0.0,284.9228516,0.928806305,0.424875557,0.403487355,297.1946411,297.1499939,293.1499939,0.0,0.0,284.92276,0.908794463,0.401013374,0.28153199,297.2255554,297.1499939,293.1499939,0.0,0.0,284.9226685,0.897061467,0.386334449,0.367266953,297.1607056,297.1499939,293.1499939,0.0,0.0,284.9205627,0.730543435,0.204707354,0.931523919,284.92276,284.9500122,299.1224976,296.3261108,298.0234375,297.177887,284.9258423,1.0,0.513467193,0.660140216,0.660140216,1.0,1.0,-2.733731508,1.185288548,1.548442841,0.567765176,0.837272465,0.837272465,0.0,117.4832001,154.0,64702.23828,0.0,1708.586548,1.0,279.755127,283.724823,299.3415833,303.5455627,293.1499939,293.1499939,280.0499878,39292.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836352468,1.0,0.0,0.0,3.895494461,3.895521402,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9399.116211,0.0,1850.12146,1895.437134,0.0,2807.65625,0.964192927,1.0,0.0,3.0,1.0,0.0
17753640,297.1708374,297.1499939,293.1499939,0.0,0.0,284.9222717,0.846465826,0.323937237,0.293208003,297.2259521,297.1499939,293.1499939,0.0,0.0,284.9228516,0.928806305,0.424875557,0.403487355,297.1946411,297.1499939,293.1499939,0.0,0.0,284.92276,0.908794463,0.401013374,0.28153199,297.2255554,297.1499939,293.1499939,0.0,0.0,284.9226685,0.897061467,0.386334449,0.367266953,297.1607056,297.1499939,293.1499939,0.0,0.0,284.9205627,0.730543435,0.204707354,0.931523919,284.92276,284.9500122,299.1224976,296.3261108,298.0234375,297.177887,284.9258423,1.0,0.513467193,0.660140216,0.660140216,1.0,1.0,-2.733731508,1.185288548,1.548442841,0.567765176,0.837272465,0.837272465,0.0,117.4832001,154.0,64702.23828,0.0,1708.586548,1.0,279.755127,283.724823,299.3415833,303.5455627,293.1499939,293.1499939,280.0499878,39292.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836352468,1.0,0.0,0.0,3.895494461,3.895521402,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9399.116211,0.0,1850.12146,1895.437134,0.0,2807.65625,0.964192927,1.0,0.0,3.0,1.0,0.0
17753700,297.1723633,297.1499939,293.1499939,0.0,0.0,285.0364075,0.833993793,0.324215025,0.293507665,297.2273254,297.1499939,293.1499939,0.0,0.0,285.0371399,0.912317455,0.425489813,0.40414685,297.196167,297.1499939,293.1499939,0.0,0.0,285.0370178,0.894074559,0.401444703,0.281878591,297.2266541,297.1499939,293.1499939,0.0,0.0,285.0369263,0.882930398,0.386919439,0.367919177,297.1607971,297.1499939,293.1499939,0.0,0.0,285.0341187,0.720010936,0.204783827,0.932748437,285.0370483,284.9500122,299.1511841,296.341217,298.0360107,297.1785278,285.0402527,1.0,0.518693447,0.659225523,0.659225523,1.0,1.0,-2.73755002,1.186511397,1.551038623,0.568094015,0.922418118,0.922418118,0.0,124.5542831,154.0,64255.57813,0.0,1747.243408,1.0,280.0081482,283.8410339,299.3078308,303.3597717,293.1499939,293.1499939,280.0499878,31775.8418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830242574,1.0,0.0,0.0,4.002211571,4.00223875,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9810.311523,0.0,1926.805786,1895.437134,0.0,2750.703857,0.984880626,1.0,0.0,3.0,1.0,0.0
17753760,297.1745605,297.1499939,293.1499939,0.0,0.0,285.0121155,0.822933495,0.324573487,0.294106424,297.2295532,297.1499939,293.1499939,0.0,0.0,285.0118408,0.898590326,0.42619732,0.405091345,297.1984863,297.1499939,293.1499939,0.0,0.0,285.0118713,0.881029189,0.401965797,0.282451689,297.2284546,297.1499939,293.1499939,0.0,0.0,285.0119324,0.870305836,0.387582451,0.368825734,297.161377,297.1499939,293.1499939,0.0,0.0,285.0129395,0.709956884,0.20490849,0.934632421,285.0118713,284.9500122,299.1798401,296.3562927,298.0490723,297.1801147,285.0105896,1.0,0.524301887,0.658222377,0.658222377,1.0,1.0,-2.743445158,1.188641191,1.554804087,0.568907499,0.931453466,0.931453466,0.0,131.883194,172.0,64558.25,0.0,1790.345459,1.0,280.0449829,283.807312,299.3407288,303.4697876,293.1499939,293.1499939,279.75,30179.27734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829381227,1.0,0.0,0.0,4.100270748,4.100297928,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10603.93262,0.0,2045.26416,1895.437134,0.0,2742.686279,1.0,1.0,0.0,3.0,1.0,0.0
17753820,297.1676636,297.1499939,293.1499939,0.0,0.0,284.9071655,0.799699426,0.32419315,0.294633865,297.2241516,297.1499939,293.1499939,0.0,0.0,284.907959,0.872579336,0.426668048,0.406413972,297.1922913,297.1499939,293.1499939,0.0,0.0,284.9078064,0.855790973,0.401961088,0.283116281,297.2230225,297.1499939,293.1499939,0.0,0.0,284.9077148,0.846161902,0.388033539,0.370113462,297.1572571,297.1499939,293.1499939,0.0,0.0,284.9051208,0.68852669,0.204640254,0.937134326,284.9078369,284.9500122,299.2370605,296.386261,298.0703735,297.1751709,284.9131165,1.0,0.535939991,0.656216204,0.656216204,1.0,1.0,-2.751029968,1.190885663,1.560144186,0.569579184,0.841687858,0.841687858,0.0,148.3408508,175.0,65314.98828,0.0,1879.026489,1.0,279.7548523,283.7022095,299.40448,303.6531677,293.1499939,293.1499939,280.0499878,39335.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837060571,1.0,0.0,0.0,3.949515104,3.949542761,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9467.677734,0.0,1919.627319,1895.437134,0.0,2814.264893,0.975578368,1.0,0.0,3.0,1.0,0.0
17753880,297.1676636,297.1499939,293.1499939,0.0,0.0,284.9071655,0.799699426,0.32419315,0.294633865,297.2241516,297.1499939,293.1499939,0.0,0.0,284.907959,0.872579336,0.426668048,0.406413972,297.1922913,297.1499939,293.1499939,0.0,0.0,284.9078064,0.855790973,0.401961088,0.283116281,297.2230225,297.1499939,293.1499939,0.0,0.0,284.9077148,0.846161902,0.388033539,0.370113462,297.1572571,297.1499939,293.1499939,0.0,0.0,284.9051208,0.68852669,0.204640254,0.937134326,284.9078369,284.9500122,299.2370605,296.386261,298.0703735,297.1751709,284.9131165,1.0,0.535939991,0.656216204,0.656216204,1.0,1.0,-2.751029968,1.190885663,1.560144186,0.569579184,0.841687858,0.841687858,0.0,148.3408508,175.0,65314.98828,0.0,1879.026489,1.0,279.7548523,283.7022095,299.40448,303.6531677,293.1499939,293.1499939,280.0499878,39335.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837060571,1.0,0.0,0.0,3.949515104,3.949542761,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9467.677734,0.0,1919.627319,1895.437134,0.0,2814.264893,0.975578368,1.0,0.0,3.0,1.0,0.0
17753940,297.1706848,297.1499939,293.1499939,0.0,0.0,285.0302734,0.786380351,0.324716717,0.295245051,297.2276001,297.1499939,293.1499939,0.0,0.0,285.0305176,0.858834863,0.427948892,0.407779604,297.1953125,297.1499939,293.1499939,0.0,0.0,285.0304871,0.842536926,0.402794957,0.283816874,297.2250366,297.1499939,293.1499939,0.0,0.0,285.0304565,0.833563149,0.389158428,0.37138021,297.1570435,297.1499939,293.1499939,0.0,0.0,285.0297241,0.676583886,0.20470798,0.93884325,285.0304871,284.9500122,299.2940979,296.4160156,298.0952148,297.1766663,285.0322571,1.0,0.543387294,0.654209971,0.654209971,1.0,1.0,-2.757819176,1.19275558,1.565063477,0.569901049,0.957368076,0.957368076,0.0,159.2129059,163.0,64921.0625,0.0,1940.677002,1.0,280.0446167,283.8223877,299.3992004,303.5531311,293.1499939,293.1499939,279.75,28898.91602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829853237,1.0,0.0,0.0,4.104152679,4.104179859,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10662.1084,0.0,2039.825928,1895.437134,0.0,2747.07959,1.0,1.0,0.0,3.0,1.0,0.0
17754000,297.1706848,297.1499939,293.1499939,0.0,0.0,285.0302734,0.786380351,0.324716717,0.295245051,297.2276001,297.1499939,293.1499939,0.0,0.0,285.0305176,0.858834863,0.427948892,0.407779604,297.1953125,297.1499939,293.1499939,0.0,0.0,285.0304871,0.842536926,0.402794957,0.283816874,297.2250366,297.1499939,293.1499939,0.0,0.0,285.0304565,0.833563149,0.389158428,0.37138021,297.1570435,297.1499939,293.1499939,0.0,0.0,285.0297241,0.676583886,0.20470798,0.93884325,285.0304871,284.9500122,299.2940979,296.4160156,298.0952148,297.1766663,285.0322571,1.0,0.543387294,0.654209971,0.654209971,1.0,1.0,-2.757819176,1.19275558,1.565063477,0.569901049,0.957368076,0.957368076,0.0,159.2129059,163.0,64921.0625,0.0,1940.677002,1.0,280.0446167,283.8223877,299.3992004,303.5531311,293.1499939,293.1499939,279.75,28898.91602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829853237,1.0,0.0,0.0,4.104152679,4.104179859,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10662.1084,0.0,2039.825928,1895.437134,0.0,2747.07959,1.0,1.0,0.0,3.0,1.0,0.0
17754060,297.1643677,297.1499939,293.1499939,0.0,0.0,284.8848572,0.784489751,0.324351668,0.295259863,297.223877,297.1499939,293.1499939,0.0,0.0,284.885376,0.857453287,0.4285658,0.408667356,297.1891174,297.1499939,293.1499939,0.0,0.0,284.8852844,0.840875506,0.402756661,0.284054488,297.2195435,297.1499939,293.1499939,0.0,0.0,284.8852234,0.832206845,0.389560908,0.372068912,297.1534424,297.1499939,293.1499939,0.0,0.0,284.8837891,0.674817562,0.204438731,0.938551843,284.8852844,284.9500122,299.3509521,296.4454651,298.116394,297.1723633,284.8893127,1.0,0.544154704,0.652167618,0.652167618,1.0,1.0,-2.75968051,1.192245603,1.567434907,0.569129109,0.847188532,0.847188532,0.0,160.8496552,151.0,65851.99219,0.0,1951.302002,1.0,279.7548828,283.6690063,299.4645081,303.7543945,293.1499939,293.1499939,280.0499878,38353.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837370574,1.0,0.0,0.0,4.01428175,4.014309883,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9533.28125,0.0,1996.842041,1895.437134,0.0,2817.158447,0.988161206,1.0,0.0,3.0,1.0,0.0
17754120,297.1643677,297.1499939,293.1499939,0.0,0.0,284.8848572,0.784489751,0.324351668,0.295259863,297.223877,297.1499939,293.1499939,0.0,0.0,284.885376,0.857453287,0.4285658,0.408667356,297.1891174,297.1499939,293.1499939,0.0,0.0,284.8852844,0.840875506,0.402756661,0.284054488,297.2195435,297.1499939,293.1499939,0.0,0.0,284.8852234,0.832206845,0.389560908,0.372068912,297.1534424,297.1499939,293.1499939,0.0,0.0,284.8837891,0.674817562,0.204438731,0.938551843,284.8852844,284.9500122,299.3509521,296.4454651,298.116394,297.1723633,284.8893127,1.0,0.544154704,0.652167618,0.652167618,1.0,1.0,-2.75968051,1.192245603,1.567434907,0.569129109,0.847188532,0.847188532,0.0,160.8496552,151.0,65851.99219,0.0,1951.302002,1.0,279.7548828,283.6690063,299.4645081,303.7543945,293.1499939,293.1499939,280.0499878,38353.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837370574,1.0,0.0,0.0,4.01428175,4.014309883,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9533.28125,0.0,1996.842041,1895.437134,0.0,2817.158447,0.988161206,1.0,0.0,3.0,1.0,0.0
17754180,297.1684265,297.1499939,293.1499939,0.0,0.0,285.0424194,0.790024042,0.324931592,0.295277148,297.2290955,297.1499939,293.1499939,0.0,0.0,285.0426331,0.863863766,0.430016816,0.409536123,297.1925049,297.1499939,293.1499939,0.0,0.0,285.0426025,0.846539378,0.403580815,0.284249842,297.2218628,297.1499939,293.1499939,0.0,0.0,285.042572,0.837953329,0.390667289,0.37265411,297.1544495,297.1499939,293.1499939,0.0,0.0,285.0418396,0.679464936,0.204577684,0.937538385,285.0426025,284.9500122,299.4075928,296.4746704,298.1413269,297.1748352,285.0439758,1.0,0.541283071,0.650125206,0.650125206,1.0,1.0,-2.760457039,1.191233873,1.569223285,0.567911088,0.981531262,0.981531262,0.0,156.4216766,139.0,65115.74219,0.0,1931.697998,1.0,280.0446777,283.8290405,299.4540405,303.6226196,293.1499939,293.1499939,279.75,27497.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829465866,1.0,0.0,0.0,4.110006809,4.110033989,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10704.93945,0.0,2036.064697,1895.437134,0.0,2743.473633,1.0,1.0,0.0,3.0,1.0,0.0
17754240,297.1684265,297.1499939,293.1499939,0.0,0.0,285.0424194,0.790024042,0.324931592,0.295277148,297.2290955,297.1499939,293.1499939,0.0,0.0,285.0426331,0.863863766,0.430016816,0.409536123,297.1925049,297.1499939,293.1499939,0.0,0.0,285.0426025,0.846539378,0.403580815,0.284249842,297.2218628,297.1499939,293.1499939,0.0,0.0,285.042572,0.837953329,0.390667289,0.37265411,297.1544495,297.1499939,293.1499939,0.0,0.0,285.0418396,0.679464936,0.204577684,0.937538385,285.0426025,284.9500122,299.4075928,296.4746704,298.1413269,297.1748352,285.0439758,1.0,0.541283071,0.650125206,0.650125206,1.0,1.0,-2.760457039,1.191233873,1.569223285,0.567911088,0.981531262,0.981531262,0.0,156.4216766,139.0,65115.74219,0.0,1931.697998,1.0,280.0446777,283.8290405,299.4540405,303.6226196,293.1499939,293.1499939,279.75,27497.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829465866,1.0,0.0,0.0,4.110006809,4.110033989,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10704.93945,0.0,2036.064697,1895.437134,0.0,2743.473633,1.0,1.0,0.0,3.0,1.0,0.0
17754300,297.1682129,297.1499939,293.1499939,0.0,0.0,284.9115295,0.794934869,0.325033665,0.295420736,297.230011,297.1499939,293.1499939,0.0,0.0,284.9100037,0.869354129,0.430612892,0.410116315,297.1921997,297.1499939,293.1499939,0.0,0.0,284.9103088,0.851525784,0.403823495,0.284450561,297.2214966,297.1499939,293.1499939,0.0,0.0,284.9104614,0.842897654,0.391090274,0.373060405,297.154541,297.1499939,293.1499939,0.0,0.0,284.9154968,0.68367821,0.204615295,0.937366068,284.9102478,284.9500122,299.4358215,296.4891357,298.1531982,297.1752319,284.9009094,1.0,0.539085448,0.649103999,0.649103999,1.0,1.0,-2.761853933,1.19117415,1.570679665,0.567617476,0.905930758,0.905930758,0.0,152.7930908,139.0,66302.28125,0.0,1916.804565,1.0,279.7879333,283.6714783,299.5184021,303.877533,293.1499939,293.1499939,279.75,30024.03711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835129142,1.0,0.0,0.0,4.099056721,4.099084377,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10373.81738,0.0,2042.294067,1895.437134,0.0,2796.242432,1.0,1.0,0.0,3.0,1.0,0.0
17754360,297.1643372,297.1499939,293.1499939,0.0,0.0,284.8763123,0.799857378,0.324767381,0.295156121,297.2275391,297.1499939,293.1499939,0.0,0.0,284.8764038,0.875053525,0.430876344,0.410326421,297.1882629,297.1499939,293.1499939,0.0,0.0,284.8763733,0.856669784,0.403703332,0.284346521,297.2181091,297.1499939,293.1499939,0.0,0.0,284.8763733,0.848034322,0.391208321,0.373124927,297.1528931,297.1499939,293.1499939,0.0,0.0,284.8761902,0.688026786,0.2044833,0.936344504,284.8763733,284.9500122,299.4639893,296.50354,298.1632996,297.1725769,284.8771057,1.0,0.536391795,0.648167074,0.648167074,1.0,1.0,-2.760518551,1.189886808,1.570631742,0.566724479,0.861806929,0.861806929,0.0,148.9315643,127.0,66248.08594,0.0,1896.54126,1.0,279.7543945,283.649353,299.5218201,303.8344116,293.1499939,293.1499939,280.0499878,36419.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836614311,1.0,0.0,0.0,4.063992023,4.064020157,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9597.436523,0.0,2047.86731,1895.437134,0.0,2810.099609,0.997557938,1.0,0.0,3.0,1.0,0.0
17754420,297.1693726,297.1499939,293.1499939,0.0,0.0,285.048584,0.813379228,0.325442702,0.295052677,297.2335815,297.1499939,293.1499939,0.0,0.0,285.0487366,0.890768707,0.43245703,0.411106318,297.1925659,297.1499939,293.1499939,0.0,0.0,285.0487061,0.871181965,0.404608637,0.284435928,297.221405,297.1499939,293.1499939,0.0,0.0,285.0487061,0.862382412,0.392393112,0.373566926,297.1552124,297.1499939,293.1499939,0.0,0.0,285.0481873,0.700069368,0.204746291,0.934923768,285.0487061,284.9500122,299.5201416,296.5321045,298.1885071,297.1760864,285.0498657,1.0,0.530209661,0.646293163,0.646293163,1.0,1.0,-2.760252953,1.18845427,1.571798682,0.565360427,1.0,1.0,0.0,139.4325104,115.0,65262.125,0.0,1851.436523,1.0,280.0446472,283.8308716,299.5097046,303.6893311,293.1499939,293.1499939,279.75,26372.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828460038,1.0,0.0,0.0,4.116400242,4.116427422,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10738.16504,0.0,2035.369385,1895.437134,0.0,2734.114746,1.0,1.0,0.0,3.0,1.0,0.0
