time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754480,297.1693726,297.1499939,293.1499939,0.0,0.0,285.048584,0.813379228,0.325442702,0.295052677,297.2335815,297.1499939,293.1499939,0.0,0.0,285.0487366,0.890768707,0.43245703,0.411106318,297.1925659,297.1499939,293.1499939,0.0,0.0,285.0487061,0.871181965,0.404608637,0.284435928,297.221405,297.1499939,293.1499939,0.0,0.0,285.0487061,0.862382412,0.392393112,0.373566926,297.1552124,297.1499939,293.1499939,0.0,0.0,285.0481873,0.700069368,0.204746291,0.934923768,285.0487061,284.9500122,299.5201416,296.5321045,298.1885071,297.1760864,285.0498657,1.0,0.530209661,0.646293163,0.646293163,1.0,1.0,-2.760252953,1.18845427,1.571798682,0.565360427,1.0,1.0,0.0,139.4325104,115.0,65262.125,0.0,1851.436523,1.0,280.0446472,283.8308716,299.5097046,303.6893311,293.1499939,293.1499939,279.75,26372.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828460038,1.0,0.0,0.0,4.116400242,4.116427422,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10738.16504,0.0,2035.369385,1895.437134,0.0,2734.114746,1.0,1.0,0.0,3.0,1.0,0.0
17754540,297.1665039,297.1499939,293.1499939,0.0,0.0,284.8809814,0.829292536,0.325414121,0.294958234,297.2330322,297.1499939,293.1499939,0.0,0.0,284.8809204,0.9109568,0.433473825,0.411941856,297.1896057,297.1499939,293.1499939,0.0,0.0,284.8809204,0.889889359,0.404863387,0.284548402,297.2188721,297.1499939,293.1499939,0.0,0.0,284.8809204,0.880952001,0.393055648,0.374047071,297.1549377,297.1499939,293.1499939,0.0,0.0,284.8811646,0.714967072,0.204791799,0.933840454,284.8809204,284.9500122,299.5759888,296.5603027,298.2108459,297.1750488,284.8806458,1.0,0.523416817,0.644419312,0.644419312,1.0,1.0,-2.760563374,1.187238336,1.573325157,0.564285696,0.884698987,0.884698987,0.0,128.985321,103.0,66462.47656,0.0,1802.74353,1.0,279.7553711,283.6480713,299.5771484,303.9024048,293.1499939,293.1499939,280.0499878,33730.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83542031,1.0,0.0,0.0,4.081566334,4.081594467,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9639.379883,0.0,2049.414307,1895.437134,0.0,2798.95874,1.0,1.0,0.0,3.0,1.0,0.0
17754600,297.1665039,297.1499939,293.1499939,0.0,0.0,284.8809814,0.829292536,0.325414121,0.294958234,297.2330322,297.1499939,293.1499939,0.0,0.0,284.8809204,0.9109568,0.433473825,0.411941856,297.1896057,297.1499939,293.1499939,0.0,0.0,284.8809204,0.889889359,0.404863387,0.284548402,297.2188721,297.1499939,293.1499939,0.0,0.0,284.8809204,0.880952001,0.393055648,0.374047071,297.1549377,297.1499939,293.1499939,0.0,0.0,284.8811646,0.714967072,0.204791799,0.933840454,284.8809204,284.9500122,299.5759888,296.5603027,298.2108459,297.1750488,284.8806458,1.0,0.523416817,0.644419312,0.644419312,1.0,1.0,-2.760563374,1.187238336,1.573325157,0.564285696,0.884698987,0.884698987,0.0,128.985321,103.0,66462.47656,0.0,1802.74353,1.0,279.7553711,283.6480713,299.5771484,303.9024048,293.1499939,293.1499939,280.0499878,33730.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83542031,1.0,0.0,0.0,4.081566334,4.081594467,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9639.379883,0.0,2049.414307,1895.437134,0.0,2798.95874,1.0,1.0,0.0,3.0,1.0,0.0
17754660,297.1720581,297.1499939,293.1499939,0.0,0.0,285.0598755,0.849265754,0.326168001,0.294859082,297.2395325,297.1499939,293.1499939,0.0,0.0,285.0600586,0.938723445,0.435167968,0.412761033,297.1945496,297.1499939,293.1499939,0.0,0.0,285.0600281,0.914124846,0.405851573,0.284643412,297.2228394,297.1499939,293.1499939,0.0,0.0,285.0599976,0.904561877,0.394315749,0.374490291,297.1579895,297.1499939,293.1499939,0.0,0.0,285.0594788,0.731851339,0.205154657,0.932565272,285.0600281,284.9500122,299.6315308,296.5881042,298.236084,297.1792297,285.0611877,1.0,0.516103625,0.64261806,0.64261806,1.0,1.0,-2.760533094,1.185926914,1.57460618,0.562980533,1.0,1.0,0.0,117.8308182,91.0,65391.26172,0.0,1750.209717,1.0,280.0457764,283.8384705,299.5644836,303.7533569,293.1499939,293.1499939,279.75,25888.58398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827257216,1.0,0.0,0.0,4.118270397,4.118297577,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10774.15527,0.0,2033.854248,1895.437134,0.0,2722.928223,1.0,1.0,0.0,3.0,1.0,0.0
17754720,297.1720581,297.1499939,293.1499939,0.0,0.0,285.0598755,0.849265754,0.326168001,0.294859082,297.2395325,297.1499939,293.1499939,0.0,0.0,285.0600586,0.938723445,0.435167968,0.412761033,297.1945496,297.1499939,293.1499939,0.0,0.0,285.0600281,0.914124846,0.405851573,0.284643412,297.2228394,297.1499939,293.1499939,0.0,0.0,285.0599976,0.904561877,0.394315749,0.374490291,297.1579895,297.1499939,293.1499939,0.0,0.0,285.0594788,0.731851339,0.205154657,0.932565272,285.0600281,284.9500122,299.6315308,296.5881042,298.236084,297.1792297,285.0611877,1.0,0.516103625,0.64261806,0.64261806,1.0,1.0,-2.760533094,1.185926914,1.57460618,0.562980533,1.0,1.0,0.0,117.8308182,91.0,65391.26172,0.0,1750.209717,1.0,280.0457764,283.8384705,299.5644836,303.7533569,293.1499939,293.1499939,279.75,25888.58398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827257216,1.0,0.0,0.0,4.118270397,4.118297577,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10774.15527,0.0,2033.854248,1895.437134,0.0,2722.928223,1.0,1.0,0.0,3.0,1.0,0.0
17754780,297.1698303,297.1499939,293.1499939,0.0,0.0,284.8858032,0.875594616,0.326241016,0.294837743,297.2394714,297.1499939,293.1499939,0.0,0.0,284.8857727,0.970982254,0.43631354,0.413694561,297.1923828,297.1499939,293.1499939,0.0,0.0,284.8857727,0.947436154,0.40621388,0.28481549,297.2210693,297.1499939,293.1499939,0.0,0.0,284.8857727,0.937489808,0.395072997,0.375038415,297.1583862,297.1499939,293.1499939,0.0,0.0,284.8859253,0.753231227,0.20530355,0.931799531,284.8857727,284.9500122,299.6867065,296.6155396,298.2585144,297.1789246,284.8856812,1.0,0.508647561,0.640816867,0.640816867,1.0,1.0,-2.761584282,1.185072422,1.57651186,0.562070429,0.905617058,0.905617058,0.0,106.3924179,79.0,66650.46875,0.0,1697.934204,1.0,279.7542725,283.6486816,299.6334534,303.9712219,293.1499939,293.1499939,279.4500122,31720.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834343731,1.0,0.0,0.0,4.09108305,4.091110706,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11038.90918,0.0,2045.607788,1895.437134,0.0,2788.91748,1.0,1.0,0.0,3.0,1.0,0.0
17754840,297.1698303,297.1499939,293.1499939,0.0,0.0,284.8858032,0.875594616,0.326241016,0.294837743,297.2394714,297.1499939,293.1499939,0.0,0.0,284.8857727,0.970982254,0.43631354,0.413694561,297.1923828,297.1499939,293.1499939,0.0,0.0,284.8857727,0.947436154,0.40621388,0.28481549,297.2210693,297.1499939,293.1499939,0.0,0.0,284.8857727,0.937489808,0.395072997,0.375038415,297.1583862,297.1499939,293.1499939,0.0,0.0,284.8859253,0.753231227,0.20530355,0.931799531,284.8857727,284.9500122,299.6867065,296.6155396,298.2585144,297.1789246,284.8856812,1.0,0.508647561,0.640816867,0.640816867,1.0,1.0,-2.761584282,1.185072422,1.57651186,0.562070429,0.905617058,0.905617058,0.0,106.3924179,79.0,66650.46875,0.0,1697.934204,1.0,279.7542725,283.6486816,299.6334534,303.9712219,293.1499939,293.1499939,279.4500122,31720.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834343731,1.0,0.0,0.0,4.09108305,4.091110706,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11038.90918,0.0,2045.607788,1895.437134,0.0,2788.91748,1.0,1.0,0.0,3.0,1.0,0.0
17754900,297.1651001,297.1499939,293.1499939,0.0,0.0,284.7677002,0.890259385,0.32590279,0.294440806,297.2360535,297.1499939,293.1499939,0.0,0.0,284.7670593,0.985820591,0.436547637,0.413804382,297.1876221,297.1499939,293.1499939,0.0,0.0,284.7672119,0.964264393,0.406016022,0.284607142,297.2168884,297.1499939,293.1499939,0.0,0.0,284.7672424,0.955117524,0.395115077,0.374970376,297.1565857,297.1499939,293.1499939,0.0,0.0,284.7698669,0.765368283,0.205182686,0.93054235,284.7671814,284.9500122,299.7141724,296.6290894,298.2679138,297.1759033,284.7666626,1.0,0.504698753,0.639916241,0.639916241,1.0,1.0,-2.759399414,1.183382273,1.576017141,0.560936749,0.786916435,0.786916435,0.0,100.9284897,79.0,67123.09375,0.0,1668.987793,1.0,279.4901733,283.5239868,299.6641846,304.129364,293.1499939,293.1499939,279.4500122,42459.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838849008,1.0,0.0,0.0,3.969365358,3.96939373,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10507.31445,0.0,1970.915527,1895.437134,0.0,2830.963623,0.975541413,1.0,0.0,3.0,1.0,0.0
17754960,297.1628418,297.1499939,293.1499939,0.0,0.0,284.8787537,0.906415105,0.325774401,0.293956727,297.2350159,297.1499939,293.1499939,0.0,0.0,284.8793335,0.999000013,0.436985046,0.413411111,297.1850891,297.1499939,293.1499939,0.0,0.0,284.8792114,0.980572104,0.40600276,0.284321725,297.214447,297.1499939,293.1499939,0.0,0.0,284.8791504,0.972556472,0.395294309,0.374800146,297.1555786,297.1499939,293.1499939,0.0,0.0,284.8769836,0.778920054,0.205124035,0.92898792,284.8792114,284.9500122,299.7415466,296.6425171,298.2779236,297.1740417,284.8809814,1.0,0.500580132,0.639024973,0.639024973,1.0,1.0,-2.75560689,1.18092823,1.574678659,0.559527934,0.818946302,0.818946302,0.0,95.58495331,97.0,66663.46875,0.0,1638.49707,1.0,279.4559326,283.6413269,299.6414795,303.9844055,293.1499939,293.1499939,279.75,40680.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837011635,1.0,0.0,0.0,3.81011343,3.810139894,9.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9758.591797,0.0,1755.265259,1895.437134,0.0,2813.807861,0.946871877,1.0,0.0,3.0,1.0,0.0
17755020,297.1665649,297.1499939,293.1499939,0.0,0.0,284.9952393,0.9097206,0.326227248,0.29409346,297.242981,297.1499939,293.1499939,0.0,0.0,284.995697,0.999000013,0.438368261,0.410705209,297.188385,297.1499939,293.1499939,0.0,0.0,284.9956055,0.983491778,0.40657115,0.284510195,297.2168579,297.1499939,293.1499939,0.0,0.0,284.995575,0.97580713,0.395986527,0.375208318,297.1573181,297.1499939,293.1499939,0.0,0.0,284.9937134,0.781515539,0.205331922,0.929193318,284.995636,284.9500122,299.7720642,296.6574402,298.2923889,297.1776428,284.9966125,1.0,0.500325441,0.638026774,0.638026774,1.0,1.0,-2.753790855,1.17937851,1.574412465,0.558124959,0.890911818,0.890911818,0.0,94.63868713,97.0,66025.76563,0.0,1631.223877,1.0,279.715332,283.7615662,299.6099548,303.7894592,293.1499939,293.1499939,279.75,32852.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829058349,1.0,0.0,0.0,3.899817228,3.899843216,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10166.36328,0.0,1804.108032,1895.437134,0.0,2739.681152,0.962074578,1.0,0.0,3.0,1.0,0.0
17755080,297.1696472,297.1499939,293.1499939,0.0,0.0,284.9685059,0.908465147,0.326624364,0.294497102,297.2496338,297.1499939,293.1499939,0.0,0.0,284.9681396,0.999000013,0.439537585,0.412800848,297.1913757,297.1499939,293.1499939,0.0,0.0,284.9682007,0.982415617,0.40707922,0.284892052,297.2192993,297.1499939,293.1499939,0.0,0.0,284.9682312,0.974737048,0.396597803,0.375811338,297.1591492,297.1499939,293.1499939,0.0,0.0,284.9694214,0.780450284,0.205553532,0.930248737,284.9682007,284.9500122,299.79599,296.6690674,298.3044434,297.181427,284.9663391,1.0,0.501699746,0.637242496,0.637242496,1.0,1.0,-2.759232759,1.181327105,1.577905774,0.558757126,0.88253206,0.88253206,0.0,95.29579926,115.0,66294.20313,0.0,1642.269775,1.0,279.7441711,283.7282715,299.6421204,303.8842468,293.1499939,293.1499939,280.0499878,32688.23633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827715397,1.0,0.0,0.0,3.978275776,3.978302479,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9626.384766,0.0,1902.97229,1895.437134,0.0,2727.188721,0.976397812,1.0,0.0,3.0,1.0,0.0
17755140,297.1774597,297.1499939,293.1499939,0.0,0.0,285.0943909,0.890406132,0.327661484,0.295597464,297.2573547,297.1499939,293.1499939,0.0,0.0,285.094696,0.987727106,0.441584498,0.418137491,297.1994324,297.1499939,293.1499939,0.0,0.0,285.0946045,0.964671433,0.408417493,0.285943687,297.2261353,297.1499939,293.1499939,0.0,0.0,285.0946045,0.956199825,0.398165196,0.377454042,297.1640625,297.1499939,293.1499939,0.0,0.0,285.0936279,0.765415788,0.206164688,0.933923125,285.094635,284.9500122,299.8500061,296.6951599,298.3308411,297.1883545,285.0965271,1.0,0.508421361,0.63545996,0.63545996,1.0,1.0,-2.774704218,1.18714869,1.587555528,0.561047137,1.0,1.0,0.0,101.8250122,133.0,65841.5625,0.0,1695.871216,1.0,280.0445557,283.8622437,299.6823425,303.8882141,293.1499939,293.1499939,279.75,25972.29883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822981536,1.0,0.0,0.0,4.118138313,4.118165493,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10860.24121,0.0,2034.379395,1895.437134,0.0,2683.213379,1.0,1.0,0.0,3.0,1.0,0.0
17755200,297.1774597,297.1499939,293.1499939,0.0,0.0,285.0943909,0.890406132,0.327661484,0.295597464,297.2573547,297.1499939,293.1499939,0.0,0.0,285.094696,0.987727106,0.441584498,0.418137491,297.1994324,297.1499939,293.1499939,0.0,0.0,285.0946045,0.964671433,0.408417493,0.285943687,297.2261353,297.1499939,293.1499939,0.0,0.0,285.0946045,0.956199825,0.398165196,0.377454042,297.1640625,297.1499939,293.1499939,0.0,0.0,285.0936279,0.765415788,0.206164688,0.933923125,285.094635,284.9500122,299.8500061,296.6951599,298.3308411,297.1883545,285.0965271,1.0,0.508421361,0.63545996,0.63545996,1.0,1.0,-2.774704218,1.18714869,1.587555528,0.561047137,1.0,1.0,0.0,101.8250122,133.0,65841.5625,0.0,1695.871216,1.0,280.0445557,283.8622437,299.6823425,303.8882141,293.1499939,293.1499939,279.75,25972.29883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822981536,1.0,0.0,0.0,4.118138313,4.118165493,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10860.24121,0.0,2034.379395,1895.437134,0.0,2683.213379,1.0,1.0,0.0,3.0,1.0,0.0
17755260,297.1521606,297.1499939,293.1499939,0.0,0.0,284.9109497,0.853849292,0.325445592,0.294915646,297.2336426,297.1499939,293.1499939,0.0,0.0,284.9107666,0.94948113,0.44054243,0.418474644,297.1746826,297.1499939,293.1499939,0.0,0.0,284.9108276,0.921164095,0.406535774,0.285649538,297.2013855,297.1499939,293.1499939,0.0,0.0,284.9108276,0.912531197,0.396623373,0.377344012,297.1398621,297.1499939,293.1499939,0.0,0.0,284.9114075,0.734886706,0.20388788,0.92972964,284.9108276,284.9500122,299.9037781,296.7209473,298.3388062,297.1650391,284.9096985,1.0,0.516973019,0.633529067,0.633529067,1.0,1.0,-2.768719673,1.182796121,1.585923553,0.558582425,0.922606766,0.922606766,0.0,115.9486618,151.0,66976.17188,0.0,1753.681763,1.0,279.7542419,283.6625671,299.7469482,304.1135254,293.1499939,293.1499939,279.4500122,30295.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831956685,1.0,0.0,0.0,4.097783089,4.097810745,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11119.60938,0.0,2042.831421,1895.437134,0.0,2766.668213,1.0,1.0,0.0,3.0,1.0,0.0
17755320,297.1521606,297.1499939,293.1499939,0.0,0.0,284.9109497,0.853849292,0.325445592,0.294915646,297.2336426,297.1499939,293.1499939,0.0,0.0,284.9107666,0.94948113,0.44054243,0.418474644,297.1746826,297.1499939,293.1499939,0.0,0.0,284.9108276,0.921164095,0.406535774,0.285649538,297.2013855,297.1499939,293.1499939,0.0,0.0,284.9108276,0.912531197,0.396623373,0.377344012,297.1398621,297.1499939,293.1499939,0.0,0.0,284.9114075,0.734886706,0.20388788,0.92972964,284.9108276,284.9500122,299.9037781,296.7209473,298.3388062,297.1650391,284.9096985,1.0,0.516973019,0.633529067,0.633529067,1.0,1.0,-2.768719673,1.182796121,1.585923553,0.558582425,0.922606766,0.922606766,0.0,115.9486618,151.0,66976.17188,0.0,1753.681763,1.0,279.7542419,283.6625671,299.7469482,304.1135254,293.1499939,293.1499939,279.4500122,30295.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831956685,1.0,0.0,0.0,4.097783089,4.097810745,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11119.60938,0.0,2042.831421,1895.437134,0.0,2766.668213,1.0,1.0,0.0,3.0,1.0,0.0
17755380,297.1327209,297.1499939,293.1499939,0.0,0.0,284.8731079,0.822826803,0.323487997,0.293603092,297.2157593,297.1499939,293.1499939,0.0,0.0,284.874176,0.909130573,0.43977499,0.418229222,297.1548767,297.1499939,293.1499939,0.0,0.0,284.8739319,0.883933008,0.404826939,0.28482005,297.181488,297.1499939,293.1499939,0.0,0.0,284.8738403,0.876804829,0.395246595,0.376557738,297.12146,297.1499939,293.1499939,0.0,0.0,284.8703003,0.707263291,0.201884732,0.923295379,284.8739624,284.9500122,299.957489,296.7465515,298.3490906,297.1460876,284.8786316,1.0,0.526163399,0.631598175,0.631598175,1.0,1.0,-2.757167101,1.17593658,1.581230402,0.554255962,0.820041239,0.820041239,0.0,132.2112427,169.0,66813.71875,0.0,1812.782349,1.0,279.4554443,283.6334229,299.7476807,304.1090698,293.1499939,293.1499939,279.75,41339.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835001588,1.0,0.0,0.0,3.821778059,3.821804523,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9788.97168,0.0,1774.640747,1895.437134,0.0,2795.052734,0.949755371,1.0,0.0,3.0,1.0,0.0
17755440,297.1327209,297.1499939,293.1499939,0.0,0.0,284.8731079,0.822826803,0.323487997,0.293603092,297.2157593,297.1499939,293.1499939,0.0,0.0,284.874176,0.909130573,0.43977499,0.418229222,297.1548767,297.1499939,293.1499939,0.0,0.0,284.8739319,0.883933008,0.404826939,0.28482005,297.181488,297.1499939,293.1499939,0.0,0.0,284.8738403,0.876804829,0.395246595,0.376557738,297.12146,297.1499939,293.1499939,0.0,0.0,284.8703003,0.707263291,0.201884732,0.923295379,284.8739624,284.9500122,299.957489,296.7465515,298.3490906,297.1460876,284.8786316,1.0,0.526163399,0.631598175,0.631598175,1.0,1.0,-2.757167101,1.17593658,1.581230402,0.554255962,0.820041239,0.820041239,0.0,132.2112427,169.0,66813.71875,0.0,1812.782349,1.0,279.4554443,283.6334229,299.7476807,304.1090698,293.1499939,293.1499939,279.75,41339.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835001588,1.0,0.0,0.0,3.821778059,3.821804523,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9788.97168,0.0,1774.640747,1895.437134,0.0,2795.052734,0.949755371,1.0,0.0,3.0,1.0,0.0
17755500,297.1324463,297.1499939,293.1499939,0.0,0.0,284.9875793,0.810692608,0.323348105,0.293480128,297.2155457,297.1499939,293.1499939,0.0,0.0,284.9884949,0.894836187,0.440167516,0.418621778,297.1541748,297.1499939,293.1499939,0.0,0.0,284.9882813,0.870135427,0.404785961,0.284797102,297.1796265,297.1499939,293.1499939,0.0,0.0,284.9882202,0.863321662,0.395258367,0.376616597,297.1176453,297.1499939,293.1499939,0.0,0.0,284.9850769,0.69528532,0.201327711,0.921495557,284.9883118,284.9500122,299.984314,296.7593079,298.3586731,297.1441345,284.9920654,1.0,0.531127036,0.630632699,0.630632699,1.0,1.0,-2.75536108,1.174350023,1.581010938,0.552965045,0.889054954,0.889054954,0.0,140.1546173,169.0,66175.24219,0.0,1847.355835,1.0,279.7064514,283.7505493,299.711731,303.9002991,293.1499939,293.1499939,279.75,33546.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82742244,1.0,0.0,0.0,3.905102968,3.905128956,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10178.60059,0.0,1816.291504,1895.437134,0.0,2724.464111,0.963926494,1.0,0.0,3.0,1.0,0.0
17755560,297.133728,297.1499939,293.1499939,0.0,0.0,284.9646606,0.799711049,0.323364794,0.293764591,297.2171021,297.1499939,293.1499939,0.0,0.0,284.9642334,0.882856667,0.440737367,0.419425398,297.1552734,297.1499939,293.1499939,0.0,0.0,284.9643555,0.85858506,0.404922813,0.28509289,297.1796265,297.1499939,293.1499939,0.0,0.0,284.9643555,0.85205406,0.395447522,0.377058685,297.1156616,297.1499939,293.1499939,0.0,0.0,284.9656677,0.684987068,0.200928017,0.920912504,284.964325,284.9500122,300.0111389,296.7720337,298.369751,297.1445007,284.9620972,1.0,0.536396027,0.629855156,0.629855156,1.0,1.0,-2.756850958,1.174414515,1.582436442,0.552644551,0.883290529,0.883290529,0.0,147.9942474,187.0,66411.25781,0.0,1886.500122,1.0,279.7444458,283.7177734,299.743988,303.9992065,293.1499939,293.1499939,280.0499878,32847.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825369716,1.0,0.0,0.0,3.996768713,3.996795654,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9661.149414,0.0,1928.440308,1895.437134,0.0,2705.38623,0.980678201,1.0,0.0,3.0,1.0,0.0
17755620,297.1390076,297.1499939,293.1499939,0.0,0.0,285.089325,0.779994607,0.323686838,0.294545263,297.2235107,297.1499939,293.1499939,0.0,0.0,285.0895996,0.86201334,0.442229688,0.421328813,297.1607971,297.1499939,293.1499939,0.0,0.0,285.0895386,0.838772714,0.405541271,0.285893112,297.1831055,297.1499939,293.1499939,0.0,0.0,285.0895081,0.832740009,0.396169305,0.378243744,297.1152039,297.1499939,293.1499939,0.0,0.0,285.0885925,0.667034864,0.200441331,0.921222568,285.0895386,284.9500122,300.0646973,296.7973938,298.394043,297.1487122,285.0913391,1.0,0.547513723,0.62830013,0.62830013,1.0,1.0,-2.762829542,1.175933123,1.586896539,0.552729905,1.0,1.0,0.0,164.2354584,175.0,65692.09375,0.0,1972.307617,1.0,280.0447693,283.8544617,299.780426,303.9815063,293.1499939,293.1499939,279.75,25948.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819819808,1.0,0.0,0.0,4.118008614,4.118035793,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10866.95215,0.0,2034.001709,1895.437134,0.0,2653.899902,1.0,1.0,0.0,3.0,1.0,0.0
17755680,297.1390076,297.1499939,293.1499939,0.0,0.0,285.089325,0.779994607,0.323686838,0.294545263,297.2235107,297.1499939,293.1499939,0.0,0.0,285.0895996,0.86201334,0.442229688,0.421328813,297.1607971,297.1499939,293.1499939,0.0,0.0,285.0895386,0.838772714,0.405541271,0.285893112,297.1831055,297.1499939,293.1499939,0.0,0.0,285.0895081,0.832740009,0.396169305,0.378243744,297.1152039,297.1499939,293.1499939,0.0,0.0,285.0885925,0.667034864,0.200441331,0.921222568,285.0895386,284.9500122,300.0646973,296.7973938,298.394043,297.1487122,285.0913391,1.0,0.547513723,0.62830013,0.62830013,1.0,1.0,-2.762829542,1.175933123,1.586896539,0.552729905,1.0,1.0,0.0,164.2354584,175.0,65692.09375,0.0,1972.307617,1.0,280.0447693,283.8544617,299.780426,303.9815063,293.1499939,293.1499939,279.75,25948.71289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819819808,1.0,0.0,0.0,4.118008614,4.118035793,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10866.95215,0.0,2034.001709,1895.437134,0.0,2653.899902,1.0,1.0,0.0,3.0,1.0,0.0
17755740,297.133667,297.1499939,293.1499939,0.0,0.0,284.9124451,0.774258375,0.323024154,0.29448244,297.2207642,297.1499939,293.1499939,0.0,0.0,284.9123535,0.856694996,0.442896396,0.422470242,297.1562805,297.1499939,293.1499939,0.0,0.0,284.9123535,0.833322704,0.405238748,0.286087662,297.1785278,297.1499939,293.1499939,0.0,0.0,284.912384,0.82750535,0.396139562,0.378709435,297.111969,297.1499939,293.1499939,0.0,0.0,284.9126892,0.661627948,0.199680254,0.919403434,284.9123535,284.9500122,300.1182251,296.8226013,298.4137268,297.1455994,284.9118347,1.0,0.549923003,0.626745045,0.626745045,1.0,1.0,-2.762750149,1.174606681,1.588143468,0.551514924,0.922284126,0.922284126,0.0,169.2657471,163.0,66940.03906,0.0,1995.870117,1.0,279.7542419,283.6603699,299.8464355,304.2076416,293.1499939,293.1499939,279.4500122,30419.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828285098,1.0,0.0,0.0,4.097205639,4.097233295,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11139.49902,0.0,2043.073853,1895.437134,0.0,2732.487549,1.0,1.0,0.0,3.0,1.0,0.0
17755800,297.133667,297.1499939,293.1499939,0.0,0.0,284.9124451,0.774258375,0.323024154,0.29448244,297.2207642,297.1499939,293.1499939,0.0,0.0,284.9123535,0.856694996,0.442896396,0.422470242,297.1562805,297.1499939,293.1499939,0.0,0.0,284.9123535,0.833322704,0.405238748,0.286087662,297.1785278,297.1499939,293.1499939,0.0,0.0,284.912384,0.82750535,0.396139562,0.378709435,297.111969,297.1499939,293.1499939,0.0,0.0,284.9126892,0.661627948,0.199680254,0.919403434,284.9123535,284.9500122,300.1182251,296.8226013,298.4137268,297.1455994,284.9118347,1.0,0.549923003,0.626745045,0.626745045,1.0,1.0,-2.762750149,1.174606681,1.588143468,0.551514924,0.922284126,0.922284126,0.0,169.2657471,163.0,66940.03906,0.0,1995.870117,1.0,279.7542419,283.6603699,299.8464355,304.2076416,293.1499939,293.1499939,279.4500122,30419.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828285098,1.0,0.0,0.0,4.097205639,4.097233295,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11139.49902,0.0,2043.073853,1895.437134,0.0,2732.487549,1.0,1.0,0.0,3.0,1.0,0.0
17755860,297.1236572,297.1499939,293.1499939,0.0,0.0,284.8741455,0.774741173,0.321796089,0.293288678,297.2130432,297.1499939,293.1499939,0.0,0.0,284.8752441,0.858368039,0.443005085,0.422491342,297.1464539,297.1499939,293.1499939,0.0,0.0,284.8749695,0.834220707,0.404315561,0.285387784,297.1690063,297.1499939,293.1499939,0.0,0.0,284.8749084,0.828594267,0.395530581,0.378077805,297.1065063,297.1499939,293.1499939,0.0,0.0,284.8712463,0.661743522,0.198640436,0.914455593,284.875,284.9500122,300.1717224,296.8476868,298.4299622,297.1375732,284.8799133,1.0,0.547499835,0.624926031,0.624926031,1.0,1.0,-2.75379777,1.168984175,1.584813595,0.547819614,0.82156074,0.82156074,0.0,167.5364227,151.0,66909.72656,0.0,1973.526367,1.0,279.4553833,283.6285706,299.8504639,304.2182312,293.1499939,293.1499939,279.75,41231.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831692517,1.0,0.0,0.0,3.831150532,3.831177235,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9820.240234,0.0,1785.286499,1895.437134,0.0,2764.207275,0.951690018,1.0,0.0,3.0,1.0,0.0
17755920,297.1236572,297.1499939,293.1499939,0.0,0.0,284.8741455,0.774741173,0.321796089,0.293288678,297.2130432,297.1499939,293.1499939,0.0,0.0,284.8752441,0.858368039,0.443005085,0.422491342,297.1464539,297.1499939,293.1499939,0.0,0.0,284.8749695,0.834220707,0.404315561,0.285387784,297.1690063,297.1499939,293.1499939,0.0,0.0,284.8749084,0.828594267,0.395530581,0.378077805,297.1065063,297.1499939,293.1499939,0.0,0.0,284.8712463,0.661743522,0.198640436,0.914455593,284.875,284.9500122,300.1717224,296.8476868,298.4299622,297.1375732,284.8799133,1.0,0.547499835,0.624926031,0.624926031,1.0,1.0,-2.75379777,1.168984175,1.584813595,0.547819614,0.82156074,0.82156074,0.0,167.5364227,151.0,66909.72656,0.0,1973.526367,1.0,279.4553833,283.6285706,299.8504639,304.2182312,293.1499939,293.1499939,279.75,41231.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831692517,1.0,0.0,0.0,3.831150532,3.831177235,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9820.240234,0.0,1785.286499,1895.437134,0.0,2764.207275,0.951690018,1.0,0.0,3.0,1.0,0.0
17755980,297.1300049,297.1499939,293.1499939,0.0,0.0,284.9644775,0.782336593,0.322100043,0.293032587,297.2201843,297.1499939,293.1499939,0.0,0.0,284.9640198,0.86740613,0.444520205,0.423363835,297.1524963,297.1499939,293.1499939,0.0,0.0,284.9641418,0.841974258,0.404875547,0.28536436,297.1728516,297.1499939,293.1499939,0.0,0.0,284.9641724,0.836304963,0.396156609,0.378149688,297.1090393,297.1499939,293.1499939,0.0,0.0,284.9655762,0.667696893,0.198344007,0.911061466,284.9641418,284.9500122,300.2251587,296.8726501,298.454071,297.1430054,284.9617004,1.0,0.542634368,0.623107016,0.623107016,1.0,1.0,-2.75050807,1.165971756,1.584536314,0.545313776,0.884955525,0.884955525,0.0,160.6355896,139.0,66499.72656,0.0,1935.97937,1.0,279.7444153,283.7115784,299.8461914,304.1096191,293.1499939,293.1499939,280.0499878,32821.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822398841,1.0,0.0,0.0,4.008403778,4.008430958,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9691.776367,0.0,1943.549561,1895.437134,0.0,2677.807129,0.983248889,1.0,0.0,3.0,1.0,0.0
17756040,297.1300049,297.1499939,293.1499939,0.0,0.0,284.9644775,0.782336593,0.322100043,0.293032587,297.2201843,297.1499939,293.1499939,0.0,0.0,284.9640198,0.86740613,0.444520205,0.423363835,297.1524963,297.1499939,293.1499939,0.0,0.0,284.9641418,0.841974258,0.404875547,0.28536436,297.1728516,297.1499939,293.1499939,0.0,0.0,284.9641724,0.836304963,0.396156609,0.378149688,297.1090393,297.1499939,293.1499939,0.0,0.0,284.9655762,0.667696893,0.198344007,0.911061466,284.9641418,284.9500122,300.2251587,296.8726501,298.454071,297.1430054,284.9617004,1.0,0.542634368,0.623107016,0.623107016,1.0,1.0,-2.75050807,1.165971756,1.584536314,0.545313776,0.884955525,0.884955525,0.0,160.6355896,139.0,66499.72656,0.0,1935.97937,1.0,279.7444153,283.7115784,299.8461914,304.1096191,293.1499939,293.1499939,280.0499878,32821.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822398841,1.0,0.0,0.0,4.008403778,4.008430958,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9691.776367,0.0,1943.549561,1895.437134,0.0,2677.807129,0.983248889,1.0,0.0,3.0,1.0,0.0
17756100,297.1339111,297.1499939,293.1499939,0.0,0.0,285.0687256,0.787795603,0.322355032,0.293019623,297.2250061,297.1499939,293.1499939,0.0,0.0,285.069519,0.873772264,0.445437312,0.423958093,297.1565247,297.1499939,293.1499939,0.0,0.0,285.0693359,0.847535312,0.405285567,0.285456777,297.1757813,297.1499939,293.1499939,0.0,0.0,285.0692749,0.841786206,0.396585882,0.378305525,297.1114502,297.1499939,293.1499939,0.0,0.0,285.0664673,0.672168374,0.198320076,0.909858167,285.0693359,284.9500122,300.2518616,296.8850708,298.4667664,297.1468201,285.0727234,1.0,0.539709091,0.622197509,0.622197509,1.0,1.0,-2.75005722,1.165003657,1.585053563,0.54436028,0.975212574,0.975212574,0.0,156.1768799,139.0,65768.59375,0.0,1914.372192,1.0,280.0085449,283.8298645,299.8431702,303.9831543,293.1499939,293.1499939,280.0499878,28824.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817344904,1.0,0.0,0.0,4.103702545,4.103730202,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10110.56543,0.0,2038.581055,1895.437134,0.0,2630.989502,1.0,1.0,0.0,3.0,1.0,0.0
17756160,297.1390991,297.1499939,293.1499939,0.0,0.0,285.0920105,0.794466734,0.322761387,0.293163329,297.2312012,297.1499939,293.1499939,0.0,0.0,285.0922546,0.881488919,0.446521997,0.424734324,297.1619568,297.1499939,293.1499939,0.0,0.0,285.0921936,0.854365349,0.405860126,0.285679281,297.1799622,297.1499939,293.1499939,0.0,0.0,285.0921631,0.848485708,0.397159338,0.37860927,297.1148682,297.1499939,293.1499939,0.0,0.0,285.0914612,0.677722752,0.19840984,0.909138858,285.0921936,284.9500122,300.2785339,296.8974609,298.4804993,297.1522217,285.09375,1.0,0.536607325,0.621423244,0.621423244,1.0,1.0,-2.75092864,1.164749861,1.58617866,0.543809533,1.0,1.0,0.0,151.1817017,127.0,65654.875,0.0,1892.307495,1.0,280.0454712,283.8531494,299.879364,304.0817261,293.1499939,293.1499939,279.75,25923.02148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816685617,1.0,0.0,0.0,4.118113518,4.118140697,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10889.5918,0.0,2033.929321,1895.437134,0.0,2624.891846,1.0,1.0,0.0,3.0,1.0,0.0
17756220,297.1392517,297.1499939,293.1499939,0.0,0.0,284.9342651,0.803603351,0.322697312,0.293147475,297.233429,297.1499939,293.1499939,0.0,0.0,284.9332275,0.892222047,0.447407424,0.425570548,297.1627502,297.1499939,293.1499939,0.0,0.0,284.9335022,0.863947749,0.406043082,0.285828263,297.1801453,297.1499939,293.1499939,0.0,0.0,284.9335632,0.85790664,0.397428572,0.378847897,297.1168213,297.1499939,293.1499939,0.0,0.0,284.9369202,0.685527861,0.1983224,0.908055007,284.9335022,284.9500122,300.3126831,296.9132996,298.4951782,297.1542358,284.9279785,1.0,0.532367587,0.620432198,0.620432198,1.0,1.0,-2.751084805,1.163973093,1.587111592,0.542956948,0.943990886,0.943990886,0.0,144.6097412,127.0,66897.92969,0.0,1861.723877,1.0,279.7707825,283.6726074,299.9482727,304.3374939,293.1499939,293.1499939,279.75,28043.16211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824042678,1.0,0.0,0.0,4.108298302,4.108325481,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10502.15234,0.0,2038.314941,1895.437134,0.0,2693.062256,1.0,1.0,0.0,3.0,1.0,0.0
17756280,297.1367493,297.1499939,293.1499939,0.0,0.0,284.912323,0.808431208,0.322403997,0.292828381,297.2322693,297.1499939,293.1499939,0.0,0.0,284.9122009,0.898119211,0.447673708,0.425753385,297.1605835,297.1499939,293.1499939,0.0,0.0,284.9122314,0.869218409,0.405890197,0.285678953,297.177948,297.1499939,293.1499939,0.0,0.0,284.912262,0.863125145,0.397352129,0.378711849,297.1166382,297.1499939,293.1499939,0.0,0.0,284.9125977,0.689793408,0.198154345,0.906837463,284.9122314,284.9500122,300.3318787,296.9221802,298.5019531,297.1529236,284.9117126,1.0,0.529786706,0.619874716,0.619874716,1.0,1.0,-2.749118328,1.162589431,1.586528778,0.541981936,0.922946751,0.922946751,0.0,141.0343018,115.0,66888.9375,0.0,1841.938354,1.0,279.7542419,283.657135,299.9450378,304.3045959,293.1499939,293.1499939,279.4500122,30359.6582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824950337,1.0,0.0,0.0,4.097484112,4.097511768,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11158.78516,0.0,2042.956909,1895.437134,0.0,2701.490479,1.0,1.0,0.0,3.0,1.0,0.0
17756340,297.128418,297.1499939,293.1499939,0.0,0.0,284.8737183,0.822038591,0.321385711,0.291527182,297.2271729,297.1499939,293.1499939,0.0,0.0,284.8749084,0.916704893,0.448194861,0.425845176,297.1527405,297.1499939,293.1499939,0.0,0.0,284.8746033,0.885259807,0.405224502,0.284924358,297.1697998,297.1499939,293.1499939,0.0,0.0,284.8745422,0.879057646,0.396876603,0.3778916,297.114624,297.1499939,293.1499939,0.0,0.0,284.8706665,0.70253998,0.197524309,0.902263522,284.8746033,284.9500122,300.3851929,296.9467773,298.5195618,297.1475525,284.8797607,1.0,0.52201575,0.618326187,0.618326187,1.0,1.0,-2.740277052,1.157198548,1.583078623,0.538385749,0.821745753,0.821745753,0.0,130.8960571,103.0,66873.625,0.0,1781.067871,1.0,279.4553833,283.6257019,299.9491882,304.3156128,293.1499939,293.1499939,279.75,41245.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828285038,1.0,0.0,0.0,3.831500053,3.831526756,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9835.660156,0.0,1785.82373,1895.437134,0.0,2732.486572,0.95179832,1.0,0.0,3.0,1.0,0.0
17756400,297.128418,297.1499939,293.1499939,0.0,0.0,284.8737183,0.822038591,0.321385711,0.291527182,297.2271729,297.1499939,293.1499939,0.0,0.0,284.8749084,0.916704893,0.448194861,0.425845176,297.1527405,297.1499939,293.1499939,0.0,0.0,284.8746033,0.885259807,0.405224502,0.284924358,297.1697998,297.1499939,293.1499939,0.0,0.0,284.8745422,0.879057646,0.396876603,0.3778916,297.114624,297.1499939,293.1499939,0.0,0.0,284.8706665,0.70253998,0.197524309,0.902263522,284.8746033,284.9500122,300.3851929,296.9467773,298.5195618,297.1475525,284.8797607,1.0,0.52201575,0.618326187,0.618326187,1.0,1.0,-2.740277052,1.157198548,1.583078623,0.538385749,0.821745753,0.821745753,0.0,130.8960571,103.0,66873.625,0.0,1781.067871,1.0,279.4553833,283.6257019,299.9491882,304.3156128,293.1499939,293.1499939,279.75,41245.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828285038,1.0,0.0,0.0,3.831500053,3.831526756,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9835.660156,0.0,1785.82373,1895.437134,0.0,2732.486572,0.95179832,1.0,0.0,3.0,1.0,0.0
17756460,297.1357422,297.1499939,293.1499939,0.0,0.0,284.9651489,0.841522634,0.321851104,0.2912395,297.2359924,297.1499939,293.1499939,0.0,0.0,284.9646606,0.944899857,0.45006153,0.42687723,297.1602478,297.1499939,293.1499939,0.0,0.0,284.9647827,0.908883572,0.406013697,0.284921169,297.1745605,297.1499939,293.1499939,0.0,0.0,284.9648132,0.902244151,0.397603273,0.37787044,297.1192932,297.1499939,293.1499939,0.0,0.0,284.9662781,0.720033288,0.197546899,0.899495542,284.9647827,284.9500122,300.4384766,296.9712524,298.5445862,297.1546936,284.9623413,1.0,0.51403594,0.616765678,0.616765678,1.0,1.0,-2.737805605,1.154732704,1.58307302,0.536152065,0.88602984,0.88602984,0.0,119.2406082,91.0,66500.03906,0.0,1722.956055,1.0,279.7444458,283.7088013,299.9452209,304.2093506,293.1499939,293.1499939,280.0499878,32757.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819073737,1.0,0.0,0.0,4.011347294,4.011374474,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9711.960938,0.0,1946.909302,1895.437134,0.0,2646.98999,0.983888686,1.0,0.0,3.0,1.0,0.0
17756520,297.1357422,297.1499939,293.1499939,0.0,0.0,284.9651489,0.841522634,0.321851104,0.2912395,297.2359924,297.1499939,293.1499939,0.0,0.0,284.9646606,0.944899857,0.45006153,0.42687723,297.1602478,297.1499939,293.1499939,0.0,0.0,284.9647827,0.908883572,0.406013697,0.284921169,297.1745605,297.1499939,293.1499939,0.0,0.0,284.9648132,0.902244151,0.397603273,0.37787044,297.1192932,297.1499939,293.1499939,0.0,0.0,284.9662781,0.720033288,0.197546899,0.899495542,284.9647827,284.9500122,300.4384766,296.9712524,298.5445862,297.1546936,284.9623413,1.0,0.51403594,0.616765678,0.616765678,1.0,1.0,-2.737805605,1.154732704,1.58307302,0.536152065,0.88602984,0.88602984,0.0,119.2406082,91.0,66500.03906,0.0,1722.956055,1.0,279.7444458,283.7088013,299.9452209,304.2093506,293.1499939,293.1499939,280.0499878,32757.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819073737,1.0,0.0,0.0,4.011347294,4.011374474,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9711.960938,0.0,1946.909302,1895.437134,0.0,2646.98999,0.983888686,1.0,0.0,3.0,1.0,0.0
17756580,297.1459351,297.1499939,293.1499939,0.0,0.0,285.0959473,0.868240356,0.322696716,0.291428775,297.2476807,297.1499939,293.1499939,0.0,0.0,285.0962219,0.977559924,0.452330977,0.42840752,297.1712341,297.1499939,293.1499939,0.0,0.0,285.0961609,0.943306386,0.407251,0.28532806,297.1827087,297.1499939,293.1499939,0.0,0.0,285.0961304,0.935804486,0.39873606,0.378337741,297.1263428,297.1499939,293.1499939,0.0,0.0,285.0953369,0.741337597,0.197869495,0.898272812,285.0961609,284.9500122,300.4917297,296.995636,298.5715332,297.1650085,285.0976257,1.0,0.506170869,0.615205169,0.615205169,1.0,1.0,-2.739449024,1.154131055,1.58531785,0.534915388,1.0,1.0,0.0,107.074501,79.0,65671.3125,0.0,1668.583862,1.0,280.0446472,283.8529358,299.9785767,304.1825867,293.1499939,293.1499939,279.75,25961.54883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813526273,1.0,0.0,0.0,4.118235111,4.118262291,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10915.16699,0.0,2034.421631,1895.437134,0.0,2595.703369,1.0,1.0,0.0,3.0,1.0,0.0
17756640,297.1459351,297.1499939,293.1499939,0.0,0.0,285.0959473,0.868240356,0.322696716,0.291428775,297.2476807,297.1499939,293.1499939,0.0,0.0,285.0962219,0.977559924,0.452330977,0.42840752,297.1712341,297.1499939,293.1499939,0.0,0.0,285.0961609,0.943306386,0.407251,0.28532806,297.1827087,297.1499939,293.1499939,0.0,0.0,285.0961304,0.935804486,0.39873606,0.378337741,297.1263428,297.1499939,293.1499939,0.0,0.0,285.0953369,0.741337597,0.197869495,0.898272812,285.0961609,284.9500122,300.4917297,296.995636,298.5715332,297.1650085,285.0976257,1.0,0.506170869,0.615205169,0.615205169,1.0,1.0,-2.739449024,1.154131055,1.58531785,0.534915388,1.0,1.0,0.0,107.074501,79.0,65671.3125,0.0,1668.583862,1.0,280.0446472,283.8529358,299.9785767,304.1825867,293.1499939,293.1499939,279.75,25961.54883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813526273,1.0,0.0,0.0,4.118235111,4.118262291,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10915.16699,0.0,2034.421631,1895.437134,0.0,2595.703369,1.0,1.0,0.0,3.0,1.0,0.0
17756700,297.1475525,297.1499939,293.1499939,0.0,0.0,284.9658203,0.884779215,0.322833389,0.291531324,297.2503967,297.1499939,293.1499939,0.0,0.0,284.9638367,0.993350565,0.453219354,0.429198146,297.1735229,297.1499939,293.1499939,0.0,0.0,284.9643555,0.962695241,0.40761438,0.285556316,297.1842346,297.1499939,293.1499939,0.0,0.0,284.9644775,0.955649674,0.399093717,0.378608197,297.1287231,297.1499939,293.1499939,0.0,0.0,284.97052,0.754423499,0.197953507,0.897899806,284.9643555,284.9500122,300.5183411,297.007782,298.5836182,297.1678772,284.9537659,1.0,0.502275527,0.614424944,0.614424944,1.0,1.0,-2.740677834,1.154001713,1.586676121,0.534433186,0.966522694,0.966522694,0.0,101.02388,79.0,66906.96875,0.0,1642.113647,1.0,279.7875977,283.6936035,300.0422058,304.4455261,293.1499939,293.1499939,279.75,26615.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819822192,1.0,0.0,0.0,4.114912987,4.114940166,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10586.98242,0.0,2035.37561,1895.437134,0.0,2653.922119,1.0,1.0,0.0,3.0,1.0,0.0
17756760,297.1443787,297.1499939,293.1499939,0.0,0.0,284.9144592,0.897668362,0.322507471,0.291244268,297.2506409,297.1499939,293.1499939,0.0,0.0,284.9142151,0.999000013,0.453875989,0.422463953,297.171051,297.1499939,293.1499939,0.0,0.0,284.9142761,0.976264596,0.40752241,0.285494715,297.1815491,297.1499939,293.1499939,0.0,0.0,284.9142761,0.969826162,0.399049371,0.378552645,297.1286621,297.1499939,293.1499939,0.0,0.0,284.9150391,0.764917791,0.197813526,0.896903515,284.9142761,284.9500122,300.5449524,297.019928,298.5929565,297.1668701,284.9125061,1.0,0.497910887,0.613617539,0.613617539,1.0,1.0,-2.732253551,1.14934814,1.582905412,0.532063425,0.926969469,0.926969469,0.0,96.43952179,97.0,66830.375,0.0,1607.736694,1.0,279.7545166,283.6543274,300.0429077,304.4047852,293.1499939,293.1499939,279.4500122,29993.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821787059,1.0,0.0,0.0,4.099199295,4.099226952,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11182.54688,0.0,2042.234375,1895.437134,0.0,2672.133057,1.0,1.0,0.0,3.0,1.0,0.0
17756820,297.1356506,297.1499939,293.1499939,0.0,0.0,284.8889465,0.895068169,0.321539938,0.290357232,297.2685547,297.1499939,293.1499939,0.0,0.0,284.8907776,0.999000013,0.456976622,0.424747944,297.1635132,297.1499939,293.1499939,0.0,0.0,284.8902893,0.974243581,0.407014072,0.285132468,297.1733704,297.1499939,293.1499939,0.0,0.0,284.8901672,0.967774332,0.39861241,0.378151566,297.1263733,297.1499939,293.1499939,0.0,0.0,284.8844299,0.762933671,0.197306469,0.894725621,284.8902893,284.9500122,300.598175,297.0440674,298.6166077,297.1725769,284.897522,1.0,0.498007357,0.61200279,0.61200279,1.0,1.0,-2.725669622,1.144851208,1.580818295,0.529056013,0.830738723,0.830738723,0.0,96.72192383,115.0,66750.96875,0.0,1602.369507,1.0,279.45578,283.6416016,300.0410156,304.3853149,293.1499939,293.1499939,279.75,40690.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824167371,1.0,0.0,0.0,3.813817978,3.813844204,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9850.564453,0.0,1759.842896,1895.437134,0.0,2694.219727,0.948945701,1.0,0.0,3.0,1.0,0.0
17756880,297.1356506,297.1499939,293.1499939,0.0,0.0,284.8889465,0.895068169,0.321539938,0.290357232,297.2685547,297.1499939,293.1499939,0.0,0.0,284.8907776,0.999000013,0.456976622,0.424747944,297.1635132,297.1499939,293.1499939,0.0,0.0,284.8902893,0.974243581,0.407014072,0.285132468,297.1733704,297.1499939,293.1499939,0.0,0.0,284.8901672,0.967774332,0.39861241,0.378151566,297.1263733,297.1499939,293.1499939,0.0,0.0,284.8844299,0.762933671,0.197306469,0.894725621,284.8902893,284.9500122,300.598175,297.0440674,298.6166077,297.1725769,284.897522,1.0,0.498007357,0.61200279,0.61200279,1.0,1.0,-2.725669622,1.144851208,1.580818295,0.529056013,0.830738723,0.830738723,0.0,96.72192383,115.0,66750.96875,0.0,1602.369507,1.0,279.45578,283.6416016,300.0410156,304.3853149,293.1499939,293.1499939,279.75,40690.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824167371,1.0,0.0,0.0,3.813817978,3.813844204,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9850.564453,0.0,1759.842896,1895.437134,0.0,2694.219727,0.948945701,1.0,0.0,3.0,1.0,0.0
17756940,297.1427307,297.1499939,293.1499939,0.0,0.0,284.9760132,0.88003546,0.322075397,0.290812016,297.2632446,297.1499939,293.1499939,0.0,0.0,284.9754944,0.992758989,0.457951397,0.433932334,297.1715393,297.1499939,293.1499939,0.0,0.0,284.975647,0.958522201,0.407997161,0.285784572,297.1784363,297.1499939,293.1499939,0.0,0.0,284.9756775,0.951331973,0.399418741,0.378908575,297.1304321,297.1499939,293.1499939,0.0,0.0,284.9772034,0.750614643,0.197418064,0.895746469,284.975647,284.9500122,300.6513672,297.0681458,298.6388245,297.1738586,284.9727783,1.0,0.504550278,0.610387981,0.610387981,1.0,1.0,-2.742842913,1.151391506,1.591451406,0.53055805,0.898733318,0.898733318,0.0,102.4657745,133.0,66884.01563,0.0,1652.452515,1.0,279.7440186,283.7086487,300.0473633,304.3295593,293.1499939,293.1499939,279.4500122,31904.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816080809,1.0,0.0,0.0,4.035447598,4.035474777,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11156.38184,0.0,1971.885254,1895.437134,0.0,2619.299805,0.989037454,1.0,0.0,3.0,1.0,0.0
17757000,297.1427307,297.1499939,293.1499939,0.0,0.0,284.9760132,0.88003546,0.322075397,0.290812016,297.2632446,297.1499939,293.1499939,0.0,0.0,284.9754944,0.992758989,0.457951397,0.433932334,297.1715393,297.1499939,293.1499939,0.0,0.0,284.975647,0.958522201,0.407997161,0.285784572,297.1784363,297.1499939,293.1499939,0.0,0.0,284.9756775,0.951331973,0.399418741,0.378908575,297.1304321,297.1499939,293.1499939,0.0,0.0,284.9772034,0.750614643,0.197418064,0.895746469,284.975647,284.9500122,300.6513672,297.0681458,298.6388245,297.1738586,284.9727783,1.0,0.504550278,0.610387981,0.610387981,1.0,1.0,-2.742842913,1.151391506,1.591451406,0.53055805,0.898733318,0.898733318,0.0,102.4657745,133.0,66884.01563,0.0,1652.452515,1.0,279.7440186,283.7086487,300.0473633,304.3295593,293.1499939,293.1499939,279.4500122,31904.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816080809,1.0,0.0,0.0,4.035447598,4.035474777,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11156.38184,0.0,1971.885254,1895.437134,0.0,2619.299805,0.989037454,1.0,0.0,3.0,1.0,0.0
17757060,297.1392517,297.1499939,293.1499939,0.0,0.0,284.9242249,0.850659847,0.321632832,0.291056037,297.2528992,297.1499939,293.1499939,0.0,0.0,284.924408,0.963028371,0.458329499,0.434737891,297.1698914,297.1499939,293.1499939,0.0,0.0,284.9243774,0.922611654,0.408104718,0.286344618,297.175354,297.1499939,293.1499939,0.0,0.0,284.9243774,0.915145874,0.399468541,0.379595518,297.1295776,297.1499939,293.1499939,0.0,0.0,284.9234009,0.727179646,0.197086632,0.897029519,284.9243774,284.9500122,300.7045288,297.0921326,298.6564331,297.168335,284.9242249,1.0,0.513586104,0.60879761,0.60879761,1.0,1.0,-2.74784565,1.152209163,1.595636606,0.530067086,0.830866754,0.830866754,0.0,114.855278,151.0,67349.72656,0.0,1717.398315,1.0,279.4560242,283.6533813,300.1014404,304.484375,293.1499939,293.1499939,279.75,38748.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822182655,1.0,0.0,0.0,3.839560032,3.839586258,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9943.756836,0.0,1776.098389,1895.437134,0.0,2675.802246,0.951435745,1.0,0.0,3.0,1.0,0.0
17757120,297.1392517,297.1499939,293.1499939,0.0,0.0,284.9242249,0.850659847,0.321632832,0.291056037,297.2528992,297.1499939,293.1499939,0.0,0.0,284.924408,0.963028371,0.458329499,0.434737891,297.1698914,297.1499939,293.1499939,0.0,0.0,284.9243774,0.922611654,0.408104718,0.286344618,297.175354,297.1499939,293.1499939,0.0,0.0,284.9243774,0.915145874,0.399468541,0.379595518,297.1295776,297.1499939,293.1499939,0.0,0.0,284.9234009,0.727179646,0.197086632,0.897029519,284.9243774,284.9500122,300.7045288,297.0921326,298.6564331,297.168335,284.9242249,1.0,0.513586104,0.60879761,0.60879761,1.0,1.0,-2.74784565,1.152209163,1.595636606,0.530067086,0.830866754,0.830866754,0.0,114.855278,151.0,67349.72656,0.0,1717.398315,1.0,279.4560242,283.6533813,300.1014404,304.484375,293.1499939,293.1499939,279.75,38748.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822182655,1.0,0.0,0.0,3.839560032,3.839586258,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9943.756836,0.0,1776.098389,1895.437134,0.0,2675.802246,0.951435745,1.0,0.0,3.0,1.0,0.0
