time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757180,297.1438599,297.1499939,293.1499939,0.0,0.0,284.9896851,0.825531602,0.321962625,0.291751564,297.256073,297.1499939,293.1499939,0.0,0.0,284.9891357,0.930245459,0.459950387,0.436600745,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9892883,0.891676486,0.409016967,0.287279099,297.1790466,297.1499939,293.1499939,0.0,0.0,284.9893188,0.885134339,0.400161833,0.380681396,297.1316833,297.1499939,293.1499939,0.0,0.0,284.9909363,0.704879165,0.197041243,0.899174452,284.9892883,284.9500122,300.7577209,297.1159973,298.6794434,297.1720581,284.9868164,1.0,0.524222195,0.607207179,0.607207179,1.0,1.0,-2.755919218,1.154416442,1.601502776,0.530226946,0.902941763,0.902941763,0.0,129.2922058,169.0,67232.6875,0.0,1797.27478,1.0,279.7440186,283.7149353,300.1025085,304.4128418,293.1499939,293.1499939,279.4500122,31660.90039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815767944,1.0,0.0,0.0,4.04886198,4.04888916,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11220.78711,0.0,1987.83374,1895.437134,0.0,2616.407959,0.99158299,1.0,0.0,3.0,1.0,0.0
17757240,297.1438599,297.1499939,293.1499939,0.0,0.0,284.9896851,0.825531602,0.321962625,0.291751564,297.256073,297.1499939,293.1499939,0.0,0.0,284.9891357,0.930245459,0.459950387,0.436600745,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9892883,0.891676486,0.409016967,0.287279099,297.1790466,297.1499939,293.1499939,0.0,0.0,284.9893188,0.885134339,0.400161833,0.380681396,297.1316833,297.1499939,293.1499939,0.0,0.0,284.9909363,0.704879165,0.197041243,0.899174452,284.9892883,284.9500122,300.7577209,297.1159973,298.6794434,297.1720581,284.9868164,1.0,0.524222195,0.607207179,0.607207179,1.0,1.0,-2.755919218,1.154416442,1.601502776,0.530226946,0.902941763,0.902941763,0.0,129.2922058,169.0,67232.6875,0.0,1797.27478,1.0,279.7440186,283.7149353,300.1025085,304.4128418,293.1499939,293.1499939,279.4500122,31660.90039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815767944,1.0,0.0,0.0,4.04886198,4.04888916,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11220.78711,0.0,1987.83374,1895.437134,0.0,2616.407959,0.99158299,1.0,0.0,3.0,1.0,0.0
17757300,297.1410217,297.1499939,293.1499939,0.0,0.0,284.8587646,0.813655257,0.321646601,0.292004049,297.2537537,297.1499939,293.1499939,0.0,0.0,284.8579712,0.914272964,0.460396111,0.437544137,297.1747742,297.1499939,293.1499939,0.0,0.0,284.8581848,0.877929389,0.409026057,0.28769359,297.1767883,297.1499939,293.1499939,0.0,0.0,284.8582153,0.871523678,0.400126427,0.381166607,297.1306152,297.1499939,293.1499939,0.0,0.0,284.861145,0.693528891,0.196821392,0.900188088,284.8581848,284.9500122,300.7843018,297.1278992,298.6888428,297.1704407,284.8569336,1.0,0.529903054,0.606411934,0.606411934,1.0,1.0,-2.759661674,1.155359983,1.60430181,0.530328751,0.807665884,0.807665884,0.0,137.27771,169.0,67911.63281,0.0,1840.53772,1.0,279.4899292,283.5786133,300.1622314,304.6531067,293.1499939,293.1499939,279.4500122,40014.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821965754,1.0,0.0,0.0,3.967286348,3.967314243,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10750.8457,0.0,1948.291138,1895.437134,0.0,2673.790527,0.974656701,1.0,0.0,3.0,1.0,0.0
17757360,297.138092,297.1499939,293.1499939,0.0,0.0,284.9270325,0.801144481,0.321301132,0.291955769,297.2515564,297.1499939,293.1499939,0.0,0.0,284.9275208,0.89974165,0.460836649,0.438226134,297.1730042,297.1499939,293.1499939,0.0,0.0,284.9273682,0.864604592,0.40900448,0.287882745,297.1742249,297.1499939,293.1499939,0.0,0.0,284.9273682,0.858413398,0.400044233,0.381384969,297.1291199,297.1499939,293.1499939,0.0,0.0,284.9256897,0.682314396,0.196551055,0.900529921,284.9273682,284.9500122,300.8108826,297.139801,298.6977844,297.1682739,284.928772,1.0,0.535620093,0.605525553,0.605525553,1.0,1.0,-2.761324167,1.155272365,1.606051803,0.529818535,0.834454179,0.834454179,0.0,145.8086243,187.0,67741.60156,0.0,1883.259155,1.0,279.455658,283.6499023,300.1518555,304.5634155,293.1499939,293.1499939,279.75,38889.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822221816,1.0,0.0,0.0,3.862728357,3.86275506,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9997.280273,0.0,1805.846191,1895.437134,0.0,2676.165039,0.956722498,1.0,0.0,3.0,1.0,0.0
17757420,297.1408997,297.1499939,293.1499939,0.0,0.0,285.0273132,0.785476208,0.321467936,0.292333841,297.255127,297.1499939,293.1499939,0.0,0.0,285.0265198,0.882757306,0.462112546,0.439671844,297.1773376,297.1499939,293.1499939,0.0,0.0,285.0267639,0.848715901,0.409641296,0.288499802,297.1763611,297.1499939,293.1499939,0.0,0.0,285.026825,0.842752993,0.4004713,0.382065475,297.1298523,297.1499939,293.1499939,0.0,0.0,285.028717,0.668594837,0.196430504,0.901769102,285.0267639,284.9500122,300.8491516,297.1568909,298.7141418,297.1711121,285.021698,1.0,0.544079542,0.604249179,0.604249179,1.0,1.0,-2.766556978,1.156432271,1.610124826,0.529660463,0.921490967,0.921490967,0.0,158.0016022,187.0,67532.66406,0.0,1948.918579,1.0,279.7326965,283.7410583,300.1291199,304.427063,293.1499939,293.1499939,279.75,30396.28711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815563142,1.0,0.0,0.0,4.034546852,4.034574032,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10543.4873,0.0,1958.213135,1895.437134,0.0,2614.515137,0.989246607,1.0,0.0,3.0,1.0,0.0
17757480,297.1415405,297.1499939,293.1499939,0.0,0.0,284.9975586,0.780076385,0.32149756,0.292591006,297.256134,297.1499939,293.1499939,0.0,0.0,284.9968567,0.876911819,0.462582856,0.440348744,297.1786499,297.1499939,293.1499939,0.0,0.0,284.9970703,0.843335748,0.409865797,0.288829952,297.1769104,297.1499939,293.1499939,0.0,0.0,284.9971008,0.837428868,0.400618196,0.38243106,297.1300659,297.1499939,293.1499939,0.0,0.0,284.9990845,0.663899481,0.19637917,0.902504921,284.9970703,284.9500122,300.8640442,297.1635132,298.720459,297.1720581,284.9935608,1.0,0.547441661,0.603752792,0.603752792,1.0,1.0,-2.769400835,1.157243013,1.612157702,0.529811263,0.913116813,0.913116813,0.0,162.7571564,175.0,67692.4375,0.0,1975.866211,1.0,279.7446289,283.7121582,300.1500549,304.4888,293.1499939,293.1499939,279.4500122,31208.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815840781,1.0,0.0,0.0,4.082517147,4.082544804,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11313.71777,0.0,2029.605957,1895.437134,0.0,2617.081055,0.999345839,1.0,0.0,3.0,1.0,0.0
17757540,297.1353455,297.1499939,293.1499939,0.0,0.0,284.9223328,0.773461342,0.320762604,0.292320162,297.2516479,297.1499939,293.1499939,0.0,0.0,284.9229431,0.870609939,0.463473231,0.441580743,297.1748352,297.1499939,293.1499939,0.0,0.0,284.9227905,0.837196171,0.40984264,0.289112568,297.1715088,297.1499939,293.1499939,0.0,0.0,284.9227295,0.83127284,0.400414348,0.382628798,297.1269226,297.1499939,293.1499939,0.0,0.0,284.9207153,0.65814513,0.195808753,0.901435554,284.9227905,284.9500122,300.9172058,297.1871338,298.7380371,297.1679993,284.9248962,1.0,0.55026418,0.601979971,0.601979971,1.0,1.0,-2.769862413,1.155691862,1.614170551,0.528169513,0.83614552,0.83614552,0.0,168.3569794,163.0,68066.39844,0.0,2003.043457,1.0,279.4551697,283.638916,300.1990967,304.6356201,293.1499939,293.1499939,279.75,39268.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822335958,1.0,0.0,0.0,3.889805079,3.88983202,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10042.57617,0.0,1842.751953,1895.437134,0.0,2677.224121,0.96292305,1.0,0.0,3.0,1.0,0.0
17757600,297.1353455,297.1499939,293.1499939,0.0,0.0,284.9223328,0.773461342,0.320762604,0.292320162,297.2516479,297.1499939,293.1499939,0.0,0.0,284.9229431,0.870609939,0.463473231,0.441580743,297.1748352,297.1499939,293.1499939,0.0,0.0,284.9227905,0.837196171,0.40984264,0.289112568,297.1715088,297.1499939,293.1499939,0.0,0.0,284.9227295,0.83127284,0.400414348,0.382628798,297.1269226,297.1499939,293.1499939,0.0,0.0,284.9207153,0.65814513,0.195808753,0.901435554,284.9227905,284.9500122,300.9172058,297.1871338,298.7380371,297.1679993,284.9248962,1.0,0.55026418,0.601979971,0.601979971,1.0,1.0,-2.769862413,1.155691862,1.614170551,0.528169513,0.83614552,0.83614552,0.0,168.3569794,163.0,68066.39844,0.0,2003.043457,1.0,279.4551697,283.638916,300.1990967,304.6356201,293.1499939,293.1499939,279.75,39268.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822335958,1.0,0.0,0.0,3.889805079,3.88983202,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10042.57617,0.0,1842.751953,1895.437134,0.0,2677.224121,0.96292305,1.0,0.0,3.0,1.0,0.0
17757660,297.1399841,297.1499939,293.1499939,0.0,0.0,284.9941406,0.776199877,0.321043104,0.292273641,297.2575073,297.1499939,293.1499939,0.0,0.0,284.9935303,0.874687195,0.465351999,0.443025202,297.1817322,297.1499939,293.1499939,0.0,0.0,284.9937134,0.840406835,0.410853297,0.28957057,297.1747742,297.1499939,293.1499939,0.0,0.0,284.9937439,0.834213555,0.401014298,0.382913321,297.1287231,297.1499939,293.1499939,0.0,0.0,284.9955444,0.660149753,0.195696533,0.899908006,284.9937134,284.9500122,300.9703979,297.2106934,298.7609253,297.1729431,284.9908142,1.0,0.548599958,0.600268841,0.600268841,1.0,1.0,-2.770593405,1.154330254,1.616263151,0.52645725,0.913357735,0.913357735,0.0,165.8924255,151.0,67802.05469,0.0,1992.581909,1.0,279.744751,283.7051392,300.1951294,304.5473328,293.1499939,293.1499939,279.4500122,31369.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815500796,1.0,0.0,0.0,4.093807697,4.093835831,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11337.7334,0.0,2046.393066,1895.437134,0.0,2613.938965,1.0,1.0,0.0,3.0,1.0,0.0
17757720,297.1399841,297.1499939,293.1499939,0.0,0.0,284.9941406,0.776199877,0.321043104,0.292273641,297.2575073,297.1499939,293.1499939,0.0,0.0,284.9935303,0.874687195,0.465351999,0.443025202,297.1817322,297.1499939,293.1499939,0.0,0.0,284.9937134,0.840406835,0.410853297,0.28957057,297.1747742,297.1499939,293.1499939,0.0,0.0,284.9937439,0.834213555,0.401014298,0.382913321,297.1287231,297.1499939,293.1499939,0.0,0.0,284.9955444,0.660149753,0.195696533,0.899908006,284.9937134,284.9500122,300.9703979,297.2106934,298.7609253,297.1729431,284.9908142,1.0,0.548599958,0.600268841,0.600268841,1.0,1.0,-2.770593405,1.154330254,1.616263151,0.52645725,0.913357735,0.913357735,0.0,165.8924255,151.0,67802.05469,0.0,1992.581909,1.0,279.744751,283.7051392,300.1951294,304.5473328,293.1499939,293.1499939,279.4500122,31369.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815500796,1.0,0.0,0.0,4.093807697,4.093835831,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11337.7334,0.0,2046.393066,1895.437134,0.0,2613.938965,1.0,1.0,0.0,3.0,1.0,0.0
17757780,297.1356201,297.1499939,293.1499939,0.0,0.0,284.9191284,0.782830477,0.320477098,0.291715503,297.2554932,297.1499939,293.1499939,0.0,0.0,284.9198914,0.88339895,0.466510922,0.444035292,297.1801758,297.1499939,293.1499939,0.0,0.0,284.9196777,0.847731173,0.411099464,0.289692968,297.1706238,297.1499939,293.1499939,0.0,0.0,284.9196167,0.841159463,0.400908798,0.382739544,297.127533,297.1499939,293.1499939,0.0,0.0,284.9171753,0.665659547,0.195306912,0.897384942,284.9196777,284.9500122,301.0235901,297.2341614,298.7795105,297.1709595,284.9225769,1.0,0.544254839,0.59855777,0.59855777,1.0,1.0,-2.768050194,1.151442885,1.616607189,0.524090409,0.836130917,0.836130917,0.0,159.7310791,139.0,68125.39063,0.0,1959.451904,1.0,279.4550781,283.6337585,300.2438049,304.6860352,293.1499939,293.1499939,279.75,39529.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821411073,1.0,0.0,0.0,3.896901608,3.896928549,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10056.36328,0.0,1853.791504,1895.437134,0.0,2668.647217,0.964584231,1.0,0.0,3.0,1.0,0.0
17757840,297.1356201,297.1499939,293.1499939,0.0,0.0,284.9191284,0.782830477,0.320477098,0.291715503,297.2554932,297.1499939,293.1499939,0.0,0.0,284.9198914,0.88339895,0.466510922,0.444035292,297.1801758,297.1499939,293.1499939,0.0,0.0,284.9196777,0.847731173,0.411099464,0.289692968,297.1706238,297.1499939,293.1499939,0.0,0.0,284.9196167,0.841159463,0.400908798,0.382739544,297.127533,297.1499939,293.1499939,0.0,0.0,284.9171753,0.665659547,0.195306912,0.897384942,284.9196777,284.9500122,301.0235901,297.2341614,298.7795105,297.1709595,284.9225769,1.0,0.544254839,0.59855777,0.59855777,1.0,1.0,-2.768050194,1.151442885,1.616607189,0.524090409,0.836130917,0.836130917,0.0,159.7310791,139.0,68125.39063,0.0,1959.451904,1.0,279.4550781,283.6337585,300.2438049,304.6860352,293.1499939,293.1499939,279.75,39529.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821411073,1.0,0.0,0.0,3.896901608,3.896928549,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10056.36328,0.0,1853.791504,1895.437134,0.0,2668.647217,0.964584231,1.0,0.0,3.0,1.0,0.0
17757900,297.1382751,297.1499939,293.1499939,0.0,0.0,285.0284119,0.787777364,0.320644528,0.291490674,297.2590027,297.1499939,293.1499939,0.0,0.0,285.0292664,0.889601588,0.467521191,0.444601417,297.1841125,297.1499939,293.1499939,0.0,0.0,285.0290222,0.853089333,0.411674559,0.289799839,297.1723633,297.1499939,293.1499939,0.0,0.0,285.0289612,0.846246719,0.401209772,0.382669717,297.1289368,297.1499939,293.1499939,0.0,0.0,285.0260925,0.669794738,0.195302829,0.89610064,285.0290222,284.9500122,301.0501709,297.2458801,298.7910156,297.1737671,285.0314636,1.0,0.541440547,0.597702205,0.597702205,1.0,1.0,-2.766955137,1.150086164,1.616869092,0.522860348,0.916307509,0.916307509,0.0,155.5541992,139.0,67576.97656,0.0,1938.023315,1.0,279.7080994,283.7459412,300.2102356,304.4898682,293.1499939,293.1499939,279.75,32146.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815250218,1.0,0.0,0.0,3.996603966,3.996630669,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10490.04688,0.0,1922.485107,1895.437134,0.0,2611.624023,0.983748376,1.0,0.0,3.0,1.0,0.0
17757960,297.1416321,297.1499939,293.1499939,0.0,0.0,284.9953308,0.794245839,0.320899159,0.291544557,297.2631226,297.1499939,293.1499939,0.0,0.0,284.994751,0.897438288,0.468618155,0.445445448,297.1888428,297.1499939,293.1499939,0.0,0.0,284.9949036,0.860031903,0.412356943,0.290130675,297.1748962,297.1499939,293.1499939,0.0,0.0,284.9949646,0.852835178,0.401600868,0.382843941,297.131012,297.1499939,293.1499939,0.0,0.0,284.996582,0.675218046,0.195374057,0.895436406,284.9949341,284.9500122,301.0767822,297.2575684,298.8032837,297.1776428,284.9924927,1.0,0.538439214,0.596925497,0.596925497,1.0,1.0,-2.767841578,1.14969337,1.618148208,0.522198558,0.915334225,0.915334225,0.0,150.7007599,127.0,67820.11719,0.0,1916.519653,1.0,279.7449341,283.7042847,300.2403259,304.5947876,293.1499939,293.1499939,279.4500122,31265.0918,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814268649,1.0,0.0,0.0,4.095177174,4.09520483,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11351.46387,0.0,2047.395874,1895.437134,0.0,2602.557129,1.0,1.0,0.0,3.0,1.0,0.0
17758020,297.1384277,297.1499939,293.1499939,0.0,0.0,284.9174805,0.807756662,0.320471823,0.29098013,297.2619324,297.1499939,293.1499939,0.0,0.0,284.9183655,0.914799213,0.469931662,0.446474075,297.1885071,297.1499939,293.1499939,0.0,0.0,284.9181213,0.875062227,0.412818491,0.290304482,297.1717224,297.1499939,293.1499939,0.0,0.0,284.9180603,0.867188513,0.401597351,0.38262412,297.1311035,297.1499939,293.1499939,0.0,0.0,284.9154053,0.686953127,0.195144728,0.892969608,284.9181213,284.9500122,301.1300049,297.2808838,298.8224792,297.1766663,284.9215088,1.0,0.531714022,0.595372021,0.595372021,1.0,1.0,-2.765386581,1.146973491,1.618413091,0.519988418,0.836690247,0.836690247,0.0,140.7883606,115.0,68173.01563,0.0,1865.942749,1.0,279.4550476,283.6299744,300.2902527,304.7364502,293.1499939,293.1499939,279.75,39583.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820111871,1.0,0.0,0.0,3.9023664,3.902393579,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10069.9502,0.0,1861.146118,1895.437134,0.0,2656.605713,0.965827703,1.0,0.0,3.0,1.0,0.0
17758080,297.1384277,297.1499939,293.1499939,0.0,0.0,284.9174805,0.807756662,0.320471823,0.29098013,297.2619324,297.1499939,293.1499939,0.0,0.0,284.9183655,0.914799213,0.469931662,0.446474075,297.1885071,297.1499939,293.1499939,0.0,0.0,284.9181213,0.875062227,0.412818491,0.290304482,297.1717224,297.1499939,293.1499939,0.0,0.0,284.9180603,0.867188513,0.401597351,0.38262412,297.1311035,297.1499939,293.1499939,0.0,0.0,284.9154053,0.686953127,0.195144728,0.892969608,284.9181213,284.9500122,301.1300049,297.2808838,298.8224792,297.1766663,284.9215088,1.0,0.531714022,0.595372021,0.595372021,1.0,1.0,-2.765386581,1.146973491,1.618413091,0.519988418,0.836690247,0.836690247,0.0,140.7883606,115.0,68173.01563,0.0,1865.942749,1.0,279.4550476,283.6299744,300.2902527,304.7364502,293.1499939,293.1499939,279.75,39583.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820111871,1.0,0.0,0.0,3.9023664,3.902393579,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10069.9502,0.0,1861.146118,1895.437134,0.0,2656.605713,0.965827703,1.0,0.0,3.0,1.0,0.0
17758140,297.1451111,297.1499939,293.1499939,0.0,0.0,284.9963989,0.8246454,0.321000606,0.290827513,297.2698669,297.1499939,293.1499939,0.0,0.0,284.9959717,0.939392269,0.472153366,0.447911471,297.1979675,297.1499939,293.1499939,0.0,0.0,284.9960938,0.895337164,0.414260149,0.290809304,297.1766968,297.1499939,293.1499939,0.0,0.0,284.9961243,0.886670411,0.402373254,0.382724077,297.1354065,297.1499939,293.1499939,0.0,0.0,284.9974365,0.702601194,0.195337906,0.891215444,284.9961243,284.9500122,301.1832581,297.3041687,298.8466187,297.18396,284.9945679,1.0,0.524512053,0.593818486,0.593818486,1.0,1.0,-2.765541553,1.145440817,1.620100737,0.518241882,0.917781174,0.917781174,0.0,129.641861,103.0,67843.375,0.0,1813.637329,1.0,279.744873,283.7038269,300.2871399,304.6448975,293.1499939,293.1499939,279.4500122,31134.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81298244,1.0,0.0,0.0,4.095232964,4.09526062,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11363.19336,0.0,2046.375488,1895.437134,0.0,2590.685303,1.0,1.0,0.0,3.0,1.0,0.0
17758200,297.1451111,297.1499939,293.1499939,0.0,0.0,284.9963989,0.8246454,0.321000606,0.290827513,297.2698669,297.1499939,293.1499939,0.0,0.0,284.9959717,0.939392269,0.472153366,0.447911471,297.1979675,297.1499939,293.1499939,0.0,0.0,284.9960938,0.895337164,0.414260149,0.290809304,297.1766968,297.1499939,293.1499939,0.0,0.0,284.9961243,0.886670411,0.402373254,0.382724077,297.1354065,297.1499939,293.1499939,0.0,0.0,284.9974365,0.702601194,0.195337906,0.891215444,284.9961243,284.9500122,301.1832581,297.3041687,298.8466187,297.18396,284.9945679,1.0,0.524512053,0.593818486,0.593818486,1.0,1.0,-2.765541553,1.145440817,1.620100737,0.518241882,0.917781174,0.917781174,0.0,129.641861,103.0,67843.375,0.0,1813.637329,1.0,279.744873,283.7038269,300.2871399,304.6448975,293.1499939,293.1499939,279.4500122,31134.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81298244,1.0,0.0,0.0,4.095232964,4.09526062,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11363.19336,0.0,2046.375488,1895.437134,0.0,2590.685303,1.0,1.0,0.0,3.0,1.0,0.0
17758260,297.1423035,297.1499939,293.1499939,0.0,0.0,284.9151917,0.843580365,0.320659816,0.290304363,297.2686462,297.1499939,293.1499939,0.0,0.0,284.9161682,0.965875506,0.473552525,0.448983371,297.1980896,297.1499939,293.1499939,0.0,0.0,284.9158936,0.920050561,0.414885044,0.291068435,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9158325,0.909725428,0.402439207,0.382529438,297.1359558,297.1499939,293.1499939,0.0,0.0,284.9129333,0.719854116,0.195211798,0.889018476,284.915863,284.9500122,301.2365417,297.3273926,298.8658447,297.1832275,284.9197998,1.0,0.516965568,0.592274904,0.592274904,1.0,1.0,-2.763645172,1.142952085,1.620693207,0.516148388,0.837494373,0.837494373,0.0,118.5317154,91.0,68249.35156,0.0,1758.393433,1.0,279.4550171,283.6251831,300.3372498,304.7896118,293.1499939,293.1499939,279.75,39620.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818884015,1.0,0.0,0.0,3.910214901,3.910242319,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10086.65918,0.0,1871.418213,1895.437134,0.0,2645.233398,0.967558026,1.0,0.0,3.0,1.0,0.0
17758320,297.1423035,297.1499939,293.1499939,0.0,0.0,284.9151917,0.843580365,0.320659816,0.290304363,297.2686462,297.1499939,293.1499939,0.0,0.0,284.9161682,0.965875506,0.473552525,0.448983371,297.1980896,297.1499939,293.1499939,0.0,0.0,284.9158936,0.920050561,0.414885044,0.291068435,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9158325,0.909725428,0.402439207,0.382529438,297.1359558,297.1499939,293.1499939,0.0,0.0,284.9129333,0.719854116,0.195211798,0.889018476,284.915863,284.9500122,301.2365417,297.3273926,298.8658447,297.1832275,284.9197998,1.0,0.516965568,0.592274904,0.592274904,1.0,1.0,-2.763645172,1.142952085,1.620693207,0.516148388,0.837494373,0.837494373,0.0,118.5317154,91.0,68249.35156,0.0,1758.393433,1.0,279.4550171,283.6251831,300.3372498,304.7896118,293.1499939,293.1499939,279.75,39620.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818884015,1.0,0.0,0.0,3.910214901,3.910242319,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10086.65918,0.0,1871.418213,1895.437134,0.0,2645.233398,0.967558026,1.0,0.0,3.0,1.0,0.0
17758380,297.1492004,297.1499939,293.1499939,0.0,0.0,284.9994507,0.869880795,0.321256667,0.290181756,297.2765198,297.1499939,293.1499939,0.0,0.0,284.999176,0.994082153,0.475848585,0.450456917,297.2078552,297.1499939,293.1499939,0.0,0.0,284.9992676,0.954489887,0.416479677,0.291653872,297.1791992,297.1499939,293.1499939,0.0,0.0,284.9992676,0.943447948,0.403270394,0.382649601,297.1404419,297.1499939,293.1499939,0.0,0.0,285.0002136,0.740840137,0.195484966,0.887499392,284.9992676,284.9500122,301.289856,297.3505249,298.8899841,297.1906433,284.9985046,1.0,0.509254813,0.590731323,0.590731323,1.0,1.0,-2.76428318,1.141614318,1.622668862,0.514494538,0.922151685,0.922151685,0.0,106.7125244,94.0,67895.24219,0.0,1703.663696,1.0,279.7449341,283.704895,300.3335571,304.6955872,293.1499939,293.1499939,279.4500122,30881.88086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811773896,1.0,0.0,0.0,4.096346855,4.096374989,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11381.4375,0.0,2045.783203,1895.437134,0.0,2579.538818,1.0,1.0,0.0,3.0,1.0,0.0
17758440,297.1492004,297.1499939,293.1499939,0.0,0.0,284.9994507,0.869880795,0.321256667,0.290181756,297.2765198,297.1499939,293.1499939,0.0,0.0,284.999176,0.994082153,0.475848585,0.450456917,297.2078552,297.1499939,293.1499939,0.0,0.0,284.9992676,0.954489887,0.416479677,0.291653872,297.1791992,297.1499939,293.1499939,0.0,0.0,284.9992676,0.943447948,0.403270394,0.382649601,297.1404419,297.1499939,293.1499939,0.0,0.0,285.0002136,0.740840137,0.195484966,0.887499392,284.9992676,284.9500122,301.289856,297.3505249,298.8899841,297.1906433,284.9985046,1.0,0.509254813,0.590731323,0.590731323,1.0,1.0,-2.76428318,1.141614318,1.622668862,0.514494538,0.922151685,0.922151685,0.0,106.7125244,94.0,67895.24219,0.0,1703.663696,1.0,279.7449341,283.704895,300.3335571,304.6955872,293.1499939,293.1499939,279.4500122,30881.88086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811773896,1.0,0.0,0.0,4.096346855,4.096374989,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11381.4375,0.0,2045.783203,1895.437134,0.0,2579.538818,1.0,1.0,0.0,3.0,1.0,0.0
17758500,297.148468,297.1499939,293.1499939,0.0,0.0,284.8710327,0.878258169,0.321182609,0.290212691,297.2771606,297.1499939,293.1499939,0.0,0.0,284.8692322,0.999000013,0.476715118,0.448657215,297.2087097,297.1499939,293.1499939,0.0,0.0,284.8697205,0.964427233,0.416933358,0.292038411,297.1785278,297.1499939,293.1499939,0.0,0.0,284.869873,0.953554153,0.403393149,0.382827133,297.1410828,297.1499939,293.1499939,0.0,0.0,284.8751221,0.747441113,0.195490912,0.887382984,284.8697815,284.9500122,301.3165283,297.3620911,298.9000549,297.1912537,284.86203,1.0,0.507208824,0.589959502,0.589959502,1.0,1.0,-2.762969255,1.140174747,1.622794509,0.513453007,0.833687723,0.833687723,0.0,103.537941,94.0,68839.11719,0.0,1686.59021,1.0,279.4884644,283.5575867,300.3920288,304.9393311,293.1499939,293.1499939,279.4500122,37048.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817420423,1.0,0.0,0.0,4.055378437,4.055407047,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10976.28418,0.0,2041.383789,1895.437134,0.0,2631.687988,0.994381785,1.0,0.0,3.0,1.0,0.0
17758560,297.145874,297.1499939,293.1499939,0.0,0.0,284.9075317,0.8808797,0.320917398,0.289955616,297.2802429,297.1499939,293.1499939,0.0,0.0,284.9086304,0.999000013,0.47781989,0.444425523,297.2076416,297.1499939,293.1499939,0.0,0.0,284.9083557,0.967736483,0.417198986,0.292206317,297.1761475,297.1499939,293.1499939,0.0,0.0,284.9082642,0.956804574,0.403338552,0.382760942,297.1405945,297.1499939,293.1499939,0.0,0.0,284.9050598,0.749596179,0.19538492,0.886830032,284.9082947,284.9500122,301.3432007,297.3736267,298.909729,297.1916199,284.913147,1.0,0.505560577,0.589207053,0.589207053,1.0,1.0,-2.756555796,1.136451483,1.620104432,0.511246383,0.834842801,0.834842801,0.0,102.2810593,112.0,68202.82813,0.0,1671.495728,1.0,279.4551392,283.617157,300.383667,304.8398743,293.1499939,293.1499939,279.75,40015.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817686975,1.0,0.0,0.0,3.913093328,3.913120747,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10085.04102,0.0,1878.25354,1895.437134,0.0,2634.154297,0.96829921,1.0,0.0,3.0,1.0,0.0
17758620,297.1509705,297.1499939,293.1499939,0.0,0.0,285.0162964,0.877895534,0.32137996,0.290148526,297.2931824,297.1499939,293.1499939,0.0,0.0,285.0155334,0.999000013,0.480440795,0.449181587,297.2153015,297.1499939,293.1499939,0.0,0.0,285.0157471,0.965127289,0.418544888,0.292957008,297.1801453,297.1499939,293.1499939,0.0,0.0,285.0158081,0.953534365,0.403997868,0.383186311,297.1437378,297.1499939,293.1499939,0.0,0.0,285.0177612,0.74720937,0.195601031,0.887400627,285.0157776,284.9500122,301.3858948,297.3920593,298.9315491,297.2010803,285.0120544,1.0,0.508157074,0.588003039,0.588003039,1.0,1.0,-2.764780521,1.138932109,1.625848532,0.51131767,0.927395821,0.927395821,0.0,103.6873703,112.0,68047.14063,0.0,1690.170532,1.0,279.7380981,283.7125549,300.364624,304.710083,293.1499939,293.1499939,279.75,30491.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810254157,1.0,0.0,0.0,4.09531641,4.095344067,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10672.05273,0.0,2041.088501,1895.437134,0.0,2565.533936,1.0,1.0,0.0,3.0,1.0,0.0
17758680,297.1519775,297.1499939,293.1499939,0.0,0.0,285.007782,0.876160443,0.321479946,0.290297836,297.2939148,297.1499939,293.1499939,0.0,0.0,285.0077515,0.999000013,0.480871916,0.452002883,297.217041,297.1499939,293.1499939,0.0,0.0,285.0077515,0.96335417,0.418877482,0.293230087,297.1810303,297.1499939,293.1499939,0.0,0.0,285.0077515,0.951516747,0.404159129,0.383390129,297.1445007,297.1499939,293.1499939,0.0,0.0,285.0080872,0.74582243,0.195658594,0.887837172,285.0077515,284.9500122,301.3965759,297.3966675,298.9364624,297.2023315,285.0083618,1.0,0.50942117,0.587702096,0.587702096,1.0,1.0,-2.769442797,1.1407125,1.628730297,0.512003601,0.930145442,0.930145442,0.0,104.5428696,130.0,68047.32813,0.0,1701.140991,1.0,279.7449646,283.7102051,300.379425,304.7453918,293.1499939,293.1499939,279.4500122,30444.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810385466,1.0,0.0,0.0,4.09841156,4.098439217,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11412.73438,0.0,2044.942139,1895.437134,0.0,2566.743652,1.0,1.0,0.0,3.0,1.0,0.0
17758740,297.1475525,297.1499939,293.1499939,0.0,0.0,284.9064941,0.853478074,0.321065485,0.290548414,297.2829285,297.1499939,293.1499939,0.0,0.0,284.9076233,0.98182255,0.481588244,0.456511647,297.2162476,297.1499939,293.1499939,0.0,0.0,284.9073181,0.936769903,0.419656724,0.294244945,297.1773987,297.1499939,293.1499939,0.0,0.0,284.907196,0.923507214,0.404192209,0.384033859,297.1434937,297.1499939,293.1499939,0.0,0.0,284.9042664,0.727990448,0.195494533,0.889567971,284.9072571,284.9500122,301.4500122,297.4196777,298.9529724,297.1961975,284.9125671,1.0,0.517367661,0.586197078,0.586197078,1.0,1.0,-2.779374838,1.14350307,1.635871887,0.512750089,0.843830943,0.843830943,0.0,114.3653564,148.0,68879.61719,0.0,1762.44751,1.0,279.454834,283.6043091,300.4356995,304.9302673,293.1499939,293.1499939,279.75,39145.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817403257,1.0,0.0,0.0,3.962070227,3.962097883,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10174.98633,0.0,1934.418945,1895.437134,0.0,2631.529297,0.97815156,1.0,0.0,3.0,1.0,0.0
17758800,297.1475525,297.1499939,293.1499939,0.0,0.0,284.9064941,0.853478074,0.321065485,0.290548414,297.2829285,297.1499939,293.1499939,0.0,0.0,284.9076233,0.98182255,0.481588244,0.456511647,297.2162476,297.1499939,293.1499939,0.0,0.0,284.9073181,0.936769903,0.419656724,0.294244945,297.1773987,297.1499939,293.1499939,0.0,0.0,284.907196,0.923507214,0.404192209,0.384033859,297.1434937,297.1499939,293.1499939,0.0,0.0,284.9042664,0.727990448,0.195494533,0.889567971,284.9072571,284.9500122,301.4500122,297.4196777,298.9529724,297.1961975,284.9125671,1.0,0.517367661,0.586197078,0.586197078,1.0,1.0,-2.779374838,1.14350307,1.635871887,0.512750089,0.843830943,0.843830943,0.0,114.3653564,148.0,68879.61719,0.0,1762.44751,1.0,279.454834,283.6043091,300.4356995,304.9302673,293.1499939,293.1499939,279.75,39145.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817403257,1.0,0.0,0.0,3.962070227,3.962097883,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10174.98633,0.0,1934.418945,1895.437134,0.0,2631.529297,0.97815156,1.0,0.0,3.0,1.0,0.0
17758860,297.1923828,297.1499939,293.1499939,0.0,0.0,285.0688171,0.840500236,0.325607359,0.293892384,297.3275757,297.1499939,293.1499939,0.0,0.0,285.0694885,0.9670223,0.487817585,0.461454511,297.2655945,297.1499939,293.1499939,0.0,0.0,285.0693054,0.919605374,0.425521225,0.297719777,297.2234192,297.1499939,293.1499939,0.0,0.0,285.0692444,0.906512797,0.409227937,0.3879731,297.1914368,297.1499939,293.1499939,0.0,0.0,285.0675964,0.719048381,0.200291961,0.907258153,285.0692749,284.9500122,301.5039063,297.4396057,299.0012817,297.2410583,285.072937,1.0,0.529096127,0.584517837,0.584517837,1.0,1.0,-2.819338799,1.159687519,1.65965116,0.519442141,0.99427253,0.99427253,0.0,123.8781738,166.0,69114.59375,0.0,1869.627563,1.0,279.7450867,283.7551575,300.4293518,304.8500671,293.1499939,293.1499939,279.4500122,27044.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811578214,1.0,0.0,0.0,4.114028931,4.11405611,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11582.31445,0.0,2037.774414,1895.437134,0.0,2577.734619,1.0,1.0,0.0,3.0,1.0,0.0
17758920,297.1923828,297.1499939,293.1499939,0.0,0.0,285.0688171,0.840500236,0.325607359,0.293892384,297.3275757,297.1499939,293.1499939,0.0,0.0,285.0694885,0.9670223,0.487817585,0.461454511,297.2655945,297.1499939,293.1499939,0.0,0.0,285.0693054,0.919605374,0.425521225,0.297719777,297.2234192,297.1499939,293.1499939,0.0,0.0,285.0692444,0.906512797,0.409227937,0.3879731,297.1914368,297.1499939,293.1499939,0.0,0.0,285.0675964,0.719048381,0.200291961,0.907258153,285.0692749,284.9500122,301.5039063,297.4396057,299.0012817,297.2410583,285.072937,1.0,0.529096127,0.584517837,0.584517837,1.0,1.0,-2.819338799,1.159687519,1.65965116,0.519442141,0.99427253,0.99427253,0.0,123.8781738,166.0,69114.59375,0.0,1869.627563,1.0,279.7450867,283.7551575,300.4293518,304.8500671,293.1499939,293.1499939,279.4500122,27044.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811578214,1.0,0.0,0.0,4.114028931,4.11405611,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11582.31445,0.0,2037.774414,1895.437134,0.0,2577.734619,1.0,1.0,0.0,3.0,1.0,0.0
17758980,297.2031555,297.1499939,293.1499939,0.0,0.0,284.9452515,0.821757197,0.327265233,0.2965042,297.3423462,297.1499939,293.1499939,0.0,0.0,284.9454041,0.942711115,0.49159357,0.466116458,297.2817383,297.1499939,293.1499939,0.0,0.0,284.9453735,0.896276951,0.428653091,0.30076012,297.2387695,297.1499939,293.1499939,0.0,0.0,284.945343,0.884241879,0.411743075,0.391460866,297.2138367,297.1499939,293.1499939,0.0,0.0,284.9450073,0.704139769,0.203113183,0.924612164,284.945343,284.9500122,301.5586853,297.4536743,299.0325317,297.2572937,284.9464111,1.0,0.542994142,0.582838535,0.582838535,1.0,1.0,-2.856807947,1.174568772,1.682239294,0.526151657,0.936292291,0.936292291,0.0,137.9962921,184.0,71114.07813,0.0,1997.921997,1.0,279.4549561,283.6001282,300.4851074,305.1122131,293.1499939,293.1499939,279.1499939,29798.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821394205,1.0,0.0,0.0,4.100114346,4.100141525,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12007.19043,0.0,2041.846802,1895.437134,0.0,2668.490479,1.0,1.0,0.0,3.0,1.0,0.0
17759040,297.2031555,297.1499939,293.1499939,0.0,0.0,284.9452515,0.821757197,0.327265233,0.2965042,297.3423462,297.1499939,293.1499939,0.0,0.0,284.9454041,0.942711115,0.49159357,0.466116458,297.2817383,297.1499939,293.1499939,0.0,0.0,284.9453735,0.896276951,0.428653091,0.30076012,297.2387695,297.1499939,293.1499939,0.0,0.0,284.945343,0.884241879,0.411743075,0.391460866,297.2138367,297.1499939,293.1499939,0.0,0.0,284.9450073,0.704139769,0.203113183,0.924612164,284.945343,284.9500122,301.5586853,297.4536743,299.0325317,297.2572937,284.9464111,1.0,0.542994142,0.582838535,0.582838535,1.0,1.0,-2.856807947,1.174568772,1.682239294,0.526151657,0.936292291,0.936292291,0.0,137.9962921,184.0,71114.07813,0.0,1997.921997,1.0,279.4549561,283.6001282,300.4851074,305.1122131,293.1499939,293.1499939,279.1499939,29798.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821394205,1.0,0.0,0.0,4.100114346,4.100141525,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12007.19043,0.0,2041.846802,1895.437134,0.0,2668.490479,1.0,1.0,0.0,3.0,1.0,0.0
17759100,297.2010193,297.1499939,293.1499939,0.0,0.0,284.8274536,0.810394406,0.327396363,0.297129035,297.3421936,297.1499939,293.1499939,0.0,0.0,284.8259277,0.927459419,0.492800981,0.467784554,297.2818298,297.1499939,293.1499939,0.0,0.0,284.826355,0.883306742,0.429501563,0.301749229,297.2387085,297.1499939,293.1499939,0.0,0.0,284.8265076,0.871404469,0.412302583,0.392522842,297.217865,297.1499939,293.1499939,0.0,0.0,284.830658,0.694386363,0.203914255,0.930610061,284.8263855,284.9500122,301.5863953,297.4586182,299.0436096,297.2580872,284.8205566,1.0,0.549979985,0.581998944,0.581998944,1.0,1.0,-2.869245768,1.179165602,1.690080285,0.528017282,0.838403642,0.838403642,0.0,146.609314,184.0,72389.03906,0.0,2060.427979,1.0,279.1896667,283.4573975,300.5075378,305.3033142,293.1499939,293.1499939,279.1499939,36375.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827283442,1.0,0.0,0.0,4.064977169,4.065005779,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11601.59863,0.0,2048.842041,1895.437134,0.0,2723.171875,0.99745661,1.0,0.0,3.0,1.0,0.0
17759160,297.1975708,297.1499939,293.1499939,0.0,0.0,284.882019,0.798271239,0.327378362,0.297439396,297.3403931,297.1499939,293.1499939,0.0,0.0,284.8834534,0.912355363,0.493838131,0.469112009,297.280304,297.1499939,293.1499939,0.0,0.0,284.8830566,0.870514989,0.430184036,0.302481085,297.2366333,297.1499939,293.1499939,0.0,0.0,284.8829041,0.858843386,0.412661403,0.393239826,297.2191162,297.1499939,293.1499939,0.0,0.0,284.8792419,0.684414804,0.204467893,0.935147285,284.8830261,284.9500122,301.6142883,297.4622803,299.0526428,297.2567139,284.8893433,1.0,0.556835771,0.580720842,0.580720842,1.0,1.0,-2.8784132,1.18180418,1.69660902,0.52861619,0.839871466,0.839871466,0.0,155.8098145,202.0,71998.95313,0.0,2120.836426,1.0,279.1552734,283.5276489,300.4825745,305.1871033,293.1499939,293.1499939,279.4500122,39656.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828044772,1.0,0.0,0.0,3.930451393,3.930478811,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10674.30566,0.0,1897.601563,1895.437134,0.0,2730.251709,0.97207135,1.0,0.0,3.0,1.0,0.0
17759220,297.2019348,297.1499939,293.1499939,0.0,0.0,284.9983521,0.778374016,0.328420818,0.298804581,297.347229,297.1499939,293.1499939,0.0,0.0,284.9985657,0.889879525,0.496942252,0.472489059,297.2889709,297.1499939,293.1499939,0.0,0.0,284.9985046,0.850254655,0.432708859,0.304546237,297.241272,297.1499939,293.1499939,0.0,0.0,284.9984741,0.838858724,0.414224595,0.395208031,297.2232361,297.1499939,293.1499939,0.0,0.0,284.9981079,0.667969048,0.205761001,0.944048464,284.9985046,284.9500122,301.6705933,297.4657593,299.0759888,297.2627869,284.9999695,1.0,0.570533037,0.578164577,0.578164577,1.0,1.0,-2.899653435,1.188273072,1.711380363,0.53020668,0.933809578,0.933809578,0.0,173.875,205.0,71898.09375,0.0,2246.160156,1.0,279.4450073,283.6339111,300.4582825,305.0810547,293.1499939,293.1499939,279.1499939,30311.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82289362,1.0,0.0,0.0,4.099256039,4.099283218,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12089.35938,0.0,2044.983887,1895.437134,0.0,2682.397461,1.0,1.0,0.0,3.0,1.0,0.0
17759280,297.2019348,297.1499939,293.1499939,0.0,0.0,284.9983521,0.778374016,0.328420818,0.298804581,297.347229,297.1499939,293.1499939,0.0,0.0,284.9985657,0.889879525,0.496942252,0.472489059,297.2889709,297.1499939,293.1499939,0.0,0.0,284.9985046,0.850254655,0.432708859,0.304546237,297.241272,297.1499939,293.1499939,0.0,0.0,284.9984741,0.838858724,0.414224595,0.395208031,297.2232361,297.1499939,293.1499939,0.0,0.0,284.9981079,0.667969048,0.205761001,0.944048464,284.9985046,284.9500122,301.6705933,297.4657593,299.0759888,297.2627869,284.9999695,1.0,0.570533037,0.578164577,0.578164577,1.0,1.0,-2.899653435,1.188273072,1.711380363,0.53020668,0.933809578,0.933809578,0.0,173.875,205.0,71898.09375,0.0,2246.160156,1.0,279.4450073,283.6339111,300.4582825,305.0810547,293.1499939,293.1499939,279.1499939,30311.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82289362,1.0,0.0,0.0,4.099256039,4.099283218,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12089.35938,0.0,2044.983887,1895.437134,0.0,2682.397461,1.0,1.0,0.0,3.0,1.0,0.0
17759340,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9032898,0.766645372,0.328479946,0.299553812,297.3433228,297.1499939,293.1499939,0.0,0.0,284.9043884,0.877281904,0.499053955,0.47520864,297.2875061,297.1499939,293.1499939,0.0,0.0,284.9040833,0.838948071,0.434329927,0.306206971,297.2368774,297.1499939,293.1499939,0.0,0.0,284.9039612,0.827422678,0.414944798,0.396592051,297.2204895,297.1499939,293.1499939,0.0,0.0,284.9012756,0.658532977,0.20641759,0.950037837,284.9040527,284.9500122,301.7275696,297.4645691,299.0934753,297.2594604,284.9089966,1.0,0.579457104,0.575608373,0.575608373,1.0,1.0,-2.914695978,1.191864133,1.722831845,0.530487299,0.846756995,0.846756995,0.0,186.3279572,193.0,72746.74219,0.0,2334.279541,1.0,279.1548462,283.5281982,300.4846497,305.2386169,293.1499939,293.1499939,279.4500122,38858.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830437899,1.0,0.0,0.0,3.971051216,3.971078873,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10776.80371,0.0,1943.819336,1895.437134,0.0,2752.522461,0.980011046,1.0,0.0,3.0,1.0,0.0
17759400,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9032898,0.766645372,0.328479946,0.299553812,297.3433228,297.1499939,293.1499939,0.0,0.0,284.9043884,0.877281904,0.499053955,0.47520864,297.2875061,297.1499939,293.1499939,0.0,0.0,284.9040833,0.838948071,0.434329927,0.306206971,297.2368774,297.1499939,293.1499939,0.0,0.0,284.9039612,0.827422678,0.414944798,0.396592051,297.2204895,297.1499939,293.1499939,0.0,0.0,284.9012756,0.658532977,0.20641759,0.950037837,284.9040527,284.9500122,301.7275696,297.4645691,299.0934753,297.2594604,284.9089966,1.0,0.579457104,0.575608373,0.575608373,1.0,1.0,-2.914695978,1.191864133,1.722831845,0.530487299,0.846756995,0.846756995,0.0,186.3279572,193.0,72746.74219,0.0,2334.279541,1.0,279.1548462,283.5281982,300.4846497,305.2386169,293.1499939,293.1499939,279.4500122,38858.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830437899,1.0,0.0,0.0,3.971051216,3.971078873,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10776.80371,0.0,1943.819336,1895.437134,0.0,2752.522461,0.980011046,1.0,0.0,3.0,1.0,0.0
17759460,297.1995544,297.1499939,293.1499939,0.0,0.0,285.0281067,0.765899479,0.329420596,0.300183684,297.3481445,297.1499939,293.1499939,0.0,0.0,285.0283508,0.877374351,0.501985192,0.47774747,297.2957458,297.1499939,293.1499939,0.0,0.0,285.0282898,0.838997424,0.436898917,0.307804883,297.2399597,297.1499939,293.1499939,0.0,0.0,285.0282593,0.826871574,0.41635105,0.397733003,297.2205505,297.1499939,293.1499939,0.0,0.0,285.0277405,0.658285677,0.207312688,0.95376581,285.0282898,284.9500122,301.7850952,297.4589844,299.1159668,297.2634583,285.0294495,1.0,0.581455052,0.573435426,0.573435426,1.0,1.0,-2.926274538,1.194329858,1.731944799,0.530197024,0.960297644,0.960297644,0.0,188.0836945,181.0,72269.22656,0.0,2363.63623,1.0,279.4450684,283.6491699,300.4507141,305.1033936,293.1499939,293.1499939,279.1499939,28672.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825431466,1.0,0.0,0.0,4.106447697,4.106474876,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12149.38477,0.0,2041.074219,1895.437134,0.0,2705.959229,1.0,1.0,0.0,3.0,1.0,0.0
17759520,297.1995544,297.1499939,293.1499939,0.0,0.0,285.0281067,0.765899479,0.329420596,0.300183684,297.3481445,297.1499939,293.1499939,0.0,0.0,285.0283508,0.877374351,0.501985192,0.47774747,297.2957458,297.1499939,293.1499939,0.0,0.0,285.0282898,0.838997424,0.436898917,0.307804883,297.2399597,297.1499939,293.1499939,0.0,0.0,285.0282593,0.826871574,0.41635105,0.397733003,297.2205505,297.1499939,293.1499939,0.0,0.0,285.0277405,0.658285677,0.207312688,0.95376581,285.0282898,284.9500122,301.7850952,297.4589844,299.1159668,297.2634583,285.0294495,1.0,0.581455052,0.573435426,0.573435426,1.0,1.0,-2.926274538,1.194329858,1.731944799,0.530197024,0.960297644,0.960297644,0.0,188.0836945,181.0,72269.22656,0.0,2363.63623,1.0,279.4450684,283.6491699,300.4507141,305.1033936,293.1499939,293.1499939,279.1499939,28672.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825431466,1.0,0.0,0.0,4.106447697,4.106474876,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12149.38477,0.0,2041.074219,1895.437134,0.0,2705.959229,1.0,1.0,0.0,3.0,1.0,0.0
17759580,297.1939697,297.1499939,293.1499939,0.0,0.0,284.8845215,0.77032733,0.329496711,0.300375491,297.3435669,297.1499939,293.1499939,0.0,0.0,284.8851624,0.883633256,0.504044473,0.479808927,297.2948608,297.1499939,293.1499939,0.0,0.0,284.8849792,0.844548225,0.438669831,0.309124857,297.2353516,297.1499939,293.1499939,0.0,0.0,284.8848877,0.831620455,0.417036682,0.398471594,297.2167969,297.1499939,293.1499939,0.0,0.0,284.8835449,0.662564695,0.207833618,0.955977321,284.8849487,284.9500122,301.8431702,297.4494934,299.1336365,297.2597656,284.8884277,1.0,0.579836428,0.571262479,0.571262479,1.0,1.0,-2.934127569,1.195073843,1.739053607,0.529219568,0.850543797,0.850543797,0.0,184.0702362,169.0,73195.75,0.0,2357.614014,1.0,279.1542969,283.4934692,300.4708252,305.263092,293.1499939,293.1499939,279.4500122,38020.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832967103,1.0,0.0,0.0,4.025673866,4.025702,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10824.1748,0.0,2009.34314,1895.437134,0.0,2776.083496,0.990127146,1.0,0.0,3.0,1.0,0.0
17759640,297.1939697,297.1499939,293.1499939,0.0,0.0,284.8845215,0.77032733,0.329496711,0.300375491,297.3435669,297.1499939,293.1499939,0.0,0.0,284.8851624,0.883633256,0.504044473,0.479808927,297.2948608,297.1499939,293.1499939,0.0,0.0,284.8849792,0.844548225,0.438669831,0.309124857,297.2353516,297.1499939,293.1499939,0.0,0.0,284.8848877,0.831620455,0.417036682,0.398471594,297.2167969,297.1499939,293.1499939,0.0,0.0,284.8835449,0.662564695,0.207833618,0.955977321,284.8849487,284.9500122,301.8431702,297.4494934,299.1336365,297.2597656,284.8884277,1.0,0.579836428,0.571262479,0.571262479,1.0,1.0,-2.934127569,1.195073843,1.739053607,0.529219568,0.850543797,0.850543797,0.0,184.0702362,169.0,73195.75,0.0,2357.614014,1.0,279.1542969,283.4934692,300.4708252,305.263092,293.1499939,293.1499939,279.4500122,38020.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832967103,1.0,0.0,0.0,4.025673866,4.025702,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10824.1748,0.0,2009.34314,1895.437134,0.0,2776.083496,0.990127146,1.0,0.0,3.0,1.0,0.0
17759700,297.1947632,297.1499939,293.1499939,0.0,0.0,285.0196838,0.773806989,0.329848796,0.300311357,297.3447266,297.1499939,293.1499939,0.0,0.0,285.0204773,0.888289273,0.505380392,0.480666339,297.2980042,297.1499939,293.1499939,0.0,0.0,285.0202637,0.848695934,0.439889908,0.309666634,297.2356873,297.1499939,293.1499939,0.0,0.0,285.0201721,0.835269272,0.417605668,0.398657948,297.2161865,297.1499939,293.1499939,0.0,0.0,285.0178528,0.665797889,0.208193541,0.956433833,285.0202332,284.9500122,301.872345,297.4433594,299.144043,297.2605591,285.0227356,1.0,0.578090787,0.570176005,0.570176005,1.0,1.0,-2.936499119,1.194746852,1.741752148,0.528302312,0.94215709,0.94215709,0.0,180.7277679,169.0,72460.80469,0.0,2345.126953,1.0,279.40979,283.6314697,300.4199829,305.0331726,293.1499939,293.1499939,279.4500122,31058.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828046978,1.0,0.0,0.0,4.094056129,4.094083786,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11280.73438,0.0,2044.128662,1895.437134,0.0,2730.272461,1.0,1.0,0.0,3.0,1.0,0.0
17759760,297.1980896,297.1499939,293.1499939,0.0,0.0,285.0398254,0.778956294,0.330458105,0.300614148,297.3484497,297.1499939,293.1499939,0.0,0.0,285.0401001,0.89474833,0.506978154,0.481907338,297.3038025,297.1499939,293.1499939,0.0,0.0,285.0400391,0.854553521,0.44139713,0.310515374,297.2383728,297.1499939,293.1499939,0.0,0.0,285.0400085,0.840474606,0.418411016,0.399161369,297.2170715,297.1499939,293.1499939,0.0,0.0,285.0393982,0.670410633,0.208699405,0.957609236,285.0400085,284.9500122,301.9016418,297.4364014,299.1564026,297.2642212,285.0411987,1.0,0.576075196,0.569181919,0.569181919,1.0,1.0,-2.941389322,1.195631742,1.74575758,0.528083622,0.982333958,0.982333958,0.0,176.380127,157.0,72369.85938,0.0,2332.061035,1.0,279.4455566,283.6506958,300.4250793,305.0873718,293.1499939,293.1499939,279.1499939,27372.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827393651,1.0,0.0,0.0,4.111411095,4.111438274,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12160.08887,0.0,2036.938599,1895.437134,0.0,2724.196533,1.0,1.0,0.0,3.0,1.0,0.0
17759820,297.194458,297.1499939,293.1499939,0.0,0.0,284.8783569,0.78894794,0.330641508,0.300773591,297.3454895,297.1499939,293.1499939,0.0,0.0,284.8782959,0.907407165,0.50890559,0.483709812,297.3041077,297.1499939,293.1499939,0.0,0.0,284.8782959,0.86608237,0.443155527,0.311733127,297.2352295,297.1499939,293.1499939,0.0,0.0,284.8783264,0.850779951,0.419094056,0.399748385,297.2148743,297.1499939,293.1499939,0.0,0.0,284.8785095,0.679540992,0.209234491,0.959094942,284.8783264,284.9500122,301.9534302,297.4222717,299.1730042,297.2622681,284.8782654,1.0,0.571855307,0.567432344,0.567432344,1.0,1.0,-2.947713137,1.196131945,1.751581311,0.527400196,0.870613277,0.870613277,0.0,168.1266479,157.0,73524.66406,0.0,2301.855957,1.0,279.1574402,283.4712219,300.4479065,305.2672729,293.1499939,293.1499939,279.1499939,35194.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834710836,1.0,0.0,0.0,4.074583054,4.074611187,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11654.66016,0.0,2052.104492,1895.437134,0.0,2792.34082,1.0,1.0,0.0,3.0,1.0,0.0
