time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.193573,297.1499939,293.1499939,0.0,0.0,284.8783875,0.79028976,0.330626577,0.300715953,297.3446655,297.1499939,293.1499939,0.0,0.0,284.878479,0.909222603,0.50912571,0.483871192,297.3037415,297.1499939,293.1499939,0.0,0.0,284.8784485,0.867667973,0.443354815,0.311836749,297.234436,297.1499939,293.1499939,0.0,0.0,284.8784485,0.852200806,0.419146478,0.399755239,297.2143555,297.1499939,293.1499939,0.0,0.0,284.8782654,0.680788755,0.209282145,0.959112585,284.8784485,284.9500122,301.9605103,297.420166,299.1749573,297.2615356,284.8789368,1.0,0.571203768,0.567193747,0.567193747,1.0,1.0,-2.947992325,1.195939898,1.752052546,0.527172804,0.865017712,0.865017712,0.0,166.99646,145.0,73495.22656,0.0,2296.669678,1.0,279.1543579,283.4714966,300.4413452,305.2503357,293.1499939,293.1499939,279.4500122,36113.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834826112,1.0,0.0,0.0,4.068482399,4.068511009,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10868.36523,0.0,2051.441406,1895.437134,0.0,2793.41626,0.998710394,1.0,0.0,3.0,1.0,0.0
17759940,297.1980591,297.1499939,293.1499939,0.0,0.0,285.046814,0.80460608,0.331617892,0.300851107,297.3495789,297.1499939,293.1499939,0.0,0.0,285.0469666,0.928937316,0.512073159,0.485846162,297.312561,297.1499939,293.1499939,0.0,0.0,285.046936,0.8843472,0.446181834,0.313199997,297.2376099,297.1499939,293.1499939,0.0,0.0,285.0469055,0.867280543,0.420523793,0.40031293,297.2152405,297.1499939,293.1499939,0.0,0.0,285.0465088,0.693794072,0.210178226,0.960295498,285.046936,284.9500122,302.0196533,297.401123,299.1981506,297.2665405,285.047699,1.0,0.565568805,0.565205634,0.565205634,1.0,1.0,-2.954249144,1.196079135,1.758170128,0.525974929,1.0,1.0,0.0,156.3532257,133.0,72408.05469,0.0,2254.169434,1.0,279.4453735,283.6470947,300.3889771,305.0552673,293.1499939,293.1499939,279.1499939,26331.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829172492,1.0,0.0,0.0,4.117142677,4.117169857,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12156.1377,0.0,2036.038818,1895.437134,0.0,2740.743408,1.0,1.0,0.0,3.0,1.0,0.0
17760000,297.1980591,297.1499939,293.1499939,0.0,0.0,285.046814,0.80460608,0.331617892,0.300851107,297.3495789,297.1499939,293.1499939,0.0,0.0,285.0469666,0.928937316,0.512073159,0.485846162,297.312561,297.1499939,293.1499939,0.0,0.0,285.046936,0.8843472,0.446181834,0.313199997,297.2376099,297.1499939,293.1499939,0.0,0.0,285.0469055,0.867280543,0.420523793,0.40031293,297.2152405,297.1499939,293.1499939,0.0,0.0,285.0465088,0.693794072,0.210178226,0.960295498,285.046936,284.9500122,302.0196533,297.401123,299.1981506,297.2665405,285.047699,1.0,0.565568805,0.565205634,0.565205634,1.0,1.0,-2.954249144,1.196079135,1.758170128,0.525974929,1.0,1.0,0.0,156.3532257,133.0,72408.05469,0.0,2254.169434,1.0,279.4453735,283.6470947,300.3889771,305.0552673,293.1499939,293.1499939,279.1499939,26331.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829172492,1.0,0.0,0.0,4.117142677,4.117169857,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12156.1377,0.0,2036.038818,1895.437134,0.0,2740.743408,1.0,1.0,0.0,3.0,1.0,0.0
17760060,297.1943665,297.1499939,293.1499939,0.0,0.0,284.8803406,0.820742667,0.331865996,0.300975919,297.3462219,297.1499939,293.1499939,0.0,0.0,284.8803406,0.952092171,0.514278054,0.487814516,297.3129272,297.1499939,293.1499939,0.0,0.0,284.8803406,0.904344916,0.448292851,0.314587265,297.2343445,297.1499939,293.1499939,0.0,0.0,284.8803406,0.885729551,0.421316773,0.400904745,297.2132874,297.1499939,293.1499939,0.0,0.0,284.8803406,0.709217906,0.210815668,0.961756349,284.8803406,284.9500122,302.07901,297.3797607,299.2171021,297.2646179,284.8804321,1.0,0.559642732,0.563246608,0.563246608,1.0,1.0,-2.960911036,1.196370363,1.764540792,0.525031805,0.884751201,0.884751201,0.0,145.245697,121.0,73560.40625,0.0,2209.828369,1.0,279.1542969,283.4625549,300.4009705,305.2142029,293.1499939,293.1499939,279.4500122,33779.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836578906,1.0,0.0,0.0,4.08133316,4.081361294,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10867.56348,0.0,2049.505615,1895.437134,0.0,2809.769531,1.0,1.0,0.0,3.0,1.0,0.0
17760120,297.1943665,297.1499939,293.1499939,0.0,0.0,284.8803406,0.820742667,0.331865996,0.300975919,297.3462219,297.1499939,293.1499939,0.0,0.0,284.8803406,0.952092171,0.514278054,0.487814516,297.3129272,297.1499939,293.1499939,0.0,0.0,284.8803406,0.904344916,0.448292851,0.314587265,297.2343445,297.1499939,293.1499939,0.0,0.0,284.8803406,0.885729551,0.421316773,0.400904745,297.2132874,297.1499939,293.1499939,0.0,0.0,284.8803406,0.709217906,0.210815668,0.961756349,284.8803406,284.9500122,302.07901,297.3797607,299.2171021,297.2646179,284.8804321,1.0,0.559642732,0.563246608,0.563246608,1.0,1.0,-2.960911036,1.196370363,1.764540792,0.525031805,0.884751201,0.884751201,0.0,145.245697,121.0,73560.40625,0.0,2209.828369,1.0,279.1542969,283.4625549,300.4009705,305.2142029,293.1499939,293.1499939,279.4500122,33779.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836578906,1.0,0.0,0.0,4.08133316,4.081361294,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10867.56348,0.0,2049.505615,1895.437134,0.0,2809.769531,1.0,1.0,0.0,3.0,1.0,0.0
17760180,297.1990662,297.1499939,293.1499939,0.0,0.0,285.0534668,0.839469433,0.332889885,0.301101446,297.3511047,297.1499939,293.1499939,0.0,0.0,285.0536804,0.976786971,0.517242014,0.489761502,297.3218689,297.1499939,293.1499939,0.0,0.0,285.0536499,0.930931449,0.451245934,0.316004723,297.2377319,297.1499939,293.1499939,0.0,0.0,285.0536194,0.908483624,0.42271474,0.401441216,297.2145386,297.1499939,293.1499939,0.0,0.0,285.0531006,0.72613138,0.211736456,0.962879121,285.0536194,284.9500122,302.1384888,297.3564148,299.2405396,297.2701721,285.054657,1.0,0.553384423,0.561287642,0.561287642,1.0,1.0,-2.967089653,1.19643414,1.770655632,0.523773551,1.0,1.0,0.0,133.672226,109.0,72379.71875,0.0,2162.098145,1.0,279.4456177,283.6442261,300.343811,305.0096741,293.1499939,293.1499939,279.1499939,25907.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83091712,1.0,0.0,0.0,4.118182659,4.118209839,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12137.34961,0.0,2033.894165,1895.437134,0.0,2756.984863,1.0,1.0,0.0,3.0,1.0,0.0
17760240,297.1990662,297.1499939,293.1499939,0.0,0.0,285.0534668,0.839469433,0.332889885,0.301101446,297.3511047,297.1499939,293.1499939,0.0,0.0,285.0536804,0.976786971,0.517242014,0.489761502,297.3218689,297.1499939,293.1499939,0.0,0.0,285.0536499,0.930931449,0.451245934,0.316004723,297.2377319,297.1499939,293.1499939,0.0,0.0,285.0536194,0.908483624,0.42271474,0.401441216,297.2145386,297.1499939,293.1499939,0.0,0.0,285.0531006,0.72613138,0.211736456,0.962879121,285.0536194,284.9500122,302.1384888,297.3564148,299.2405396,297.2701721,285.054657,1.0,0.553384423,0.561287642,0.561287642,1.0,1.0,-2.967089653,1.19643414,1.770655632,0.523773551,1.0,1.0,0.0,133.672226,109.0,72379.71875,0.0,2162.098145,1.0,279.4456177,283.6442261,300.343811,305.0096741,293.1499939,293.1499939,279.1499939,25907.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83091712,1.0,0.0,0.0,4.118182659,4.118209839,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12137.34961,0.0,2033.894165,1895.437134,0.0,2756.984863,1.0,1.0,0.0,3.0,1.0,0.0
17760300,297.1994324,297.1499939,293.1499939,0.0,0.0,284.9229431,0.851204038,0.333240539,0.301388532,297.351593,297.1499939,293.1499939,0.0,0.0,284.9208069,0.989530087,0.518567443,0.490976214,297.3242493,297.1499939,293.1499939,0.0,0.0,284.9213562,0.947264671,0.452574164,0.316905916,297.2381287,297.1499939,293.1499939,0.0,0.0,284.9216614,0.923751891,0.42331174,0.40193063,297.2148132,297.1499939,293.1499939,0.0,0.0,284.9266968,0.736017466,0.21217221,0.964058399,284.9214478,284.9500122,302.1682739,297.3441772,299.2514954,297.271698,284.9127808,1.0,0.550314963,0.560308099,0.560308099,1.0,1.0,-2.971989155,1.197234154,1.774754882,0.523617923,0.945718944,0.945718944,0.0,127.6332169,109.0,73603.57813,0.0,2139.997803,1.0,279.1881409,283.486084,300.3755798,305.2379456,293.1499939,293.1499939,279.1499939,27488.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83651346,1.0,0.0,0.0,4.110871792,4.110898972,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11768.44922,0.0,2037.180176,1895.437134,0.0,2809.158447,1.0,1.0,0.0,3.0,1.0,0.0
17760360,297.1956787,297.1499939,293.1499939,0.0,0.0,284.8828735,0.862297416,0.333183348,0.301270843,297.3481445,297.1499939,293.1499939,0.0,0.0,284.8828125,0.999000013,0.519505501,0.490964413,297.3223877,297.1499939,293.1499939,0.0,0.0,284.8828125,0.961632729,0.453493178,0.317490041,297.2347717,297.1499939,293.1499939,0.0,0.0,284.882843,0.938326895,0.423541546,0.402066767,297.2129211,297.1499939,293.1499939,0.0,0.0,284.8829956,0.745366573,0.212398112,0.964443088,284.8828125,284.9500122,302.1980591,297.3315735,299.259491,297.2687073,284.8825378,1.0,0.547021091,0.559327185,0.559327185,1.0,1.0,-2.972369671,1.196008921,1.776360631,0.52264595,0.90157938,0.90157938,0.0,122.2770157,112.0,73550.08594,0.0,2114.071289,1.0,279.1542969,283.4543457,300.3531494,305.1671448,293.1499939,293.1499939,278.8500061,32109.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838356376,1.0,0.0,0.0,4.089247704,4.08927536,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12435.42285,0.0,2046.354492,1895.437134,0.0,2826.362549,1.0,1.0,0.0,3.0,1.0,0.0
17760420,297.1879578,297.1499939,293.1499939,0.0,0.0,284.8804626,0.868844867,0.332968175,0.300886571,297.3544617,297.1499939,293.1499939,0.0,0.0,284.8806152,0.999000013,0.522623301,0.480335385,297.3184204,297.1499939,293.1499939,0.0,0.0,284.8806152,0.970477581,0.455262989,0.318556398,297.2269897,297.1499939,293.1499939,0.0,0.0,284.8805847,0.946988881,0.423816621,0.402164876,297.2076721,297.1499939,293.1499939,0.0,0.0,284.8796692,0.75124526,0.212660328,0.965077877,284.8805847,284.9500122,302.2576294,297.3056641,299.277771,297.2679138,284.8795166,1.0,0.543834746,0.557365298,0.557365298,1.0,1.0,-2.96210289,1.1887604,1.773342371,0.517809212,0.818834245,0.818834245,0.0,118.8518066,115.0,73197.23438,0.0,2078.600342,1.0,278.8557129,283.4444885,300.3075562,305.1033936,293.1499939,293.1499939,279.1499939,40260.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841274261,1.0,0.0,0.0,3.818636417,3.818662643,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10915.3252,0.0,1762.356812,1895.437134,0.0,2853.622803,0.947759986,1.0,0.0,3.0,1.0,0.0
17760480,297.1879578,297.1499939,293.1499939,0.0,0.0,284.8804626,0.868844867,0.332968175,0.300886571,297.3544617,297.1499939,293.1499939,0.0,0.0,284.8806152,0.999000013,0.522623301,0.480335385,297.3184204,297.1499939,293.1499939,0.0,0.0,284.8806152,0.970477581,0.455262989,0.318556398,297.2269897,297.1499939,293.1499939,0.0,0.0,284.8805847,0.946988881,0.423816621,0.402164876,297.2076721,297.1499939,293.1499939,0.0,0.0,284.8796692,0.75124526,0.212660328,0.965077877,284.8805847,284.9500122,302.2576294,297.3056641,299.277771,297.2679138,284.8795166,1.0,0.543834746,0.557365298,0.557365298,1.0,1.0,-2.96210289,1.1887604,1.773342371,0.517809212,0.818834245,0.818834245,0.0,118.8518066,115.0,73197.23438,0.0,2078.600342,1.0,278.8557129,283.4444885,300.3075562,305.1033936,293.1499939,293.1499939,279.1499939,40260.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841274261,1.0,0.0,0.0,3.818636417,3.818662643,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10915.3252,0.0,1762.356812,1895.437134,0.0,2853.622803,0.947759986,1.0,0.0,3.0,1.0,0.0
17760540,297.193512,297.1499939,293.1499939,0.0,0.0,284.9555054,0.873739243,0.334011555,0.301587075,297.3833008,297.1499939,293.1499939,0.0,0.0,284.9553833,0.999000013,0.528131127,0.473480165,297.3283997,297.1499939,293.1499939,0.0,0.0,284.9554138,0.976796925,0.458405316,0.320538372,297.2310791,297.1499939,293.1499939,0.0,0.0,284.9554138,0.952938735,0.425202459,0.403219879,297.2089233,297.1499939,293.1499939,0.0,0.0,284.9558411,0.755494595,0.213514715,0.968047976,284.9554138,284.9500122,302.3171082,297.2790833,299.3080444,297.286438,284.9552307,1.0,0.542855978,0.555403471,0.555403471,1.0,1.0,-2.961913109,1.185916066,1.775997043,0.515108049,0.869033992,0.869033992,0.0,117.1005325,133.0,72417.3125,0.0,2069.452881,1.0,279.1437073,283.5263672,300.2614441,304.9332886,293.1499939,293.1499939,279.4500122,33889.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834256053,1.0,0.0,0.0,3.947879553,3.947906256,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10662.90723,0.0,1873.431152,1895.437134,0.0,2788.099609,0.970234394,1.0,0.0,3.0,1.0,0.0
17760600,297.193512,297.1499939,293.1499939,0.0,0.0,284.9555054,0.873739243,0.334011555,0.301587075,297.3833008,297.1499939,293.1499939,0.0,0.0,284.9553833,0.999000013,0.528131127,0.473480165,297.3283997,297.1499939,293.1499939,0.0,0.0,284.9554138,0.976796925,0.458405316,0.320538372,297.2310791,297.1499939,293.1499939,0.0,0.0,284.9554138,0.952938735,0.425202459,0.403219879,297.2089233,297.1499939,293.1499939,0.0,0.0,284.9558411,0.755494595,0.213514715,0.968047976,284.9554138,284.9500122,302.3171082,297.2790833,299.3080444,297.286438,284.9552307,1.0,0.542855978,0.555403471,0.555403471,1.0,1.0,-2.961913109,1.185916066,1.775997043,0.515108049,0.869033992,0.869033992,0.0,117.1005325,133.0,72417.3125,0.0,2069.452881,1.0,279.1437073,283.5263672,300.2614441,304.9332886,293.1499939,293.1499939,279.4500122,33889.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834256053,1.0,0.0,0.0,3.947879553,3.947906256,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10662.90723,0.0,1873.431152,1895.437134,0.0,2788.099609,0.970234394,1.0,0.0,3.0,1.0,0.0
17760660,297.2003174,297.1499939,293.1499939,0.0,0.0,285.0583191,0.8683936,0.335251421,0.302741021,297.4016418,297.1499939,293.1499939,0.0,0.0,285.0588684,0.999000013,0.532973647,0.484045953,297.3398743,297.1499939,293.1499939,0.0,0.0,285.0587463,0.97233361,0.461827248,0.322930604,297.2375183,297.1499939,293.1499939,0.0,0.0,285.0586548,0.946598828,0.426879585,0.404825121,297.2123718,297.1499939,293.1499939,0.0,0.0,285.0574646,0.75140357,0.214606747,0.973171055,285.0587158,284.9500122,302.3764343,297.2523193,299.3390503,297.3026123,285.0613098,1.0,0.549042404,0.553761601,0.553761601,1.0,1.0,-2.986923933,1.194540381,1.792383552,0.518017828,0.992203772,0.992203772,0.0,120.7726517,151.0,72138.91406,0.0,2131.053955,1.0,279.444458,283.6326294,300.2483826,304.8815918,293.1499939,293.1499939,279.1499939,26991.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831293821,1.0,0.0,0.0,4.112933636,4.112960815,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12061.53418,0.0,2035.820068,1895.437134,0.0,2760.493164,1.0,1.0,0.0,3.0,1.0,0.0
17760720,297.2003174,297.1499939,293.1499939,0.0,0.0,285.0583191,0.8683936,0.335251421,0.302741021,297.4016418,297.1499939,293.1499939,0.0,0.0,285.0588684,0.999000013,0.532973647,0.484045953,297.3398743,297.1499939,293.1499939,0.0,0.0,285.0587463,0.97233361,0.461827248,0.322930604,297.2375183,297.1499939,293.1499939,0.0,0.0,285.0586548,0.946598828,0.426879585,0.404825121,297.2123718,297.1499939,293.1499939,0.0,0.0,285.0574646,0.75140357,0.214606747,0.973171055,285.0587158,284.9500122,302.3764343,297.2523193,299.3390503,297.3026123,285.0613098,1.0,0.549042404,0.553761601,0.553761601,1.0,1.0,-2.986923933,1.194540381,1.792383552,0.518017828,0.992203772,0.992203772,0.0,120.7726517,151.0,72138.91406,0.0,2131.053955,1.0,279.444458,283.6326294,300.2483826,304.8815918,293.1499939,293.1499939,279.1499939,26991.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831293821,1.0,0.0,0.0,4.112933636,4.112960815,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12061.53418,0.0,2035.820068,1895.437134,0.0,2760.493164,1.0,1.0,0.0,3.0,1.0,0.0
17760780,297.1957703,297.1499939,293.1499939,0.0,0.0,284.925415,0.853154361,0.335441411,0.303490192,297.3747864,297.1499939,293.1499939,0.0,0.0,284.9256897,0.997086525,0.5334934,0.50575757,297.3395691,297.1499939,293.1499939,0.0,0.0,284.9256287,0.956114411,0.464217067,0.325034559,297.234375,297.1499939,293.1499939,0.0,0.0,284.9255676,0.927563488,0.427683383,0.406153202,297.2103577,297.1499939,293.1499939,0.0,0.0,284.9250488,0.739348412,0.215202019,0.978062749,284.9255981,284.9500122,302.4355164,297.2258301,299.3535156,297.2902527,284.9267273,1.0,0.559710503,0.552119792,0.552119792,1.0,1.0,-3.024706364,1.208616376,1.816090107,0.524171948,0.916273296,0.916273296,0.0,129.7315369,169.0,73897.86719,0.0,2242.911133,1.0,279.1542969,283.4696655,300.2580566,305.0791626,293.1499939,293.1499939,278.8500061,31384.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841044426,1.0,0.0,0.0,4.09266901,4.092697144,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12457.41602,0.0,2044.957642,1895.437134,0.0,2851.474854,1.0,1.0,0.0,3.0,1.0,0.0
17760840,297.1957703,297.1499939,293.1499939,0.0,0.0,284.925415,0.853154361,0.335441411,0.303490192,297.3747864,297.1499939,293.1499939,0.0,0.0,284.9256897,0.997086525,0.5334934,0.50575757,297.3395691,297.1499939,293.1499939,0.0,0.0,284.9256287,0.956114411,0.464217067,0.325034559,297.234375,297.1499939,293.1499939,0.0,0.0,284.9255676,0.927563488,0.427683383,0.406153202,297.2103577,297.1499939,293.1499939,0.0,0.0,284.9250488,0.739348412,0.215202019,0.978062749,284.9255981,284.9500122,302.4355164,297.2258301,299.3535156,297.2902527,284.9267273,1.0,0.559710503,0.552119792,0.552119792,1.0,1.0,-3.024706364,1.208616376,1.816090107,0.524171948,0.916273296,0.916273296,0.0,129.7315369,169.0,73897.86719,0.0,2242.911133,1.0,279.1542969,283.4696655,300.2580566,305.0791626,293.1499939,293.1499939,278.8500061,31384.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841044426,1.0,0.0,0.0,4.09266901,4.092697144,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12457.41602,0.0,2044.957642,1895.437134,0.0,2851.474854,1.0,1.0,0.0,3.0,1.0,0.0
17760900,297.1897888,297.1499939,293.1499939,0.0,0.0,284.8041687,0.838518083,0.335146993,0.303670466,297.3557434,297.1499939,293.1499939,0.0,0.0,284.802948,0.982585728,0.533045888,0.505657971,297.3356018,297.1499939,293.1499939,0.0,0.0,284.8032227,0.937756181,0.465029478,0.325942248,297.2290649,297.1499939,293.1499939,0.0,0.0,284.8034363,0.908731341,0.427701235,0.406632215,297.2064514,297.1499939,293.1499939,0.0,0.0,284.8065491,0.727393448,0.21520254,0.980098128,284.8033142,284.9500122,302.4649658,297.2128601,299.3562927,297.2784424,284.8006592,1.0,0.565158546,0.551298916,0.551298916,1.0,1.0,-3.02817893,1.208896399,1.819282532,0.523954272,0.80836761,0.80836761,0.0,138.007019,169.0,74654.15625,0.0,2292.423828,1.0,278.8899231,283.3311462,300.2597351,305.2325134,293.1499939,293.1499939,278.8500061,39902.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846596301,1.0,0.0,0.0,4.018023491,4.018051624,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11928.74512,0.0,2014.597046,1895.437134,0.0,2903.401611,0.985698283,1.0,0.0,3.0,1.0,0.0
17760960,297.1852417,297.1499939,293.1499939,0.0,0.0,284.891449,0.825297952,0.334948689,0.303687721,297.3437805,297.1499939,293.1499939,0.0,0.0,284.8922729,0.967151523,0.533166409,0.505766571,297.3331299,297.1499939,293.1499939,0.0,0.0,284.8920898,0.920203805,0.465959132,0.326727182,297.2246704,297.1499939,293.1499939,0.0,0.0,284.8919678,0.892957807,0.42776686,0.406933129,297.2025757,297.1499939,293.1499939,0.0,0.0,284.889801,0.716132045,0.215177625,0.981444478,284.8920288,284.9500122,302.4943237,297.2001038,299.3605652,297.2706299,284.8942871,1.0,0.570691764,0.550062001,0.550062001,1.0,1.0,-3.031251669,1.208438635,1.822813034,0.522925556,0.832130671,0.832130671,0.0,146.5441589,187.0,74120.92188,0.0,2342.130371,1.0,278.8555908,283.4240112,300.2148438,305.0681458,293.1499939,293.1499939,279.1499939,39764.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846545756,1.0,0.0,0.0,3.879161358,3.879188299,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11003.98438,0.0,1833.318848,1895.437134,0.0,2902.928955,0.961278737,1.0,0.0,3.0,1.0,0.0
17761020,297.1875916,297.1499939,293.1499939,0.0,0.0,284.9721375,0.80472976,0.335613072,0.30465135,297.3400269,297.1499939,293.1499939,0.0,0.0,284.9715576,0.940539479,0.535133183,0.507802129,297.3398438,297.1499939,293.1499939,0.0,0.0,284.9716797,0.895685077,0.468862385,0.329015434,297.2262268,297.1499939,293.1499939,0.0,0.0,284.9718018,0.869526088,0.428828716,0.40832895,297.200531,297.1499939,293.1499939,0.0,0.0,284.9731445,0.697262228,0.215607524,0.985713959,284.9717407,284.9500122,302.5504456,297.1765442,299.3785706,297.2722473,284.9695435,1.0,0.581861734,0.547687113,0.547687113,1.0,1.0,-3.044408083,1.210602045,1.833806038,0.522301912,0.895337939,0.895337939,0.0,162.4282227,187.0,73829.75781,0.0,2448.720459,1.0,279.1436768,283.4995117,300.164978,304.916748,293.1499939,293.1499939,279.1499939,32453.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840967596,1.0,0.0,0.0,4.053285599,4.053312778,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11591.15039,0.0,2000.366943,1895.437134,0.0,2850.756592,0.993286371,1.0,0.0,3.0,1.0,0.0
17761080,297.1875916,297.1499939,293.1499939,0.0,0.0,284.9698792,0.803909719,0.335630655,0.304701179,297.3398743,297.1499939,293.1499939,0.0,0.0,284.9694214,0.939485967,0.535215378,0.507911026,297.3399963,297.1499939,293.1499939,0.0,0.0,284.9695129,0.89481473,0.4689731,0.329118907,297.2262268,297.1499939,293.1499939,0.0,0.0,284.9696045,0.868659437,0.428867072,0.408398151,297.2004089,297.1499939,293.1499939,0.0,0.0,284.9707031,0.696536124,0.21562326,0.985922694,284.9695435,284.9500122,302.5527649,297.1755981,299.379303,297.2722473,284.967865,1.0,0.582339823,0.54758817,0.54758817,1.0,1.0,-3.045057774,1.210733891,1.834323883,0.522301614,0.894448936,0.894448936,0.0,163.0981445,205.0,73836.28125,0.0,2453.412109,1.0,279.1446228,283.4978027,300.1658325,304.9213562,293.1499939,293.1499939,279.4500122,32640.14648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841062248,1.0,0.0,0.0,4.055603504,4.055631161,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10834.59668,0.0,2005.043457,1895.437134,0.0,2851.641357,0.993928373,1.0,0.0,3.0,1.0,0.0
17761140,297.1933899,297.1499939,293.1499939,0.0,0.0,285.1313171,0.785193682,0.336684763,0.306105703,297.3442078,297.1499939,293.1499939,0.0,0.0,285.1317444,0.915332973,0.538047493,0.510979176,297.3503113,297.1499939,293.1499939,0.0,0.0,285.1316528,0.875163972,0.472416461,0.331851721,297.2319031,297.1499939,293.1499939,0.0,0.0,285.1315918,0.849303484,0.430398643,0.410319537,297.2011414,297.1499939,293.1499939,0.0,0.0,285.1306763,0.680004001,0.216328338,0.991680086,285.1316223,284.9500122,302.6107483,297.152832,299.4017334,297.2801819,285.1335449,1.0,0.594516218,0.545114338,0.545114338,1.0,1.0,-3.062945366,1.214712143,1.848233223,0.522487938,1.0,1.0,0.0,180.0261536,208.0,72861.32031,0.0,2575.428711,1.0,279.4450989,283.6695251,300.1459351,304.8295898,293.1499939,293.1499939,279.1499939,25931.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837817311,1.0,0.0,0.0,4.118815899,4.118843079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12145.7959,0.0,2034.963135,1895.437134,0.0,2821.329346,1.0,1.0,0.0,3.0,1.0,0.0
17761200,297.1933899,297.1499939,293.1499939,0.0,0.0,285.1313171,0.785193682,0.336684763,0.306105703,297.3442078,297.1499939,293.1499939,0.0,0.0,285.1317444,0.915332973,0.538047493,0.510979176,297.3503113,297.1499939,293.1499939,0.0,0.0,285.1316528,0.875163972,0.472416461,0.331851721,297.2319031,297.1499939,293.1499939,0.0,0.0,285.1315918,0.849303484,0.430398643,0.410319537,297.2011414,297.1499939,293.1499939,0.0,0.0,285.1306763,0.680004001,0.216328338,0.991680086,285.1316223,284.9500122,302.6107483,297.152832,299.4017334,297.2801819,285.1335449,1.0,0.594516218,0.545114338,0.545114338,1.0,1.0,-3.062945366,1.214712143,1.848233223,0.522487938,1.0,1.0,0.0,180.0261536,208.0,72861.32031,0.0,2575.428711,1.0,279.4450989,283.6695251,300.1459351,304.8295898,293.1499939,293.1499939,279.1499939,25931.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837817311,1.0,0.0,0.0,4.118815899,4.118843079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12145.7959,0.0,2034.963135,1895.437134,0.0,2821.329346,1.0,1.0,0.0,3.0,1.0,0.0
17761260,297.1881409,297.1499939,293.1499939,0.0,0.0,284.9602661,0.774287164,0.336721957,0.306929022,297.3381958,297.1499939,293.1499939,0.0,0.0,284.960144,0.902511299,0.5399189,0.513572335,297.3486633,297.1499939,293.1499939,0.0,0.0,284.9601746,0.864395857,0.474805772,0.334132701,297.2284546,297.1499939,293.1499939,0.0,0.0,284.9602051,0.838515222,0.431104481,0.41176331,297.1974792,297.1499939,293.1499939,0.0,0.0,284.9605103,0.670581758,0.216616035,0.995919168,284.9601746,284.9500122,302.6682129,297.1322632,299.4173889,297.276825,284.9597168,1.0,0.602429807,0.54296869,0.54296869,1.0,1.0,-3.076644421,1.217260122,1.859384298,0.522387981,0.977597535,0.977597535,0.0,191.4656067,211.0,74328.0625,0.0,2661.786865,1.0,279.1539001,283.4741516,300.1595459,305.0150452,293.1499939,293.1499939,278.8500061,26931.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84643656,1.0,0.0,0.0,4.113451958,4.113479137,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12502.66602,0.0,2036.031006,1895.437134,0.0,2901.906982,1.0,1.0,0.0,3.0,1.0,0.0
17761320,297.1881409,297.1499939,293.1499939,0.0,0.0,284.9602661,0.774287164,0.336721957,0.306929022,297.3381958,297.1499939,293.1499939,0.0,0.0,284.960144,0.902511299,0.5399189,0.513572335,297.3486633,297.1499939,293.1499939,0.0,0.0,284.9601746,0.864395857,0.474805772,0.334132701,297.2284546,297.1499939,293.1499939,0.0,0.0,284.9602051,0.838515222,0.431104481,0.41176331,297.1974792,297.1499939,293.1499939,0.0,0.0,284.9605103,0.670581758,0.216616035,0.995919168,284.9601746,284.9500122,302.6682129,297.1322632,299.4173889,297.276825,284.9597168,1.0,0.602429807,0.54296869,0.54296869,1.0,1.0,-3.076644421,1.217260122,1.859384298,0.522387981,0.977597535,0.977597535,0.0,191.4656067,211.0,74328.0625,0.0,2661.786865,1.0,279.1539001,283.4741516,300.1595459,305.0150452,293.1499939,293.1499939,278.8500061,26931.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84643656,1.0,0.0,0.0,4.113451958,4.113479137,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12502.66602,0.0,2036.031006,1895.437134,0.0,2901.906982,1.0,1.0,0.0,3.0,1.0,0.0
17761380,297.1741028,297.1499939,293.1499939,0.0,0.0,284.8371582,0.76571238,0.335785091,0.306520432,297.3222046,297.1499939,293.1499939,0.0,0.0,284.8387756,0.893416882,0.540685892,0.51477474,297.3374634,297.1499939,293.1499939,0.0,0.0,284.8384094,0.856466651,0.476189226,0.335426182,297.2156067,297.1499939,293.1499939,0.0,0.0,284.8380737,0.830351651,0.430799037,0.41195938,297.1879578,297.1499939,293.1499939,0.0,0.0,284.8348999,0.663306713,0.216256618,0.996425986,284.8382568,284.9500122,302.7250977,297.1144714,299.4254761,297.2624512,284.8452454,1.0,0.607642531,0.540823042,0.540823042,1.0,1.0,-3.080007792,1.215316534,1.864691257,0.519984365,0.834750235,0.834750235,0.0,200.1367645,214.0,74781.69531,0.0,2713.917725,1.0,278.8548889,283.3485718,300.1306152,305.0389099,293.1499939,293.1499939,279.1499939,39953.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851913273,1.0,0.0,0.0,3.966814518,3.966842413,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11028.59961,0.0,1947.179321,1895.437134,0.0,2953.194092,0.978762686,1.0,0.0,3.0,1.0,0.0
17761440,297.1741028,297.1499939,293.1499939,0.0,0.0,284.8371582,0.76571238,0.335785091,0.306520432,297.3222046,297.1499939,293.1499939,0.0,0.0,284.8387756,0.893416882,0.540685892,0.51477474,297.3374634,297.1499939,293.1499939,0.0,0.0,284.8384094,0.856466651,0.476189226,0.335426182,297.2156067,297.1499939,293.1499939,0.0,0.0,284.8380737,0.830351651,0.430799037,0.41195938,297.1879578,297.1499939,293.1499939,0.0,0.0,284.8348999,0.663306713,0.216256618,0.996425986,284.8382568,284.9500122,302.7250977,297.1144714,299.4254761,297.2624512,284.8452454,1.0,0.607642531,0.540823042,0.540823042,1.0,1.0,-3.080007792,1.215316534,1.864691257,0.519984365,0.834750235,0.834750235,0.0,200.1367645,214.0,74781.69531,0.0,2713.917725,1.0,278.8548889,283.3485718,300.1306152,305.0389099,293.1499939,293.1499939,279.1499939,39953.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851913273,1.0,0.0,0.0,3.966814518,3.966842413,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11028.59961,0.0,1947.179321,1895.437134,0.0,2953.194092,0.978762686,1.0,0.0,3.0,1.0,0.0
17761500,297.1743164,297.1499939,293.1499939,0.0,0.0,284.9771118,0.762867689,0.33595404,0.306461483,297.3215027,297.1499939,293.1499939,0.0,0.0,284.9775696,0.890476406,0.541701615,0.515498459,297.3394165,297.1499939,293.1499939,0.0,0.0,284.9775085,0.854039013,0.477563471,0.336199969,297.2149658,297.1499939,293.1499939,0.0,0.0,284.977417,0.827616155,0.431147009,0.412119031,297.1860657,297.1499939,293.1499939,0.0,0.0,284.9759827,0.66081804,0.216307998,0.996524453,284.9774475,284.9500122,302.7532959,297.1067505,299.4339905,297.2628479,284.9776306,1.0,0.609662116,0.539750218,0.539750218,1.0,1.0,-3.082037926,1.214495182,1.867542744,0.518704474,0.91594243,0.91594243,0.0,203.2956696,214.0,74220.85156,0.0,2734.538574,1.0,279.1087646,283.4831543,300.0766907,304.7982483,293.1499939,293.1499939,279.1499939,32433.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846183181,1.0,0.0,0.0,4.053911209,4.053938866,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11533.28516,0.0,2001.040649,1895.437134,0.0,2899.5354,0.99648869,1.0,0.0,3.0,1.0,0.0
17761560,297.1760864,297.1499939,293.1499939,0.0,0.0,284.9661865,0.76126653,0.336283505,0.306814492,297.3224487,297.1499939,293.1499939,0.0,0.0,284.9664612,0.888877153,0.542883694,0.516666949,297.3427734,297.1499939,293.1499939,0.0,0.0,284.9664001,0.852871954,0.479093492,0.337309718,297.216095,297.1499939,293.1499939,0.0,0.0,284.9663391,0.826023161,0.431670308,0.412656844,297.1854858,297.1499939,293.1499939,0.0,0.0,284.9657898,0.659348845,0.216479093,0.997532785,284.9663696,284.9500122,302.781311,297.099884,299.4440002,297.2654114,284.9677124,1.0,0.611590624,0.538726568,0.538726568,1.0,1.0,-3.087057352,1.215015411,1.872041941,0.518154562,0.91457206,0.91457206,0.0,205.6385803,217.0,74175.35938,0.0,2756.809326,1.0,279.1446838,283.474762,300.0853577,304.8634338,293.1499939,293.1499939,278.8500061,31820.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845383406,1.0,0.0,0.0,4.09168005,4.091707706,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12414.49902,0.0,2047.262329,1895.437134,0.0,2892.05127,1.0,1.0,0.0,3.0,1.0,0.0
17761620,297.1719055,297.1499939,293.1499939,0.0,0.0,284.9100952,0.757832646,0.336193264,0.30703634,297.3162231,297.1499939,293.1499939,0.0,0.0,284.9108887,0.885530591,0.544440031,0.518459976,297.3409729,297.1499939,293.1499939,0.0,0.0,284.9107361,0.850355089,0.481355101,0.339116186,297.2120972,297.1499939,293.1499939,0.0,0.0,284.9105835,0.822745562,0.432104319,0.413360357,297.1813965,297.1499939,293.1499939,0.0,0.0,284.9086609,0.656394184,0.216517165,0.998819947,284.9106445,284.9500122,302.836792,297.0891113,299.4578857,297.2613831,284.9128113,1.0,0.614941061,0.536679387,0.536679387,1.0,1.0,-3.094051361,1.214707017,1.879344344,0.516483128,0.839943349,0.839943349,0.0,210.1472626,220.0,74606.32031,0.0,2794.51709,1.0,278.855072,283.4056702,300.0983276,304.9700012,293.1499939,293.1499939,279.1499939,39181.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850688457,1.0,0.0,0.0,3.919260025,3.919287443,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11035.86523,0.0,1879.434692,1895.437134,0.0,2941.719482,0.96929276,1.0,0.0,3.0,1.0,0.0
17761680,297.1719055,297.1499939,293.1499939,0.0,0.0,284.9100952,0.757832646,0.336193264,0.30703634,297.3162231,297.1499939,293.1499939,0.0,0.0,284.9108887,0.885530591,0.544440031,0.518459976,297.3409729,297.1499939,293.1499939,0.0,0.0,284.9107361,0.850355089,0.481355101,0.339116186,297.2120972,297.1499939,293.1499939,0.0,0.0,284.9105835,0.822745562,0.432104319,0.413360357,297.1813965,297.1499939,293.1499939,0.0,0.0,284.9086609,0.656394184,0.216517165,0.998819947,284.9106445,284.9500122,302.836792,297.0891113,299.4578857,297.2613831,284.9128113,1.0,0.614941061,0.536679387,0.536679387,1.0,1.0,-3.094051361,1.214707017,1.879344344,0.516483128,0.839943349,0.839943349,0.0,210.1472626,220.0,74606.32031,0.0,2794.51709,1.0,278.855072,283.4056702,300.0983276,304.9700012,293.1499939,293.1499939,279.1499939,39181.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850688457,1.0,0.0,0.0,3.919260025,3.919287443,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11035.86523,0.0,1879.434692,1895.437134,0.0,2941.719482,0.96929276,1.0,0.0,3.0,1.0,0.0
17761740,297.1769104,297.1499939,293.1499939,0.0,0.0,284.98526,0.75587374,0.336976975,0.30767414,297.3193665,297.1499939,293.1499939,0.0,0.0,284.9850159,0.883789659,0.546863317,0.520667076,297.3485107,297.1499939,293.1499939,0.0,0.0,284.9850769,0.849353433,0.484540045,0.341275096,297.216217,297.1499939,293.1499939,0.0,0.0,284.9851074,0.820841968,0.433308035,0.414431781,297.1820068,297.1499939,293.1499939,0.0,0.0,284.9857788,0.654642642,0.216974795,1.0009197,284.9851074,284.9500122,302.891449,297.0826416,299.4777222,297.2674866,284.9847107,1.0,0.618044555,0.534632146,0.534632146,1.0,1.0,-3.103871822,1.215581298,1.888290405,0.515175879,0.911163211,0.911163211,0.0,213.5313568,208.0,74264.39063,0.0,2832.137939,1.0,279.1448975,283.480835,300.0709534,304.8508911,293.1499939,293.1499939,278.8500061,31765.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845033526,1.0,0.0,0.0,4.092140675,4.092168331,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12428.03906,0.0,2047.435547,1895.437134,0.0,2888.777588,1.0,1.0,0.0,3.0,1.0,0.0
17761800,297.1769104,297.1499939,293.1499939,0.0,0.0,284.98526,0.75587374,0.336976975,0.30767414,297.3193665,297.1499939,293.1499939,0.0,0.0,284.9850159,0.883789659,0.546863317,0.520667076,297.3485107,297.1499939,293.1499939,0.0,0.0,284.9850769,0.849353433,0.484540045,0.341275096,297.216217,297.1499939,293.1499939,0.0,0.0,284.9851074,0.820841968,0.433308035,0.414431781,297.1820068,297.1499939,293.1499939,0.0,0.0,284.9857788,0.654642642,0.216974795,1.0009197,284.9851074,284.9500122,302.891449,297.0826416,299.4777222,297.2674866,284.9847107,1.0,0.618044555,0.534632146,0.534632146,1.0,1.0,-3.103871822,1.215581298,1.888290405,0.515175879,0.911163211,0.911163211,0.0,213.5313568,208.0,74264.39063,0.0,2832.137939,1.0,279.1448975,283.480835,300.0709534,304.8508911,293.1499939,293.1499939,278.8500061,31765.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845033526,1.0,0.0,0.0,4.092140675,4.092168331,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12428.03906,0.0,2047.435547,1895.437134,0.0,2888.777588,1.0,1.0,0.0,3.0,1.0,0.0
17761860,297.1728821,297.1499939,293.1499939,0.0,0.0,284.92099,0.758470237,0.336910903,0.30765897,297.312439,297.1499939,293.1499939,0.0,0.0,284.9215698,0.887819052,0.548309624,0.522101223,297.3456116,297.1499939,293.1499939,0.0,0.0,284.9214478,0.853530884,0.486760855,0.342859566,297.2127686,297.1499939,293.1499939,0.0,0.0,284.9213257,0.823855877,0.433798909,0.414928675,297.1789856,297.1499939,293.1499939,0.0,0.0,284.9198608,0.657047451,0.217074275,1.001209378,284.9214172,284.9500122,302.9452209,297.0810242,299.4898682,297.2625427,284.92276,1.0,0.616577804,0.532567084,0.532567084,1.0,1.0,-3.108440876,1.214109778,1.894331217,0.512860298,0.841833293,0.841833293,0.0,210.5812836,196.0,74727.75,0.0,2825.717041,1.0,278.855072,283.4059753,300.0917053,304.9695435,293.1499939,293.1499939,279.1499939,38855.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850709498,1.0,0.0,0.0,3.926182985,3.926210165,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11053.33984,0.0,1885.67395,1895.437134,0.0,2941.916748,0.970493078,1.0,0.0,3.0,1.0,0.0
17761920,297.1728821,297.1499939,293.1499939,0.0,0.0,284.92099,0.758470237,0.336910903,0.30765897,297.312439,297.1499939,293.1499939,0.0,0.0,284.9215698,0.887819052,0.548309624,0.522101223,297.3456116,297.1499939,293.1499939,0.0,0.0,284.9214478,0.853530884,0.486760855,0.342859566,297.2127686,297.1499939,293.1499939,0.0,0.0,284.9213257,0.823855877,0.433798909,0.414928675,297.1789856,297.1499939,293.1499939,0.0,0.0,284.9198608,0.657047451,0.217074275,1.001209378,284.9214172,284.9500122,302.9452209,297.0810242,299.4898682,297.2625427,284.92276,1.0,0.616577804,0.532567084,0.532567084,1.0,1.0,-3.108440876,1.214109778,1.894331217,0.512860298,0.841833293,0.841833293,0.0,210.5812836,196.0,74727.75,0.0,2825.717041,1.0,278.855072,283.4059753,300.0917053,304.9695435,293.1499939,293.1499939,279.1499939,38855.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850709498,1.0,0.0,0.0,3.926182985,3.926210165,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11053.33984,0.0,1885.67395,1895.437134,0.0,2941.916748,0.970493078,1.0,0.0,3.0,1.0,0.0
17761980,297.1785278,297.1499939,293.1499939,0.0,0.0,284.9929199,0.765524864,0.33777076,0.307949394,297.3152466,297.1499939,293.1499939,0.0,0.0,284.9927673,0.89710176,0.550648332,0.523793161,297.3526611,297.1499939,293.1499939,0.0,0.0,284.9927979,0.862656951,0.489953667,0.344698429,297.2174377,297.1499939,293.1499939,0.0,0.0,284.9928284,0.83125186,0.435065061,0.415630341,297.1805725,297.1499939,293.1499939,0.0,0.0,284.9932556,0.663252115,0.217598319,1.001568556,284.9927979,284.9500122,302.9980164,297.0847778,299.5081482,297.2683105,284.9927673,1.0,0.61299175,0.530501962,0.530501962,1.0,1.0,-3.11430335,1.213169336,1.901134133,0.510551214,0.916212797,0.916212797,0.0,203.0435638,184.0,74315.30469,0.0,2797.519775,1.0,279.144928,283.481781,300.0720215,304.8541565,293.1499939,293.1499939,278.8500061,31428.30664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844847083,1.0,0.0,0.0,4.093680382,4.093708038,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12435.65234,0.0,2046.713135,1895.437134,0.0,2887.033203,1.0,1.0,0.0,3.0,1.0,0.0
17762040,297.1785278,297.1499939,293.1499939,0.0,0.0,284.9929199,0.765524864,0.33777076,0.307949394,297.3152466,297.1499939,293.1499939,0.0,0.0,284.9927673,0.89710176,0.550648332,0.523793161,297.3526611,297.1499939,293.1499939,0.0,0.0,284.9927979,0.862656951,0.489953667,0.344698429,297.2174377,297.1499939,293.1499939,0.0,0.0,284.9928284,0.83125186,0.435065061,0.415630341,297.1805725,297.1499939,293.1499939,0.0,0.0,284.9932556,0.663252115,0.217598319,1.001568556,284.9927979,284.9500122,302.9980164,297.0847778,299.5081482,297.2683105,284.9927673,1.0,0.61299175,0.530501962,0.530501962,1.0,1.0,-3.11430335,1.213169336,1.901134133,0.510551214,0.916212797,0.916212797,0.0,203.0435638,184.0,74315.30469,0.0,2797.519775,1.0,279.144928,283.481781,300.0720215,304.8541565,293.1499939,293.1499939,278.8500061,31428.30664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844847083,1.0,0.0,0.0,4.093680382,4.093708038,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12435.65234,0.0,2046.713135,1895.437134,0.0,2887.033203,1.0,1.0,0.0,3.0,1.0,0.0
17762100,297.1772766,297.1499939,293.1499939,0.0,0.0,284.8713074,0.76992017,0.337831616,0.308032036,297.3122864,297.1499939,293.1499939,0.0,0.0,284.869751,0.902758479,0.551406801,0.52455312,297.3515625,297.1499939,293.1499939,0.0,0.0,284.8700256,0.868223488,0.49113211,0.345551968,297.2164612,297.1499939,293.1499939,0.0,0.0,284.8703613,0.835824192,0.43539995,0.415943891,297.1799011,297.1499939,293.1499939,0.0,0.0,284.8739014,0.667176962,0.217728987,1.001722217,284.8702087,284.9500122,303.0240479,297.0888367,299.5141296,297.2665405,284.8655701,1.0,0.610730886,0.52946943,0.52946943,1.0,1.0,-3.116910934,1.212533593,1.904377341,0.509389758,0.830645204,0.830645204,0.0,198.5248108,184.0,75267.5,0.0,2778.73291,1.0,278.8886108,283.3424072,300.1170349,305.0882874,293.1499939,293.1499939,278.8500061,37704.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850003183,1.0,0.0,0.0,4.046368599,4.046396732,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12000.48047,0.0,2034.614258,1895.437134,0.0,2935.300293,0.992317498,1.0,0.0,3.0,1.0,0.0
17762160,297.175293,297.1499939,293.1499939,0.0,0.0,284.919281,0.774247289,0.337806493,0.307805359,297.3083801,297.1499939,293.1499939,0.0,0.0,284.9200439,0.908585966,0.552049458,0.524949849,297.3497314,297.1499939,293.1499939,0.0,0.0,284.9199219,0.873808742,0.492227107,0.34614566,297.2145386,297.1499939,293.1499939,0.0,0.0,284.9197388,0.840403557,0.435630023,0.415964693,297.1785889,297.1499939,293.1499939,0.0,0.0,284.9179993,0.671103895,0.217788488,1.001131415,284.9198303,284.9500122,303.0498047,297.0944519,299.519165,297.2633362,284.9219971,1.0,0.608130395,0.528485477,0.528485477,1.0,1.0,-3.117145538,1.210959554,1.906186104,0.507770896,0.843118072,0.843118072,0.0,193.9256439,172.0,74828.90625,0.0,2754.751465,1.0,278.8552551,283.3989258,300.1036987,304.9866943,293.1499939,293.1499939,279.1499939,38857.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850180507,1.0,0.0,0.0,3.936122179,3.936149597,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11065.46484,0.0,1898.453003,1895.437134,0.0,2936.961426,0.972814381,1.0,0.0,3.0,1.0,0.0
17762220,297.1816101,297.1499939,293.1499939,0.0,0.0,285.0001221,0.786180556,0.338764429,0.308050066,297.3114319,297.1499939,293.1499939,0.0,0.0,285.0001831,0.925001323,0.554362833,0.526471913,297.3569946,297.1499939,293.1499939,0.0,0.0,285.0001831,0.888576806,0.495488286,0.347925246,297.2197571,297.1499939,293.1499939,0.0,0.0,285.0001526,0.852743089,0.436970204,0.416596293,297.1810303,297.1499939,293.1499939,0.0,0.0,285.0001831,0.681679547,0.218394175,1.001233459,285.0001526,284.9500122,303.1004944,297.1105957,299.5366821,297.2692566,285.0007935,1.0,0.602635741,0.52651751,0.52651751,1.0,1.0,-3.122282982,1.209793448,1.912489533,0.505322397,0.924407363,0.924407363,0.0,183.1137085,160.0,74407.09375,0.0,2707.445557,1.0,279.144989,283.4842834,300.0954285,304.8798218,293.1499939,293.1499939,278.8500061,30931.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843851924,1.0,0.0,0.0,4.095885754,4.09591341,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12457.10352,0.0,2045.566162,1895.437134,0.0,2877.724121,1.0,1.0,0.0,3.0,1.0,0.0
17762280,297.1816101,297.1499939,293.1499939,0.0,0.0,285.0001221,0.786180556,0.338764429,0.308050066,297.3114319,297.1499939,293.1499939,0.0,0.0,285.0001831,0.925001323,0.554362833,0.526471913,297.3569946,297.1499939,293.1499939,0.0,0.0,285.0001831,0.888576806,0.495488286,0.347925246,297.2197571,297.1499939,293.1499939,0.0,0.0,285.0001526,0.852743089,0.436970204,0.416596293,297.1810303,297.1499939,293.1499939,0.0,0.0,285.0001831,0.681679547,0.218394175,1.001233459,285.0001526,284.9500122,303.1004944,297.1105957,299.5366821,297.2692566,285.0007935,1.0,0.602635741,0.52651751,0.52651751,1.0,1.0,-3.122282982,1.209793448,1.912489533,0.505322397,0.924407363,0.924407363,0.0,183.1137085,160.0,74407.09375,0.0,2707.445557,1.0,279.144989,283.4842834,300.0954285,304.8798218,293.1499939,293.1499939,278.8500061,30931.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843851924,1.0,0.0,0.0,4.095885754,4.09591341,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12457.10352,0.0,2045.566162,1895.437134,0.0,2877.724121,1.0,1.0,0.0,3.0,1.0,0.0
17762340,297.1787109,297.1499939,293.1499939,0.0,0.0,284.9164124,0.799248457,0.338875562,0.307928503,297.3046265,297.1499939,293.1499939,0.0,0.0,284.9172668,0.943220496,0.555722177,0.527542174,297.3538208,297.1499939,293.1499939,0.0,0.0,284.9171143,0.904791355,0.497795612,0.349363625,297.2171326,297.1499939,293.1499939,0.0,0.0,284.9169312,0.866681159,0.437596411,0.416936308,297.179657,297.1499939,293.1499939,0.0,0.0,284.914978,0.693442941,0.218652293,1.000820994,284.9170227,284.9500122,303.1499939,297.133728,299.5466003,297.2641602,284.9194641,1.0,0.596718371,0.524549484,0.524549484,1.0,1.0,-3.125074387,1.207574129,1.917500257,0.502495766,0.846307039,0.846307039,0.0,172.1955566,148.0,75050.95313,0.0,2654.781006,1.0,278.8554382,283.3907776,300.141571,305.0354309,293.1499939,293.1499939,279.1499939,38769.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848905027,1.0,0.0,0.0,3.954739094,3.95476675,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11104.80566,0.0,1921.818481,1895.437134,0.0,2925.016113,0.976599216,1.0,0.0,3.0,1.0,0.0
17762400,297.1787109,297.1499939,293.1499939,0.0,0.0,284.9164124,0.799248457,0.338875562,0.307928503,297.3046265,297.1499939,293.1499939,0.0,0.0,284.9172668,0.943220496,0.555722177,0.527542174,297.3538208,297.1499939,293.1499939,0.0,0.0,284.9171143,0.904791355,0.497795612,0.349363625,297.2171326,297.1499939,293.1499939,0.0,0.0,284.9169312,0.866681159,0.437596411,0.416936308,297.179657,297.1499939,293.1499939,0.0,0.0,284.914978,0.693442941,0.218652293,1.000820994,284.9170227,284.9500122,303.1499939,297.133728,299.5466003,297.2641602,284.9194641,1.0,0.596718371,0.524549484,0.524549484,1.0,1.0,-3.125074387,1.207574129,1.917500257,0.502495766,0.846307039,0.846307039,0.0,172.1955566,148.0,75050.95313,0.0,2654.781006,1.0,278.8554382,283.3907776,300.141571,305.0354309,293.1499939,293.1499939,279.1499939,38769.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848905027,1.0,0.0,0.0,3.954739094,3.95476675,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11104.80566,0.0,1921.818481,1895.437134,0.0,2925.016113,0.976599216,1.0,0.0,3.0,1.0,0.0
17762460,297.1853027,297.1499939,293.1499939,0.0,0.0,285.0102844,0.815243065,0.339904964,0.308179885,297.3078003,297.1499939,293.1499939,0.0,0.0,285.010498,0.964266062,0.557998538,0.528965652,297.3609314,297.1499939,293.1499939,0.0,0.0,285.0104675,0.926760197,0.501093209,0.351121843,297.2225952,297.1499939,293.1499939,0.0,0.0,285.0104065,0.884446144,0.438993365,0.417564064,297.1824646,297.1499939,293.1499939,0.0,0.0,285.0100708,0.707974732,0.21930863,1.000937581,285.010437,284.9500122,303.1925354,297.15625,299.5609131,297.2700195,285.0114441,1.0,0.590606511,0.522650123,0.522650123,1.0,1.0,-3.130087614,1.206391692,1.923695803,0.500015736,0.937020242,0.937020242,0.0,160.4191589,136.0,74571.9375,0.0,2601.787354,1.0,279.1451111,283.4901123,300.14151,304.9349976,293.1499939,293.1499939,278.8500061,30133.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842658937,1.0,0.0,0.0,4.099555969,4.099583626,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12499.79297,0.0,2043.902588,1895.437134,0.0,2866.567383,1.0,1.0,0.0,3.0,1.0,0.0
17762520,297.1853027,297.1499939,293.1499939,0.0,0.0,285.0102844,0.815243065,0.339904964,0.308179885,297.3078003,297.1499939,293.1499939,0.0,0.0,285.010498,0.964266062,0.557998538,0.528965652,297.3609314,297.1499939,293.1499939,0.0,0.0,285.0104675,0.926760197,0.501093209,0.351121843,297.2225952,297.1499939,293.1499939,0.0,0.0,285.0104065,0.884446144,0.438993365,0.417564064,297.1824646,297.1499939,293.1499939,0.0,0.0,285.0100708,0.707974732,0.21930863,1.000937581,285.010437,284.9500122,303.1925354,297.15625,299.5609131,297.2700195,285.0114441,1.0,0.590606511,0.522650123,0.522650123,1.0,1.0,-3.130087614,1.206391692,1.923695803,0.500015736,0.937020242,0.937020242,0.0,160.4191589,136.0,74571.9375,0.0,2601.787354,1.0,279.1451111,283.4901123,300.14151,304.9349976,293.1499939,293.1499939,278.8500061,30133.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842658937,1.0,0.0,0.0,4.099555969,4.099583626,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12499.79297,0.0,2043.902588,1895.437134,0.0,2866.567383,1.0,1.0,0.0,3.0,1.0,0.0
