time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762580,297.182373,297.1499939,293.1499939,0.0,0.0,284.9042664,0.831685841,0.340064853,0.308120579,297.3008118,297.1499939,293.1499939,0.0,0.0,284.905365,0.984361172,0.559298098,0.530002415,297.3571777,297.1499939,293.1499939,0.0,0.0,284.9051819,0.951203644,0.503395259,0.352576613,297.2200317,297.1499939,293.1499939,0.0,0.0,284.9049072,0.904416561,0.439663231,0.417957455,297.1813049,297.1499939,293.1499939,0.0,0.0,284.9026489,0.722912788,0.219608694,1.00069356,284.9050293,284.9500122,303.2228699,297.1704407,299.5632324,297.2646179,284.9089966,1.0,0.584342599,0.520750701,0.520750701,1.0,1.0,-3.133200884,1.204351664,1.928849101,0.497285038,0.846493721,0.846493721,0.0,148.9447479,139.0,75269.10938,0.0,2546.540039,1.0,278.8548584,283.3759155,300.1839905,305.1003113,293.1499939,293.1499939,279.1499939,38821.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848742187,1.0,0.0,0.0,3.975039482,3.975067139,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11132.96582,0.0,1948.743652,1895.437134,0.0,2923.490967,0.980761826,1.0,0.0,3.0,1.0,0.0
17762640,297.182373,297.1499939,293.1499939,0.0,0.0,284.9042664,0.831685841,0.340064853,0.308120579,297.3008118,297.1499939,293.1499939,0.0,0.0,284.905365,0.984361172,0.559298098,0.530002415,297.3571777,297.1499939,293.1499939,0.0,0.0,284.9051819,0.951203644,0.503395259,0.352576613,297.2200317,297.1499939,293.1499939,0.0,0.0,284.9049072,0.904416561,0.439663231,0.417957455,297.1813049,297.1499939,293.1499939,0.0,0.0,284.9026489,0.722912788,0.219608694,1.00069356,284.9050293,284.9500122,303.2228699,297.1704407,299.5632324,297.2646179,284.9089966,1.0,0.584342599,0.520750701,0.520750701,1.0,1.0,-3.133200884,1.204351664,1.928849101,0.497285038,0.846493721,0.846493721,0.0,148.9447479,139.0,75269.10938,0.0,2546.540039,1.0,278.8548584,283.3759155,300.1839905,305.1003113,293.1499939,293.1499939,279.1499939,38821.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848742187,1.0,0.0,0.0,3.975039482,3.975067139,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11132.96582,0.0,1948.743652,1895.437134,0.0,2923.490967,0.980761826,1.0,0.0,3.0,1.0,0.0
17762700,297.1850586,297.1499939,293.1499939,0.0,0.0,285.0197754,0.837055504,0.340529472,0.308172375,297.3016357,297.1499939,293.1499939,0.0,0.0,285.0202026,0.990212798,0.560331821,0.530578554,297.3599243,297.1499939,293.1499939,0.0,0.0,285.0201416,0.95899117,0.504974544,0.35337162,297.2220764,297.1499939,293.1499939,0.0,0.0,285.02005,0.911355615,0.440303773,0.418212831,297.182251,297.1499939,293.1499939,0.0,0.0,285.0187378,0.727542043,0.219898462,1.000840545,285.0200806,284.9500122,303.2337036,297.1745605,299.5655823,297.266449,285.0201721,1.0,0.582986951,0.519800961,0.519800961,1.0,1.0,-3.135384321,1.203598261,1.93178606,0.495889276,0.928502321,0.928502321,0.0,145.6243286,139.0,74765.73438,0.0,2533.023926,1.0,279.1091614,283.4916992,300.147522,304.8954773,293.1499939,293.1499939,279.1499939,31736.97461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843652725,1.0,0.0,0.0,4.075913429,4.075941086,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11636.75391,0.0,2025.033081,1895.437134,0.0,2875.861328,1.0,1.0,0.0,3.0,1.0,0.0
17762760,297.1886597,297.1499939,293.1499939,0.0,0.0,285.0189209,0.841495872,0.341106653,0.30858469,297.3034058,297.1499939,293.1499939,0.0,0.0,285.0192566,0.994649947,0.561466575,0.531541467,297.3631287,297.1499939,293.1499939,0.0,0.0,285.0191956,0.965131342,0.506619573,0.35445112,297.2252502,297.1499939,293.1499939,0.0,0.0,285.0191345,0.917212844,0.441072553,0.418811977,297.1839294,297.1499939,293.1499939,0.0,0.0,285.0184937,0.731267989,0.220266432,1.001935959,285.019165,284.9500122,303.2417297,297.1768188,299.5677185,297.2695313,285.0204773,1.0,0.582410276,0.518854678,0.518854678,1.0,1.0,-3.140369654,1.204011083,1.93635869,0.495108813,0.94999367,0.94999367,0.0,143.341156,142.0,74699.78906,0.0,2530.447266,1.0,279.14505,283.4947815,300.1648865,304.9710693,293.1499939,293.1499939,278.8500061,29345.38477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843106687,1.0,0.0,0.0,4.102201462,4.102228642,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12528.86035,0.0,2040.903564,1895.437134,0.0,2870.754395,1.0,1.0,0.0,3.0,1.0,0.0
17762820,297.184967,297.1499939,293.1499939,0.0,0.0,284.8929443,0.844590008,0.341232359,0.308912098,297.2949524,297.1499939,293.1499939,0.0,0.0,284.8940125,0.997822225,0.562568426,0.532841146,297.356781,297.1499939,293.1499939,0.0,0.0,284.8938293,0.969978094,0.508689404,0.356085956,297.222229,297.1499939,293.1499939,0.0,0.0,284.8935547,0.921632826,0.441732645,0.419624746,297.1820679,297.1499939,293.1499939,0.0,0.0,284.8915405,0.733987808,0.220515341,1.003462315,284.8936768,284.9500122,303.2498474,297.1758728,299.5603943,297.2623291,284.8979187,1.0,0.58259207,0.516962111,0.516962111,1.0,1.0,-3.147113562,1.203427792,1.94368577,0.493026644,0.848227262,0.848227262,0.0,141.9747925,145.0,75524.84375,0.0,2536.186035,1.0,278.8547363,283.359436,300.1932373,305.1327515,293.1499939,293.1499939,279.1499939,38521.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849821627,1.0,0.0,0.0,4.001051903,4.001080036,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11163.12207,0.0,1980.608765,1895.437134,0.0,2933.600342,0.985791326,1.0,0.0,3.0,1.0,0.0
17762880,297.184967,297.1499939,293.1499939,0.0,0.0,284.8929443,0.844590008,0.341232359,0.308912098,297.2949524,297.1499939,293.1499939,0.0,0.0,284.8940125,0.997822225,0.562568426,0.532841146,297.356781,297.1499939,293.1499939,0.0,0.0,284.8938293,0.969978094,0.508689404,0.356085956,297.222229,297.1499939,293.1499939,0.0,0.0,284.8935547,0.921632826,0.441732645,0.419624746,297.1820679,297.1499939,293.1499939,0.0,0.0,284.8915405,0.733987808,0.220515341,1.003462315,284.8936768,284.9500122,303.2498474,297.1758728,299.5603943,297.2623291,284.8979187,1.0,0.58259207,0.516962111,0.516962111,1.0,1.0,-3.147113562,1.203427792,1.94368577,0.493026644,0.848227262,0.848227262,0.0,141.9747925,145.0,75524.84375,0.0,2536.186035,1.0,278.8547363,283.359436,300.1932373,305.1327515,293.1499939,293.1499939,279.1499939,38521.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849821627,1.0,0.0,0.0,4.001051903,4.001080036,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11163.12207,0.0,1980.608765,1895.437134,0.0,2933.600342,0.985791326,1.0,0.0,3.0,1.0,0.0
17762940,297.190094,297.1499939,293.1499939,0.0,0.0,285.0271301,0.845113993,0.342187434,0.309493989,297.2960205,297.1499939,293.1499939,0.0,0.0,285.0274048,0.998489857,0.564502895,0.534298122,297.360321,297.1499939,293.1499939,0.0,0.0,285.0273438,0.971609175,0.511660159,0.357918441,297.226593,297.1499939,293.1499939,0.0,0.0,285.0272827,0.922516525,0.443080902,0.420634031,297.1834717,297.1499939,293.1499939,0.0,0.0,285.0267029,0.734411836,0.221060157,1.005273819,285.0273132,284.9500122,303.2478943,297.1681213,299.5555725,297.2652588,285.0283813,1.0,0.583920836,0.515069604,0.515069604,1.0,1.0,-3.155148745,1.203360796,1.951787949,0.490975618,0.963849664,0.963849664,0.0,142.2854614,148.0,74811.46875,0.0,2553.497803,1.0,279.1447449,283.4979248,300.1577759,304.9752502,293.1499939,293.1499939,278.8500061,28487.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844519675,1.0,0.0,0.0,4.105289459,4.105316639,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12545.11328,0.0,2037.922119,1895.437134,0.0,2883.970215,1.0,1.0,0.0,3.0,1.0,0.0
17763000,297.190094,297.1499939,293.1499939,0.0,0.0,285.0271301,0.845113993,0.342187434,0.309493989,297.2960205,297.1499939,293.1499939,0.0,0.0,285.0274048,0.998489857,0.564502895,0.534298122,297.360321,297.1499939,293.1499939,0.0,0.0,285.0273438,0.971609175,0.511660159,0.357918441,297.226593,297.1499939,293.1499939,0.0,0.0,285.0272827,0.922516525,0.443080902,0.420634031,297.1834717,297.1499939,293.1499939,0.0,0.0,285.0267029,0.734411836,0.221060157,1.005273819,285.0273132,284.9500122,303.2478943,297.1681213,299.5555725,297.2652588,285.0283813,1.0,0.583920836,0.515069604,0.515069604,1.0,1.0,-3.155148745,1.203360796,1.951787949,0.490975618,0.963849664,0.963849664,0.0,142.2854614,148.0,74811.46875,0.0,2553.497803,1.0,279.1447449,283.4979248,300.1577759,304.9752502,293.1499939,293.1499939,278.8500061,28487.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844519675,1.0,0.0,0.0,4.105289459,4.105316639,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12545.11328,0.0,2037.922119,1895.437134,0.0,2883.970215,1.0,1.0,0.0,3.0,1.0,0.0
17763060,297.1853943,297.1499939,293.1499939,0.0,0.0,284.8816528,0.842890501,0.342234552,0.309895843,297.2868042,297.1499939,293.1499939,0.0,0.0,284.8822937,0.996788263,0.565434813,0.535640895,297.3527832,297.1499939,293.1499939,0.0,0.0,284.8822021,0.97002697,0.513572574,0.359548956,297.2228088,297.1499939,293.1499939,0.0,0.0,284.882019,0.919861257,0.4436813,0.42154032,297.1807251,297.1499939,293.1499939,0.0,0.0,284.8808594,0.732629538,0.221213564,1.007000446,284.8820801,284.9500122,303.2366333,297.1540222,299.539917,297.2571716,284.8850403,1.0,0.585930705,0.513100743,0.513100743,1.0,1.0,-3.162379026,1.202750087,1.959629059,0.488785416,0.85097301,0.85097301,0.0,144.0833282,151.0,75740.25,0.0,2577.326172,1.0,278.8543396,283.3411255,300.1739502,305.132019,293.1499939,293.1499939,279.1499939,37929.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85161525,1.0,0.0,0.0,4.029028416,4.029056549,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11186.00293,0.0,2013.096558,1895.437134,0.0,2950.401855,0.990717053,1.0,0.0,3.0,1.0,0.0
17763120,297.1853943,297.1499939,293.1499939,0.0,0.0,284.8816528,0.842890501,0.342234552,0.309895843,297.2868042,297.1499939,293.1499939,0.0,0.0,284.8822937,0.996788263,0.565434813,0.535640895,297.3527832,297.1499939,293.1499939,0.0,0.0,284.8822021,0.97002697,0.513572574,0.359548956,297.2228088,297.1499939,293.1499939,0.0,0.0,284.882019,0.919861257,0.4436813,0.42154032,297.1807251,297.1499939,293.1499939,0.0,0.0,284.8808594,0.732629538,0.221213564,1.007000446,284.8820801,284.9500122,303.2366333,297.1540222,299.539917,297.2571716,284.8850403,1.0,0.585930705,0.513100743,0.513100743,1.0,1.0,-3.162379026,1.202750087,1.959629059,0.488785416,0.85097301,0.85097301,0.0,144.0833282,151.0,75740.25,0.0,2577.326172,1.0,278.8543396,283.3411255,300.1739502,305.132019,293.1499939,293.1499939,279.1499939,37929.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85161525,1.0,0.0,0.0,4.029028416,4.029056549,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11186.00293,0.0,2013.096558,1895.437134,0.0,2950.401855,0.990717053,1.0,0.0,3.0,1.0,0.0
17763180,297.1895752,297.1499939,293.1499939,0.0,0.0,285.0295715,0.840284586,0.343096346,0.310435653,297.2871399,297.1499939,293.1499939,0.0,0.0,285.0298157,0.994578838,0.567188263,0.537023187,297.3554382,297.1499939,293.1499939,0.0,0.0,285.0297852,0.967912555,0.516399801,0.361308366,297.2262573,297.1499939,293.1499939,0.0,0.0,285.0297241,0.916603863,0.44494167,0.422518611,297.1813354,297.1499939,293.1499939,0.0,0.0,285.0291443,0.73039645,0.221657708,1.008645177,285.0297241,284.9500122,303.2167664,297.1340942,299.5271606,297.2590027,285.0306396,1.0,0.588213027,0.511131883,0.511131883,1.0,1.0,-3.169951916,1.202249646,1.96770227,0.486421525,0.973122418,0.973122418,0.0,146.2276001,154.0,74829.33594,0.0,2603.815674,1.0,279.1447144,283.4966736,300.1243286,304.9465942,293.1499939,293.1499939,278.8500061,27912.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846441984,1.0,0.0,0.0,4.107782364,4.107809544,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12538.44727,0.0,2036.508423,1895.437134,0.0,2901.95752,1.0,1.0,0.0,3.0,1.0,0.0
17763240,297.1895752,297.1499939,293.1499939,0.0,0.0,285.0295715,0.840284586,0.343096346,0.310435653,297.2871399,297.1499939,293.1499939,0.0,0.0,285.0298157,0.994578838,0.567188263,0.537023187,297.3554382,297.1499939,293.1499939,0.0,0.0,285.0297852,0.967912555,0.516399801,0.361308366,297.2262573,297.1499939,293.1499939,0.0,0.0,285.0297241,0.916603863,0.44494167,0.422518611,297.1813354,297.1499939,293.1499939,0.0,0.0,285.0291443,0.73039645,0.221657708,1.008645177,285.0297241,284.9500122,303.2167664,297.1340942,299.5271606,297.2590027,285.0306396,1.0,0.588213027,0.511131883,0.511131883,1.0,1.0,-3.169951916,1.202249646,1.96770227,0.486421525,0.973122418,0.973122418,0.0,146.2276001,154.0,74829.33594,0.0,2603.815674,1.0,279.1447144,283.4966736,300.1243286,304.9465942,293.1499939,293.1499939,278.8500061,27912.76367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846441984,1.0,0.0,0.0,4.107782364,4.107809544,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12538.44727,0.0,2036.508423,1895.437134,0.0,2901.95752,1.0,1.0,0.0,3.0,1.0,0.0
17763300,297.1887817,297.1499939,293.1499939,0.0,0.0,284.8987732,0.83910495,0.343270928,0.31083703,297.2843018,297.1499939,293.1499939,0.0,0.0,284.8967285,0.99352181,0.567784667,0.537858784,297.353241,297.1499939,293.1499939,0.0,0.0,284.8970337,0.966928482,0.517491579,0.362280965,297.2257385,297.1499939,293.1499939,0.0,0.0,284.8975525,0.91511488,0.445378363,0.423150688,297.1807251,297.1499939,293.1499939,0.0,0.0,284.9019165,0.7293787,0.221797198,1.009885311,284.8973389,284.9500122,303.2038574,297.1220703,299.5178528,297.2570496,284.8903198,1.0,0.589519143,0.510147512,0.510147512,1.0,1.0,-3.174865484,1.202437639,1.972427726,0.485539168,0.892355859,0.892355859,0.0,147.366684,154.0,76017.77344,0.0,2619.688477,1.0,278.8880615,283.3426514,300.1541138,305.1750793,293.1499939,293.1499939,278.8500061,31185.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851976395,1.0,0.0,0.0,4.093604565,4.093632221,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12155.20996,0.0,2044.571777,1895.437134,0.0,2953.785645,1.0,1.0,0.0,3.0,1.0,0.0
17763360,297.1843872,297.1499939,293.1499939,0.0,0.0,284.8747559,0.836589992,0.343084872,0.310835838,297.2776489,297.1499939,293.1499939,0.0,0.0,284.8751526,0.991243303,0.567979634,0.538230121,297.3473206,297.1499939,293.1499939,0.0,0.0,284.8750916,0.964379072,0.518196464,0.362900108,297.2218933,297.1499939,293.1499939,0.0,0.0,284.8749695,0.912032962,0.445480824,0.423417956,297.1781616,297.1499939,293.1499939,0.0,0.0,284.8743591,0.72731328,0.221741155,1.010255218,284.8750305,284.9500122,303.1890564,297.1087952,299.5049744,297.2506714,284.8768921,1.0,0.590717614,0.50917244,0.50917244,1.0,1.0,-3.176826954,1.20140183,1.975425124,0.484104455,0.853417456,0.853417456,0.0,149.0257874,157.0,75797.4375,0.0,2632.570557,1.0,278.8547974,283.3294983,300.1297913,305.0942078,293.1499939,293.1499939,279.1499939,37442.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853704035,1.0,0.0,0.0,4.044338703,4.044366837,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11184.96777,0.0,2029.697388,1895.437134,0.0,2969.975342,0.993578374,1.0,0.0,3.0,1.0,0.0
17763420,297.1879883,297.1499939,293.1499939,0.0,0.0,285.0267639,0.833230615,0.343873769,0.311322331,297.27771,297.1499939,293.1499939,0.0,0.0,285.0269775,0.98803407,0.569587886,0.539488912,297.3495178,297.1499939,293.1499939,0.0,0.0,285.026947,0.961137295,0.520903647,0.364583671,297.2247009,297.1499939,293.1499939,0.0,0.0,285.026886,0.907908797,0.446664929,0.424341232,297.1784058,297.1499939,293.1499939,0.0,0.0,285.0264282,0.724384844,0.22211647,1.011678576,285.0269165,284.9500122,303.1541748,297.0786133,299.4861145,297.2518616,285.0276794,1.0,0.593219221,0.507222414,0.507222414,1.0,1.0,-3.183759689,1.200570226,1.983189464,0.481577277,0.974903345,0.974903345,0.0,151.7445984,160.0,74753.00781,0.0,2661.146484,1.0,279.1447449,283.4916382,300.0693359,304.8895874,293.1499939,293.1499939,278.8500061,27769.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848669291,1.0,0.0,0.0,4.108483791,4.108510971,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12508.38086,0.0,2036.266357,1895.437134,0.0,2922.80835,1.0,1.0,0.0,3.0,1.0,0.0
17763480,297.1879883,297.1499939,293.1499939,0.0,0.0,285.0267639,0.833230615,0.343873769,0.311322331,297.27771,297.1499939,293.1499939,0.0,0.0,285.0269775,0.98803407,0.569587886,0.539488912,297.3495178,297.1499939,293.1499939,0.0,0.0,285.026947,0.961137295,0.520903647,0.364583671,297.2247009,297.1499939,293.1499939,0.0,0.0,285.026886,0.907908797,0.446664929,0.424341232,297.1784058,297.1499939,293.1499939,0.0,0.0,285.0264282,0.724384844,0.22211647,1.011678576,285.0269165,284.9500122,303.1541748,297.0786133,299.4861145,297.2518616,285.0276794,1.0,0.593219221,0.507222414,0.507222414,1.0,1.0,-3.183759689,1.200570226,1.983189464,0.481577277,0.974903345,0.974903345,0.0,151.7445984,160.0,74753.00781,0.0,2661.146484,1.0,279.1447449,283.4916382,300.0693359,304.8895874,293.1499939,293.1499939,278.8500061,27769.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848669291,1.0,0.0,0.0,4.108483791,4.108510971,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12508.38086,0.0,2036.266357,1895.437134,0.0,2922.80835,1.0,1.0,0.0,3.0,1.0,0.0
17763540,297.1825256,297.1499939,293.1499939,0.0,0.0,284.8702087,0.829329729,0.34381634,0.311694622,297.2679138,297.1499939,293.1499939,0.0,0.0,284.8703918,0.984111786,0.570232391,0.540584624,297.3405457,297.1499939,293.1499939,0.0,0.0,284.8703613,0.95704937,0.522541821,0.366096318,297.2200317,297.1499939,293.1499939,0.0,0.0,284.8703003,0.903322101,0.447150141,0.425201982,297.1750793,297.1499939,293.1499939,0.0,0.0,284.8699951,0.72103256,0.2221466,1.01311326,284.8703308,284.9500122,303.1128845,297.0440063,299.4585571,297.2432556,284.87146,1.0,0.595807076,0.505272388,0.505272388,1.0,1.0,-3.19011569,1.199427962,1.990687728,0.479112178,0.851120591,0.851120591,0.0,154.848465,163.0,75692.57813,0.0,2690.759766,1.0,278.8556519,283.3222351,300.0650635,305.0242004,293.1499939,293.1499939,279.1499939,37708.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856023312,1.0,0.0,0.0,4.047017574,4.047045708,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11156.00098,0.0,2035.524292,1895.437134,0.0,2991.715088,0.993323028,1.0,0.0,3.0,1.0,0.0
17763600,297.1825256,297.1499939,293.1499939,0.0,0.0,284.8702087,0.829329729,0.34381634,0.311694622,297.2679138,297.1499939,293.1499939,0.0,0.0,284.8703918,0.984111786,0.570232391,0.540584624,297.3405457,297.1499939,293.1499939,0.0,0.0,284.8703613,0.95704937,0.522541821,0.366096318,297.2200317,297.1499939,293.1499939,0.0,0.0,284.8703003,0.903322101,0.447150141,0.425201982,297.1750793,297.1499939,293.1499939,0.0,0.0,284.8699951,0.72103256,0.2221466,1.01311326,284.8703308,284.9500122,303.1128845,297.0440063,299.4585571,297.2432556,284.87146,1.0,0.595807076,0.505272388,0.505272388,1.0,1.0,-3.19011569,1.199427962,1.990687728,0.479112178,0.851120591,0.851120591,0.0,154.848465,163.0,75692.57813,0.0,2690.759766,1.0,278.8556519,283.3222351,300.0650635,305.0242004,293.1499939,293.1499939,279.1499939,37708.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856023312,1.0,0.0,0.0,4.047017574,4.047045708,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11156.00098,0.0,2035.524292,1895.437134,0.0,2991.715088,0.993323028,1.0,0.0,3.0,1.0,0.0
17763660,297.1862793,297.1499939,293.1499939,0.0,0.0,285.0204163,0.825959623,0.34459579,0.312173128,297.2675171,297.1499939,293.1499939,0.0,0.0,285.0205994,0.98051852,0.571672857,0.541697681,297.3413086,297.1499939,293.1499939,0.0,0.0,285.0205688,0.953466773,0.525020123,0.36763522,297.2229004,297.1499939,293.1499939,0.0,0.0,285.0205383,0.899445474,0.448316485,0.426110268,297.1752625,297.1499939,293.1499939,0.0,0.0,285.0200806,0.717978358,0.22247681,1.014363766,285.0205383,284.9500122,303.0658875,297.0055237,299.4347229,297.2434998,285.0212708,1.0,0.598308563,0.503380597,0.503380597,1.0,1.0,-3.196463823,1.198367715,1.998096228,0.476511151,0.968337953,0.968337953,0.0,157.7355194,166.0,74595.375,0.0,2719.305664,1.0,279.1447144,283.4843445,299.9967041,304.8085022,293.1499939,293.1499939,278.8500061,28141.55273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851093471,1.0,0.0,0.0,4.10676384,4.106791019,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12458.87598,0.0,2037.036621,1895.437134,0.0,2945.513672,1.0,1.0,0.0,3.0,1.0,0.0
17763720,297.1862793,297.1499939,293.1499939,0.0,0.0,285.0204163,0.825959623,0.34459579,0.312173128,297.2675171,297.1499939,293.1499939,0.0,0.0,285.0205994,0.98051852,0.571672857,0.541697681,297.3413086,297.1499939,293.1499939,0.0,0.0,285.0205688,0.953466773,0.525020123,0.36763522,297.2229004,297.1499939,293.1499939,0.0,0.0,285.0205383,0.899445474,0.448316485,0.426110268,297.1752625,297.1499939,293.1499939,0.0,0.0,285.0200806,0.717978358,0.22247681,1.014363766,285.0205383,284.9500122,303.0658875,297.0055237,299.4347229,297.2434998,285.0212708,1.0,0.598308563,0.503380597,0.503380597,1.0,1.0,-3.196463823,1.198367715,1.998096228,0.476511151,0.968337953,0.968337953,0.0,157.7355194,166.0,74595.375,0.0,2719.305664,1.0,279.1447144,283.4843445,299.9967041,304.8085022,293.1499939,293.1499939,278.8500061,28141.55273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851093471,1.0,0.0,0.0,4.10676384,4.106791019,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12458.87598,0.0,2037.036621,1895.437134,0.0,2945.513672,1.0,1.0,0.0,3.0,1.0,0.0
17763780,297.1809387,297.1499939,293.1499939,0.0,0.0,284.8719482,0.822181344,0.344531208,0.312542051,297.2575684,297.1499939,293.1499939,0.0,0.0,284.8726807,0.976330698,0.57216692,0.542642295,297.331543,297.1499939,293.1499939,0.0,0.0,284.8725891,0.94921279,0.526468873,0.368998617,297.2182922,297.1499939,293.1499939,0.0,0.0,284.8723755,0.89515233,0.448786288,0.426958412,297.1719666,297.1499939,293.1499939,0.0,0.0,284.8710327,0.714581966,0.222469017,1.015625715,284.8724365,284.9500122,303.0138855,296.963562,299.4032898,297.2347412,284.8757324,1.0,0.600851595,0.501488805,0.501488805,1.0,1.0,-3.202231407,1.19700408,2.005227566,0.473978162,0.847073913,0.847073913,0.0,160.9281464,169.0,75364.05469,0.0,2748.431152,1.0,278.8543091,283.3272095,299.9851074,304.9258728,293.1499939,293.1499939,279.1499939,38308.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858505309,1.0,0.0,0.0,4.020483017,4.02051115,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11077.94824,0.0,2004.761597,1895.437134,0.0,3014.987549,0.988953471,1.0,0.0,3.0,1.0,0.0
17763840,297.1809387,297.1499939,293.1499939,0.0,0.0,284.8719482,0.822181344,0.344531208,0.312542051,297.2575684,297.1499939,293.1499939,0.0,0.0,284.8726807,0.976330698,0.57216692,0.542642295,297.331543,297.1499939,293.1499939,0.0,0.0,284.8725891,0.94921279,0.526468873,0.368998617,297.2182922,297.1499939,293.1499939,0.0,0.0,284.8723755,0.89515233,0.448786288,0.426958412,297.1719666,297.1499939,293.1499939,0.0,0.0,284.8710327,0.714581966,0.222469017,1.015625715,284.8724365,284.9500122,303.0138855,296.963562,299.4032898,297.2347412,284.8757324,1.0,0.600851595,0.501488805,0.501488805,1.0,1.0,-3.202231407,1.19700408,2.005227566,0.473978162,0.847073913,0.847073913,0.0,160.9281464,169.0,75364.05469,0.0,2748.431152,1.0,278.8543091,283.3272095,299.9851074,304.9258728,293.1499939,293.1499939,279.1499939,38308.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858505309,1.0,0.0,0.0,4.020483017,4.02051115,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11077.94824,0.0,2004.761597,1895.437134,0.0,3014.987549,0.988953471,1.0,0.0,3.0,1.0,0.0
17763900,297.1817017,297.1499939,293.1499939,0.0,0.0,285.0018005,0.820061028,0.344798088,0.312589049,297.2563171,297.1499939,293.1499939,0.0,0.0,285.0022278,0.973946691,0.572721004,0.54294461,297.3310242,297.1499939,293.1499939,0.0,0.0,285.0021973,0.946801901,0.527563035,0.369577795,297.2186584,297.1499939,293.1499939,0.0,0.0,285.0020752,0.892771661,0.449252695,0.42723757,297.1714783,297.1499939,293.1499939,0.0,0.0,285.0007324,0.712641239,0.222560138,1.015809417,285.0021362,284.9500122,302.9862671,296.9414673,299.3890076,297.2336731,285.0026245,1.0,0.602018595,0.500542879,0.500542879,1.0,1.0,-3.203896999,1.195818305,2.008078575,0.472353071,0.93077904,0.93077904,0.0,162.5884552,169.0,74563.30469,0.0,2760.911133,1.0,279.1095886,283.461731,299.9204102,304.674408,293.1499939,293.1499939,279.1499939,31670.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853932917,1.0,0.0,0.0,4.089781761,4.089809895,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11531.45898,0.0,2043.407227,1895.437134,0.0,2972.120361,1.0,1.0,0.0,3.0,1.0,0.0
17763960,297.1845093,297.1499939,293.1499939,0.0,0.0,285.010437,0.818970501,0.34527266,0.313005418,297.2573242,297.1499939,293.1499939,0.0,0.0,285.0106506,0.972636044,0.573494852,0.543659031,297.3325806,297.1499939,293.1499939,0.0,0.0,285.0106201,0.945689201,0.528861463,0.370476991,297.2209778,297.1499939,293.1499939,0.0,0.0,285.0105591,0.891504109,0.449913949,0.427849144,297.1722412,297.1499939,293.1499939,0.0,0.0,285.0101624,0.711539209,0.222771615,1.016782999,285.0105896,284.9500122,302.9576416,296.9186707,299.3760681,297.2349854,285.0113525,1.0,0.603306353,0.499614477,0.499614477,1.0,1.0,-3.208240271,1.195749521,2.012490749,0.471282452,0.954937041,0.954937041,0.0,163.8399811,172.0,74373.44531,0.0,2776.630859,1.0,279.1453552,283.4746704,299.9101563,304.7088623,293.1499939,293.1499939,278.8500061,28912.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853592634,1.0,0.0,0.0,4.104253769,4.104280949,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12395.95703,0.0,2040.075195,1895.437134,0.0,2968.930908,1.0,1.0,0.0,3.0,1.0,0.0
17764020,297.178894,297.1499939,293.1499939,0.0,0.0,284.8815918,0.815246522,0.345153332,0.313304663,297.2474365,297.1499939,293.1499939,0.0,0.0,284.8827515,0.968277216,0.573866189,0.544469059,297.3233032,297.1499939,293.1499939,0.0,0.0,284.8826294,0.941456378,0.530248642,0.371773273,297.2159729,297.1499939,293.1499939,0.0,0.0,284.8822937,0.887371361,0.450318962,0.428619683,297.1690063,297.1499939,293.1499939,0.0,0.0,284.8800354,0.70804435,0.22273232,1.017854214,284.8824158,284.9500122,302.8978577,296.8713074,299.3421326,297.226593,284.8869629,1.0,0.605773568,0.497757643,0.497757643,1.0,1.0,-3.213358641,1.194102645,2.019255877,0.46862644,0.843093276,0.843093276,0.0,167.0770569,175.0,74952.5625,0.0,2804.866943,1.0,278.8547363,283.3399048,299.8918152,304.805603,293.1499939,293.1499939,279.1499939,39049.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860949874,1.0,0.0,0.0,3.987118006,3.987146139,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10998.06934,0.0,1966.493286,1895.437134,0.0,3037.913818,0.98295784,1.0,0.0,3.0,1.0,0.0
17764080,297.178894,297.1499939,293.1499939,0.0,0.0,284.8815918,0.815246522,0.345153332,0.313304663,297.2474365,297.1499939,293.1499939,0.0,0.0,284.8827515,0.968277216,0.573866189,0.544469059,297.3233032,297.1499939,293.1499939,0.0,0.0,284.8826294,0.941456378,0.530248642,0.371773273,297.2159729,297.1499939,293.1499939,0.0,0.0,284.8822937,0.887371361,0.450318962,0.428619683,297.1690063,297.1499939,293.1499939,0.0,0.0,284.8800354,0.70804435,0.22273232,1.017854214,284.8824158,284.9500122,302.8978577,296.8713074,299.3421326,297.226593,284.8869629,1.0,0.605773568,0.497757643,0.497757643,1.0,1.0,-3.213358641,1.194102645,2.019255877,0.46862644,0.843093276,0.843093276,0.0,167.0770569,175.0,74952.5625,0.0,2804.866943,1.0,278.8547363,283.3399048,299.8918152,304.805603,293.1499939,293.1499939,279.1499939,39049.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860949874,1.0,0.0,0.0,3.987118006,3.987146139,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10998.06934,0.0,1966.493286,1895.437134,0.0,3037.913818,0.98295784,1.0,0.0,3.0,1.0,0.0
17764140,297.182251,297.1499939,293.1499939,0.0,0.0,285.0003662,0.812234223,0.345854551,0.313767016,297.2471924,297.1499939,293.1499939,0.0,0.0,285.0006104,0.964638591,0.575068474,0.545406461,297.3250732,297.1499939,293.1499939,0.0,0.0,285.0005798,0.938221931,0.532616377,0.373261958,297.2184448,297.1499939,293.1499939,0.0,0.0,285.0004883,0.884055495,0.451399475,0.429496258,297.1696472,297.1499939,293.1499939,0.0,0.0,284.9999695,0.705110371,0.223031402,1.019050956,285.0005188,284.9500122,302.8352661,296.8219299,299.3130493,297.2273254,285.0013733,1.0,0.608182669,0.49590084,0.49590084,1.0,1.0,-3.219314337,1.192776084,2.026538134,0.46589604,0.937514305,0.937514305,0.0,169.9475098,178.0,74107.90625,0.0,2832.92334,1.0,279.1446838,283.4653625,299.8146362,304.5959473,293.1499939,293.1499939,278.8500061,30185.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856204689,1.0,0.0,0.0,4.097436905,4.097464561,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12318.86133,0.0,2041.42981,1895.437134,0.0,2993.415527,1.0,1.0,0.0,3.0,1.0,0.0
17764200,297.182251,297.1499939,293.1499939,0.0,0.0,285.0003662,0.812234223,0.345854551,0.313767016,297.2471924,297.1499939,293.1499939,0.0,0.0,285.0006104,0.964638591,0.575068474,0.545406461,297.3250732,297.1499939,293.1499939,0.0,0.0,285.0005798,0.938221931,0.532616377,0.373261958,297.2184448,297.1499939,293.1499939,0.0,0.0,285.0004883,0.884055495,0.451399475,0.429496258,297.1696472,297.1499939,293.1499939,0.0,0.0,284.9999695,0.705110371,0.223031402,1.019050956,285.0005188,284.9500122,302.8352661,296.8219299,299.3130493,297.2273254,285.0013733,1.0,0.608182669,0.49590084,0.49590084,1.0,1.0,-3.219314337,1.192776084,2.026538134,0.46589604,0.937514305,0.937514305,0.0,169.9475098,178.0,74107.90625,0.0,2832.92334,1.0,279.1446838,283.4653625,299.8146362,304.5959473,293.1499939,293.1499939,278.8500061,30185.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856204689,1.0,0.0,0.0,4.097436905,4.097464561,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12318.86133,0.0,2041.42981,1895.437134,0.0,2993.415527,1.0,1.0,0.0,3.0,1.0,0.0
17764260,297.1765747,297.1499939,293.1499939,0.0,0.0,284.8979797,0.808482349,0.345696568,0.313984692,297.2374573,297.1499939,293.1499939,0.0,0.0,284.8991089,0.960137367,0.575323284,0.546052754,297.316803,297.1499939,293.1499939,0.0,0.0,284.8989868,0.934084713,0.534003198,0.374512583,297.2132874,297.1499939,293.1499939,0.0,0.0,284.8986511,0.880082488,0.451750904,0.43017593,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8963318,0.701666832,0.222983643,1.019992232,284.8987732,284.9500122,302.7705994,296.7710266,299.2778931,297.2197266,284.9024963,1.0,0.610574365,0.494048834,0.494048834,1.0,1.0,-3.223815918,1.190805435,2.033010483,0.463055521,0.8413167,0.8413167,0.0,173.2167511,181.0,74533.03906,0.0,2860.235596,1.0,278.8548889,283.3564758,299.7898865,304.6720886,293.1499939,293.1499939,279.1499939,39338.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863325953,1.0,0.0,0.0,3.95357585,3.953603506,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10925.36133,0.0,1924.925415,1895.437134,0.0,3060.201416,0.976451755,1.0,0.0,3.0,1.0,0.0
17764320,297.1765747,297.1499939,293.1499939,0.0,0.0,284.8979797,0.808482349,0.345696568,0.313984692,297.2374573,297.1499939,293.1499939,0.0,0.0,284.8991089,0.960137367,0.575323284,0.546052754,297.316803,297.1499939,293.1499939,0.0,0.0,284.8989868,0.934084713,0.534003198,0.374512583,297.2132874,297.1499939,293.1499939,0.0,0.0,284.8986511,0.880082488,0.451750904,0.43017593,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8963318,0.701666832,0.222983643,1.019992232,284.8987732,284.9500122,302.7705994,296.7710266,299.2778931,297.2197266,284.9024963,1.0,0.610574365,0.494048834,0.494048834,1.0,1.0,-3.223815918,1.190805435,2.033010483,0.463055521,0.8413167,0.8413167,0.0,173.2167511,181.0,74533.03906,0.0,2860.235596,1.0,278.8548889,283.3564758,299.7898865,304.6720886,293.1499939,293.1499939,279.1499939,39338.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863325953,1.0,0.0,0.0,3.95357585,3.953603506,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10925.36133,0.0,1924.925415,1895.437134,0.0,3060.201416,0.976451755,1.0,0.0,3.0,1.0,0.0
17764380,297.1797791,297.1499939,293.1499939,0.0,0.0,284.9833984,0.805630624,0.346353471,0.314458698,297.2375183,297.1499939,293.1499939,0.0,0.0,284.9836731,0.956644118,0.576433599,0.546954989,297.3193665,297.1499939,293.1499939,0.0,0.0,284.9836426,0.931223094,0.536374867,0.376047403,297.2155762,297.1499939,293.1499939,0.0,0.0,284.983551,0.877108932,0.452780604,0.431049019,297.1675415,297.1499939,293.1499939,0.0,0.0,284.9831543,0.699003935,0.223279893,1.021274447,284.9835815,284.9500122,302.7045288,296.7191162,299.2481384,297.2211304,284.9850159,1.0,0.612952352,0.492196858,0.492196858,1.0,1.0,-3.229898691,1.189454198,2.040444613,0.460295767,0.915061891,0.915061891,0.0,176.0286713,184.0,73808.67969,0.0,2888.418213,1.0,279.1445923,283.4502563,299.7132568,304.4770813,293.1499939,293.1499939,278.8500061,31770.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858763039,1.0,0.0,0.0,4.092941761,4.092969418,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12231.67285,0.0,2048.573975,1895.437134,0.0,3017.404297,1.0,1.0,0.0,3.0,1.0,0.0
17764440,297.1797791,297.1499939,293.1499939,0.0,0.0,284.9833984,0.805630624,0.346353471,0.314458698,297.2375183,297.1499939,293.1499939,0.0,0.0,284.9836731,0.956644118,0.576433599,0.546954989,297.3193665,297.1499939,293.1499939,0.0,0.0,284.9836426,0.931223094,0.536374867,0.376047403,297.2155762,297.1499939,293.1499939,0.0,0.0,284.983551,0.877108932,0.452780604,0.431049019,297.1675415,297.1499939,293.1499939,0.0,0.0,284.9831543,0.699003935,0.223279893,1.021274447,284.9835815,284.9500122,302.7045288,296.7191162,299.2481384,297.2211304,284.9850159,1.0,0.612952352,0.492196858,0.492196858,1.0,1.0,-3.229898691,1.189454198,2.040444613,0.460295767,0.915061891,0.915061891,0.0,176.0286713,184.0,73808.67969,0.0,2888.418213,1.0,279.1445923,283.4502563,299.7132568,304.4770813,293.1499939,293.1499939,278.8500061,31770.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858763039,1.0,0.0,0.0,4.092941761,4.092969418,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12231.67285,0.0,2048.573975,1895.437134,0.0,3017.404297,1.0,1.0,0.0,3.0,1.0,0.0
17764500,297.1774597,297.1499939,293.1499939,0.0,0.0,284.8630981,0.8041085,0.346318275,0.314681441,297.2335205,297.1499939,293.1499939,0.0,0.0,284.8614807,0.954784632,0.57659924,0.547395408,297.3161621,297.1499939,293.1499939,0.0,0.0,284.8616333,0.929679632,0.537136376,0.376791894,297.2134705,297.1499939,293.1499939,0.0,0.0,284.8621216,0.875557721,0.45299381,0.431486607,297.1665039,297.1499939,293.1499939,0.0,0.0,284.8656921,0.697637856,0.22329101,1.022017002,284.8619385,284.9500122,302.6712341,296.6929321,299.2309875,297.2184448,284.8573608,1.0,0.614175916,0.49127084,0.49127084,1.0,1.0,-3.233016968,1.188783526,2.044233322,0.459011823,0.827679694,0.827679694,0.0,177.5205841,184.0,74711.17969,0.0,2903.172607,1.0,278.8885803,283.3110352,299.7279663,304.6747742,293.1499939,293.1499939,278.8500061,37961.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864571631,1.0,0.0,0.0,4.045226097,4.04525423,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11795.52051,0.0,2035.203247,1895.437134,0.0,3071.886963,0.992126942,1.0,0.0,3.0,1.0,0.0
17764560,297.1740417,297.1499939,293.1499939,0.0,0.0,284.9124146,0.801799893,0.346154839,0.314585596,297.228302,297.1499939,293.1499939,0.0,0.0,284.913147,0.952031314,0.576611221,0.547464788,297.3121643,297.1499939,293.1499939,0.0,0.0,284.9130554,0.927208185,0.537793458,0.377267867,297.2102356,297.1499939,293.1499939,0.0,0.0,284.9128723,0.873263419,0.453075558,0.431628734,297.1647034,297.1499939,293.1499939,0.0,0.0,284.9111633,0.695642769,0.223217979,1.022052407,284.9129333,284.9500122,302.6378479,296.6666565,299.2129517,297.214386,284.9148865,1.0,0.61527282,0.49036628,0.49036628,1.0,1.0,-3.233772993,1.187192202,2.046580791,0.457300395,0.838532329,0.838532329,0.0,179.3388519,187.0,74118.98438,0.0,2914.801025,1.0,278.8552551,283.3695374,299.6837463,304.5343933,293.1499939,293.1499939,279.1499939,39288.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865593374,1.0,0.0,0.0,3.924005508,3.924032688,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10853.42969,0.0,1886.369751,1895.437134,0.0,3081.471924,0.970373571,1.0,0.0,3.0,1.0,0.0
17764620,297.1771545,297.1499939,293.1499939,0.0,0.0,284.9746704,0.799171567,0.346774518,0.315067559,297.2288818,297.1499939,293.1499939,0.0,0.0,284.9744263,0.948714614,0.577660918,0.548354626,297.3157349,297.1499939,293.1499939,0.0,0.0,284.9744568,0.924726605,0.540208757,0.378867507,297.2124329,297.1499939,293.1499939,0.0,0.0,284.9745178,0.870589972,0.454059988,0.432494313,297.1657715,297.1499939,293.1499939,0.0,0.0,284.9751282,0.693223,0.223512694,1.023399353,284.9744873,284.9500122,302.571228,296.6141357,299.1838379,297.2165833,284.9740601,1.0,0.61762476,0.4885571,0.4885571,1.0,1.0,-3.239998341,1.185904145,2.054094076,0.454590917,0.899814844,0.899814844,0.0,182.0968018,190.0,73530.61719,0.0,2943.165283,1.0,279.1443787,283.4395752,299.6086731,304.3519592,293.1499939,293.1499939,278.8500061,32758.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861081123,1.0,0.0,0.0,4.089587212,4.089615345,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12159.94336,0.0,2052.261475,1895.437134,0.0,3039.144775,1.0,1.0,0.0,3.0,1.0,0.0
17764680,297.1771545,297.1499939,293.1499939,0.0,0.0,284.9746704,0.799171567,0.346774518,0.315067559,297.2288818,297.1499939,293.1499939,0.0,0.0,284.9744263,0.948714614,0.577660918,0.548354626,297.3157349,297.1499939,293.1499939,0.0,0.0,284.9744568,0.924726605,0.540208757,0.378867507,297.2124329,297.1499939,293.1499939,0.0,0.0,284.9745178,0.870589972,0.454059988,0.432494313,297.1657715,297.1499939,293.1499939,0.0,0.0,284.9751282,0.693223,0.223512694,1.023399353,284.9744873,284.9500122,302.571228,296.6141357,299.1838379,297.2165833,284.9740601,1.0,0.61762476,0.4885571,0.4885571,1.0,1.0,-3.239998341,1.185904145,2.054094076,0.454590917,0.899814844,0.899814844,0.0,182.0968018,190.0,73530.61719,0.0,2943.165283,1.0,279.1443787,283.4395752,299.6086731,304.3519592,293.1499939,293.1499939,278.8500061,32758.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861081123,1.0,0.0,0.0,4.089587212,4.089615345,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12159.94336,0.0,2052.261475,1895.437134,0.0,3039.144775,1.0,1.0,0.0,3.0,1.0,0.0
17764740,297.1712646,297.1499939,293.1499939,0.0,0.0,284.9207153,0.795415282,0.346520901,0.315113038,297.2199707,297.1499939,293.1499939,0.0,0.0,284.9208679,0.944056928,0.577756763,0.54875201,297.3094482,297.1499939,293.1499939,0.0,0.0,284.9208679,0.920902491,0.541668773,0.380084932,297.2068481,297.1499939,293.1499939,0.0,0.0,284.9208374,0.866881013,0.454286188,0.432982862,297.1629944,297.1499939,293.1499939,0.0,0.0,284.9202576,0.689959407,0.223432511,1.024041295,284.9208374,284.9500122,302.5054016,296.5620422,299.1495972,297.2104187,284.9205322,1.0,0.619886041,0.48674795,0.48674795,1.0,1.0,-3.243361712,1.183408976,2.059952736,0.451475233,0.834538519,0.834538519,0.0,185.4424896,193.0,73731.46094,0.0,2968.804443,1.0,278.8553162,283.3755798,299.5778809,304.3991394,293.1499939,293.1499939,279.1499939,39092.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867748916,1.0,0.0,0.0,3.901613951,3.90164113,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10783.59863,0.0,1856.268066,1895.437134,0.0,3101.693359,0.964971066,1.0,0.0,3.0,1.0,0.0
17764800,297.1712646,297.1499939,293.1499939,0.0,0.0,284.9207153,0.795415282,0.346520901,0.315113038,297.2199707,297.1499939,293.1499939,0.0,0.0,284.9208679,0.944056928,0.577756763,0.54875201,297.3094482,297.1499939,293.1499939,0.0,0.0,284.9208679,0.920902491,0.541668773,0.380084932,297.2068481,297.1499939,293.1499939,0.0,0.0,284.9208374,0.866881013,0.454286188,0.432982862,297.1629944,297.1499939,293.1499939,0.0,0.0,284.9202576,0.689959407,0.223432511,1.024041295,284.9208374,284.9500122,302.5054016,296.5620422,299.1495972,297.2104187,284.9205322,1.0,0.619886041,0.48674795,0.48674795,1.0,1.0,-3.243361712,1.183408976,2.059952736,0.451475233,0.834538519,0.834538519,0.0,185.4424896,193.0,73731.46094,0.0,2968.804443,1.0,278.8553162,283.3755798,299.5778809,304.3991394,293.1499939,293.1499939,279.1499939,39092.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867748916,1.0,0.0,0.0,3.901613951,3.90164113,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10783.59863,0.0,1856.268066,1895.437134,0.0,3101.693359,0.964971066,1.0,0.0,3.0,1.0,0.0
17764860,297.1742859,297.1499939,293.1499939,0.0,0.0,284.9771729,0.792972088,0.347095639,0.315578938,297.2209473,297.1499939,293.1499939,0.0,0.0,284.9768372,0.94087851,0.578741491,0.549606681,297.3139954,297.1499939,293.1499939,0.0,0.0,284.9768677,0.918744624,0.544150531,0.381749034,297.2089539,297.1499939,293.1499939,0.0,0.0,284.9769592,0.8644256,0.455216259,0.433817267,297.1642456,297.1499939,293.1499939,0.0,0.0,284.9777222,0.687722683,0.223721534,1.025402308,284.9769287,284.9500122,302.4411011,296.5108337,299.1221313,297.2132874,284.9759216,1.0,0.62220639,0.484997928,0.484997928,1.0,1.0,-3.249583244,1.182161212,2.067422152,0.448820561,0.894899011,0.894899011,0.0,188.1697845,196.0,73159.875,0.0,2997.16748,1.0,279.1442871,283.4425964,299.5046692,304.2190857,293.1499939,293.1499939,279.4500122,32927.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86311692,1.0,0.0,0.0,4.068209171,4.068236828,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10567.11035,0.0,2024.497925,1895.437134,0.0,3058.240967,0.996933818,1.0,0.0,3.0,1.0,0.0
17764920,297.1742859,297.1499939,293.1499939,0.0,0.0,284.9771729,0.792972088,0.347095639,0.315578938,297.2209473,297.1499939,293.1499939,0.0,0.0,284.9768372,0.94087851,0.578741491,0.549606681,297.3139954,297.1499939,293.1499939,0.0,0.0,284.9768677,0.918744624,0.544150531,0.381749034,297.2089539,297.1499939,293.1499939,0.0,0.0,284.9769592,0.8644256,0.455216259,0.433817267,297.1642456,297.1499939,293.1499939,0.0,0.0,284.9777222,0.687722683,0.223721534,1.025402308,284.9769287,284.9500122,302.4411011,296.5108337,299.1221313,297.2132874,284.9759216,1.0,0.62220639,0.484997928,0.484997928,1.0,1.0,-3.249583244,1.182161212,2.067422152,0.448820561,0.894899011,0.894899011,0.0,188.1697845,196.0,73159.875,0.0,2997.16748,1.0,279.1442871,283.4425964,299.5046692,304.2190857,293.1499939,293.1499939,279.4500122,32927.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86311692,1.0,0.0,0.0,4.068209171,4.068236828,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10567.11035,0.0,2024.497925,1895.437134,0.0,3058.240967,0.996933818,1.0,0.0,3.0,1.0,0.0
17764980,297.1809387,297.1499939,293.1499939,0.0,0.0,285.1304932,0.791256249,0.348067582,0.31636256,297.2267761,297.1499939,293.1499939,0.0,0.0,285.1307373,0.938538492,0.580218017,0.550865054,297.3234863,297.1499939,293.1499939,0.0,0.0,285.1307373,0.917466938,0.547174454,0.38372916,297.2147522,297.1499939,293.1499939,0.0,0.0,285.1306458,0.862675548,0.456543177,0.434983194,297.1679993,297.1499939,293.1499939,0.0,0.0,285.1301575,0.686144054,0.224277571,1.027807236,285.1306763,284.9500122,302.3790283,296.4610901,299.0984497,297.2202759,285.1316223,1.0,0.624770343,0.483247906,0.483247906,1.0,1.0,-3.258707047,1.182037711,2.076669455,0.446656495,1.0,1.0,0.0,190.6737213,199.0,71867.71875,0.0,3030.613037,1.0,279.445282,283.6128845,299.4542542,304.0766907,293.1499939,293.1499939,279.1499939,25922.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859803259,1.0,0.0,0.0,4.119055271,4.119082451,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11786.18652,0.0,2035.217041,1895.437134,0.0,3027.159912,1.0,1.0,0.0,3.0,1.0,0.0
17765040,297.1809387,297.1499939,293.1499939,0.0,0.0,285.1304932,0.791256249,0.348067582,0.31636256,297.2267761,297.1499939,293.1499939,0.0,0.0,285.1307373,0.938538492,0.580218017,0.550865054,297.3234863,297.1499939,293.1499939,0.0,0.0,285.1307373,0.917466938,0.547174454,0.38372916,297.2147522,297.1499939,293.1499939,0.0,0.0,285.1306458,0.862675548,0.456543177,0.434983194,297.1679993,297.1499939,293.1499939,0.0,0.0,285.1301575,0.686144054,0.224277571,1.027807236,285.1306763,284.9500122,302.3790283,296.4610901,299.0984497,297.2202759,285.1316223,1.0,0.624770343,0.483247906,0.483247906,1.0,1.0,-3.258707047,1.182037711,2.076669455,0.446656495,1.0,1.0,0.0,190.6737213,199.0,71867.71875,0.0,3030.613037,1.0,279.445282,283.6128845,299.4542542,304.0766907,293.1499939,293.1499939,279.1499939,25922.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859803259,1.0,0.0,0.0,4.119055271,4.119082451,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11786.18652,0.0,2035.217041,1895.437134,0.0,3027.159912,1.0,1.0,0.0,3.0,1.0,0.0
17765100,297.180603,297.1499939,293.1499939,0.0,0.0,284.998291,0.790436387,0.348234981,0.316799164,297.2261353,297.1499939,293.1499939,0.0,0.0,284.9959106,0.937419772,0.580647528,0.551580966,297.3245239,297.1499939,293.1499939,0.0,0.0,284.9961243,0.91690135,0.54838264,0.384802133,297.2146912,297.1499939,293.1499939,0.0,0.0,284.9968567,0.861843288,0.456951261,0.435629159,297.1686707,297.1499939,293.1499939,0.0,0.0,285.00177,0.685427666,0.224458948,1.029317141,284.9966125,284.9500122,302.3490601,296.4368591,299.0852966,297.2211609,284.9881897,1.0,0.626151562,0.48237291,0.48237291,1.0,1.0,-3.263982296,1.182235122,2.081747293,0.445770681,0.992659867,0.992659867,0.0,191.9771118,199.0,73164.94531,0.0,3049.214111,1.0,279.1877136,283.4546509,299.4754333,304.297699,293.1499939,293.1499939,279.1499939,25994.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866182029,1.0,0.0,0.0,4.1177845,4.117811203,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11445.2373,0.0,2034.076416,1895.437134,0.0,3086.994385,1.0,1.0,0.0,3.0,1.0,0.0
17765160,297.1751709,297.1499939,293.1499939,0.0,0.0,284.9475403,0.788427591,0.3478975,0.316741168,297.2199402,297.1499939,293.1499939,0.0,0.0,284.9472656,0.934907913,0.580521703,0.551738977,297.3204041,297.1499939,293.1499939,0.0,0.0,284.9472961,0.914975882,0.54908222,0.385468215,297.2099609,297.1499939,293.1499939,0.0,0.0,284.9473572,0.859913886,0.456897467,0.435823053,297.166748,297.1499939,293.1499939,0.0,0.0,284.947937,0.683778167,0.224387422,1.029801369,284.9473267,284.9500122,302.3199158,296.413208,299.0690308,297.2170105,284.9463806,1.0,0.627370954,0.481461734,0.481461734,1.0,1.0,-3.26572752,1.180936217,2.084791422,0.444201499,0.964630365,0.964630365,0.0,193.8429108,202.0,73182.67188,0.0,3063.37915,1.0,279.1544495,283.4121094,299.4422302,304.2226257,293.1499939,293.1499939,278.8500061,27612.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868814766,1.0,0.0,0.0,4.110296726,4.110323906,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,12093.30664,0.0,2037.434814,1895.437134,0.0,3111.692139,1.0,1.0,0.0,3.0,1.0,0.0
17765220,297.1602478,297.1499939,293.1499939,0.0,0.0,284.8458252,0.783155859,0.346702665,0.315923929,297.2020569,297.1499939,293.1499939,0.0,0.0,284.8475342,0.928382754,0.579597116,0.551182628,297.3084106,297.1499939,293.1499939,0.0,0.0,284.8474121,0.909885347,0.550024331,0.386294097,297.1955261,297.1499939,293.1499939,0.0,0.0,284.8468628,0.85490483,0.45619607,0.435464293,297.1593628,297.1499939,293.1499939,0.0,0.0,284.8433838,0.679391265,0.223854706,1.02867806,284.8470459,284.9500122,302.2645264,296.3677063,299.0340881,297.2038269,284.8531494,1.0,0.629316866,0.479639381,0.479639381,1.0,1.0,-3.26329422,1.175954461,2.08733964,0.439898163,0.829427004,0.829427004,0.0,198.0444031,205.0,73305.5625,0.0,3081.548096,1.0,278.855011,283.311554,299.3847046,304.1933899,293.1499939,293.1499939,279.1499939,40685.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874664009,1.0,0.0,0.0,3.923041105,3.923068762,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10638.03711,0.0,1896.368408,1895.437134,0.0,3166.556152,0.97029382,1.0,0.0,3.0,1.0,0.0
