time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765280,297.1602478,297.1499939,293.1499939,0.0,0.0,284.8458252,0.783155859,0.346702665,0.315923929,297.2020569,297.1499939,293.1499939,0.0,0.0,284.8475342,0.928382754,0.579597116,0.551182628,297.3084106,297.1499939,293.1499939,0.0,0.0,284.8474121,0.909885347,0.550024331,0.386294097,297.1955261,297.1499939,293.1499939,0.0,0.0,284.8468628,0.85490483,0.45619607,0.435464293,297.1593628,297.1499939,293.1499939,0.0,0.0,284.8433838,0.679391265,0.223854706,1.02867806,284.8470459,284.9500122,302.2645264,296.3677063,299.0340881,297.2038269,284.8531494,1.0,0.629316866,0.479639381,0.479639381,1.0,1.0,-3.26329422,1.175954461,2.08733964,0.439898163,0.829427004,0.829427004,0.0,198.0444031,205.0,73305.5625,0.0,3081.548096,1.0,278.855011,283.311554,299.3847046,304.1933899,293.1499939,293.1499939,279.1499939,40685.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874664009,1.0,0.0,0.0,3.923041105,3.923068762,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10638.03711,0.0,1896.368408,1895.437134,0.0,3166.556152,0.97029382,1.0,0.0,3.0,1.0,0.0
17765340,297.1615906,297.1499939,293.1499939,0.0,0.0,284.9451294,0.780377328,0.346961379,0.315951884,297.2017517,297.1499939,293.1499939,0.0,0.0,284.9450989,0.924806356,0.580217302,0.551510096,297.3153687,297.1499939,293.1499939,0.0,0.0,284.9450989,0.907829583,0.552729547,0.387968719,297.1949768,297.1499939,293.1499939,0.0,0.0,284.9450989,0.852182567,0.456709445,0.435759962,297.1589661,297.1499939,293.1499939,0.0,0.0,284.9452209,0.67687732,0.223926574,1.028724551,284.9450989,284.9500122,302.2135315,296.3251038,299.0115356,297.2069092,284.9451599,1.0,0.631254554,0.477817029,0.477817029,1.0,1.0,-3.26613307,1.173059225,2.093073606,0.436297119,0.885676742,0.885676742,0.0,200.8887024,208.0,72602.38281,0.0,3103.588135,1.0,279.1443176,283.4144897,299.3113403,303.9862671,293.1499939,293.1499939,279.4500122,33928.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868142605,1.0,0.0,0.0,4.062398911,4.062426567,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10440.1123,0.0,2024.953003,1895.437134,0.0,3105.386475,0.99642396,1.0,0.0,3.0,1.0,0.0
17765400,297.1615906,297.1499939,293.1499939,0.0,0.0,284.9451294,0.780377328,0.346961379,0.315951884,297.2017517,297.1499939,293.1499939,0.0,0.0,284.9450989,0.924806356,0.580217302,0.551510096,297.3153687,297.1499939,293.1499939,0.0,0.0,284.9450989,0.907829583,0.552729547,0.387968719,297.1949768,297.1499939,293.1499939,0.0,0.0,284.9450989,0.852182567,0.456709445,0.435759962,297.1589661,297.1499939,293.1499939,0.0,0.0,284.9452209,0.67687732,0.223926574,1.028724551,284.9450989,284.9500122,302.2135315,296.3251038,299.0115356,297.2069092,284.9451599,1.0,0.631254554,0.477817029,0.477817029,1.0,1.0,-3.26613307,1.173059225,2.093073606,0.436297119,0.885676742,0.885676742,0.0,200.8887024,208.0,72602.38281,0.0,3103.588135,1.0,279.1443176,283.4144897,299.3113403,303.9862671,293.1499939,293.1499939,279.4500122,33928.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868142605,1.0,0.0,0.0,4.062398911,4.062426567,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10440.1123,0.0,2024.953003,1895.437134,0.0,3105.386475,0.99642396,1.0,0.0,3.0,1.0,0.0
17765460,297.1685181,297.1499939,293.1499939,0.0,0.0,285.0996704,0.778990924,0.347801149,0.316600919,297.2087708,297.1499939,293.1499939,0.0,0.0,285.0998535,0.92292279,0.581571698,0.55263114,297.3284912,297.1499939,293.1499939,0.0,0.0,285.099823,0.907341599,0.556144357,0.390220761,297.2006836,297.1499939,293.1499939,0.0,0.0,285.0997925,0.850785077,0.457848042,0.436716735,297.1627197,297.1499939,293.1499939,0.0,0.0,285.0994568,0.675596952,0.224416822,1.030702591,285.0997925,284.9500122,302.1676636,296.2858582,298.9959717,297.2162781,285.1004333,1.0,0.633579075,0.476204306,0.476204306,1.0,1.0,-3.274490595,1.172761679,2.101728916,0.434126467,1.0,1.0,0.0,203.1689453,211.0,71368.61719,0.0,3134.55127,1.0,279.4455566,283.5834351,299.2736816,303.8572388,293.1499939,293.1499939,279.1499939,25901.68555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863673568,1.0,0.0,0.0,4.120557785,4.120584965,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11661.03516,0.0,2037.112793,1895.437134,0.0,3063.462646,1.0,1.0,0.0,3.0,1.0,0.0
17765520,297.1685181,297.1499939,293.1499939,0.0,0.0,285.0996704,0.778990924,0.347801149,0.316600919,297.2087708,297.1499939,293.1499939,0.0,0.0,285.0998535,0.92292279,0.581571698,0.55263114,297.3284912,297.1499939,293.1499939,0.0,0.0,285.099823,0.907341599,0.556144357,0.390220761,297.2006836,297.1499939,293.1499939,0.0,0.0,285.0997925,0.850785077,0.457848042,0.436716735,297.1627197,297.1499939,293.1499939,0.0,0.0,285.0994568,0.675596952,0.224416822,1.030702591,285.0997925,284.9500122,302.1676636,296.2858582,298.9959717,297.2162781,285.1004333,1.0,0.633579075,0.476204306,0.476204306,1.0,1.0,-3.274490595,1.172761679,2.101728916,0.434126467,1.0,1.0,0.0,203.1689453,211.0,71368.61719,0.0,3134.55127,1.0,279.4455566,283.5834351,299.2736816,303.8572388,293.1499939,293.1499939,279.1499939,25901.68555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863673568,1.0,0.0,0.0,4.120557785,4.120584965,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11661.03516,0.0,2037.112793,1895.437134,0.0,3063.462646,1.0,1.0,0.0,3.0,1.0,0.0
17765580,297.1629639,297.1499939,293.1499939,0.0,0.0,284.9223328,0.776477218,0.347495109,0.316842288,297.2023926,297.1499939,293.1499939,0.0,0.0,284.9221497,0.919710696,0.58169359,0.553336322,297.3269653,297.1499939,293.1499939,0.0,0.0,284.9221497,0.905586779,0.558273375,0.39212662,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9222107,0.848392069,0.458025485,0.437379479,297.1616211,297.1499939,293.1499939,0.0,0.0,284.9226074,0.673550606,0.224476859,1.03243506,284.9222107,284.9500122,302.127655,296.2504883,298.9747009,297.2137146,284.9215393,1.0,0.635999739,0.474591613,0.474591613,1.0,1.0,-3.280816555,1.1716187,2.109197855,0.431795895,0.93830663,0.93830663,0.0,206.216568,214.0,72659.38281,0.0,3165.470215,1.0,279.1542969,283.3888245,299.2766113,304.0165405,293.1499939,293.1499939,278.8500061,29244.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872203171,1.0,0.0,0.0,4.10270071,4.102728367,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11957.99316,0.0,2040.743164,1895.437134,0.0,3143.476807,1.0,1.0,0.0,3.0,1.0,0.0
17765640,297.1629639,297.1499939,293.1499939,0.0,0.0,284.9223328,0.776477218,0.347495109,0.316842288,297.2023926,297.1499939,293.1499939,0.0,0.0,284.9221497,0.919710696,0.58169359,0.553336322,297.3269653,297.1499939,293.1499939,0.0,0.0,284.9221497,0.905586779,0.558273375,0.39212662,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9222107,0.848392069,0.458025485,0.437379479,297.1616211,297.1499939,293.1499939,0.0,0.0,284.9226074,0.673550606,0.224476859,1.03243506,284.9222107,284.9500122,302.127655,296.2504883,298.9747009,297.2137146,284.9215393,1.0,0.635999739,0.474591613,0.474591613,1.0,1.0,-3.280816555,1.1716187,2.109197855,0.431795895,0.93830663,0.93830663,0.0,206.216568,214.0,72659.38281,0.0,3165.470215,1.0,279.1542969,283.3888245,299.2766113,304.0165405,293.1499939,293.1499939,278.8500061,29244.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872203171,1.0,0.0,0.0,4.10270071,4.102728367,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11957.99316,0.0,2040.743164,1895.437134,0.0,3143.476807,1.0,1.0,0.0,3.0,1.0,0.0
17765700,297.1559448,297.1499939,293.1499939,0.0,0.0,284.7904663,0.774292409,0.346889943,0.316510767,297.1939697,297.1499939,293.1499939,0.0,0.0,284.7889404,0.917010546,0.581201255,0.553130865,297.3215942,297.1499939,293.1499939,0.0,0.0,284.7890015,0.903745532,0.558869362,0.392707974,297.1891479,297.1499939,293.1499939,0.0,0.0,284.7895203,0.846345484,0.457655668,0.437258214,297.1584473,297.1499939,293.1499939,0.0,0.0,284.7929993,0.671765566,0.22423856,1.032158017,284.7893677,284.9500122,302.1100769,296.234436,298.9618835,297.2079468,284.7850342,1.0,0.636995494,0.473785251,0.473785251,1.0,1.0,-3.280396223,1.169624209,2.110772133,0.429982096,0.820123732,0.820123732,0.0,208.1932068,214.0,73521.85156,0.0,3175.62085,1.0,278.8897095,283.2413025,299.2761536,304.1572876,293.1499939,293.1499939,278.8500061,38152.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877263069,1.0,0.0,0.0,4.045310497,4.045338631,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11482.46582,0.0,2036.897583,1895.437134,0.0,3190.92627,0.991703153,1.0,0.0,3.0,1.0,0.0
17765760,297.1503906,297.1499939,293.1499939,0.0,0.0,284.8652649,0.771862507,0.346376896,0.316008687,297.1867371,297.1499939,293.1499939,0.0,0.0,284.8663025,0.914036214,0.580766082,0.552684784,297.3182373,297.1499939,293.1499939,0.0,0.0,284.8662415,0.901701689,0.559620798,0.393159002,297.183197,297.1499939,293.1499939,0.0,0.0,284.8659058,0.844067097,0.45731619,0.436932802,297.155304,297.1499939,293.1499939,0.0,0.0,284.8635254,0.669744432,0.223983049,1.031265974,284.8659973,284.9500122,302.0942383,296.2194824,298.9501648,297.203186,284.8688965,1.0,0.637834907,0.472927064,0.472927064,1.0,1.0,-3.278333426,1.166872382,2.111460924,0.427723616,0.827445626,0.827445626,0.0,210.2515106,217.0,72689.98438,0.0,3182.614746,1.0,278.8555908,283.3268433,299.2302551,303.9846497,293.1499939,293.1499939,279.1499939,40397.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876943827,1.0,0.0,0.0,3.884088755,3.884115934,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10539.22852,0.0,1844.547974,1895.437134,0.0,3187.93335,0.962365806,1.0,0.0,3.0,1.0,0.0
17765820,297.1531372,297.1499939,293.1499939,0.0,0.0,284.949707,0.769642353,0.346656471,0.316108316,297.1880188,297.1499939,293.1499939,0.0,0.0,284.949646,0.91121161,0.581355393,0.553038299,297.3276672,297.1499939,293.1499939,0.0,0.0,284.949646,0.90050894,0.562704921,0.395138979,297.184082,297.1499939,293.1499939,0.0,0.0,284.9496765,0.841893792,0.457819432,0.43725732,297.1559753,297.1499939,293.1499939,0.0,0.0,284.9499207,0.667751312,0.224115402,1.031632423,284.949646,284.9500122,302.0681152,296.1933289,298.9385986,297.2084656,284.9497681,1.0,0.639770925,0.471210748,0.471210748,1.0,1.0,-3.282077789,1.164441705,2.117636204,0.424410284,0.879303098,0.879303098,0.0,212.9181671,220.0,72008.32813,0.0,3205.841309,1.0,279.1441345,283.4188843,299.1760254,303.805603,293.1499939,293.1499939,279.4500122,33938.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869761109,1.0,0.0,0.0,4.023953438,4.023980618,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10330.37207,0.0,1973.36499,1895.437134,0.0,3120.569824,0.987308145,1.0,0.0,3.0,1.0,0.0
17765880,297.1531372,297.1499939,293.1499939,0.0,0.0,284.949707,0.769642353,0.346656471,0.316108316,297.1880188,297.1499939,293.1499939,0.0,0.0,284.949646,0.91121161,0.581355393,0.553038299,297.3276672,297.1499939,293.1499939,0.0,0.0,284.949646,0.90050894,0.562704921,0.395138979,297.184082,297.1499939,293.1499939,0.0,0.0,284.9496765,0.841893792,0.457819432,0.43725732,297.1559753,297.1499939,293.1499939,0.0,0.0,284.9499207,0.667751312,0.224115402,1.031632423,284.949646,284.9500122,302.0681152,296.1933289,298.9385986,297.2084656,284.9497681,1.0,0.639770925,0.471210748,0.471210748,1.0,1.0,-3.282077789,1.164441705,2.117636204,0.424410284,0.879303098,0.879303098,0.0,212.9181671,220.0,72008.32813,0.0,3205.841309,1.0,279.1441345,283.4188843,299.1760254,303.805603,293.1499939,293.1499939,279.4500122,33938.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869761109,1.0,0.0,0.0,4.023953438,4.023980618,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10330.37207,0.0,1973.36499,1895.437134,0.0,3120.569824,0.987308145,1.0,0.0,3.0,1.0,0.0
17765940,297.1593018,297.1499939,293.1499939,0.0,0.0,285.0821533,0.768309951,0.347314924,0.316653699,297.1943359,297.1499939,293.1499939,0.0,0.0,285.0823975,0.909471333,0.582469165,0.553995728,297.3414917,297.1499939,293.1499939,0.0,0.0,285.0823975,0.900278091,0.566348493,0.397573978,297.18927,297.1499939,293.1499939,0.0,0.0,285.0823059,0.840572059,0.458771467,0.438095152,297.1598511,297.1499939,293.1499939,0.0,0.0,285.0817871,0.666598797,0.224577188,1.033630848,285.0823364,284.9500122,302.0499878,296.1724854,298.9329834,297.2181396,285.0831604,1.0,0.642066121,0.469494402,0.469494402,1.0,1.0,-3.290218115,1.163693786,2.12652421,0.421871662,1.0,1.0,0.0,215.2483826,223.0,71034.27344,0.0,3236.989014,1.0,279.4447327,283.565033,299.1597595,303.7131653,293.1499939,293.1499939,279.1499939,25986.74805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865162969,1.0,0.0,0.0,4.118516445,4.118543625,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11575.38672,0.0,2035.021606,1895.437134,0.0,3077.43457,1.0,1.0,0.0,3.0,1.0,0.0
17766000,297.1593018,297.1499939,293.1499939,0.0,0.0,285.0821533,0.768309951,0.347314924,0.316653699,297.1943359,297.1499939,293.1499939,0.0,0.0,285.0823975,0.909471333,0.582469165,0.553995728,297.3414917,297.1499939,293.1499939,0.0,0.0,285.0823975,0.900278091,0.566348493,0.397573978,297.18927,297.1499939,293.1499939,0.0,0.0,285.0823059,0.840572059,0.458771467,0.438095152,297.1598511,297.1499939,293.1499939,0.0,0.0,285.0817871,0.666598797,0.224577188,1.033630848,285.0823364,284.9500122,302.0499878,296.1724854,298.9329834,297.2181396,285.0831604,1.0,0.642066121,0.469494402,0.469494402,1.0,1.0,-3.290218115,1.163693786,2.12652421,0.421871662,1.0,1.0,0.0,215.2483826,223.0,71034.27344,0.0,3236.989014,1.0,279.4447327,283.565033,299.1597595,303.7131653,293.1499939,293.1499939,279.1499939,25986.74805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865162969,1.0,0.0,0.0,4.118516445,4.118543625,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11575.38672,0.0,2035.021606,1895.437134,0.0,3077.43457,1.0,1.0,0.0,3.0,1.0,0.0
17766060,297.1531677,297.1499939,293.1499939,0.0,0.0,284.9108582,0.765829921,0.346831411,0.316707164,297.1876221,297.1499939,293.1499939,0.0,0.0,284.9107361,0.906498492,0.582372069,0.554461956,297.3421326,297.1499939,293.1499939,0.0,0.0,284.9107361,0.898884237,0.56885767,0.399700612,297.1838684,297.1499939,293.1499939,0.0,0.0,284.9107666,0.838241339,0.458738267,0.438541889,297.1585693,297.1499939,293.1499939,0.0,0.0,284.9110413,0.664651752,0.224584401,1.035105824,284.9107666,284.9500122,302.0382996,296.1548157,298.9223938,297.2163696,284.9103394,1.0,0.644401371,0.467881471,0.467881471,1.0,1.0,-3.295726061,1.162086487,2.133639574,0.419326931,0.919620156,0.919620156,0.0,218.3765106,226.0,72328.3125,0.0,3266.861084,1.0,279.1542358,283.375946,299.1799316,303.8919983,293.1499939,293.1499939,278.8500061,30661.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873492837,1.0,0.0,0.0,4.096065998,4.096093655,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11875.43262,0.0,2043.550415,1895.437134,0.0,3155.572266,1.0,1.0,0.0,3.0,1.0,0.0
17766120,297.1531677,297.1499939,293.1499939,0.0,0.0,284.9108582,0.765829921,0.346831411,0.316707164,297.1876221,297.1499939,293.1499939,0.0,0.0,284.9107361,0.906498492,0.582372069,0.554461956,297.3421326,297.1499939,293.1499939,0.0,0.0,284.9107361,0.898884237,0.56885767,0.399700612,297.1838684,297.1499939,293.1499939,0.0,0.0,284.9107666,0.838241339,0.458738267,0.438541889,297.1585693,297.1499939,293.1499939,0.0,0.0,284.9110413,0.664651752,0.224584401,1.035105824,284.9107666,284.9500122,302.0382996,296.1548157,298.9223938,297.2163696,284.9103394,1.0,0.644401371,0.467881471,0.467881471,1.0,1.0,-3.295726061,1.162086487,2.133639574,0.419326931,0.919620156,0.919620156,0.0,218.3765106,226.0,72328.3125,0.0,3266.861084,1.0,279.1542358,283.375946,299.1799316,303.8919983,293.1499939,293.1499939,278.8500061,30661.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873492837,1.0,0.0,0.0,4.096065998,4.096093655,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11875.43262,0.0,2043.550415,1895.437134,0.0,3155.572266,1.0,1.0,0.0,3.0,1.0,0.0
17766180,297.1419067,297.1499939,293.1499939,0.0,0.0,284.8764648,0.761710823,0.345721304,0.315830857,297.1737366,297.1499939,293.1499939,0.0,0.0,284.8771057,0.901821256,0.581433177,0.553738534,297.337677,297.1499939,293.1499939,0.0,0.0,284.8771057,0.895815551,0.570828378,0.401113868,297.1721497,297.1499939,293.1499939,0.0,0.0,284.8768921,0.834386408,0.457975298,0.437994987,297.1529236,297.1499939,293.1499939,0.0,0.0,284.8752441,0.661302507,0.224116921,1.033916831,284.8769531,284.9500122,302.0307007,296.1377869,298.9090881,297.2087708,284.8782043,1.0,0.64619416,0.466268539,0.466268539,1.0,1.0,-3.293416977,1.157409787,2.136007309,0.415453553,0.824689925,0.824689925,0.0,222.3215332,229.0,72329.14844,0.0,3283.901123,1.0,278.8554382,283.3326111,299.1460876,303.8687744,293.1499939,293.1499939,279.1499939,40315.14453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877746582,1.0,0.0,0.0,3.862565041,3.862591982,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10479.11523,0.0,1816.933228,1895.437134,0.0,3195.458984,0.957378507,1.0,0.0,3.0,1.0,0.0
17766240,297.1419067,297.1499939,293.1499939,0.0,0.0,284.8764648,0.761710823,0.345721304,0.315830857,297.1737366,297.1499939,293.1499939,0.0,0.0,284.8771057,0.901821256,0.581433177,0.553738534,297.337677,297.1499939,293.1499939,0.0,0.0,284.8771057,0.895815551,0.570828378,0.401113868,297.1721497,297.1499939,293.1499939,0.0,0.0,284.8768921,0.834386408,0.457975298,0.437994987,297.1529236,297.1499939,293.1499939,0.0,0.0,284.8752441,0.661302507,0.224116921,1.033916831,284.8769531,284.9500122,302.0307007,296.1377869,298.9090881,297.2087708,284.8782043,1.0,0.64619416,0.466268539,0.466268539,1.0,1.0,-3.293416977,1.157409787,2.136007309,0.415453553,0.824689925,0.824689925,0.0,222.3215332,229.0,72329.14844,0.0,3283.901123,1.0,278.8554382,283.3326111,299.1460876,303.8687744,293.1499939,293.1499939,279.1499939,40315.14453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877746582,1.0,0.0,0.0,3.862565041,3.862591982,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10479.11523,0.0,1816.933228,1895.437134,0.0,3195.458984,0.957378507,1.0,0.0,3.0,1.0,0.0
17766300,297.1434326,297.1499939,293.1499939,0.0,0.0,284.9867859,0.760462344,0.345815122,0.315721095,297.1745911,297.1499939,293.1499939,0.0,0.0,284.9873962,0.900378585,0.581663072,0.553720057,297.3440552,297.1499939,293.1499939,0.0,0.0,284.9873657,0.89520365,0.572641075,0.402172953,297.1725159,297.1499939,293.1499939,0.0,0.0,284.9871826,0.833174288,0.458148569,0.437978864,297.1531677,297.1499939,293.1499939,0.0,0.0,284.9855042,0.660221159,0.224159703,1.033771157,284.9872437,284.9500122,302.0283508,296.1295166,298.9077454,297.2121582,284.9879456,1.0,0.647098541,0.465462089,0.465462089,1.0,1.0,-3.294332266,1.155878425,2.138453722,0.413765997,0.891691267,0.891691267,0.0,223.7713165,229.0,71573.03906,0.0,3294.125,1.0,279.1063538,283.4505615,299.0933533,303.6344299,293.1499939,293.1499939,279.1499939,33345.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871551454,1.0,0.0,0.0,3.934954405,3.934980869,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10869.4375,0.0,1852.494629,1895.437134,0.0,3137.36377,0.970376074,1.0,0.0,3.0,1.0,0.0
17766360,297.1453247,297.1499939,293.1499939,0.0,0.0,284.9590759,0.759813786,0.345961422,0.315915257,297.176239,297.1499939,293.1499939,0.0,0.0,284.9587708,0.899584234,0.581983209,0.554074287,297.3505249,297.1499939,293.1499939,0.0,0.0,284.9587708,0.895246029,0.574507117,0.403520733,297.1737366,297.1499939,293.1499939,0.0,0.0,284.9588928,0.832513511,0.458410412,0.438268214,297.1542053,297.1499939,293.1499939,0.0,0.0,284.9595947,0.6596421,0.224282518,1.034439206,284.9588623,284.9500122,302.0268555,296.1213684,298.9074707,297.2164001,284.9579163,1.0,0.648142457,0.464688867,0.464688867,1.0,1.0,-3.297762156,1.155386806,2.142375231,0.41260919,0.880487859,0.880487859,0.0,224.9090271,232.0,71716.36719,0.0,3308.242188,1.0,279.1444397,283.4229126,299.1026917,303.7063904,293.1499939,293.1499939,279.4500122,33453.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870390236,1.0,0.0,0.0,4.006604671,4.006631851,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10283.05176,0.0,1946.360474,1895.437134,0.0,3126.471436,0.983317256,1.0,0.0,3.0,1.0,0.0
17766420,297.1510315,297.1499939,293.1499939,0.0,0.0,285.076355,0.758559883,0.346476644,0.316368014,297.182312,297.1499939,293.1499939,0.0,0.0,285.0766296,0.898059905,0.582925737,0.554921865,297.3656311,297.1499939,293.1499939,0.0,0.0,285.0766296,0.895368278,0.57857275,0.406298608,297.1786499,297.1499939,293.1499939,0.0,0.0,285.0765381,0.831267655,0.459205449,0.438992083,297.1581726,297.1499939,293.1499939,0.0,0.0,285.0759888,0.658628643,0.22473231,1.036472678,285.0765381,284.9500122,302.0263977,296.1055298,298.9092102,297.2268372,285.0775452,1.0,0.650435269,0.463142395,0.463142395,1.0,1.0,-3.305977821,1.154929519,2.151048183,0.410335451,1.0,1.0,0.0,227.2674713,235.0,70836.39844,0.0,3340.09375,1.0,279.4445496,283.5549622,299.0947876,303.6329651,293.1499939,293.1499939,279.1499939,26043.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866232157,1.0,0.0,0.0,4.116044521,4.116071701,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11524.36523,0.0,2032.101563,1895.437134,0.0,3087.4646,1.0,1.0,0.0,3.0,1.0,0.0
17766480,297.1510315,297.1499939,293.1499939,0.0,0.0,285.076355,0.758559883,0.346476644,0.316368014,297.182312,297.1499939,293.1499939,0.0,0.0,285.0766296,0.898059905,0.582925737,0.554921865,297.3656311,297.1499939,293.1499939,0.0,0.0,285.0766296,0.895368278,0.57857275,0.406298608,297.1786499,297.1499939,293.1499939,0.0,0.0,285.0765381,0.831267655,0.459205449,0.438992083,297.1581726,297.1499939,293.1499939,0.0,0.0,285.0759888,0.658628643,0.22473231,1.036472678,285.0765381,284.9500122,302.0263977,296.1055298,298.9092102,297.2268372,285.0775452,1.0,0.650435269,0.463142395,0.463142395,1.0,1.0,-3.305977821,1.154929519,2.151048183,0.410335451,1.0,1.0,0.0,227.2674713,235.0,70836.39844,0.0,3340.09375,1.0,279.4445496,283.5549622,299.0947876,303.6329651,293.1499939,293.1499939,279.1499939,26043.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866232157,1.0,0.0,0.0,4.116044521,4.116071701,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11524.36523,0.0,2032.101563,1895.437134,0.0,3087.4646,1.0,1.0,0.0,3.0,1.0,0.0
17766540,297.1446228,297.1499939,293.1499939,0.0,0.0,284.9083252,0.756126702,0.345857233,0.316284418,297.1748352,297.1499939,293.1499939,0.0,0.0,284.9081421,0.895248592,0.582596838,0.555168211,297.3658142,297.1499939,293.1499939,0.0,0.0,284.9081421,0.894174039,0.581342697,0.408614248,297.1729431,297.1499939,293.1499939,0.0,0.0,284.9082031,0.828964412,0.459005147,0.439273268,297.1567993,297.1499939,293.1499939,0.0,0.0,284.9085999,0.656776309,0.224706471,1.037812233,284.9082031,284.9500122,302.0289612,296.090271,298.903717,297.2249146,284.9075623,1.0,0.652718961,0.461595953,0.461595953,1.0,1.0,-3.310920954,1.153190494,2.157730341,0.407273024,0.912736118,0.912736118,0.0,230.4808807,238.0,72127.03125,0.0,3369.461182,1.0,279.1551819,283.3683472,299.1158447,303.8136902,293.1499939,293.1499939,278.8500061,31242.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874772549,1.0,0.0,0.0,4.093335152,4.093362808,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11828.20508,0.0,2044.68335,1895.437134,0.0,3167.573975,1.0,1.0,0.0,3.0,1.0,0.0
17766600,297.1446228,297.1499939,293.1499939,0.0,0.0,284.9083252,0.756126702,0.345857233,0.316284418,297.1748352,297.1499939,293.1499939,0.0,0.0,284.9081421,0.895248592,0.582596838,0.555168211,297.3658142,297.1499939,293.1499939,0.0,0.0,284.9081421,0.894174039,0.581342697,0.408614248,297.1729431,297.1499939,293.1499939,0.0,0.0,284.9082031,0.828964412,0.459005147,0.439273268,297.1567993,297.1499939,293.1499939,0.0,0.0,284.9085999,0.656776309,0.224706471,1.037812233,284.9082031,284.9500122,302.0289612,296.090271,298.903717,297.2249146,284.9075623,1.0,0.652718961,0.461595953,0.461595953,1.0,1.0,-3.310920954,1.153190494,2.157730341,0.407273024,0.912736118,0.912736118,0.0,230.4808807,238.0,72127.03125,0.0,3369.461182,1.0,279.1551819,283.3683472,299.1158447,303.8136902,293.1499939,293.1499939,278.8500061,31242.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874772549,1.0,0.0,0.0,4.093335152,4.093362808,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11828.20508,0.0,2044.68335,1895.437134,0.0,3167.573975,1.0,1.0,0.0,3.0,1.0,0.0
17766660,297.1340027,297.1499939,293.1499939,0.0,0.0,284.8802185,0.752304912,0.344703048,0.315354705,297.1609497,297.1499939,293.1499939,0.0,0.0,284.8806152,0.890865684,0.581496418,0.554280579,297.3615417,297.1499939,293.1499939,0.0,0.0,284.8806152,0.891498506,0.583631873,0.410237879,297.1617126,297.1499939,293.1499939,0.0,0.0,284.8804932,0.825324178,0.458150536,0.438626319,297.1513062,297.1499939,293.1499939,0.0,0.0,284.879303,0.653704703,0.224234596,1.036578298,284.8805237,284.9500122,302.0342102,296.075531,298.8952942,297.217926,284.8809814,1.0,0.654463112,0.459963053,0.459963053,1.0,1.0,-3.308426142,1.148397803,2.160028458,0.402264208,0.822943866,0.822943866,0.0,234.4138336,241.0,72109.46875,0.0,3386.027588,1.0,278.8555298,283.3296204,299.0834045,303.789856,293.1499939,293.1499939,279.1499939,40242.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878969312,1.0,0.0,0.0,3.854520082,3.854546785,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10437.51953,0.0,1806.357788,1895.437134,0.0,3206.92041,0.955437064,1.0,0.0,3.0,1.0,0.0
17766720,297.1340027,297.1499939,293.1499939,0.0,0.0,284.8802185,0.752304912,0.344703048,0.315354705,297.1609497,297.1499939,293.1499939,0.0,0.0,284.8806152,0.890865684,0.581496418,0.554280579,297.3615417,297.1499939,293.1499939,0.0,0.0,284.8806152,0.891498506,0.583631873,0.410237879,297.1617126,297.1499939,293.1499939,0.0,0.0,284.8804932,0.825324178,0.458150536,0.438626319,297.1513062,297.1499939,293.1499939,0.0,0.0,284.879303,0.653704703,0.224234596,1.036578298,284.8805237,284.9500122,302.0342102,296.075531,298.8952942,297.217926,284.8809814,1.0,0.654463112,0.459963053,0.459963053,1.0,1.0,-3.308426142,1.148397803,2.160028458,0.402264208,0.822943866,0.822943866,0.0,234.4138336,241.0,72109.46875,0.0,3386.027588,1.0,278.8555298,283.3296204,299.0834045,303.789856,293.1499939,293.1499939,279.1499939,40242.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878969312,1.0,0.0,0.0,3.854520082,3.854546785,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10437.51953,0.0,1806.357788,1895.437134,0.0,3206.92041,0.955437064,1.0,0.0,3.0,1.0,0.0
17766780,297.1376038,297.1499939,293.1499939,0.0,0.0,284.9613953,0.75053364,0.344864845,0.315391749,297.163147,297.1499939,293.1499939,0.0,0.0,284.9613037,0.888691664,0.581852078,0.554459214,297.3742676,297.1499939,293.1499939,0.0,0.0,284.9613037,0.891172886,0.587599576,0.412865013,297.1635437,297.1499939,293.1499939,0.0,0.0,284.9613342,0.823526442,0.458480567,0.438818663,297.152771,297.1499939,293.1499939,0.0,0.0,284.9615784,0.65218854,0.224394664,1.037115812,284.9613342,284.9500122,302.0417786,296.0612793,298.8976746,297.225769,284.9610901,1.0,0.65637517,0.458330154,0.458330154,1.0,1.0,-3.312709808,1.146209002,2.166500807,0.398077846,0.879592955,0.879592955,0.0,236.986618,244.0,71471.67969,0.0,3410.37915,1.0,279.1439514,283.4207458,299.0426636,303.629303,293.1499939,293.1499939,279.4500122,33586.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871563375,1.0,0.0,0.0,3.993713856,3.993740797,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10234.9834,0.0,1930.483276,1895.437134,0.0,3137.475342,0.980712116,1.0,0.0,3.0,1.0,0.0
17766840,297.1376038,297.1499939,293.1499939,0.0,0.0,284.9613953,0.75053364,0.344864845,0.315391749,297.163147,297.1499939,293.1499939,0.0,0.0,284.9613037,0.888691664,0.581852078,0.554459214,297.3742676,297.1499939,293.1499939,0.0,0.0,284.9613037,0.891172886,0.587599576,0.412865013,297.1635437,297.1499939,293.1499939,0.0,0.0,284.9613342,0.823526442,0.458480567,0.438818663,297.152771,297.1499939,293.1499939,0.0,0.0,284.9615784,0.65218854,0.224394664,1.037115812,284.9613342,284.9500122,302.0417786,296.0612793,298.8976746,297.225769,284.9610901,1.0,0.65637517,0.458330154,0.458330154,1.0,1.0,-3.312709808,1.146209002,2.166500807,0.398077846,0.879592955,0.879592955,0.0,236.986618,244.0,71471.67969,0.0,3410.37915,1.0,279.1439514,283.4207458,299.0426636,303.629303,293.1499939,293.1499939,279.4500122,33586.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871563375,1.0,0.0,0.0,3.993713856,3.993740797,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10234.9834,0.0,1930.483276,1895.437134,0.0,3137.475342,0.980712116,1.0,0.0,3.0,1.0,0.0
17766900,297.1401672,297.1499939,293.1499939,0.0,0.0,285.0585938,0.74979943,0.345034748,0.315502495,297.1654663,297.1499939,293.1499939,0.0,0.0,285.0589905,0.887781024,0.582160234,0.554688215,297.3813171,297.1499939,293.1499939,0.0,0.0,285.0589905,0.891167402,0.589707792,0.41426596,297.1656189,297.1499939,293.1499939,0.0,0.0,285.0588684,0.822785974,0.458769292,0.439046174,297.1544189,297.1499939,293.1499939,0.0,0.0,285.0577087,0.651606858,0.224574953,1.037876487,285.0588989,284.9500122,302.0463562,296.0543518,298.8996582,297.2304077,285.0594177,1.0,0.657443702,0.45751372,0.45751372,1.0,1.0,-3.315988064,1.145531774,2.170456171,0.396242172,0.964683533,0.964683533,0.0,238.2353821,244.0,70797.59375,0.0,3424.966309,1.0,279.4082642,283.5280151,299.0209351,303.484436,293.1499939,293.1499939,279.4500122,29161.67383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867360592,1.0,0.0,0.0,4.101366997,4.101394176,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10678.49414,0.0,2038.214233,1895.437134,0.0,3098.050781,1.0,1.0,0.0,3.0,1.0,0.0
17766960,297.1432495,297.1499939,293.1499939,0.0,0.0,285.072052,0.74930191,0.345275253,0.315756381,297.1685486,297.1499939,293.1499939,0.0,0.0,285.0723572,0.887130618,0.582561851,0.555098295,297.3888245,297.1499939,293.1499939,0.0,0.0,285.0723572,0.891430736,0.591911376,0.415818334,297.168457,297.1499939,293.1499939,0.0,0.0,285.0722351,0.822270632,0.459146529,0.4394283,297.1567078,297.1499939,293.1499939,0.0,0.0,285.0716553,0.651237965,0.224828109,1.039102077,285.0722656,284.9500122,302.0513611,296.0475464,298.9026184,297.2358704,285.0733032,1.0,0.658617496,0.456775963,0.456775963,1.0,1.0,-3.320584297,1.145528555,2.175055742,0.394800752,1.0,1.0,0.0,239.3738251,247.0,70660.39063,0.0,3441.982666,1.0,279.4452209,283.5451355,299.0365906,303.5623169,293.1499939,293.1499939,279.1499939,26168.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86735481,1.0,0.0,0.0,4.116977215,4.117004395,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11485.1416,0.0,2034.437866,1895.437134,0.0,3097.996582,1.0,1.0,0.0,3.0,1.0,0.0
17767020,297.1369934,297.1499939,293.1499939,0.0,0.0,284.9041748,0.747060895,0.344570756,0.315588474,297.1605835,297.1499939,293.1499939,0.0,0.0,284.9040527,0.884459794,0.582009375,0.555127382,297.3887329,297.1499939,293.1499939,0.0,0.0,284.9040527,0.890542865,0.594944954,0.418305337,297.1627808,297.1499939,293.1499939,0.0,0.0,284.9041138,0.820087254,0.45882234,0.439588457,297.1553345,297.1499939,293.1499939,0.0,0.0,284.9043274,0.649582148,0.224783123,1.040352583,284.9040833,284.9500122,302.0625305,296.0342102,298.8999634,297.2337036,284.9037476,1.0,0.660836101,0.45530045,0.45530045,1.0,1.0,-3.325119734,1.143623114,2.18149662,0.392541975,0.906832397,0.906832397,0.0,242.605423,250.0,71942.35156,0.0,3470.7771,1.0,279.1542969,283.3585815,299.0605469,303.7455139,293.1499939,293.1499939,278.8500061,31742.67383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876016438,1.0,0.0,0.0,4.090980053,4.091008186,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11779.70801,0.0,2045.64978,1895.437134,0.0,3179.237549,1.0,1.0,0.0,3.0,1.0,0.0
17767080,297.1369934,297.1499939,293.1499939,0.0,0.0,284.9041748,0.747060895,0.344570756,0.315588474,297.1605835,297.1499939,293.1499939,0.0,0.0,284.9040527,0.884459794,0.582009375,0.555127382,297.3887329,297.1499939,293.1499939,0.0,0.0,284.9040527,0.890542865,0.594944954,0.418305337,297.1627808,297.1499939,293.1499939,0.0,0.0,284.9041138,0.820087254,0.45882234,0.439588457,297.1553345,297.1499939,293.1499939,0.0,0.0,284.9043274,0.649582148,0.224783123,1.040352583,284.9040833,284.9500122,302.0625305,296.0342102,298.8999634,297.2337036,284.9037476,1.0,0.660836101,0.45530045,0.45530045,1.0,1.0,-3.325119734,1.143623114,2.18149662,0.392541975,0.906832397,0.906832397,0.0,242.605423,250.0,71942.35156,0.0,3470.7771,1.0,279.1542969,283.3585815,299.0605469,303.7455139,293.1499939,293.1499939,278.8500061,31742.67383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876016438,1.0,0.0,0.0,4.090980053,4.091008186,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11779.70801,0.0,2045.64978,1895.437134,0.0,3179.237549,1.0,1.0,0.0,3.0,1.0,0.0
17767140,297.1271362,297.1499939,293.1499939,0.0,0.0,284.8822327,0.74362433,0.343398213,0.314617842,297.1470337,297.1499939,293.1499939,0.0,0.0,284.8825073,0.8804245,0.580758512,0.554070592,297.3852844,297.1499939,293.1499939,0.0,0.0,284.8825073,0.888383865,0.597605407,0.420158863,297.1521301,297.1499939,293.1499939,0.0,0.0,284.8824158,0.816688776,0.457896471,0.438851416,297.1500549,297.1499939,293.1499939,0.0,0.0,284.8815613,0.646858692,0.224310681,1.039053917,284.8824463,284.9500122,302.0750122,296.0213318,298.8944702,297.2272034,284.8824158,1.0,0.662528455,0.453824937,0.453824937,1.0,1.0,-3.322465181,1.138923764,2.183541298,0.389419854,0.821451485,0.821451485,0.0,246.5120392,253.0,71905.8125,0.0,3486.824951,1.0,278.8555603,283.3244629,299.028595,303.7203369,293.1499939,293.1499939,279.1499939,40213.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880036533,1.0,0.0,0.0,3.848627567,3.848654509,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10398.43164,0.0,1798.823242,1895.437134,0.0,3216.923096,0.954001963,1.0,0.0,3.0,1.0,0.0
17767200,297.1271362,297.1499939,293.1499939,0.0,0.0,284.8822327,0.74362433,0.343398213,0.314617842,297.1470337,297.1499939,293.1499939,0.0,0.0,284.8825073,0.8804245,0.580758512,0.554070592,297.3852844,297.1499939,293.1499939,0.0,0.0,284.8825073,0.888383865,0.597605407,0.420158863,297.1521301,297.1499939,293.1499939,0.0,0.0,284.8824158,0.816688776,0.457896471,0.438851416,297.1500549,297.1499939,293.1499939,0.0,0.0,284.8815613,0.646858692,0.224310681,1.039053917,284.8824463,284.9500122,302.0750122,296.0213318,298.8944702,297.2272034,284.8824158,1.0,0.662528455,0.453824937,0.453824937,1.0,1.0,-3.322465181,1.138923764,2.183541298,0.389419854,0.821451485,0.821451485,0.0,246.5120392,253.0,71905.8125,0.0,3486.824951,1.0,278.8555603,283.3244629,299.028595,303.7203369,293.1499939,293.1499939,279.1499939,40213.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880036533,1.0,0.0,0.0,3.848627567,3.848654509,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10398.43164,0.0,1798.823242,1895.437134,0.0,3216.923096,0.954001963,1.0,0.0,3.0,1.0,0.0
17767260,297.1312866,297.1499939,293.1499939,0.0,0.0,284.9628296,0.742094278,0.343526572,0.314629674,297.1493835,297.1499939,293.1499939,0.0,0.0,284.962738,0.878471315,0.580956578,0.55410558,297.3986511,297.1499939,293.1499939,0.0,0.0,284.962738,0.888460755,0.601939738,0.423045546,297.1544495,297.1499939,293.1499939,0.0,0.0,284.9627686,0.815051556,0.458154142,0.438976824,297.1516724,297.1499939,293.1499939,0.0,0.0,284.9630127,0.645573854,0.224473387,1.03959024,284.9627686,284.9500122,302.0884094,296.0088806,298.8991699,297.2352295,284.9625549,1.0,0.664409041,0.452348232,0.452348232,1.0,1.0,-3.326779127,1.13688612,2.189893007,0.387109041,0.878907979,0.878907979,0.0,249.0548859,256.0,71265.29688,0.0,3511.294922,1.0,279.1438904,283.4157715,298.9897461,303.561676,293.1499939,293.1499939,279.4500122,33566.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872527838,1.0,0.0,0.0,3.986735106,3.986762047,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10195.82129,0.0,1921.179932,1895.437134,0.0,3146.521729,0.979122758,1.0,0.0,3.0,1.0,0.0
17767320,297.1312866,297.1499939,293.1499939,0.0,0.0,284.9628296,0.742094278,0.343526572,0.314629674,297.1493835,297.1499939,293.1499939,0.0,0.0,284.962738,0.878471315,0.580956578,0.55410558,297.3986511,297.1499939,293.1499939,0.0,0.0,284.962738,0.888460755,0.601939738,0.423045546,297.1544495,297.1499939,293.1499939,0.0,0.0,284.9627686,0.815051556,0.458154142,0.438976824,297.1516724,297.1499939,293.1499939,0.0,0.0,284.9630127,0.645573854,0.224473387,1.03959024,284.9627686,284.9500122,302.0884094,296.0088806,298.8991699,297.2352295,284.9625549,1.0,0.664409041,0.452348232,0.452348232,1.0,1.0,-3.326779127,1.13688612,2.189893007,0.387109041,0.878907979,0.878907979,0.0,249.0548859,256.0,71265.29688,0.0,3511.294922,1.0,279.1438904,283.4157715,298.9897461,303.561676,293.1499939,293.1499939,279.4500122,33566.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872527838,1.0,0.0,0.0,3.986735106,3.986762047,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10195.82129,0.0,1921.179932,1895.437134,0.0,3146.521729,0.979122758,1.0,0.0,3.0,1.0,0.0
17767380,297.1371155,297.1499939,293.1499939,0.0,0.0,285.069519,0.74096787,0.343877673,0.314950675,297.1546326,297.1499939,293.1499939,0.0,0.0,285.0697632,0.87697655,0.581475616,0.554578662,297.4131775,297.1499939,293.1499939,0.0,0.0,285.0697937,0.888951898,0.606558502,0.426223427,297.1595459,297.1499939,293.1499939,0.0,0.0,285.0696716,0.813834488,0.458724678,0.439506143,297.1556396,297.1499939,293.1499939,0.0,0.0,285.0691528,0.644735396,0.224894419,1.041549325,285.0697021,284.9500122,302.102356,295.9967651,298.9055176,297.2449341,285.0706482,1.0,0.666617334,0.450871497,0.450871497,1.0,1.0,-3.334543228,1.136234045,2.198309183,0.384095967,1.0,1.0,0.0,251.4466095,259.0,70492.75,0.0,3543.014648,1.0,279.4445801,283.5359192,298.9862061,303.4995728,293.1499939,293.1499939,279.1499939,26222.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868357778,1.0,0.0,0.0,4.115662098,4.115689278,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11444.16992,0.0,2033.086914,1895.437134,0.0,3107.405273,1.0,1.0,0.0,3.0,1.0,0.0
17767440,297.1371155,297.1499939,293.1499939,0.0,0.0,285.069519,0.74096787,0.343877673,0.314950675,297.1546326,297.1499939,293.1499939,0.0,0.0,285.0697632,0.87697655,0.581475616,0.554578662,297.4131775,297.1499939,293.1499939,0.0,0.0,285.0697937,0.888951898,0.606558502,0.426223427,297.1595459,297.1499939,293.1499939,0.0,0.0,285.0696716,0.813834488,0.458724678,0.439506143,297.1556396,297.1499939,293.1499939,0.0,0.0,285.0691528,0.644735396,0.224894419,1.041549325,285.0697021,284.9500122,302.102356,295.9967651,298.9055176,297.2449341,285.0706482,1.0,0.666617334,0.450871497,0.450871497,1.0,1.0,-3.334543228,1.136234045,2.198309183,0.384095967,1.0,1.0,0.0,251.4466095,259.0,70492.75,0.0,3543.014648,1.0,279.4445801,283.5359192,298.9862061,303.4995728,293.1499939,293.1499939,279.1499939,26222.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868357778,1.0,0.0,0.0,4.115662098,4.115689278,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11444.16992,0.0,2033.086914,1895.437134,0.0,3107.405273,1.0,1.0,0.0,3.0,1.0,0.0
17767500,297.1359558,297.1499939,293.1499939,0.0,0.0,284.9393921,0.740227222,0.343686402,0.315048158,297.152771,297.1499939,293.1499939,0.0,0.0,284.9372559,0.876027286,0.581328452,0.554753184,297.414856,297.1499939,293.1499939,0.0,0.0,284.9371338,0.888971388,0.608397305,0.427749723,297.1586609,297.1499939,293.1499939,0.0,0.0,284.9380798,0.81305474,0.458701313,0.439740628,297.1560364,297.1499939,293.1499939,0.0,0.0,284.9423828,0.644214153,0.224970326,1.042614579,284.9378052,284.9500122,302.109436,295.9908752,298.9059448,297.245636,284.9307556,1.0,0.66778028,0.450133145,0.450133145,1.0,1.0,-3.338274479,1.135868669,2.20240593,0.382183731,0.938797951,0.938797951,0.0,252.8297729,259.0,71771.70313,0.0,3559.629395,1.0,279.1879578,283.3811035,299.027771,303.7423401,293.1499939,293.1499939,279.1499939,28030.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874694586,1.0,0.0,0.0,4.108355999,4.108383179,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11110.85742,0.0,2038.288696,1895.437134,0.0,3166.842773,1.0,1.0,0.0,3.0,1.0,0.0
17767560,297.131073,297.1499939,293.1499939,0.0,0.0,284.9023743,0.73879081,0.343117923,0.314728916,297.1463318,297.1499939,293.1499939,0.0,0.0,284.9022522,0.874300778,0.580713749,0.554413319,297.4120178,297.1499939,293.1499939,0.0,0.0,284.9022522,0.888179004,0.609794021,0.42887032,297.1539917,297.1499939,293.1499939,0.0,0.0,284.9023132,0.811577976,0.458297253,0.439568967,297.1541443,297.1499939,293.1499939,0.0,0.0,284.9025574,0.64314276,0.224821657,1.042700768,284.9022827,284.9500122,302.1165466,295.9850464,298.9032593,297.2419434,284.9019165,1.0,0.668784976,0.449374914,0.449374914,1.0,1.0,-3.338732958,1.134200335,2.204532623,0.379816741,0.90287137,0.90287137,0.0,254.7058563,262.0,71763.78125,0.0,3571.401611,1.0,279.1546631,283.3503723,299.0113525,303.6842041,293.1499939,293.1499939,278.8500061,32111.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876989722,1.0,0.0,0.0,4.089240074,4.089267731,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11738.76465,0.0,2046.357544,1895.437134,0.0,3188.363525,1.0,1.0,0.0,3.0,1.0,0.0
17767620,297.1217041,297.1499939,293.1499939,0.0,0.0,284.8834839,0.735541105,0.341919065,0.313736916,297.132782,297.1499939,293.1499939,0.0,0.0,284.8836365,0.870401084,0.579283834,0.553187251,297.407196,297.1499939,293.1499939,0.0,0.0,284.8836365,0.886211395,0.612611234,0.430837512,297.1437988,297.1499939,293.1499939,0.0,0.0,284.883606,0.808140576,0.457306892,0.43876794,297.1488647,297.1499939,293.1499939,0.0,0.0,284.8829346,0.640590489,0.224336877,1.041351557,284.883606,284.9500122,302.1305847,295.9736938,298.8978882,297.2350769,284.8832703,1.0,0.670428395,0.447858423,0.447858423,1.0,1.0,-3.335844517,1.129366994,2.206477404,0.374934256,0.819988787,0.819988787,0.0,258.6086426,265.0,71707.78906,0.0,3586.875488,1.0,278.8556213,283.3186951,298.9804993,303.6585693,293.1499939,293.1499939,279.1499939,40223.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880934536,1.0,0.0,0.0,3.843207598,3.843234301,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10360.93848,0.0,1792.203247,1895.437134,0.0,3225.338135,0.952707827,1.0,0.0,3.0,1.0,0.0
17767680,297.1217041,297.1499939,293.1499939,0.0,0.0,284.8834839,0.735541105,0.341919065,0.313736916,297.132782,297.1499939,293.1499939,0.0,0.0,284.8836365,0.870401084,0.579283834,0.553187251,297.407196,297.1499939,293.1499939,0.0,0.0,284.8836365,0.886211395,0.612611234,0.430837512,297.1437988,297.1499939,293.1499939,0.0,0.0,284.883606,0.808140576,0.457306892,0.43876794,297.1488647,297.1499939,293.1499939,0.0,0.0,284.8829346,0.640590489,0.224336877,1.041351557,284.883606,284.9500122,302.1305847,295.9736938,298.8978882,297.2350769,284.8832703,1.0,0.670428395,0.447858423,0.447858423,1.0,1.0,-3.335844517,1.129366994,2.206477404,0.374934256,0.819988787,0.819988787,0.0,258.6086426,265.0,71707.78906,0.0,3586.875488,1.0,278.8556213,283.3186951,298.9804993,303.6585693,293.1499939,293.1499939,279.1499939,40223.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880934536,1.0,0.0,0.0,3.843207598,3.843234301,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10360.93848,0.0,1792.203247,1895.437134,0.0,3225.338135,0.952707827,1.0,0.0,3.0,1.0,0.0
17767740,297.125885,297.1499939,293.1499939,0.0,0.0,284.9637451,0.73407799,0.341981173,0.313702762,297.1350708,297.1499939,293.1499939,0.0,0.0,284.9636536,0.868482769,0.57929188,0.553051829,297.4190674,297.1499939,293.1499939,0.0,0.0,284.9636536,0.886384428,0.617070615,0.433822513,297.1465454,297.1499939,293.1499939,0.0,0.0,284.9636841,0.806464255,0.457501352,0.438838422,297.1505737,297.1499939,293.1499939,0.0,0.0,284.9639282,0.639393568,0.224490985,1.041859746,284.9636841,284.9500122,302.1441345,295.9626465,298.9022217,297.2427979,284.963501,1.0,0.672261596,0.446341962,0.446341962,1.0,1.0,-3.339915514,1.12709856,2.212816954,0.371666968,0.878065228,0.878065228,0.0,261.1536255,268.0,71061.35938,0.0,3611.001465,1.0,279.1438599,283.4105225,298.9430847,303.500824,293.1499939,293.1499939,279.4500122,33570.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873320699,1.0,0.0,0.0,3.980158329,3.98018527,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10158.49902,0.0,1912.618408,1895.437134,0.0,3153.958252,0.977639794,1.0,0.0,3.0,1.0,0.0
17767800,297.125885,297.1499939,293.1499939,0.0,0.0,284.9637451,0.73407799,0.341981173,0.313702762,297.1350708,297.1499939,293.1499939,0.0,0.0,284.9636536,0.868482769,0.57929188,0.553051829,297.4190674,297.1499939,293.1499939,0.0,0.0,284.9636536,0.886384428,0.617070615,0.433822513,297.1465454,297.1499939,293.1499939,0.0,0.0,284.9636841,0.806464255,0.457501352,0.438838422,297.1505737,297.1499939,293.1499939,0.0,0.0,284.9639282,0.639393568,0.224490985,1.041859746,284.9636841,284.9500122,302.1441345,295.9626465,298.9022217,297.2427979,284.963501,1.0,0.672261596,0.446341962,0.446341962,1.0,1.0,-3.339915514,1.12709856,2.212816954,0.371666968,0.878065228,0.878065228,0.0,261.1536255,268.0,71061.35938,0.0,3611.001465,1.0,279.1438599,283.4105225,298.9430847,303.500824,293.1499939,293.1499939,279.4500122,33570.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873320699,1.0,0.0,0.0,3.980158329,3.98018527,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10158.49902,0.0,1912.618408,1895.437134,0.0,3153.958252,0.977639794,1.0,0.0,3.0,1.0,0.0
17767860,297.1314697,297.1499939,293.1499939,0.0,0.0,285.0661926,0.733024955,0.342239469,0.313946843,297.1400757,297.1499939,293.1499939,0.0,0.0,285.0664673,0.867058039,0.579608679,0.553339779,297.4317017,297.1499939,293.1499939,0.0,0.0,285.0664673,0.886990964,0.621758342,0.437056959,297.151947,297.1499939,293.1499939,0.0,0.0,285.0663452,0.805265963,0.458003402,0.439305753,297.1545715,297.1499939,293.1499939,0.0,0.0,285.0658264,0.638660908,0.224900693,1.043772578,285.0663757,284.9500122,302.1568604,295.9519653,298.9081116,297.2522583,285.0672913,1.0,0.674412787,0.444990337,0.444990337,1.0,1.0,-3.347305059,1.126409531,2.220895529,0.369873583,1.0,1.0,0.0,263.5660095,271.0,70323.17969,0.0,3642.28125,1.0,279.4445496,283.5266418,298.9414063,303.4427795,293.1499939,293.1499939,279.1499939,26370.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869135976,1.0,0.0,0.0,4.115175724,4.115202904,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11406.88086,0.0,2033.670044,1895.437134,0.0,3114.705322,1.0,1.0,0.0,3.0,1.0,0.0
17767920,297.1314697,297.1499939,293.1499939,0.0,0.0,285.0661926,0.733024955,0.342239469,0.313946843,297.1400757,297.1499939,293.1499939,0.0,0.0,285.0664673,0.867058039,0.579608679,0.553339779,297.4317017,297.1499939,293.1499939,0.0,0.0,285.0664673,0.886990964,0.621758342,0.437056959,297.151947,297.1499939,293.1499939,0.0,0.0,285.0663452,0.805265963,0.458003402,0.439305753,297.1545715,297.1499939,293.1499939,0.0,0.0,285.0658264,0.638660908,0.224900693,1.043772578,285.0663757,284.9500122,302.1568604,295.9519653,298.9081116,297.2522583,285.0672913,1.0,0.674412787,0.444990337,0.444990337,1.0,1.0,-3.347305059,1.126409531,2.220895529,0.369873583,1.0,1.0,0.0,263.5660095,271.0,70323.17969,0.0,3642.28125,1.0,279.4445496,283.5266418,298.9414063,303.4427795,293.1499939,293.1499939,279.1499939,26370.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869135976,1.0,0.0,0.0,4.115175724,4.115202904,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11406.88086,0.0,2033.670044,1895.437134,0.0,3114.705322,1.0,1.0,0.0,3.0,1.0,0.0
