time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767980,297.1253052,297.1499939,293.1499939,0.0,0.0,284.899292,0.731016159,0.34139502,0.313638747,297.1316833,297.1499939,293.1499939,0.0,0.0,284.8992004,0.864585638,0.578651547,0.552981496,297.4283142,297.1499939,293.1499939,0.0,0.0,284.8992004,0.886425555,0.625001848,0.439712644,297.146698,297.1499939,293.1499939,0.0,0.0,284.899231,0.803083301,0.457511038,0.439299911,297.1529846,297.1499939,293.1499939,0.0,0.0,284.8994446,0.637260556,0.224810094,1.04483211,284.899231,284.9500122,302.168396,295.9415894,298.9049683,297.2492676,284.8988953,1.0,0.676509261,0.443638712,0.443638712,1.0,1.0,-3.350981236,1.124248505,2.226732731,0.368351549,0.897931576,0.897931576,0.0,266.8523865,274.0,71586.98438,0.0,3669.817627,1.0,279.1543884,283.3416138,298.967926,303.6282043,293.1499939,293.1499939,278.8500061,32526.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877821267,1.0,0.0,0.0,4.087278843,4.087306976,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11697.87109,0.0,2047.148804,1895.437134,0.0,3196.15918,1.0,1.0,0.0,3.0,1.0,0.0
17768040,297.1253052,297.1499939,293.1499939,0.0,0.0,284.899292,0.731016159,0.34139502,0.313638747,297.1316833,297.1499939,293.1499939,0.0,0.0,284.8992004,0.864585638,0.578651547,0.552981496,297.4283142,297.1499939,293.1499939,0.0,0.0,284.8992004,0.886425555,0.625001848,0.439712644,297.146698,297.1499939,293.1499939,0.0,0.0,284.899231,0.803083301,0.457511038,0.439299911,297.1529846,297.1499939,293.1499939,0.0,0.0,284.8994446,0.637260556,0.224810094,1.04483211,284.899231,284.9500122,302.168396,295.9415894,298.9049683,297.2492676,284.8988953,1.0,0.676509261,0.443638712,0.443638712,1.0,1.0,-3.350981236,1.124248505,2.226732731,0.368351549,0.897931576,0.897931576,0.0,266.8523865,274.0,71586.98438,0.0,3669.817627,1.0,279.1543884,283.3416138,298.967926,303.6282043,293.1499939,293.1499939,278.8500061,32526.26758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877821267,1.0,0.0,0.0,4.087278843,4.087306976,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11697.87109,0.0,2047.148804,1895.437134,0.0,3196.15918,1.0,1.0,0.0,3.0,1.0,0.0
17768100,297.1192627,297.1499939,293.1499939,0.0,0.0,284.7904663,0.729493618,0.340647578,0.313144088,297.1235046,297.1499939,293.1499939,0.0,0.0,284.7905273,0.86276561,0.577733397,0.552340269,297.4228821,297.1499939,293.1499939,0.0,0.0,284.7905579,0.885543942,0.626233041,0.440716267,297.1406555,297.1499939,293.1499939,0.0,0.0,284.7904358,0.801420808,0.45690009,0.438921481,297.1499023,297.1499939,293.1499939,0.0,0.0,284.7910461,0.636111498,0.224525139,1.044298649,284.7904663,284.9500122,302.1736145,295.9364929,298.9009094,297.2445068,284.7936707,1.0,0.677350044,0.442962885,0.442962885,1.0,1.0,-3.349730253,1.12204504,2.227685213,0.366592139,0.789995432,0.789995432,0.0,268.8256531,274.0,71926.21094,0.0,3678.128418,1.0,278.8903198,283.227417,298.9766541,303.7602539,293.1499939,293.1499939,278.8500061,42930.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882667899,1.0,0.0,0.0,3.952893019,3.952921391,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11112.28027,0.0,1953.139038,1895.437134,0.0,3241.577881,0.972895145,1.0,0.0,3.0,1.0,0.0
17768160,297.1164246,297.1499939,293.1499939,0.0,0.0,284.8856812,0.727949202,0.340169609,0.312606841,297.1185608,297.1499939,293.1499939,0.0,0.0,284.8858948,0.860915482,0.577077329,0.55160439,297.421814,297.1499939,293.1499939,0.0,0.0,284.8859253,0.884652734,0.627853811,0.441692621,297.137146,297.1499939,293.1499939,0.0,0.0,284.8858337,0.799715936,0.456491053,0.43845883,297.1477356,297.1499939,293.1499939,0.0,0.0,284.8851013,0.634903491,0.224311009,1.043396711,284.8858643,284.9500122,302.1784058,295.9315186,298.8987122,297.2427673,284.8858032,1.0,0.678084493,0.442258567,0.442258567,1.0,1.0,-3.347727299,1.119532347,2.228194952,0.364102185,0.818885267,0.818885267,0.0,270.741394,277.0,71487.27344,0.0,3684.320313,1.0,278.8557129,283.3157043,298.9377747,303.6009827,293.1499939,293.1499939,279.1499939,40242.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881624877,1.0,0.0,0.0,3.833560467,3.833586931,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10320.85742,0.0,1780.474487,1895.437134,0.0,3231.806641,0.950969994,1.0,0.0,3.0,1.0,0.0
17768220,297.1209412,297.1499939,293.1499939,0.0,0.0,284.9649048,0.72652185,0.340200901,0.312553465,297.1210632,297.1499939,293.1499939,0.0,0.0,284.9648132,0.859023571,0.576928973,0.551333904,297.4320679,297.1499939,293.1499939,0.0,0.0,284.9648132,0.884836435,0.632336557,0.444704264,297.1403198,297.1499939,293.1499939,0.0,0.0,284.9648438,0.798047841,0.456646532,0.438502848,297.1493835,297.1499939,293.1499939,0.0,0.0,284.9650879,0.633755803,0.224446967,1.043855667,284.9648438,284.9500122,302.1865234,295.9217529,298.9016724,297.2505798,284.9646301,1.0,0.67986238,0.44084987,0.44084987,1.0,1.0,-3.351550817,1.117477417,2.2340734,0.359455436,0.87724334,0.87724334,0.0,273.2711182,280.0,70861.375,0.0,3707.959229,1.0,279.1438293,283.4064331,298.9017334,303.4454956,293.1499939,293.1499939,279.4500122,33554.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873921931,1.0,0.0,0.0,3.972783566,3.972810268,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10123.49023,0.0,1902.889282,1895.437134,0.0,3159.596924,0.975974798,1.0,0.0,3.0,1.0,0.0
17768280,297.1209412,297.1499939,293.1499939,0.0,0.0,284.9649048,0.72652185,0.340200901,0.312553465,297.1210632,297.1499939,293.1499939,0.0,0.0,284.9648132,0.859023571,0.576928973,0.551333904,297.4320679,297.1499939,293.1499939,0.0,0.0,284.9648132,0.884836435,0.632336557,0.444704264,297.1403198,297.1499939,293.1499939,0.0,0.0,284.9648438,0.798047841,0.456646532,0.438502848,297.1493835,297.1499939,293.1499939,0.0,0.0,284.9650879,0.633755803,0.224446967,1.043855667,284.9648438,284.9500122,302.1865234,295.9217529,298.9016724,297.2505798,284.9646301,1.0,0.67986238,0.44084987,0.44084987,1.0,1.0,-3.351550817,1.117477417,2.2340734,0.359455436,0.87724334,0.87724334,0.0,273.2711182,280.0,70861.375,0.0,3707.959229,1.0,279.1438293,283.4064331,298.9017334,303.4454956,293.1499939,293.1499939,279.4500122,33554.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873921931,1.0,0.0,0.0,3.972783566,3.972810268,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10123.49023,0.0,1902.889282,1895.437134,0.0,3159.596924,0.975974798,1.0,0.0,3.0,1.0,0.0
17768340,297.126709,297.1499939,293.1499939,0.0,0.0,285.0621033,0.725451291,0.340415448,0.312770367,297.1260681,297.1499939,293.1499939,0.0,0.0,285.0623779,0.857554138,0.577067018,0.551469684,297.4429626,297.1499939,293.1499939,0.0,0.0,285.0624084,0.885378182,0.637011111,0.447941124,297.1459045,297.1499939,293.1499939,0.0,0.0,285.0622559,0.796818495,0.457088709,0.438928038,297.1532593,297.1499939,293.1499939,0.0,0.0,285.0617371,0.633018672,0.224829346,1.045691609,285.0623169,284.9500122,302.1923523,295.9122925,298.9047241,297.2593689,285.0631714,1.0,0.681953728,0.439441174,0.439441174,1.0,1.0,-3.358580828,1.11657691,2.242003918,0.355461836,0.998892605,0.998892605,0.0,275.69104,283.0,70156.125,0.0,3738.722656,1.0,279.4445496,283.5177917,298.901886,303.3916931,293.1499939,293.1499939,279.1499939,26583.35742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869749963,1.0,0.0,0.0,4.114416599,4.114443302,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11371.60938,0.0,2034.417725,1895.437134,0.0,3120.465088,1.0,1.0,0.0,3.0,1.0,0.0
17768400,297.126709,297.1499939,293.1499939,0.0,0.0,285.0621033,0.725451291,0.340415448,0.312770367,297.1260681,297.1499939,293.1499939,0.0,0.0,285.0623779,0.857554138,0.577067018,0.551469684,297.4429626,297.1499939,293.1499939,0.0,0.0,285.0624084,0.885378182,0.637011111,0.447941124,297.1459045,297.1499939,293.1499939,0.0,0.0,285.0622559,0.796818495,0.457088709,0.438928038,297.1532593,297.1499939,293.1499939,0.0,0.0,285.0617371,0.633018672,0.224829346,1.045691609,285.0623169,284.9500122,302.1923523,295.9122925,298.9047241,297.2593689,285.0631714,1.0,0.681953728,0.439441174,0.439441174,1.0,1.0,-3.358580828,1.11657691,2.242003918,0.355461836,0.998892605,0.998892605,0.0,275.69104,283.0,70156.125,0.0,3738.722656,1.0,279.4445496,283.5177917,298.901886,303.3916931,293.1499939,293.1499939,279.1499939,26583.35742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869749963,1.0,0.0,0.0,4.114416599,4.114443302,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11371.60938,0.0,2034.417725,1895.437134,0.0,3120.465088,1.0,1.0,0.0,3.0,1.0,0.0
17768460,297.1207886,297.1499939,293.1499939,0.0,0.0,284.895813,0.723454356,0.339536101,0.312426448,297.1177063,297.1499939,293.1499939,0.0,0.0,284.8957214,0.855108976,0.575935304,0.550943434,297.4377441,297.1499939,293.1499939,0.0,0.0,284.8956909,0.884793103,0.640210927,0.450568557,297.1407776,297.1499939,293.1499939,0.0,0.0,284.895752,0.794651151,0.456531614,0.438860893,297.1515503,297.1499939,293.1499939,0.0,0.0,284.8959351,0.631650925,0.224705905,1.046616316,284.895752,284.9500122,302.1956177,295.9031372,298.8979797,297.2550659,284.8954468,1.0,0.683977723,0.438090354,0.438090354,1.0,1.0,-3.361739397,1.114253163,2.247486353,0.352353007,0.891442835,0.891442835,0.0,278.9981384,286.0,71402.23438,0.0,3765.317139,1.0,279.1543579,283.3339844,298.9295349,303.5773926,293.1499939,293.1499939,279.4500122,33208.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878459275,1.0,0.0,0.0,4.084047318,4.084075451,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10209.08398,0.0,2048.4375,1895.437134,0.0,3202.139893,1.0,1.0,0.0,3.0,1.0,0.0
17768520,297.1207886,297.1499939,293.1499939,0.0,0.0,284.895813,0.723454356,0.339536101,0.312426448,297.1177063,297.1499939,293.1499939,0.0,0.0,284.8957214,0.855108976,0.575935304,0.550943434,297.4377441,297.1499939,293.1499939,0.0,0.0,284.8956909,0.884793103,0.640210927,0.450568557,297.1407776,297.1499939,293.1499939,0.0,0.0,284.895752,0.794651151,0.456531614,0.438860893,297.1515503,297.1499939,293.1499939,0.0,0.0,284.8959351,0.631650925,0.224705905,1.046616316,284.895752,284.9500122,302.1956177,295.9031372,298.8979797,297.2550659,284.8954468,1.0,0.683977723,0.438090354,0.438090354,1.0,1.0,-3.361739397,1.114253163,2.247486353,0.352353007,0.891442835,0.891442835,0.0,278.9981384,286.0,71402.23438,0.0,3765.317139,1.0,279.1543579,283.3339844,298.9295349,303.5773926,293.1499939,293.1499939,279.4500122,33208.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878459275,1.0,0.0,0.0,4.084047318,4.084075451,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10209.08398,0.0,2048.4375,1895.437134,0.0,3202.139893,1.0,1.0,0.0,3.0,1.0,0.0
17768580,297.1237793,297.1499939,293.1499939,0.0,0.0,285.057312,0.721661508,0.339453518,0.312125295,297.1184387,297.1499939,293.1499939,0.0,0.0,285.0575256,0.8528651,0.575582027,0.550338984,297.4450989,297.1499939,293.1499939,0.0,0.0,285.0575562,0.884521604,0.644583225,0.453319281,297.1426392,297.1499939,293.1499939,0.0,0.0,285.0574341,0.792656004,0.456588894,0.438712329,297.1527405,297.1499939,293.1499939,0.0,0.0,285.0570679,0.630336225,0.224838212,1.046960115,285.0574646,284.9500122,302.1959229,295.8942566,298.8962708,297.2599487,285.0582275,1.0,0.685830772,0.436739534,0.436739534,1.0,1.0,-3.364181757,1.111583471,2.252598286,0.350006163,1.0,1.0,0.0,282.0449219,289.0,70089.8125,0.0,3788.756348,1.0,279.4456787,283.5112915,298.8783875,303.3751831,293.1499939,293.1499939,279.1499939,25887.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872063816,1.0,0.0,0.0,4.118275166,4.118301868,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11358.66211,0.0,2033.852173,1895.437134,0.0,3142.169678,1.0,1.0,0.0,3.0,1.0,0.0
17768640,297.1237793,297.1499939,293.1499939,0.0,0.0,285.057312,0.721661508,0.339453518,0.312125295,297.1184387,297.1499939,293.1499939,0.0,0.0,285.0575256,0.8528651,0.575582027,0.550338984,297.4450989,297.1499939,293.1499939,0.0,0.0,285.0575562,0.884521604,0.644583225,0.453319281,297.1426392,297.1499939,293.1499939,0.0,0.0,285.0574341,0.792656004,0.456588894,0.438712329,297.1527405,297.1499939,293.1499939,0.0,0.0,285.0570679,0.630336225,0.224838212,1.046960115,285.0574646,284.9500122,302.1959229,295.8942566,298.8962708,297.2599487,285.0582275,1.0,0.685830772,0.436739534,0.436739534,1.0,1.0,-3.364181757,1.111583471,2.252598286,0.350006163,1.0,1.0,0.0,282.0449219,289.0,70089.8125,0.0,3788.756348,1.0,279.4456787,283.5112915,298.8783875,303.3751831,293.1499939,293.1499939,279.1499939,25887.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872063816,1.0,0.0,0.0,4.118275166,4.118301868,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11358.66211,0.0,2033.852173,1895.437134,0.0,3142.169678,1.0,1.0,0.0,3.0,1.0,0.0
17768700,297.1230774,297.1499939,293.1499939,0.0,0.0,284.9266663,0.721064329,0.339221805,0.312176138,297.1167297,297.1499939,293.1499939,0.0,0.0,284.9244385,0.852066398,0.575218976,0.550289869,297.4450684,297.1499939,293.1499939,0.0,0.0,284.9241028,0.884716272,0.646455586,0.45488444,297.1420288,297.1499939,293.1499939,0.0,0.0,284.9252625,0.791981757,0.456486195,0.438854218,297.152832,297.1499939,293.1499939,0.0,0.0,284.9296265,0.629932344,0.224867493,1.047749519,284.9249573,284.9500122,302.1948853,295.8899536,298.8934631,297.2600708,284.9176941,1.0,0.686861992,0.436064124,0.436064124,1.0,1.0,-3.367193699,1.110887051,2.256306648,0.349327266,0.949250579,0.949250579,0.0,283.3882141,289.0,71382.96094,0.0,3803.788574,1.0,279.1881409,283.3561401,298.9197998,303.6087952,293.1499939,293.1499939,279.1499939,27356.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877563179,1.0,0.0,0.0,4.111483574,4.111510754,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11027.96875,0.0,2036.908691,1895.437134,0.0,3193.739258,1.0,1.0,0.0,3.0,1.0,0.0
17768760,297.1185303,297.1499939,293.1499939,0.0,0.0,284.8870544,0.719828129,0.338605344,0.311816365,297.1104431,297.1499939,293.1499939,0.0,0.0,284.8869324,0.850614369,0.574391544,0.549748898,297.4400635,297.1499939,293.1499939,0.0,0.0,284.8869324,0.884161115,0.647830665,0.456003934,297.1376343,297.1499939,293.1499939,0.0,0.0,284.8869934,0.790662408,0.45600301,0.438607097,297.1506653,297.1499939,293.1499939,0.0,0.0,284.8871765,0.629062474,0.224673003,1.047619462,284.8869629,284.9500122,302.1929321,295.8856812,298.887207,297.2555847,284.8866577,1.0,0.687745571,0.435402602,0.435402602,1.0,1.0,-3.367011786,1.109039903,2.257972002,0.348197132,0.907029331,0.907029331,0.0,285.2260437,292.0,71361.02344,0.0,3813.914063,1.0,279.1542969,283.3237915,298.9066162,303.5512085,293.1499939,293.1499939,278.8500061,31621.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879409432,1.0,0.0,0.0,4.09155035,4.091578007,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11646.08789,0.0,2045.416748,1895.437134,0.0,3211.045898,1.0,1.0,0.0,3.0,1.0,0.0
17768820,297.1099854,297.1499939,293.1499939,0.0,0.0,284.8726501,0.716896653,0.337330639,0.310741574,297.0974731,297.1499939,293.1499939,0.0,0.0,284.8729248,0.847259581,0.5725649,0.548132479,297.4313354,297.1499939,293.1499939,0.0,0.0,284.8729553,0.882608294,0.650604308,0.457925409,297.1280823,297.1499939,293.1499939,0.0,0.0,284.8728638,0.787545145,0.454871148,0.437658936,297.1450195,297.1499939,293.1499939,0.0,0.0,284.8720093,0.626892745,0.224103481,1.045846939,284.8728943,284.9500122,302.1863098,295.8773804,298.8739319,297.2471008,284.8728333,1.0,0.689162254,0.434079587,0.434079587,1.0,1.0,-3.362815619,1.103972554,2.258842945,0.344786286,0.817525089,0.817525089,0.0,289.0717468,280.0,71230.48438,0.0,3825.816162,1.0,278.8556213,283.2979736,298.881134,303.5264587,293.1499939,293.1499939,279.1499939,40507.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882804334,1.0,0.0,0.0,3.83494401,3.834970713,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10271.66016,0.0,1784.261475,1895.437134,0.0,3242.855957,0.951089323,1.0,0.0,3.0,1.0,0.0
17768880,297.1099854,297.1499939,293.1499939,0.0,0.0,284.8726501,0.716896653,0.337330639,0.310741574,297.0974731,297.1499939,293.1499939,0.0,0.0,284.8729248,0.847259581,0.5725649,0.548132479,297.4313354,297.1499939,293.1499939,0.0,0.0,284.8729553,0.882608294,0.650604308,0.457925409,297.1280823,297.1499939,293.1499939,0.0,0.0,284.8728638,0.787545145,0.454871148,0.437658936,297.1450195,297.1499939,293.1499939,0.0,0.0,284.8720093,0.626892745,0.224103481,1.045846939,284.8728943,284.9500122,302.1863098,295.8773804,298.8739319,297.2471008,284.8728333,1.0,0.689162254,0.434079587,0.434079587,1.0,1.0,-3.362815619,1.103972554,2.258842945,0.344786286,0.817525089,0.817525089,0.0,289.0717468,280.0,71230.48438,0.0,3825.816162,1.0,278.8556213,283.2979736,298.881134,303.5264587,293.1499939,293.1499939,279.1499939,40507.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882804334,1.0,0.0,0.0,3.83494401,3.834970713,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10271.66016,0.0,1784.261475,1895.437134,0.0,3242.855957,0.951089323,1.0,0.0,3.0,1.0,0.0
17768940,297.1155396,297.1499939,293.1499939,0.0,0.0,284.9570007,0.719106138,0.337384433,0.310424387,297.1009216,297.1499939,293.1499939,0.0,0.0,284.9569702,0.84979862,0.572242975,0.547400594,297.4409485,297.1499939,293.1499939,0.0,0.0,284.9569702,0.88769424,0.65514183,0.46075052,297.1319885,297.1499939,293.1499939,0.0,0.0,284.9570007,0.790247321,0.454983324,0.437365979,297.1469116,297.1499939,293.1499939,0.0,0.0,284.9570923,0.628800154,0.224229634,1.044860005,284.9570007,284.9500122,302.1756592,295.8693237,298.8699951,297.2539063,284.9570313,1.0,0.686655581,0.432756573,0.432756573,1.0,1.0,-3.363405704,1.100728631,2.262676954,0.341154009,0.872347832,0.872347832,0.0,284.5414124,268.0,70481.96875,0.0,3801.273926,1.0,279.1437683,283.3960266,298.8468323,303.3665466,293.1499939,293.1499939,279.4500122,33921.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874603808,1.0,0.0,0.0,3.960446358,3.960473061,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10060.78223,0.0,1889.889648,1895.437134,0.0,3165.991455,0.973373294,1.0,0.0,3.0,1.0,0.0
17769000,297.1155396,297.1499939,293.1499939,0.0,0.0,284.9570007,0.719106138,0.337384433,0.310424387,297.1009216,297.1499939,293.1499939,0.0,0.0,284.9569702,0.84979862,0.572242975,0.547400594,297.4409485,297.1499939,293.1499939,0.0,0.0,284.9569702,0.88769424,0.65514183,0.46075052,297.1319885,297.1499939,293.1499939,0.0,0.0,284.9570007,0.790247321,0.454983324,0.437365979,297.1469116,297.1499939,293.1499939,0.0,0.0,284.9570923,0.628800154,0.224229634,1.044860005,284.9570007,284.9500122,302.1756592,295.8693237,298.8699951,297.2539063,284.9570313,1.0,0.686655581,0.432756573,0.432756573,1.0,1.0,-3.363405704,1.100728631,2.262676954,0.341154009,0.872347832,0.872347832,0.0,284.5414124,268.0,70481.96875,0.0,3801.273926,1.0,279.1437683,283.3960266,298.8468323,303.3665466,293.1499939,293.1499939,279.4500122,33921.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874603808,1.0,0.0,0.0,3.960446358,3.960473061,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10060.78223,0.0,1889.889648,1895.437134,0.0,3165.991455,0.973373294,1.0,0.0,3.0,1.0,0.0
17769060,297.1226501,297.1499939,293.1499939,0.0,0.0,285.045105,0.7237342,0.33766818,0.310300678,297.1070557,297.1499939,293.1499939,0.0,0.0,285.0453491,0.85534972,0.572241664,0.546986997,297.451355,297.1499939,293.1499939,0.0,0.0,285.0454102,0.896045148,0.659880996,0.463726133,297.1385498,297.1499939,293.1499939,0.0,0.0,285.0452576,0.795920491,0.455418319,0.437362224,297.1516418,297.1499939,293.1499939,0.0,0.0,285.0447388,0.63292098,0.224666342,1.044876099,285.0452881,284.9500122,302.1606445,295.8615112,298.8664856,297.2623291,285.0460815,1.0,0.68263191,0.431583732,0.431583732,1.0,1.0,-3.36634922,1.09875989,2.267589331,0.337683052,0.981243312,0.981243312,0.0,276.0140686,256.0,69781.0,0.0,3759.446289,1.0,279.4444885,283.4998474,298.8497925,303.3153381,293.1499939,293.1499939,279.1499939,27449.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870105743,1.0,0.0,0.0,4.110532761,4.11055994,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11302.35547,0.0,2036.38269,1895.437134,0.0,3123.802246,1.0,1.0,0.0,3.0,1.0,0.0
17769120,297.1226501,297.1499939,293.1499939,0.0,0.0,285.045105,0.7237342,0.33766818,0.310300678,297.1070557,297.1499939,293.1499939,0.0,0.0,285.0453491,0.85534972,0.572241664,0.546986997,297.451355,297.1499939,293.1499939,0.0,0.0,285.0454102,0.896045148,0.659880996,0.463726133,297.1385498,297.1499939,293.1499939,0.0,0.0,285.0452576,0.795920491,0.455418319,0.437362224,297.1516418,297.1499939,293.1499939,0.0,0.0,285.0447388,0.63292098,0.224666342,1.044876099,285.0452881,284.9500122,302.1606445,295.8615112,298.8664856,297.2623291,285.0460815,1.0,0.68263191,0.431583732,0.431583732,1.0,1.0,-3.36634922,1.09875989,2.267589331,0.337683052,0.981243312,0.981243312,0.0,276.0140686,256.0,69781.0,0.0,3759.446289,1.0,279.4444885,283.4998474,298.8497925,303.3153381,293.1499939,293.1499939,279.1499939,27449.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870105743,1.0,0.0,0.0,4.110532761,4.11055994,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11302.35547,0.0,2036.38269,1895.437134,0.0,3123.802246,1.0,1.0,0.0,3.0,1.0,0.0
17769180,297.1181946,297.1499939,293.1499939,0.0,0.0,284.8800659,0.728542149,0.336884022,0.309551656,297.099823,297.1499939,293.1499939,0.0,0.0,284.8800659,0.86146462,0.570981503,0.545825899,297.4452209,297.1499939,293.1499939,0.0,0.0,284.8800354,0.904954255,0.663095176,0.465990931,297.1343079,297.1499939,293.1499939,0.0,0.0,284.8800659,0.802085876,0.454859138,0.436783731,297.1509705,297.1499939,293.1499939,0.0,0.0,284.8800964,0.637482405,0.224628106,1.043769002,284.8800659,284.9500122,302.1409302,295.8539429,298.8525696,297.2579956,284.8800659,1.0,0.677528739,0.430410892,0.430410892,1.0,1.0,-3.364761353,1.095122337,2.269639015,0.333646595,0.863436103,0.863436103,0.0,266.4934082,244.0,70891.51563,0.0,3700.933838,1.0,279.1543579,283.3201904,298.8790588,303.4957275,293.1499939,293.1499939,279.4500122,36216.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878608525,1.0,0.0,0.0,4.06705904,4.067087173,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10129.0459,0.0,2050.360107,1895.437134,0.0,3203.538818,0.998282731,1.0,0.0,3.0,1.0,0.0
17769240,297.1181946,297.1499939,293.1499939,0.0,0.0,284.8800659,0.728542149,0.336884022,0.309551656,297.099823,297.1499939,293.1499939,0.0,0.0,284.8800659,0.86146462,0.570981503,0.545825899,297.4452209,297.1499939,293.1499939,0.0,0.0,284.8800354,0.904954255,0.663095176,0.465990931,297.1343079,297.1499939,293.1499939,0.0,0.0,284.8800659,0.802085876,0.454859138,0.436783731,297.1509705,297.1499939,293.1499939,0.0,0.0,284.8800964,0.637482405,0.224628106,1.043769002,284.8800659,284.9500122,302.1409302,295.8539429,298.8525696,297.2579956,284.8800659,1.0,0.677528739,0.430410892,0.430410892,1.0,1.0,-3.364761353,1.095122337,2.269639015,0.333646595,0.863436103,0.863436103,0.0,266.4934082,244.0,70891.51563,0.0,3700.933838,1.0,279.1543579,283.3201904,298.8790588,303.4957275,293.1499939,293.1499939,279.4500122,36216.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878608525,1.0,0.0,0.0,4.06705904,4.067087173,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10129.0459,0.0,2050.360107,1895.437134,0.0,3203.538818,0.998282731,1.0,0.0,3.0,1.0,0.0
17769300,297.1189575,297.1499939,293.1499939,0.0,0.0,285.0064697,0.73107481,0.336753279,0.309016347,297.098999,297.1499939,293.1499939,0.0,0.0,285.0079041,0.864747226,0.570578456,0.544996023,297.4468384,297.1499939,293.1499939,0.0,0.0,285.0081787,0.909916639,0.665118217,0.466982573,297.1342773,297.1499939,293.1499939,0.0,0.0,285.0073853,0.805342972,0.454752117,0.436281651,297.1513367,297.1499939,293.1499939,0.0,0.0,285.0044861,0.639885724,0.224668056,1.042537451,285.0075989,284.9500122,302.1291809,295.8502197,298.8470459,297.2589111,285.0121155,1.0,0.674617946,0.429824471,0.429824471,1.0,1.0,-3.362219572,1.092663288,2.269556046,0.33133927,0.945275724,0.945275724,0.0,261.4124451,244.0,69706.78125,0.0,3665.699219,1.0,279.4104919,283.4653625,298.8256836,303.2519226,293.1499939,293.1499939,279.4500122,30851.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87340802,1.0,0.0,0.0,4.094117165,4.094144821,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10465.40723,0.0,2042.470215,1895.437134,0.0,3154.777344,1.0,1.0,0.0,3.0,1.0,0.0
17769360,297.1228638,297.1499939,293.1499939,0.0,0.0,285.0325623,0.734482765,0.336938918,0.308873147,297.1019287,297.1499939,293.1499939,0.0,0.0,285.0326843,0.869045794,0.5705446,0.544618845,297.4521484,297.1499939,293.1499939,0.0,0.0,285.0327148,0.916299343,0.667521,0.468396842,297.1373901,297.1499939,293.1499939,0.0,0.0,285.0326538,0.809475541,0.454957694,0.436144352,297.1536255,297.1499939,293.1499939,0.0,0.0,285.0324402,0.643019557,0.224902168,1.042174935,285.0326538,284.9500122,302.1161499,295.8465576,298.843689,297.2634888,285.0329895,1.0,0.671735108,0.429237247,0.429237247,1.0,1.0,-3.362686872,1.091296315,2.271390438,0.329537719,0.98673147,0.98673147,0.0,255.6653595,232.0,69614.39844,0.0,3633.842529,1.0,279.4454041,283.489502,298.8295288,303.2947693,293.1499939,293.1499939,279.1499939,27043.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871882021,1.0,0.0,0.0,4.112942696,4.112969875,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11277.21191,0.0,2036.27417,1895.437134,0.0,3140.464111,1.0,1.0,0.0,3.0,1.0,0.0
17769420,297.1190796,297.1499939,293.1499939,0.0,0.0,284.8673096,0.741114974,0.336228192,0.308138728,297.0951233,297.1499939,293.1499939,0.0,0.0,284.8673401,0.877592862,0.569261134,0.54336375,297.4455566,297.1499939,293.1499939,0.0,0.0,284.8673706,0.929197311,0.670700431,0.4706209,297.1333313,297.1499939,293.1499939,0.0,0.0,284.8673096,0.817300081,0.454403609,0.435497463,297.1530457,297.1499939,293.1499939,0.0,0.0,284.8672791,0.649372101,0.224897608,1.040861368,284.8673401,284.9500122,302.085968,295.839325,298.8265381,297.259491,284.8676758,1.0,0.665691257,0.428062737,0.428062737,1.0,1.0,-3.360624075,1.087428212,2.273195744,0.325934201,0.859760284,0.859760284,0.0,244.5082092,220.0,70678.875,0.0,3564.945557,1.0,279.1544189,283.3112488,298.85849,303.461792,293.1499939,293.1499939,279.4500122,36524.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878974676,1.0,0.0,0.0,4.062570572,4.062599182,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10094.34375,0.0,2046.806641,1895.437134,0.0,3206.971191,0.997291267,1.0,0.0,3.0,1.0,0.0
17769480,297.1190796,297.1499939,293.1499939,0.0,0.0,284.8673096,0.741114974,0.336228192,0.308138728,297.0951233,297.1499939,293.1499939,0.0,0.0,284.8673401,0.877592862,0.569261134,0.54336375,297.4455566,297.1499939,293.1499939,0.0,0.0,284.8673706,0.929197311,0.670700431,0.4706209,297.1333313,297.1499939,293.1499939,0.0,0.0,284.8673096,0.817300081,0.454403609,0.435497463,297.1530457,297.1499939,293.1499939,0.0,0.0,284.8672791,0.649372101,0.224897608,1.040861368,284.8673401,284.9500122,302.085968,295.839325,298.8265381,297.259491,284.8676758,1.0,0.665691257,0.428062737,0.428062737,1.0,1.0,-3.360624075,1.087428212,2.273195744,0.325934201,0.859760284,0.859760284,0.0,244.5082092,220.0,70678.875,0.0,3564.945557,1.0,279.1544189,283.3112488,298.85849,303.461792,293.1499939,293.1499939,279.4500122,36524.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878974676,1.0,0.0,0.0,4.062570572,4.062599182,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10094.34375,0.0,2046.806641,1895.437134,0.0,3206.971191,0.997291267,1.0,0.0,3.0,1.0,0.0
17769540,297.1202393,297.1499939,293.1499939,0.0,0.0,284.9983215,0.744654953,0.33613205,0.307597399,297.0946655,297.1499939,293.1499939,0.0,0.0,284.9994507,0.882173777,0.568851709,0.542482853,297.4472046,297.1499939,293.1499939,0.0,0.0,284.9996948,0.936098218,0.672800779,0.471625656,297.133606,297.1499939,293.1499939,0.0,0.0,284.999054,0.821344972,0.454314142,0.434969366,297.153595,297.1499939,293.1499939,0.0,0.0,284.9967041,0.65277797,0.224970579,1.039600492,284.9992371,284.9500122,302.0679932,295.8356018,298.8190918,297.2606506,285.0026855,1.0,0.662348509,0.427451998,0.427451998,1.0,1.0,-3.357962608,1.084838748,2.27312398,0.323779136,0.941620409,0.941620409,0.0,238.689209,220.0,69512.80469,0.0,3525.345459,1.0,279.4136658,283.4595032,298.8062744,303.2201538,293.1499939,293.1499939,279.4500122,30941.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873256028,1.0,0.0,0.0,4.094146729,4.094174385,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10446.68848,0.0,2043.26355,1895.437134,0.0,3153.351318,1.0,1.0,0.0,3.0,1.0,0.0
17769600,297.1239929,297.1499939,293.1499939,0.0,0.0,285.0194397,0.74885422,0.336318821,0.307467431,297.0976257,297.1499939,293.1499939,0.0,0.0,285.0195313,0.887447894,0.568803906,0.542104483,297.4521484,297.1499939,293.1499939,0.0,0.0,285.0195313,0.943641901,0.675094068,0.472968906,297.1366272,297.1499939,293.1499939,0.0,0.0,285.0195007,0.825917661,0.454511225,0.434833288,297.1558533,297.1499939,293.1499939,0.0,0.0,285.0193176,0.656715691,0.225213587,1.039291024,285.0195007,284.9500122,302.0499878,295.8322144,298.8141174,297.2650452,285.0197754,1.0,0.659359336,0.426888227,0.426888227,1.0,1.0,-3.35842514,1.083507776,2.274917364,0.322250605,0.97509551,0.97509551,0.0,232.813736,208.0,69420.10156,0.0,3492.761963,1.0,279.4455261,283.47995,298.8127136,303.264679,293.1499939,293.1499939,279.1499939,27654.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87173593,1.0,0.0,0.0,4.111272335,4.111299515,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11244.75,0.0,2039.124512,1895.437134,0.0,3139.093994,1.0,1.0,0.0,3.0,1.0,0.0
17769660,297.1204224,297.1499939,293.1499939,0.0,0.0,284.8646545,0.757407308,0.335642874,0.306735963,297.0913086,297.1499939,293.1499939,0.0,0.0,284.8651428,0.898220003,0.567518234,0.54081279,297.4457397,297.1499939,293.1499939,0.0,0.0,284.8652649,0.958338797,0.678290844,0.475176036,297.132843,297.1499939,293.1499939,0.0,0.0,284.8649597,0.835223198,0.453974128,0.434172541,297.155426,297.1499939,293.1499939,0.0,0.0,284.8641357,0.664960563,0.225251049,1.038054109,284.8650513,284.9500122,302.0102844,295.8258667,298.7944641,297.2613525,284.8671875,1.0,0.652989864,0.425792426,0.425792426,1.0,1.0,-3.356377363,1.079816937,2.276560307,0.3191109,0.848306954,0.848306954,0.0,221.1971893,196.0,70310.5625,0.0,3421.439453,1.0,279.1543884,283.3156738,298.8433533,303.4259338,293.1499939,293.1499939,279.4500122,37977.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878576815,1.0,0.0,0.0,4.032896519,4.032924652,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10037.16016,0.0,2018.691284,1895.437134,0.0,3203.241943,0.991118968,1.0,0.0,3.0,1.0,0.0
17769720,297.1204224,297.1499939,293.1499939,0.0,0.0,284.8646545,0.757407308,0.335642874,0.306735963,297.0913086,297.1499939,293.1499939,0.0,0.0,284.8651428,0.898220003,0.567518234,0.54081279,297.4457397,297.1499939,293.1499939,0.0,0.0,284.8652649,0.958338797,0.678290844,0.475176036,297.132843,297.1499939,293.1499939,0.0,0.0,284.8649597,0.835223198,0.453974128,0.434172541,297.155426,297.1499939,293.1499939,0.0,0.0,284.8641357,0.664960563,0.225251049,1.038054109,284.8650513,284.9500122,302.0102844,295.8258667,298.7944641,297.2613525,284.8671875,1.0,0.652989864,0.425792426,0.425792426,1.0,1.0,-3.356377363,1.079816937,2.276560307,0.3191109,0.848306954,0.848306954,0.0,221.1971893,196.0,70310.5625,0.0,3421.439453,1.0,279.1543884,283.3156738,298.8433533,303.4259338,293.1499939,293.1499939,279.4500122,37977.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878576815,1.0,0.0,0.0,4.032896519,4.032924652,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10037.16016,0.0,2018.691284,1895.437134,0.0,3203.241943,0.991118968,1.0,0.0,3.0,1.0,0.0
17769780,297.1256104,297.1499939,293.1499939,0.0,0.0,285.0095825,0.767481565,0.335784018,0.306120902,297.0945435,297.1499939,293.1499939,0.0,0.0,285.0097961,0.910907626,0.567090452,0.539592862,297.4528503,297.1499939,293.1499939,0.0,0.0,285.0098572,0.973533452,0.682742298,0.477577448,297.1365967,297.1499939,293.1499939,0.0,0.0,285.0097351,0.845972419,0.454124629,0.433555424,297.1585083,297.1499939,293.1499939,0.0,0.0,285.0092773,0.674504817,0.22562696,1.036733985,285.0097656,284.9500122,301.9691162,295.8208618,298.7810669,297.2673645,285.010376,1.0,0.646474242,0.424696624,0.424696624,1.0,1.0,-3.354715824,1.07628417,2.278431654,0.315794051,0.956770241,0.956770241,0.0,209.2108459,184.0,69220.32031,0.0,3348.99585,1.0,279.4446716,283.4746399,298.8014832,303.2388306,293.1499939,293.1499939,279.1499939,28853.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87120235,1.0,0.0,0.0,4.103494644,4.103521824,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11208.75586,0.0,2038.543823,1895.437134,0.0,3134.088867,1.0,1.0,0.0,3.0,1.0,0.0
17769840,297.1256104,297.1499939,293.1499939,0.0,0.0,285.0095825,0.767481565,0.335784018,0.306120902,297.0945435,297.1499939,293.1499939,0.0,0.0,285.0097961,0.910907626,0.567090452,0.539592862,297.4528503,297.1499939,293.1499939,0.0,0.0,285.0098572,0.973533452,0.682742298,0.477577448,297.1365967,297.1499939,293.1499939,0.0,0.0,285.0097351,0.845972419,0.454124629,0.433555424,297.1585083,297.1499939,293.1499939,0.0,0.0,285.0092773,0.674504817,0.22562696,1.036733985,285.0097656,284.9500122,301.9691162,295.8208618,298.7810669,297.2673645,285.010376,1.0,0.646474242,0.424696624,0.424696624,1.0,1.0,-3.354715824,1.07628417,2.278431654,0.315794051,0.956770241,0.956770241,0.0,209.2108459,184.0,69220.32031,0.0,3348.99585,1.0,279.4446716,283.4746399,298.8014832,303.2388306,293.1499939,293.1499939,279.1499939,28853.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87120235,1.0,0.0,0.0,4.103494644,4.103521824,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11208.75586,0.0,2038.543823,1895.437134,0.0,3134.088867,1.0,1.0,0.0,3.0,1.0,0.0
17769900,297.1253357,297.1499939,293.1499939,0.0,0.0,284.879364,0.77327311,0.335605115,0.305934906,297.0933533,297.1499939,293.1499939,0.0,0.0,284.8773193,0.918593049,0.566624999,0.539148867,297.4515686,297.1499939,293.1499939,0.0,0.0,284.8768616,0.981191874,0.684541702,0.478881627,297.136261,297.1499939,293.1499939,0.0,0.0,284.8780518,0.852137625,0.454010874,0.433393598,297.1592407,297.1499939,293.1499939,0.0,0.0,284.8820496,0.679978967,0.225752935,1.03657949,284.8777161,284.9500122,301.947998,295.8187866,298.7721863,297.2673035,284.8714294,1.0,0.643291891,0.424148709,0.424148709,1.0,1.0,-3.355152369,1.074967265,2.280185223,0.314423174,0.869300902,0.869300902,0.0,203.1267395,184.0,70386.10938,0.0,3315.154053,1.0,279.1881714,283.3232727,298.8464355,303.4719849,293.1499939,293.1499939,279.1499939,33258.70313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876546562,1.0,0.0,0.0,4.083807945,4.083836079,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10859.98438,0.0,2048.531738,1895.437134,0.0,3184.208496,1.0,1.0,0.0,3.0,1.0,0.0
17769960,297.1222534,297.1499939,293.1499939,0.0,0.0,284.8762512,0.778517962,0.335147291,0.305384278,297.0887756,297.1499939,293.1499939,0.0,0.0,284.8773193,0.925783157,0.56581682,0.538266838,297.4466858,297.1499939,293.1499939,0.0,0.0,284.877594,0.987780809,0.685971081,0.479764581,297.1330872,297.1499939,293.1499939,0.0,0.0,284.8769226,0.857861876,0.453609854,0.432879657,297.1581421,297.1499939,293.1499939,0.0,0.0,284.8750305,0.685024977,0.225705504,1.035592794,284.8771057,284.9500122,301.9265137,295.8170166,298.7608337,297.2638855,284.8811035,1.0,0.639957428,0.42362079,0.42362079,1.0,1.0,-3.352692127,1.072648764,2.280043364,0.312697768,0.840899825,0.840899825,0.0,197.4956818,172.0,69903.0,0.0,3277.331299,1.0,279.1548767,283.3348389,298.83255,303.3896179,293.1499939,293.1499939,279.4500122,39143.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777439,1.0,0.0,0.0,3.989346266,3.989374161,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9983.925781,0.0,1970.199585,1895.437134,0.0,3195.433838,0.983161807,1.0,0.0,3.0,1.0,0.0
17770020,297.127594,297.1499939,293.1499939,0.0,0.0,285.0000916,0.791020751,0.335328758,0.304868549,297.0925598,297.1499939,293.1499939,0.0,0.0,285.0003052,0.942458272,0.565416336,0.537141025,297.454834,297.1499939,293.1499939,0.0,0.0,285.0003357,0.999000013,0.69054091,0.479779691,297.137085,297.1499939,293.1499939,0.0,0.0,285.0002136,0.871385396,0.453796208,0.432355851,297.1614075,297.1499939,293.1499939,0.0,0.0,284.9998169,0.696689188,0.226133838,1.034702659,285.0002441,284.9500122,301.8824768,295.8141785,298.7469177,297.2702332,285.0006409,1.0,0.633220553,0.422564954,0.422564954,1.0,1.0,-3.348966837,1.068445683,2.280521154,0.309485137,0.937339723,0.937339723,0.0,185.8957062,160.0,69021.11719,0.0,3202.674072,1.0,279.4446716,283.4692383,298.7955627,303.2208557,293.1499939,293.1499939,279.1499939,30182.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870432079,1.0,0.0,0.0,4.097492218,4.097519875,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11178.57617,0.0,2041.481079,1895.437134,0.0,3126.86377,1.0,1.0,0.0,3.0,1.0,0.0
17770080,297.127594,297.1499939,293.1499939,0.0,0.0,285.0000916,0.791020751,0.335328758,0.304868549,297.0925598,297.1499939,293.1499939,0.0,0.0,285.0003052,0.942458272,0.565416336,0.537141025,297.454834,297.1499939,293.1499939,0.0,0.0,285.0003357,0.999000013,0.69054091,0.479779691,297.137085,297.1499939,293.1499939,0.0,0.0,285.0002136,0.871385396,0.453796208,0.432355851,297.1614075,297.1499939,293.1499939,0.0,0.0,284.9998169,0.696689188,0.226133838,1.034702659,285.0002441,284.9500122,301.8824768,295.8141785,298.7469177,297.2702332,285.0006409,1.0,0.633220553,0.422564954,0.422564954,1.0,1.0,-3.348966837,1.068445683,2.280521154,0.309485137,0.937339723,0.937339723,0.0,185.8957062,160.0,69021.11719,0.0,3202.674072,1.0,279.4446716,283.4692383,298.7955627,303.2208557,293.1499939,293.1499939,279.1499939,30182.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870432079,1.0,0.0,0.0,4.097492218,4.097519875,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11178.57617,0.0,2041.481079,1895.437134,0.0,3126.86377,1.0,1.0,0.0,3.0,1.0,0.0
17770140,297.1233215,297.1499939,293.1499939,0.0,0.0,284.8899841,0.800445974,0.334621012,0.304173052,297.0860596,297.1499939,293.1499939,0.0,0.0,284.8911133,0.95453757,0.564041197,0.535830975,297.4805298,297.1499939,293.1499939,0.0,0.0,284.8913574,0.999000013,0.696977139,0.462576002,297.1325989,297.1499939,293.1499939,0.0,0.0,284.8907166,0.881875992,0.453185886,0.431715161,297.1603088,297.1499939,293.1499939,0.0,0.0,284.8885498,0.705653965,0.226173177,1.034012079,284.8908997,284.9500122,301.8370972,295.8122559,298.7336121,297.2797546,284.894165,1.0,0.625017524,0.421509117,0.421509117,1.0,1.0,-3.32436657,1.056702256,2.267664433,0.303317875,0.832089007,0.832089007,0.0,176.8122253,163.0,69119.84375,0.0,3096.272705,1.0,279.1549377,283.3590393,298.8221741,303.3322144,293.1499939,293.1499939,279.4500122,40198.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876168668,1.0,0.0,0.0,3.925422192,3.925449848,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9897.895508,0.0,1895.50769,1895.437134,0.0,3180.665039,0.970644712,1.0,0.0,3.0,1.0,0.0
17770200,297.1233215,297.1499939,293.1499939,0.0,0.0,284.8899841,0.800445974,0.334621012,0.304173052,297.0860596,297.1499939,293.1499939,0.0,0.0,284.8911133,0.95453757,0.564041197,0.535830975,297.4805298,297.1499939,293.1499939,0.0,0.0,284.8913574,0.999000013,0.696977139,0.462576002,297.1325989,297.1499939,293.1499939,0.0,0.0,284.8907166,0.881875992,0.453185886,0.431715161,297.1603088,297.1499939,293.1499939,0.0,0.0,284.8885498,0.705653965,0.226173177,1.034012079,284.8908997,284.9500122,301.8370972,295.8122559,298.7336121,297.2797546,284.894165,1.0,0.625017524,0.421509117,0.421509117,1.0,1.0,-3.32436657,1.056702256,2.267664433,0.303317875,0.832089007,0.832089007,0.0,176.8122253,163.0,69119.84375,0.0,3096.272705,1.0,279.1549377,283.3590393,298.8221741,303.3322144,293.1499939,293.1499939,279.4500122,40198.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876168668,1.0,0.0,0.0,3.925422192,3.925449848,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9897.895508,0.0,1895.50769,1895.437134,0.0,3180.665039,0.970644712,1.0,0.0,3.0,1.0,0.0
17770260,297.1283569,297.1499939,293.1499939,0.0,0.0,284.969696,0.806325316,0.3347902,0.303951383,297.0896606,297.1499939,293.1499939,0.0,0.0,284.9694214,0.96149236,0.563590169,0.534990251,297.5324097,297.1499939,293.1499939,0.0,0.0,284.9693604,0.999000013,0.706426501,0.452455163,297.1361084,297.1499939,293.1499939,0.0,0.0,284.9695129,0.888388157,0.453317016,0.431456506,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9700623,0.711273253,0.226672485,1.034733772,284.9694824,284.9500122,301.7903748,295.8110352,298.7351379,297.3091736,284.9686279,1.0,0.620923221,0.420736939,0.420736939,1.0,1.0,-3.311443567,1.049955726,2.261487961,0.299121499,0.896416008,0.896416008,0.0,171.6912384,166.0,68424.3125,0.0,3039.072754,1.0,279.4443665,283.4495239,298.7893372,303.1748962,293.1499939,293.1499939,279.75,33103.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86796695,1.0,0.0,0.0,4.083364487,4.08339262,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9725.250977,0.0,2046.625732,1895.437134,0.0,3103.739014,1.0,1.0,0.0,3.0,1.0,0.0
17770320,297.1283569,297.1499939,293.1499939,0.0,0.0,284.969696,0.806325316,0.3347902,0.303951383,297.0896606,297.1499939,293.1499939,0.0,0.0,284.9694214,0.96149236,0.563590169,0.534990251,297.5324097,297.1499939,293.1499939,0.0,0.0,284.9693604,0.999000013,0.706426501,0.452455163,297.1361084,297.1499939,293.1499939,0.0,0.0,284.9695129,0.888388157,0.453317016,0.431456506,297.1640015,297.1499939,293.1499939,0.0,0.0,284.9700623,0.711273253,0.226672485,1.034733772,284.9694824,284.9500122,301.7903748,295.8110352,298.7351379,297.3091736,284.9686279,1.0,0.620923221,0.420736939,0.420736939,1.0,1.0,-3.311443567,1.049955726,2.261487961,0.299121499,0.896416008,0.896416008,0.0,171.6912384,166.0,68424.3125,0.0,3039.072754,1.0,279.4443665,283.4495239,298.7893372,303.1748962,293.1499939,293.1499939,279.75,33103.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86796695,1.0,0.0,0.0,4.083364487,4.08339262,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9725.250977,0.0,2046.625732,1895.437134,0.0,3103.739014,1.0,1.0,0.0,3.0,1.0,0.0
17770380,297.1375732,297.1499939,293.1499939,0.0,0.0,285.1362,0.809845865,0.335442692,0.304281563,297.0989075,297.1499939,293.1499939,0.0,0.0,285.1365356,0.965327859,0.563753366,0.534836054,297.5794373,297.1499939,293.1499939,0.0,0.0,285.1365967,0.999000013,0.716037571,0.447080374,297.1445923,297.1499939,293.1499939,0.0,0.0,285.1364136,0.892288089,0.453990757,0.431811064,297.1712036,297.1499939,293.1499939,0.0,0.0,285.1358032,0.714794874,0.227575481,1.037743688,285.1364746,284.9500122,301.7423096,295.8103943,298.7379456,297.3398743,285.1376343,1.0,0.619421244,0.419964761,0.419964761,1.0,1.0,-3.30922389,1.04709065,2.26213336,0.296598166,1.0,1.0,0.0,169.2156525,184.0,67090.89063,0.0,3020.294434,1.0,279.7451477,283.6360779,298.7891235,303.0792847,293.1499939,293.1499939,279.4500122,25922.95508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861506581,1.0,0.0,0.0,4.118112087,4.118139267,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10850.20215,0.0,2033.926514,1895.437134,0.0,3043.135498,1.0,1.0,0.0,3.0,1.0,0.0
17770440,297.1375732,297.1499939,293.1499939,0.0,0.0,285.1362,0.809845865,0.335442692,0.304281563,297.0989075,297.1499939,293.1499939,0.0,0.0,285.1365356,0.965327859,0.563753366,0.534836054,297.5794373,297.1499939,293.1499939,0.0,0.0,285.1365967,0.999000013,0.716037571,0.447080374,297.1445923,297.1499939,293.1499939,0.0,0.0,285.1364136,0.892288089,0.453990757,0.431811064,297.1712036,297.1499939,293.1499939,0.0,0.0,285.1358032,0.714794874,0.227575481,1.037743688,285.1364746,284.9500122,301.7423096,295.8103943,298.7379456,297.3398743,285.1376343,1.0,0.619421244,0.419964761,0.419964761,1.0,1.0,-3.30922389,1.04709065,2.26213336,0.296598166,1.0,1.0,0.0,169.2156525,184.0,67090.89063,0.0,3020.294434,1.0,279.7451477,283.6360779,298.7891235,303.0792847,293.1499939,293.1499939,279.4500122,25922.95508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861506581,1.0,0.0,0.0,4.118112087,4.118139267,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10850.20215,0.0,2033.926514,1895.437134,0.0,3043.135498,1.0,1.0,0.0,3.0,1.0,0.0
17770500,297.1386108,297.1499939,293.1499939,0.0,0.0,285.0095215,0.808549941,0.335468918,0.30457446,297.0999451,297.1499939,293.1499939,0.0,0.0,285.0072021,0.963493049,0.563537419,0.534935951,297.591095,297.1499939,293.1499939,0.0,0.0,285.0068054,0.999000013,0.719911635,0.449680001,297.1459961,297.1499939,293.1499939,0.0,0.0,285.0079956,0.890766203,0.454100937,0.432166755,297.173645,297.1499939,293.1499939,0.0,0.0,285.0124817,0.713968873,0.227950707,1.040107608,285.0076904,284.9500122,301.717804,295.8102722,298.7347107,297.3480835,285.0001221,1.0,0.621461213,0.419578642,0.419578642,1.0,1.0,-3.316072464,1.048534751,2.267537594,0.296308488,1.0,1.0,0.0,170.6438599,184.0,68515.46094,0.0,3043.269775,1.0,279.4873962,283.4830322,298.8419495,303.3326111,293.1499939,293.1499939,279.4500122,25945.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86755991,1.0,0.0,0.0,4.118008137,4.11803484,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10553.18164,0.0,2033.973877,1895.437134,0.0,3099.920654,1.0,1.0,0.0,3.0,1.0,0.0
17770560,297.1352539,297.1499939,293.1499939,0.0,0.0,284.9689331,0.804420769,0.335066974,0.304466277,297.0958862,297.1499939,293.1499939,0.0,0.0,284.9687805,0.958328664,0.562819064,0.534554303,297.5862427,297.1499939,293.1499939,0.0,0.0,284.96875,0.999000013,0.722234488,0.45637247,297.1429749,297.1499939,293.1499939,0.0,0.0,284.9688416,0.886247396,0.453777909,0.432136357,297.1731873,297.1499939,293.1499939,0.0,0.0,284.9691162,0.710796595,0.228055418,1.041633129,284.968811,284.9500122,301.6929932,295.8102112,298.7229309,297.3438721,284.9685364,1.0,0.624646425,0.419134706,0.419134706,1.0,1.0,-3.325324535,1.050682187,2.274642229,0.296344906,0.985622764,0.985622764,0.0,174.0161438,187.0,68727.60156,0.0,3082.615479,1.0,279.4550781,283.4483948,298.8354797,303.2973938,293.1499939,293.1499939,279.1499939,26617.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869983792,1.0,0.0,0.0,4.11490345,4.11493063,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11181.5293,0.0,2035.379517,1895.437134,0.0,3122.658447,1.0,1.0,0.0,3.0,1.0,0.0
17770620,297.1233826,297.1499939,293.1499939,0.0,0.0,284.8302612,0.79727751,0.333680809,0.303560019,297.081665,297.1499939,293.1499939,0.0,0.0,284.8314514,0.949344039,0.560697913,0.532947242,297.5528259,297.1499939,293.1499939,0.0,0.0,284.8317566,0.999000013,0.724389493,0.467012823,297.1307373,297.1499939,293.1499939,0.0,0.0,284.8310242,0.878711402,0.452454627,0.431276679,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8289795,0.705131769,0.227694124,1.041737556,284.8312073,284.9500122,301.6424255,295.8103027,298.6869202,297.318512,284.8360596,1.0,0.628401041,0.418246806,0.418246806,1.0,1.0,-3.334210634,1.051459551,2.282751083,0.295339882,0.837348878,0.837348878,0.0,179.2314453,190.0,69572.34375,0.0,3131.83252,1.0,279.1544189,283.3029175,298.8320923,303.3744507,293.1499939,293.1499939,279.4500122,39285.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876835465,1.0,0.0,0.0,3.997705698,3.997733831,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9931.692383,0.0,1982.432983,1895.437134,0.0,3186.916992,0.984262943,1.0,0.0,3.0,1.0,0.0
