time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770680,297.1233826,297.1499939,293.1499939,0.0,0.0,284.8302612,0.79727751,0.333680809,0.303560019,297.081665,297.1499939,293.1499939,0.0,0.0,284.8314514,0.949344039,0.560697913,0.532947242,297.5528259,297.1499939,293.1499939,0.0,0.0,284.8317566,0.999000013,0.724389493,0.467012823,297.1307373,297.1499939,293.1499939,0.0,0.0,284.8310242,0.878711402,0.452454627,0.431276679,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8289795,0.705131769,0.227694124,1.041737556,284.8312073,284.9500122,301.6424255,295.8103027,298.6869202,297.318512,284.8360596,1.0,0.628401041,0.418246806,0.418246806,1.0,1.0,-3.334210634,1.051459551,2.282751083,0.295339882,0.837348878,0.837348878,0.0,179.2314453,190.0,69572.34375,0.0,3131.83252,1.0,279.1544189,283.3029175,298.8320923,303.3744507,293.1499939,293.1499939,279.4500122,39285.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876835465,1.0,0.0,0.0,3.997705698,3.997733831,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9931.692383,0.0,1982.432983,1895.437134,0.0,3186.916992,0.984262943,1.0,0.0,3.0,1.0,0.0
17770740,297.1238708,297.1499939,293.1499939,0.0,0.0,284.9726563,0.793867528,0.333523452,0.303185999,297.0816345,297.1499939,293.1499939,0.0,0.0,284.9722595,0.94484669,0.560171306,0.532164872,297.5415344,297.1499939,293.1499939,0.0,0.0,284.9721375,0.999000013,0.726327181,0.472298533,297.1301575,297.1499939,293.1499939,0.0,0.0,284.9724121,0.875075221,0.452244967,0.43085587,297.1653748,297.1499939,293.1499939,0.0,0.0,284.9729309,0.702267408,0.227691561,1.041445732,284.9723511,284.9500122,301.6115112,295.8104553,298.671936,297.3131409,284.9705811,1.0,0.630340099,0.417714089,0.417714089,1.0,1.0,-3.338314533,1.051488876,2.286825657,0.294397891,0.919415116,0.919415116,0.0,181.8415375,190.0,68891.8125,0.0,3155.810791,1.0,279.4227295,283.4462585,298.778595,303.1522217,293.1499939,293.1499939,279.4500122,31604.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869944036,1.0,0.0,0.0,4.090991497,4.091019154,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10401.38965,0.0,2044.507568,1895.437134,0.0,3122.285645,1.0,1.0,0.0,3.0,1.0,0.0
17770800,297.125061,297.1499939,293.1499939,0.0,0.0,284.9758301,0.792318642,0.333505005,0.303224206,297.0828552,297.1499939,293.1499939,0.0,0.0,284.9761963,0.942659199,0.559943974,0.531996608,297.5362244,297.1499939,293.1499939,0.0,0.0,284.9762878,0.999000013,0.727792144,0.475053072,297.131073,297.1499939,293.1499939,0.0,0.0,284.9760742,0.87337333,0.452234626,0.430878699,297.1654358,297.1499939,293.1499939,0.0,0.0,284.9753723,0.700948834,0.227774009,1.041969538,284.9761353,284.9500122,301.5906677,295.8105469,298.6631775,297.3115234,284.9773865,1.0,0.631612837,0.417358935,0.417358935,1.0,1.0,-3.342127323,1.051889896,2.290237427,0.293939263,0.927458882,0.927458882,0.0,183.2870178,193.0,68781.03125,0.0,3172.544922,1.0,279.4446716,283.4570007,298.7919006,303.197876,293.1499939,293.1499939,279.1499939,30905.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869196713,1.0,0.0,0.0,4.09422636,4.094254017,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11139.56836,0.0,2043.07605,1895.437134,0.0,3115.275391,1.0,1.0,0.0,3.0,1.0,0.0
17770860,297.1198425,297.1499939,293.1499939,0.0,0.0,284.8964539,0.787773788,0.332665622,0.302786022,297.0770874,297.1499939,293.1499939,0.0,0.0,284.897522,0.936475694,0.558514237,0.531004906,297.5136719,297.1499939,293.1499939,0.0,0.0,284.8977966,0.999000013,0.730404615,0.482388139,297.1262817,297.1499939,293.1499939,0.0,0.0,284.8971558,0.86863786,0.451513827,0.43051362,297.1618347,297.1499939,293.1499939,0.0,0.0,284.8951111,0.697242439,0.227609739,1.042358398,284.8973389,284.9500122,301.5376892,295.8108215,298.6329956,297.2971191,284.9003601,1.0,0.634537339,0.416188896,0.416188896,1.0,1.0,-3.349263668,1.051270604,2.297992945,0.291786224,0.837342262,0.837342262,0.0,187.0456238,196.0,69334.71875,0.0,3209.985596,1.0,279.1549988,283.3676453,298.8236084,303.3343506,293.1499939,293.1499939,279.4500122,39594.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875439227,1.0,0.0,0.0,3.930951595,3.930979013,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9928.480469,0.0,1897.744629,1895.437134,0.0,3173.825684,0.971754014,1.0,0.0,3.0,1.0,0.0
17770920,297.1198425,297.1499939,293.1499939,0.0,0.0,284.8964539,0.787773788,0.332665622,0.302786022,297.0770874,297.1499939,293.1499939,0.0,0.0,284.897522,0.936475694,0.558514237,0.531004906,297.5136719,297.1499939,293.1499939,0.0,0.0,284.8977966,0.999000013,0.730404615,0.482388139,297.1262817,297.1499939,293.1499939,0.0,0.0,284.8971558,0.86863786,0.451513827,0.43051362,297.1618347,297.1499939,293.1499939,0.0,0.0,284.8951111,0.697242439,0.227609739,1.042358398,284.8973389,284.9500122,301.5376892,295.8108215,298.6329956,297.2971191,284.9003601,1.0,0.634537339,0.416188896,0.416188896,1.0,1.0,-3.349263668,1.051270604,2.297992945,0.291786224,0.837342262,0.837342262,0.0,187.0456238,196.0,69334.71875,0.0,3209.985596,1.0,279.1549988,283.3676453,298.8236084,303.3343506,293.1499939,293.1499939,279.4500122,39594.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875439227,1.0,0.0,0.0,3.930951595,3.930979013,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9928.480469,0.0,1897.744629,1895.437134,0.0,3173.825684,0.971754014,1.0,0.0,3.0,1.0,0.0
17770980,297.1231995,297.1499939,293.1499939,0.0,0.0,284.9804077,0.784284532,0.332623869,0.302687705,297.0808411,297.1499939,293.1499939,0.0,0.0,284.9804382,0.931489706,0.55796963,0.530401766,297.505249,297.1499939,293.1499939,0.0,0.0,284.9804688,0.999000013,0.734153628,0.488522857,297.1294556,297.1499939,293.1499939,0.0,0.0,284.9804382,0.864945233,0.451532394,0.430460453,297.1626282,297.1499939,293.1499939,0.0,0.0,284.9804993,0.694357455,0.227836087,1.043376088,284.9804382,284.9500122,301.4835815,295.8109436,298.6112976,297.2954712,284.9811401,1.0,0.637283266,0.415018886,0.415018886,1.0,1.0,-3.356952667,1.050810456,2.30614233,0.28956157,0.909688056,0.909688056,0.0,190.3001862,199.0,68836.60156,0.0,3245.947998,1.0,279.4444885,283.4608154,298.795929,303.2068787,293.1499939,293.1499939,279.1499939,32072.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868708551,1.0,0.0,0.0,4.092233658,4.092261791,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11144.83203,0.0,2050.134033,1895.437134,0.0,3110.696045,1.0,1.0,0.0,3.0,1.0,0.0
17771040,297.1231995,297.1499939,293.1499939,0.0,0.0,284.9804077,0.784284532,0.332623869,0.302687705,297.0808411,297.1499939,293.1499939,0.0,0.0,284.9804382,0.931489706,0.55796963,0.530401766,297.505249,297.1499939,293.1499939,0.0,0.0,284.9804688,0.999000013,0.734153628,0.488522857,297.1294556,297.1499939,293.1499939,0.0,0.0,284.9804382,0.864945233,0.451532394,0.430460453,297.1626282,297.1499939,293.1499939,0.0,0.0,284.9804993,0.694357455,0.227836087,1.043376088,284.9804382,284.9500122,301.4835815,295.8109436,298.6112976,297.2954712,284.9811401,1.0,0.637283266,0.415018886,0.415018886,1.0,1.0,-3.356952667,1.050810456,2.30614233,0.28956157,0.909688056,0.909688056,0.0,190.3001862,199.0,68836.60156,0.0,3245.947998,1.0,279.4444885,283.4608154,298.795929,303.2068787,293.1499939,293.1499939,279.1499939,32072.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868708551,1.0,0.0,0.0,4.092233658,4.092261791,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11144.83203,0.0,2050.134033,1895.437134,0.0,3110.696045,1.0,1.0,0.0,3.0,1.0,0.0
17771100,297.1207886,297.1499939,293.1499939,0.0,0.0,284.8649902,0.78252393,0.332221836,0.302577615,297.0783386,297.1499939,293.1499939,0.0,0.0,284.8634949,0.928998113,0.557288289,0.530046701,297.4960938,297.1499939,293.1499939,0.0,0.0,284.8631287,0.999000013,0.735508919,0.491565943,297.1275635,297.1499939,293.1499939,0.0,0.0,284.8639832,0.86313045,0.451220274,0.430411518,297.161438,297.1499939,293.1499939,0.0,0.0,284.8670044,0.692962468,0.2278025,1.043960929,284.863739,284.9500122,301.4561157,295.8109131,298.5968933,297.2897339,284.8603516,1.0,0.63863045,0.414433867,0.414433867,1.0,1.0,-3.360701799,1.050534248,2.310167551,0.288489282,0.824859381,0.824859381,0.0,191.9293823,199.0,69793.28906,0.0,3263.775879,1.0,279.1886292,283.3283997,298.8426819,303.4360352,293.1499939,293.1499939,279.1499939,38465.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874500334,1.0,0.0,0.0,4.035432339,4.035460472,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10752.65527,0.0,2026.146973,1895.437134,0.0,3165.020996,0.989921391,1.0,0.0,3.0,1.0,0.0
17771160,297.1178894,297.1499939,293.1499939,0.0,0.0,284.9143372,0.780281126,0.331747085,0.302184045,297.0750427,297.1499939,293.1499939,0.0,0.0,284.9150391,0.925955474,0.556507766,0.529353142,297.4857788,297.1499939,293.1499939,0.0,0.0,284.9152222,0.999000013,0.736685753,0.495072693,297.1247864,297.1499939,293.1499939,0.0,0.0,284.9148254,0.8608796,0.450803459,0.430073917,297.1595459,297.1499939,293.1499939,0.0,0.0,284.9133911,0.691170037,0.227687299,1.043791056,284.914917,284.9500122,301.4283752,295.810791,298.581665,297.2826538,284.9166565,1.0,0.639878869,0.41390273,0.41390273,1.0,1.0,-3.363003016,1.04987812,2.313124895,0.287339449,0.837230146,0.837230146,0.0,193.7279205,202.0,69353.19531,0.0,3279.325928,1.0,279.1552734,283.3840027,298.8246765,303.3354797,293.1499939,293.1499939,279.4500122,39286.59766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875230074,1.0,0.0,0.0,3.919299364,3.919326782,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9938.913086,0.0,1880.32959,1895.437134,0.0,3171.864014,0.969215274,1.0,0.0,3.0,1.0,0.0
17771220,297.1210632,297.1499939,293.1499939,0.0,0.0,284.9862061,0.777192712,0.331663072,0.302061021,297.0785522,297.1499939,293.1499939,0.0,0.0,284.9860229,0.921486974,0.5559147,0.528722048,297.479126,297.1499939,293.1499939,0.0,0.0,284.9859924,0.999000013,0.740258873,0.500671268,297.1277771,297.1499939,293.1499939,0.0,0.0,284.986084,0.857654333,0.450785398,0.430002421,297.160553,297.1499939,293.1499939,0.0,0.0,284.9864807,0.688646913,0.227908015,1.044816971,284.9860535,284.9500122,301.3720703,295.8102112,298.5601501,297.2816467,284.9859924,1.0,0.64240396,0.412840456,0.412840456,1.0,1.0,-3.369971991,1.049420238,2.320551872,0.285283089,0.909026802,0.909026802,0.0,196.7654419,205.0,68912.11719,0.0,3312.680908,1.0,279.444397,283.466217,298.7966003,303.2117004,293.1499939,293.1499939,279.1499939,32055.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868794203,1.0,0.0,0.0,4.092583179,4.092610836,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.03906,0.0,2050.468994,1895.437134,0.0,3111.499268,1.0,1.0,0.0,3.0,1.0,0.0
17771280,297.1210632,297.1499939,293.1499939,0.0,0.0,284.9862061,0.777192712,0.331663072,0.302061021,297.0785522,297.1499939,293.1499939,0.0,0.0,284.9860229,0.921486974,0.5559147,0.528722048,297.479126,297.1499939,293.1499939,0.0,0.0,284.9859924,0.999000013,0.740258873,0.500671268,297.1277771,297.1499939,293.1499939,0.0,0.0,284.986084,0.857654333,0.450785398,0.430002421,297.160553,297.1499939,293.1499939,0.0,0.0,284.9864807,0.688646913,0.227908015,1.044816971,284.9860535,284.9500122,301.3720703,295.8102112,298.5601501,297.2816467,284.9859924,1.0,0.64240396,0.412840456,0.412840456,1.0,1.0,-3.369971991,1.049420238,2.320551872,0.285283089,0.909026802,0.909026802,0.0,196.7654419,205.0,68912.11719,0.0,3312.680908,1.0,279.444397,283.466217,298.7966003,303.2117004,293.1499939,293.1499939,279.1499939,32055.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868794203,1.0,0.0,0.0,4.092583179,4.092610836,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11159.03906,0.0,2050.468994,1895.437134,0.0,3111.499268,1.0,1.0,0.0,3.0,1.0,0.0
17771340,297.1154175,297.1499939,293.1499939,0.0,0.0,284.9176331,0.773448765,0.330725104,0.301499039,297.0723877,297.1499939,293.1499939,0.0,0.0,284.9182129,0.916350961,0.554385483,0.527605295,297.4598083,297.1499939,293.1499939,0.0,0.0,284.9183655,0.999000013,0.742475927,0.506911755,297.1227112,297.1499939,293.1499939,0.0,0.0,284.9180298,0.853902698,0.449994087,0.429554045,297.1574097,297.1499939,293.1499939,0.0,0.0,284.9168396,0.685675383,0.227725223,1.045080781,284.9181213,284.9500122,301.3146973,295.8091125,298.5302124,297.2689209,284.9193726,1.0,0.644828141,0.411778152,0.411778152,1.0,1.0,-3.375241995,1.048336267,2.326905727,0.28308782,0.837703824,0.837703824,0.0,200.0842743,208.0,69417.74219,0.0,3343.873779,1.0,279.1550903,283.3875122,298.823822,303.3387756,293.1499939,293.1499939,279.4500122,39178.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875498235,1.0,0.0,0.0,3.920405865,3.920433283,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9948.679688,0.0,1880.873291,1895.437134,0.0,3174.378662,0.969180822,1.0,0.0,3.0,1.0,0.0
17771400,297.1154175,297.1499939,293.1499939,0.0,0.0,284.9176331,0.773448765,0.330725104,0.301499039,297.0723877,297.1499939,293.1499939,0.0,0.0,284.9182129,0.916350961,0.554385483,0.527605295,297.4598083,297.1499939,293.1499939,0.0,0.0,284.9183655,0.999000013,0.742475927,0.506911755,297.1227112,297.1499939,293.1499939,0.0,0.0,284.9180298,0.853902698,0.449994087,0.429554045,297.1574097,297.1499939,293.1499939,0.0,0.0,284.9168396,0.685675383,0.227725223,1.045080781,284.9181213,284.9500122,301.3146973,295.8091125,298.5302124,297.2689209,284.9193726,1.0,0.644828141,0.411778152,0.411778152,1.0,1.0,-3.375241995,1.048336267,2.326905727,0.28308782,0.837703824,0.837703824,0.0,200.0842743,208.0,69417.74219,0.0,3343.873779,1.0,279.1550903,283.3875122,298.823822,303.3387756,293.1499939,293.1499939,279.4500122,39178.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875498235,1.0,0.0,0.0,3.920405865,3.920433283,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9948.679688,0.0,1880.873291,1895.437134,0.0,3174.378662,0.969180822,1.0,0.0,3.0,1.0,0.0
17771460,297.1184387,297.1499939,293.1499939,0.0,0.0,284.9873657,0.770557165,0.330591708,0.30132857,297.0757141,297.1499939,293.1499939,0.0,0.0,284.9871826,0.912248075,0.553738892,0.526920557,297.4533386,297.1499939,293.1499939,0.0,0.0,284.9871521,0.999000013,0.745740592,0.512283981,297.1254578,297.1499939,293.1499939,0.0,0.0,284.9872437,0.850913167,0.449924976,0.429431647,297.1583557,297.1499939,293.1499939,0.0,0.0,284.9876709,0.683307528,0.227911949,1.045947194,284.9872131,284.9500122,301.2563171,295.8073425,298.5082092,297.2677612,284.9871521,1.0,0.647217512,0.410746515,0.410746515,1.0,1.0,-3.38156414,1.047698975,2.333865166,0.280999273,0.909376264,0.909376264,0.0,203.0457611,211.0,68957.14063,0.0,3375.535889,1.0,279.444397,283.4687805,298.7941284,303.2127075,293.1499939,293.1499939,279.1499939,32025.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869143188,1.0,0.0,0.0,4.092662811,4.092690468,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11164.74902,0.0,2050.330566,1895.437134,0.0,3114.773193,1.0,1.0,0.0,3.0,1.0,0.0
17771520,297.1184387,297.1499939,293.1499939,0.0,0.0,284.9873657,0.770557165,0.330591708,0.30132857,297.0757141,297.1499939,293.1499939,0.0,0.0,284.9871826,0.912248075,0.553738892,0.526920557,297.4533386,297.1499939,293.1499939,0.0,0.0,284.9871521,0.999000013,0.745740592,0.512283981,297.1254578,297.1499939,293.1499939,0.0,0.0,284.9872437,0.850913167,0.449924976,0.429431647,297.1583557,297.1499939,293.1499939,0.0,0.0,284.9876709,0.683307528,0.227911949,1.045947194,284.9872131,284.9500122,301.2563171,295.8073425,298.5082092,297.2677612,284.9871521,1.0,0.647217512,0.410746515,0.410746515,1.0,1.0,-3.38156414,1.047698975,2.333865166,0.280999273,0.909376264,0.909376264,0.0,203.0457611,211.0,68957.14063,0.0,3375.535889,1.0,279.444397,283.4687805,298.7941284,303.2127075,293.1499939,293.1499939,279.1499939,32025.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869143188,1.0,0.0,0.0,4.092662811,4.092690468,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11164.74902,0.0,2050.330566,1895.437134,0.0,3114.773193,1.0,1.0,0.0,3.0,1.0,0.0
17771580,297.1127014,297.1499939,293.1499939,0.0,0.0,284.9177246,0.767019093,0.329613388,0.300729096,297.0694885,297.1499939,293.1499939,0.0,0.0,284.9182739,0.907568336,0.552169681,0.525763631,297.4338074,297.1499939,293.1499939,0.0,0.0,284.918457,0.999000013,0.747610629,0.518325567,297.1203003,297.1499939,293.1499939,0.0,0.0,284.9181213,0.847399116,0.449093819,0.428942949,297.1551514,297.1499939,293.1499939,0.0,0.0,284.9169006,0.680489123,0.227698565,1.046065927,284.9182129,284.9500122,301.1969604,295.8047791,298.4779358,297.255188,284.9194336,1.0,0.649530828,0.409714878,0.409714878,1.0,1.0,-3.386278391,1.046475053,2.339803457,0.278792828,0.837771177,0.837771177,0.0,206.3136597,214.0,69458.1875,0.0,3405.3396,1.0,279.1550903,283.3890381,298.8197632,303.3379211,293.1499939,293.1499939,279.4500122,39174.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875894845,1.0,0.0,0.0,3.921247005,3.921274424,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9952.84668,0.0,1881.920898,1895.437134,0.0,3178.0979,0.969355643,1.0,0.0,3.0,1.0,0.0
17771640,297.1127014,297.1499939,293.1499939,0.0,0.0,284.9177246,0.767019093,0.329613388,0.300729096,297.0694885,297.1499939,293.1499939,0.0,0.0,284.9182739,0.907568336,0.552169681,0.525763631,297.4338074,297.1499939,293.1499939,0.0,0.0,284.918457,0.999000013,0.747610629,0.518325567,297.1203003,297.1499939,293.1499939,0.0,0.0,284.9181213,0.847399116,0.449093819,0.428942949,297.1551514,297.1499939,293.1499939,0.0,0.0,284.9169006,0.680489123,0.227698565,1.046065927,284.9182129,284.9500122,301.1969604,295.8047791,298.4779358,297.255188,284.9194336,1.0,0.649530828,0.409714878,0.409714878,1.0,1.0,-3.386278391,1.046475053,2.339803457,0.278792828,0.837771177,0.837771177,0.0,206.3136597,214.0,69458.1875,0.0,3405.3396,1.0,279.1550903,283.3890381,298.8197632,303.3379211,293.1499939,293.1499939,279.4500122,39174.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875894845,1.0,0.0,0.0,3.921247005,3.921274424,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9952.84668,0.0,1881.920898,1895.437134,0.0,3178.0979,0.969355643,1.0,0.0,3.0,1.0,0.0
17771700,297.1141663,297.1499939,293.1499939,0.0,0.0,285.022522,0.765398085,0.329517514,0.30050227,297.0710144,297.1499939,293.1499939,0.0,0.0,285.0230103,0.905436397,0.551807582,0.525255144,297.4304199,297.1499939,293.1499939,0.0,0.0,285.0231323,0.999000013,0.749070406,0.52103734,297.1214294,297.1499939,293.1499939,0.0,0.0,285.0228882,0.84575808,0.449015051,0.42873764,297.1553955,297.1499939,293.1499939,0.0,0.0,285.0216064,0.679147482,0.227751121,1.046097755,285.0229492,284.9500122,301.1669006,295.8031616,298.4664612,297.2542114,285.0231628,1.0,0.65064162,0.409199059,0.409199059,1.0,1.0,-3.38844347,1.045794249,2.342649221,0.277600139,0.914510846,0.914510846,0.0,207.888031,214.0,68807.03906,0.0,3419.485596,1.0,279.4079895,283.5025635,298.772583,303.1242065,293.1499939,293.1499939,279.4500122,32217.11133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870237947,1.0,0.0,0.0,4.013836861,4.01386404,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10356.13672,0.0,1945.754517,1895.437134,0.0,3125.042725,0.987443745,1.0,0.0,3.0,1.0,0.0
17771760,297.1157227,297.1499939,293.1499939,0.0,0.0,284.9906311,0.76420337,0.329446077,0.300520986,297.0728455,297.1499939,293.1499939,0.0,0.0,284.9902649,0.903791964,0.551488936,0.525039136,297.427948,297.1499939,293.1499939,0.0,0.0,284.9901123,0.999000013,0.750605941,0.523142755,297.1230469,297.1499939,293.1499939,0.0,0.0,284.9903564,0.844506085,0.448991746,0.428783774,297.1561279,297.1499939,293.1499939,0.0,0.0,284.9911194,0.678164542,0.227858752,1.046805501,284.9902954,284.9500122,301.1366272,295.8012695,298.4555664,297.2541809,284.9894409,1.0,0.651798368,0.408694059,0.408694059,1.0,1.0,-3.391646624,1.045502424,2.346144199,0.276595712,0.911574364,0.911574364,0.0,209.3040161,217.0,68989.89844,0.0,3435.146973,1.0,279.4449463,283.4727478,298.787262,303.2069397,293.1499939,293.1499939,279.1499939,31755.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869494796,1.0,0.0,0.0,4.093259811,4.093287945,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11173.98828,0.0,2048.881836,1895.437134,0.0,3118.071289,1.0,1.0,0.0,3.0,1.0,0.0
17771820,297.1098938,297.1499939,293.1499939,0.0,0.0,284.9160767,0.76035589,0.32842201,0.299914718,297.0665283,297.1499939,293.1499939,0.0,0.0,284.9165955,0.898997486,0.549875081,0.523876786,297.4117737,297.1499939,293.1499939,0.0,0.0,284.916748,0.997976184,0.752485871,0.526169598,297.1177368,297.1499939,293.1499939,0.0,0.0,284.9164429,0.840664268,0.448117971,0.428289026,297.1528931,297.1499939,293.1499939,0.0,0.0,284.9153137,0.675017416,0.227612525,1.046913147,284.9165344,284.9500122,301.0753784,295.7967224,298.4258423,297.2431641,284.917572,1.0,0.653821468,0.407684028,0.407684028,1.0,1.0,-3.392701864,1.043023586,2.349678278,0.274020135,0.836384833,0.836384833,0.0,212.9674377,220.0,69411.54688,0.0,3458.839355,1.0,279.1550903,283.3899231,298.8115845,303.328949,293.1499939,293.1499939,279.4500122,39269.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876286805,1.0,0.0,0.0,3.917881966,3.917909384,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9945.654297,0.0,1878.380371,1895.437134,0.0,3181.772949,0.968610346,1.0,0.0,3.0,1.0,0.0
17771880,297.1098938,297.1499939,293.1499939,0.0,0.0,284.9160767,0.76035589,0.32842201,0.299914718,297.0665283,297.1499939,293.1499939,0.0,0.0,284.9165955,0.898997486,0.549875081,0.523876786,297.4117737,297.1499939,293.1499939,0.0,0.0,284.916748,0.997976184,0.752485871,0.526169598,297.1177368,297.1499939,293.1499939,0.0,0.0,284.9164429,0.840664268,0.448117971,0.428289026,297.1528931,297.1499939,293.1499939,0.0,0.0,284.9153137,0.675017416,0.227612525,1.046913147,284.9165344,284.9500122,301.0753784,295.7967224,298.4258423,297.2431641,284.917572,1.0,0.653821468,0.407684028,0.407684028,1.0,1.0,-3.392701864,1.043023586,2.349678278,0.274020135,0.836384833,0.836384833,0.0,212.9674377,220.0,69411.54688,0.0,3458.839355,1.0,279.1550903,283.3899231,298.8115845,303.328949,293.1499939,293.1499939,279.4500122,39269.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876286805,1.0,0.0,0.0,3.917881966,3.917909384,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9945.654297,0.0,1878.380371,1895.437134,0.0,3181.772949,0.968610346,1.0,0.0,3.0,1.0,0.0
17771940,297.1122437,297.1499939,293.1499939,0.0,0.0,285.0104065,0.758218527,0.328307271,0.299672157,297.0690918,297.1499939,293.1499939,0.0,0.0,285.0093079,0.896241605,0.54940331,0.523263931,297.414093,297.1499939,293.1499939,0.0,0.0,285.0088501,0.99676919,0.754961848,0.527623713,297.1196899,297.1499939,293.1499939,0.0,0.0,285.0096741,0.838479996,0.448029786,0.428074062,297.1535645,297.1499939,293.1499939,0.0,0.0,285.0115051,0.673217058,0.227699727,1.047118783,285.0094604,284.9500122,301.0332336,295.7929688,298.4122925,297.2453918,285.0054626,1.0,0.655071855,0.406997234,0.406997234,1.0,1.0,-3.393403053,1.041339278,2.352063656,0.272087723,0.912685215,0.912685215,0.0,215.1538544,220.0,68886.32813,0.0,3473.167236,1.0,279.4294128,283.4892883,298.7644348,303.1442566,293.1499939,293.1499939,279.4500122,31345.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869709432,1.0,0.0,0.0,4.06025362,4.0602808,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10426.03027,0.0,2000.551147,1895.437134,0.0,3120.084961,0.995330453,1.0,0.0,3.0,1.0,0.0
17772000,297.1128235,297.1499939,293.1499939,0.0,0.0,284.9833069,0.757516384,0.328209162,0.2996777,297.0697632,297.1499939,293.1499939,0.0,0.0,284.9830017,0.89527899,0.549141645,0.523118794,297.4142456,297.1499939,293.1499939,0.0,0.0,284.9829102,0.996469796,0.756049275,0.528479934,297.1203003,297.1499939,293.1499939,0.0,0.0,284.9830933,0.83774513,0.447967172,0.4280985,297.1539001,297.1499939,293.1499939,0.0,0.0,284.9837036,0.672644973,0.227748558,1.047577024,284.9830322,284.9500122,301.0132446,295.7909851,298.4055786,297.2459717,284.9824219,1.0,0.655709326,0.406674027,0.406674027,1.0,1.0,-3.394846439,1.040932178,2.353914261,0.271375388,0.904595137,0.904595137,0.0,216.0206451,223.0,68903.75781,0.0,3481.580322,1.0,279.4443359,283.4694214,298.7771912,303.1930542,293.1499939,293.1499939,279.1499939,32381.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869805872,1.0,0.0,0.0,4.090195656,4.090223789,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11155.34375,0.0,2049.927979,1895.437134,0.0,3120.989258,1.0,1.0,0.0,3.0,1.0,0.0
17772060,297.1072998,297.1499939,293.1499939,0.0,0.0,284.9179993,0.753957033,0.327179372,0.299039841,297.0637207,297.1499939,293.1499939,0.0,0.0,284.918396,0.890787363,0.547514975,0.521914542,297.4040833,297.1499939,293.1499939,0.0,0.0,284.9184875,0.994280875,0.758363366,0.530333996,297.1152039,297.1499939,293.1499939,0.0,0.0,284.9182739,0.834189236,0.447075635,0.427561581,297.1509705,297.1499939,293.1499939,0.0,0.0,284.9173889,0.669740498,0.227502212,1.047606349,284.918335,284.9500122,300.9502563,295.7839355,298.3777771,297.2380676,284.9188843,1.0,0.657442272,0.405737609,0.405737609,1.0,1.0,-3.394259214,1.038066745,2.35619235,0.268748164,0.834008574,0.834008574,0.0,219.5260925,226.0,69253.125,0.0,3500.525879,1.0,279.1551514,283.3951111,298.7976685,303.3049011,293.1499939,293.1499939,279.4500122,39324.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876344085,1.0,0.0,0.0,3.905045986,3.905073166,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9925.953125,0.0,1862.472168,1895.437134,0.0,3182.310303,0.965778232,1.0,0.0,3.0,1.0,0.0
17772120,297.1072998,297.1499939,293.1499939,0.0,0.0,284.9179993,0.753957033,0.327179372,0.299039841,297.0637207,297.1499939,293.1499939,0.0,0.0,284.918396,0.890787363,0.547514975,0.521914542,297.4040833,297.1499939,293.1499939,0.0,0.0,284.9184875,0.994280875,0.758363366,0.530333996,297.1152039,297.1499939,293.1499939,0.0,0.0,284.9182739,0.834189236,0.447075635,0.427561581,297.1509705,297.1499939,293.1499939,0.0,0.0,284.9173889,0.669740498,0.227502212,1.047606349,284.918335,284.9500122,300.9502563,295.7839355,298.3777771,297.2380676,284.9188843,1.0,0.657442272,0.405737609,0.405737609,1.0,1.0,-3.394259214,1.038066745,2.35619235,0.268748164,0.834008574,0.834008574,0.0,219.5260925,226.0,69253.125,0.0,3500.525879,1.0,279.1551514,283.3951111,298.7976685,303.3049011,293.1499939,293.1499939,279.4500122,39324.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876344085,1.0,0.0,0.0,3.905045986,3.905073166,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9925.953125,0.0,1862.472168,1895.437134,0.0,3182.310303,0.965778232,1.0,0.0,3.0,1.0,0.0
17772180,297.1105652,297.1499939,293.1499939,0.0,0.0,284.9830017,0.751541257,0.326969147,0.298803121,297.0672607,297.1499939,293.1499939,0.0,0.0,284.982605,0.887553453,0.546780705,0.52115351,297.4087219,297.1499939,293.1499939,0.0,0.0,284.9824524,0.993135691,0.76205349,0.532790303,297.1180725,297.1499939,293.1499939,0.0,0.0,284.9827576,0.831695497,0.446923912,0.427365243,297.1523743,297.1499939,293.1499939,0.0,0.0,284.98349,0.667755187,0.227654606,1.048303008,284.982666,284.9500122,300.8864441,295.7754822,298.3583374,297.2421875,284.9815369,1.0,0.659205556,0.40480119,0.40480119,1.0,1.0,-3.396606445,1.036239266,2.360367298,0.266330779,0.901292741,0.901292741,0.0,222.2969208,229.0,68787.375,0.0,3522.144775,1.0,279.4443054,283.47229,298.7615967,303.1682434,293.1499939,293.1499939,279.1499939,32547.95117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869844496,1.0,0.0,0.0,4.082262516,4.082290173,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11137.81348,0.0,2040.469482,1895.437134,0.0,3121.351563,1.0,1.0,0.0,3.0,1.0,0.0
17772240,297.1105652,297.1499939,293.1499939,0.0,0.0,284.9830017,0.751541257,0.326969147,0.298803121,297.0672607,297.1499939,293.1499939,0.0,0.0,284.982605,0.887553453,0.546780705,0.52115351,297.4087219,297.1499939,293.1499939,0.0,0.0,284.9824524,0.993135691,0.76205349,0.532790303,297.1180725,297.1499939,293.1499939,0.0,0.0,284.9827576,0.831695497,0.446923912,0.427365243,297.1523743,297.1499939,293.1499939,0.0,0.0,284.98349,0.667755187,0.227654606,1.048303008,284.982666,284.9500122,300.8864441,295.7754822,298.3583374,297.2421875,284.9815369,1.0,0.659205556,0.40480119,0.40480119,1.0,1.0,-3.396606445,1.036239266,2.360367298,0.266330779,0.901292741,0.901292741,0.0,222.2969208,229.0,68787.375,0.0,3522.144775,1.0,279.4443054,283.47229,298.7615967,303.1682434,293.1499939,293.1499939,279.1499939,32547.95117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869844496,1.0,0.0,0.0,4.082262516,4.082290173,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11137.81348,0.0,2040.469482,1895.437134,0.0,3121.351563,1.0,1.0,0.0,3.0,1.0,0.0
17772300,297.1077576,297.1499939,293.1499939,0.0,0.0,284.8632202,0.750139356,0.326446295,0.298600793,297.06427,297.1499939,293.1499939,0.0,0.0,284.8625183,0.88572365,0.545965791,0.520689189,297.4031982,297.1499939,293.1499939,0.0,0.0,284.8623657,0.992335021,0.763153493,0.533861041,297.1156616,297.1499939,293.1499939,0.0,0.0,284.8627014,0.830277026,0.446486503,0.427215159,297.1511841,297.1499939,293.1499939,0.0,0.0,284.8644104,0.666638553,0.227554843,1.048658729,284.8625793,284.9500122,300.854248,295.7706909,298.3443604,297.2383118,284.8625793,1.0,0.660096765,0.404332966,0.404332966,1.0,1.0,-3.397348166,1.035164237,2.362183809,0.265181869,0.812292814,0.812292814,0.0,223.8560944,229.0,69439.9375,0.0,3532.939697,1.0,279.1888428,283.3443909,298.8041077,303.3857117,293.1499939,293.1499939,279.1499939,40212.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87586987,1.0,0.0,0.0,3.991821766,3.991849899,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10673.48926,0.0,1982.219238,1895.437134,0.0,3177.863525,0.981028557,1.0,0.0,3.0,1.0,0.0
17772360,297.1051941,297.1499939,293.1499939,0.0,0.0,284.9200134,0.748258054,0.325927079,0.298146158,297.0614319,297.1499939,293.1499939,0.0,0.0,284.9203796,0.883366168,0.545140266,0.519926608,297.3988647,297.1499939,293.1499939,0.0,0.0,284.9204712,0.991064012,0.764328122,0.534621954,297.1131287,297.1499939,293.1499939,0.0,0.0,284.9202881,0.828399539,0.446020275,0.426808059,297.1496582,297.1499939,293.1499939,0.0,0.0,284.9194641,0.665096879,0.227410212,1.048318267,284.9203491,284.9500122,300.8218384,295.7655029,298.3305054,297.2345886,284.9208374,1.0,0.660860002,0.403891861,0.403891861,1.0,1.0,-3.395900488,1.033400536,2.362499952,0.263761729,0.831869721,0.831869721,0.0,225.6892548,232.0,69074.6875,0.0,3540.156494,1.0,279.1552734,283.4009705,298.7793579,303.2758789,293.1499939,293.1499939,279.4500122,39333.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876458287,1.0,0.0,0.0,3.889731407,3.889758348,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9901.263672,0.0,1843.173584,1895.437134,0.0,3183.380615,0.962593615,1.0,0.0,3.0,1.0,0.0
17772420,297.1086121,297.1499939,293.1499939,0.0,0.0,284.985321,0.746025145,0.3257038,0.297900945,297.0651245,297.1499939,293.1499939,0.0,0.0,284.9849243,0.880340755,0.544393182,0.519157171,297.4036255,297.1499939,293.1499939,0.0,0.0,284.9847717,0.990000188,0.767965913,0.537048161,297.1162109,297.1499939,293.1499939,0.0,0.0,284.9850464,0.826073527,0.445861995,0.42660743,297.1512451,297.1499939,293.1499939,0.0,0.0,284.9858093,0.66327858,0.227565378,1.049029827,284.9849854,284.9500122,300.7564697,295.7538757,298.3110352,297.2388611,284.9836426,1.0,0.662578106,0.403009593,0.403009593,1.0,1.0,-3.398204327,1.031697869,2.366506338,0.261486948,0.900104702,0.900104702,0.0,228.3966522,235.0,68616.20313,0.0,3561.340576,1.0,279.4442444,283.478363,298.7401733,303.1354065,293.1499939,293.1499939,279.1499939,32493.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870029926,1.0,0.0,0.0,4.066953182,4.066980839,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11107.4668,0.0,2019.176392,1895.437134,0.0,3123.091064,0.9967224,1.0,0.0,3.0,1.0,0.0
17772480,297.1086121,297.1499939,293.1499939,0.0,0.0,284.985321,0.746025145,0.3257038,0.297900945,297.0651245,297.1499939,293.1499939,0.0,0.0,284.9849243,0.880340755,0.544393182,0.519157171,297.4036255,297.1499939,293.1499939,0.0,0.0,284.9847717,0.990000188,0.767965913,0.537048161,297.1162109,297.1499939,293.1499939,0.0,0.0,284.9850464,0.826073527,0.445861995,0.42660743,297.1512451,297.1499939,293.1499939,0.0,0.0,284.9858093,0.66327858,0.227565378,1.049029827,284.9849854,284.9500122,300.7564697,295.7538757,298.3110352,297.2388611,284.9836426,1.0,0.662578106,0.403009593,0.403009593,1.0,1.0,-3.398204327,1.031697869,2.366506338,0.261486948,0.900104702,0.900104702,0.0,228.3966522,235.0,68616.20313,0.0,3561.340576,1.0,279.4442444,283.478363,298.7401733,303.1354065,293.1499939,293.1499939,279.1499939,32493.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870029926,1.0,0.0,0.0,4.066953182,4.066980839,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11107.4668,0.0,2019.176392,1895.437134,0.0,3123.091064,0.9967224,1.0,0.0,3.0,1.0,0.0
17772540,297.103363,297.1499939,293.1499939,0.0,0.0,284.9199219,0.742910385,0.32464686,0.297223121,297.0594177,297.1499939,293.1499939,0.0,0.0,284.9197998,0.876345456,0.542738616,0.517908335,297.3937378,297.1499939,293.1499939,0.0,0.0,284.9197083,0.987948656,0.770170331,0.538823009,297.1114197,297.1499939,293.1499939,0.0,0.0,284.9198303,0.82291168,0.444950432,0.426035255,297.1486206,297.1499939,293.1499939,0.0,0.0,284.9199219,0.660770059,0.227317318,1.049013853,284.9197998,284.9500122,300.6903381,295.7404785,298.2830811,297.2313538,284.9189758,1.0,0.664194167,0.402127355,0.402127355,1.0,1.0,-3.397322655,1.028871059,2.368451357,0.25897032,0.829249084,0.829249084,0.0,231.7682495,238.0,68936.28906,0.0,3578.814453,1.0,279.1557617,283.4025574,298.7543945,303.2420654,293.1499939,293.1499939,279.4500122,39019.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876732945,1.0,0.0,0.0,3.882376909,3.882403851,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9883.158203,0.0,1831.426147,1895.437134,0.0,3185.956055,0.960379124,1.0,0.0,3.0,1.0,0.0
17772600,297.103363,297.1499939,293.1499939,0.0,0.0,284.9199219,0.742910385,0.32464686,0.297223121,297.0594177,297.1499939,293.1499939,0.0,0.0,284.9197998,0.876345456,0.542738616,0.517908335,297.3937378,297.1499939,293.1499939,0.0,0.0,284.9197083,0.987948656,0.770170331,0.538823009,297.1114197,297.1499939,293.1499939,0.0,0.0,284.9198303,0.82291168,0.444950432,0.426035255,297.1486206,297.1499939,293.1499939,0.0,0.0,284.9199219,0.660770059,0.227317318,1.049013853,284.9197998,284.9500122,300.6903381,295.7404785,298.2830811,297.2313538,284.9189758,1.0,0.664194167,0.402127355,0.402127355,1.0,1.0,-3.397322655,1.028871059,2.368451357,0.25897032,0.829249084,0.829249084,0.0,231.7682495,238.0,68936.28906,0.0,3578.814453,1.0,279.1557617,283.4025574,298.7543945,303.2420654,293.1499939,293.1499939,279.4500122,39019.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876732945,1.0,0.0,0.0,3.882376909,3.882403851,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9883.158203,0.0,1831.426147,1895.437134,0.0,3185.956055,0.960379124,1.0,0.0,3.0,1.0,0.0
17772660,297.10672,297.1499939,293.1499939,0.0,0.0,284.9858398,0.740792155,0.324395061,0.296961665,297.0631104,297.1499939,293.1499939,0.0,0.0,284.9854126,0.873460352,0.541961968,0.517121911,297.3983459,297.1499939,293.1499939,0.0,0.0,284.9852295,0.986910641,0.773724914,0.541203022,297.114563,297.1499939,293.1499939,0.0,0.0,284.9855347,0.820673585,0.444775224,0.425826967,297.1502686,297.1499939,293.1499939,0.0,0.0,284.9862976,0.659058571,0.227463216,1.049705863,284.9854736,284.9500122,300.6235352,295.7252197,298.2633667,297.2354736,284.9840698,1.0,0.665881872,0.401291817,0.401291817,1.0,1.0,-3.399498701,1.027240396,2.372258186,0.256806135,0.89789921,0.89789921,0.0,234.4629364,241.0,68421.71875,0.0,3599.653564,1.0,279.4441528,283.4828186,298.7118835,303.0952454,293.1499939,293.1499939,279.75,32491.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870431364,1.0,0.0,0.0,4.051200867,4.051228523,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9716.56543,0.0,1997.878906,1895.437134,0.0,3126.857178,0.993222177,1.0,0.0,3.0,1.0,0.0
17772720,297.10672,297.1499939,293.1499939,0.0,0.0,284.9858398,0.740792155,0.324395061,0.296961665,297.0631104,297.1499939,293.1499939,0.0,0.0,284.9854126,0.873460352,0.541961968,0.517121911,297.3983459,297.1499939,293.1499939,0.0,0.0,284.9852295,0.986910641,0.773724914,0.541203022,297.114563,297.1499939,293.1499939,0.0,0.0,284.9855347,0.820673585,0.444775224,0.425826967,297.1502686,297.1499939,293.1499939,0.0,0.0,284.9862976,0.659058571,0.227463216,1.049705863,284.9854736,284.9500122,300.6235352,295.7252197,298.2633667,297.2354736,284.9840698,1.0,0.665881872,0.401291817,0.401291817,1.0,1.0,-3.399498701,1.027240396,2.372258186,0.256806135,0.89789921,0.89789921,0.0,234.4629364,241.0,68421.71875,0.0,3599.653564,1.0,279.4441528,283.4828186,298.7118835,303.0952454,293.1499939,293.1499939,279.75,32491.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870431364,1.0,0.0,0.0,4.051200867,4.051228523,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9716.56543,0.0,1997.878906,1895.437134,0.0,3126.857178,0.993222177,1.0,0.0,3.0,1.0,0.0
17772780,297.1130676,297.1499939,293.1499939,0.0,0.0,285.1256409,0.739194214,0.324482441,0.296990156,297.0705261,297.1499939,293.1499939,0.0,0.0,285.125946,0.871163547,0.541603267,0.516709626,297.407074,297.1499939,293.1499939,0.0,0.0,285.1260986,0.986338139,0.77774334,0.543875337,297.1212463,297.1499939,293.1499939,0.0,0.0,285.1258545,0.818958104,0.444997221,0.425974756,297.1545105,297.1499939,293.1499939,0.0,0.0,285.1253052,0.657883108,0.227891326,1.051579595,285.1259155,284.9500122,300.5560913,295.7079773,298.2463379,297.2434082,285.1270447,1.0,0.667829454,0.40045625,0.40045625,1.0,1.0,-3.404675961,1.02664566,2.3780303,0.255032688,1.0,1.0,0.0,236.9433594,244.0,67253.76563,0.0,3626.453613,1.0,279.7444763,283.6430969,298.6960144,303.0006714,293.1499939,293.1499939,279.4500122,25967.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86594969,1.0,0.0,0.0,4.119284153,4.119310856,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10844.52832,0.0,2035.911499,1895.437134,0.0,3084.814941,1.0,1.0,0.0,3.0,1.0,0.0
17772840,297.1130676,297.1499939,293.1499939,0.0,0.0,285.1256409,0.739194214,0.324482441,0.296990156,297.0705261,297.1499939,293.1499939,0.0,0.0,285.125946,0.871163547,0.541603267,0.516709626,297.407074,297.1499939,293.1499939,0.0,0.0,285.1260986,0.986338139,0.77774334,0.543875337,297.1212463,297.1499939,293.1499939,0.0,0.0,285.1258545,0.818958104,0.444997221,0.425974756,297.1545105,297.1499939,293.1499939,0.0,0.0,285.1253052,0.657883108,0.227891326,1.051579595,285.1259155,284.9500122,300.5560913,295.7079773,298.2463379,297.2434082,285.1270447,1.0,0.667829454,0.40045625,0.40045625,1.0,1.0,-3.404675961,1.02664566,2.3780303,0.255032688,1.0,1.0,0.0,236.9433594,244.0,67253.76563,0.0,3626.453613,1.0,279.7444763,283.6430969,298.6960144,303.0006714,293.1499939,293.1499939,279.4500122,25967.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86594969,1.0,0.0,0.0,4.119284153,4.119310856,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10844.52832,0.0,2035.911499,1895.437134,0.0,3084.814941,1.0,1.0,0.0,3.0,1.0,0.0
17772900,297.1129456,297.1499939,293.1499939,0.0,0.0,284.9975586,0.738395035,0.324241251,0.297034889,297.0707397,297.1499939,293.1499939,0.0,0.0,284.9951172,0.870014906,0.541127026,0.516554832,297.405304,297.1499939,293.1499939,0.0,0.0,284.9940491,0.986015499,0.779203653,0.545211434,297.1218567,297.1499939,293.1499939,0.0,0.0,284.9959106,0.818106234,0.444879025,0.426111877,297.1553955,297.1499939,293.1499939,0.0,0.0,285.0003357,0.657336593,0.228010476,1.05282557,284.9953918,284.9500122,300.5220947,295.6985779,298.2348022,297.2431641,284.9876099,1.0,0.668894649,0.400038451,0.400038451,1.0,1.0,-3.407821178,1.026531339,2.381289721,0.254303157,0.991474688,0.991474688,0.0,238.2646484,244.0,68604.57031,0.0,3641.678467,1.0,279.4875793,283.4894714,298.7370605,303.2401733,293.1499939,293.1499939,279.4500122,26010.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872560382,1.0,0.0,0.0,4.117707253,4.117734432,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10540.69434,0.0,2034.111206,1895.437134,0.0,3146.827148,1.0,1.0,0.0,3.0,1.0,0.0
17772960,297.1085815,297.1499939,293.1499939,0.0,0.0,284.9481812,0.736777961,0.323575884,0.296656102,297.0661011,297.1499939,293.1499939,0.0,0.0,284.9479065,0.867965102,0.540170789,0.51590842,297.3970032,297.1499939,293.1499939,0.0,0.0,284.9477539,0.984803975,0.78000766,0.545982838,297.1181641,297.1499939,293.1499939,0.0,0.0,284.9479675,0.816443622,0.444338143,0.425836712,297.153595,297.1499939,293.1499939,0.0,0.0,284.9484863,0.656091869,0.227868229,1.05303514,284.947937,284.9500122,300.4879761,295.6886292,298.2188721,297.236908,284.946991,1.0,0.669793248,0.399590105,0.399590105,1.0,1.0,-3.407445908,1.025113821,2.382332087,0.253079295,0.964672029,0.964672029,0.0,240.1479034,247.0,68648.00781,0.0,3651.733643,1.0,279.4544067,283.4483643,298.718689,303.1861267,293.1499939,293.1499939,279.1499939,27619.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875380218,1.0,0.0,0.0,4.110267162,4.110294342,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11137.18262,0.0,2037.447876,1895.437134,0.0,3173.271973,1.0,1.0,0.0,3.0,1.0,0.0
17773020,297.0961914,297.1499939,293.1499939,0.0,0.0,284.8418579,0.732684493,0.32179746,0.295315236,297.052124,297.1499939,293.1499939,0.0,0.0,284.8436279,0.862939179,0.537691057,0.513879061,297.3763123,297.1499939,293.1499939,0.0,0.0,284.8443909,0.981446207,0.781033397,0.546881616,297.1060486,297.1499939,293.1499939,0.0,0.0,284.8430481,0.812164068,0.442707837,0.424605101,297.1460876,297.1499939,293.1499939,0.0,0.0,284.8400269,0.652734876,0.227154955,1.051207066,284.8434448,284.9500122,300.419281,295.6671143,298.1837769,297.2202148,284.8490295,1.0,0.671096683,0.398693353,0.398693353,1.0,1.0,-3.40080142,1.02023685,2.380564451,0.249799132,0.826683521,0.826683521,0.0,244.3612518,250.0,68851.91406,0.0,3660.265381,1.0,279.1550293,283.3423767,298.6856079,303.1903381,293.1499939,293.1499939,279.4500122,40891.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881728351,1.0,0.0,0.0,3.920800209,3.920827627,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9821.708008,0.0,1895.148315,1895.437134,0.0,3232.775879,0.96972239,1.0,0.0,3.0,1.0,0.0
17773080,297.0961914,297.1499939,293.1499939,0.0,0.0,284.8418579,0.732684493,0.32179746,0.295315236,297.052124,297.1499939,293.1499939,0.0,0.0,284.8436279,0.862939179,0.537691057,0.513879061,297.3763123,297.1499939,293.1499939,0.0,0.0,284.8443909,0.981446207,0.781033397,0.546881616,297.1060486,297.1499939,293.1499939,0.0,0.0,284.8430481,0.812164068,0.442707837,0.424605101,297.1460876,297.1499939,293.1499939,0.0,0.0,284.8400269,0.652734876,0.227154955,1.051207066,284.8434448,284.9500122,300.419281,295.6671143,298.1837769,297.2202148,284.8490295,1.0,0.671096683,0.398693353,0.398693353,1.0,1.0,-3.40080142,1.02023685,2.380564451,0.249799132,0.826683521,0.826683521,0.0,244.3612518,250.0,68851.91406,0.0,3660.265381,1.0,279.1550293,283.3423767,298.6856079,303.1903381,293.1499939,293.1499939,279.4500122,40891.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881728351,1.0,0.0,0.0,3.920800209,3.920827627,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9821.708008,0.0,1895.148315,1895.437134,0.0,3232.775879,0.96972239,1.0,0.0,3.0,1.0,0.0
17773140,297.098175,297.1499939,293.1499939,0.0,0.0,284.956604,0.730744362,0.321469665,0.294787288,297.0538025,297.1499939,293.1499939,0.0,0.0,284.9559021,0.860434294,0.536908448,0.51286298,297.380127,297.1499939,293.1499939,0.0,0.0,284.9555969,0.980228364,0.783584297,0.548308611,297.1070862,297.1499939,293.1499939,0.0,0.0,284.9561157,0.810023129,0.442383707,0.424067765,297.1456604,297.1499939,293.1499939,0.0,0.0,284.9573059,0.651080549,0.227070406,1.050380588,284.9559631,284.9500122,300.3666687,295.649231,298.1676941,297.2225037,284.9537659,1.0,0.672049463,0.398011833,0.398011833,1.0,1.0,-3.399004698,1.017666101,2.381338596,0.247505128,0.891928673,0.891928673,0.0,246.5939789,250.0,68169.73438,0.0,3668.937256,1.0,279.4351501,283.4595947,298.6196289,302.9725342,293.1499939,293.1499939,279.4500122,32815.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873958409,1.0,0.0,0.0,4.04958868,4.049616337,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10298.06348,0.0,1998.391846,1895.437134,0.0,3159.938721,0.992933452,1.0,0.0,3.0,1.0,0.0
17773200,297.0986633,297.1499939,293.1499939,0.0,0.0,284.9475098,0.730357885,0.321360856,0.294744521,297.0543213,297.1499939,293.1499939,0.0,0.0,284.9474487,0.85989368,0.536666036,0.51269114,297.3805847,297.1499939,293.1499939,0.0,0.0,284.9474487,0.980084181,0.784328997,0.548899412,297.1075745,297.1499939,293.1499939,0.0,0.0,284.9474792,0.809580743,0.442298621,0.424031764,297.145813,297.1499939,293.1499939,0.0,0.0,284.9476013,0.650765121,0.227070332,1.0505023,284.9474792,284.9500122,300.3500061,295.6433105,298.1625061,297.223053,284.9474182,1.0,0.672410965,0.397796631,0.397796631,1.0,1.0,-3.399560928,1.01723814,2.382322788,0.246968463,0.88638562,0.88638562,0.0,247.1593933,253.0,68127.92969,0.0,3673.560303,1.0,279.4443054,283.4554749,298.6244507,302.9949341,293.1499939,293.1499939,279.75,33828.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87386322,1.0,0.0,0.0,4.058310032,4.058337688,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9652.691406,0.0,2018.58374,1895.437134,0.0,3159.045898,0.995534539,1.0,0.0,3.0,1.0,0.0
17773260,297.1043701,297.1499939,293.1499939,0.0,0.0,285.0958862,0.728868723,0.321285158,0.294671118,297.0610352,297.1499939,293.1499939,0.0,0.0,285.0961304,0.857796252,0.536128581,0.512149811,297.3894958,297.1499939,293.1499939,0.0,0.0,285.0962219,0.979586959,0.788145959,0.551469922,297.1134644,297.1499939,293.1499939,0.0,0.0,285.0960388,0.807883501,0.442354023,0.424057543,297.1482544,297.1499939,293.1499939,0.0,0.0,285.0956421,0.649597168,0.227262154,1.051513195,285.0960999,284.9500122,300.2800598,295.6179199,298.1450195,297.2305298,285.0968933,1.0,0.67408812,0.39708963,0.39708963,1.0,1.0,-3.403155327,1.016422987,2.38673234,0.245350644,1.0,1.0,0.0,249.5258484,256.0,66899.14063,0.0,3695.984375,1.0,279.7445679,283.6220703,298.6019897,302.8852539,293.1499939,293.1499939,279.4500122,25964.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868439019,1.0,0.0,0.0,4.120586872,4.120614052,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10773.32617,0.0,2037.682861,1895.437134,0.0,3108.167725,1.0,1.0,0.0,3.0,1.0,0.0
17773320,297.1043701,297.1499939,293.1499939,0.0,0.0,285.0958862,0.728868723,0.321285158,0.294671118,297.0610352,297.1499939,293.1499939,0.0,0.0,285.0961304,0.857796252,0.536128581,0.512149811,297.3894958,297.1499939,293.1499939,0.0,0.0,285.0962219,0.979586959,0.788145959,0.551469922,297.1134644,297.1499939,293.1499939,0.0,0.0,285.0960388,0.807883501,0.442354023,0.424057543,297.1482544,297.1499939,293.1499939,0.0,0.0,285.0956421,0.649597168,0.227262154,1.051513195,285.0960999,284.9500122,300.2800598,295.6179199,298.1450195,297.2305298,285.0968933,1.0,0.67408812,0.39708963,0.39708963,1.0,1.0,-3.403155327,1.016422987,2.38673234,0.245350644,1.0,1.0,0.0,249.5258484,256.0,66899.14063,0.0,3695.984375,1.0,279.7445679,283.6220703,298.6019897,302.8852539,293.1499939,293.1499939,279.4500122,25964.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868439019,1.0,0.0,0.0,4.120586872,4.120614052,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10773.32617,0.0,2037.682861,1895.437134,0.0,3108.167725,1.0,1.0,0.0,3.0,1.0,0.0
