time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773380,297.0964966,297.1499939,293.1499939,0.0,0.0,284.9176941,0.726133645,0.319928497,0.294001639,297.0531616,297.1499939,293.1499939,0.0,0.0,284.9174194,0.854387045,0.534226775,0.510981679,297.3755798,297.1499939,293.1499939,0.0,0.0,284.9172974,0.977603555,0.789798319,0.553230941,297.1069946,297.1499939,293.1499939,0.0,0.0,284.917511,0.804865718,0.441253483,0.423577309,297.1430664,297.1499939,293.1499939,0.0,0.0,284.9179993,0.647382855,0.226729363,1.051045656,284.91745,284.9500122,300.2093201,295.5917358,298.1148987,297.2204895,284.9165344,1.0,0.675658345,0.3963826,0.3963826,1.0,1.0,-3.401942968,1.013954163,2.387988806,0.243387625,0.933850944,0.933850944,0.0,252.9708099,259.0,68165.75,0.0,3713.060547,1.0,279.4542236,283.4284363,298.6201477,303.0588989,293.1499939,293.1499939,279.1499939,29503.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877619982,1.0,0.0,0.0,4.101492405,4.101520061,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11039.79395,0.0,2041.260254,1895.437134,0.0,3194.271973,1.0,1.0,0.0,3.0,1.0,0.0
17773440,297.0964966,297.1499939,293.1499939,0.0,0.0,284.9176941,0.726133645,0.319928497,0.294001639,297.0531616,297.1499939,293.1499939,0.0,0.0,284.9174194,0.854387045,0.534226775,0.510981679,297.3755798,297.1499939,293.1499939,0.0,0.0,284.9172974,0.977603555,0.789798319,0.553230941,297.1069946,297.1499939,293.1499939,0.0,0.0,284.917511,0.804865718,0.441253483,0.423577309,297.1430664,297.1499939,293.1499939,0.0,0.0,284.9179993,0.647382855,0.226729363,1.051045656,284.91745,284.9500122,300.2093201,295.5917358,298.1148987,297.2204895,284.9165344,1.0,0.675658345,0.3963826,0.3963826,1.0,1.0,-3.401942968,1.013954163,2.387988806,0.243387625,0.933850944,0.933850944,0.0,252.9708099,259.0,68165.75,0.0,3713.060547,1.0,279.4542236,283.4284363,298.6201477,303.0588989,293.1499939,293.1499939,279.1499939,29503.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877619982,1.0,0.0,0.0,4.101492405,4.101520061,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,11039.79395,0.0,2041.260254,1895.437134,0.0,3194.271973,1.0,1.0,0.0,3.0,1.0,0.0
17773500,297.0883179,297.1499939,293.1499939,0.0,0.0,284.7860107,0.724009633,0.318787217,0.293209851,297.0441895,297.1499939,293.1499939,0.0,0.0,284.7843628,0.85190326,0.532735825,0.50985086,297.3619385,297.1499939,293.1499939,0.0,0.0,284.7836914,0.975745976,0.789892733,0.553543091,297.0990295,297.1499939,293.1499939,0.0,0.0,284.7848511,0.802531719,0.440202624,0.422845334,297.1371155,297.1499939,293.1499939,0.0,0.0,284.7879639,0.645587444,0.226100788,1.04923439,284.7845154,284.9500122,300.1736755,295.5783997,298.0956421,297.2098694,284.7807617,1.0,0.676144063,0.396029115,0.396029115,1.0,1.0,-3.396954298,1.011215806,2.385738373,0.241847679,0.813436449,0.813436449,0.0,255.1703033,259.0,68937.74219,0.0,3713.764404,1.0,279.1903381,283.2831726,298.6237793,303.1981506,293.1499939,293.1499939,279.1499939,38960.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883129179,1.0,0.0,0.0,4.032273293,4.032301426,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10582.84863,0.0,2025.979614,1895.437134,0.0,3245.898438,0.988733411,1.0,0.0,3.0,1.0,0.0
17773560,297.0815125,297.1499939,293.1499939,0.0,0.0,284.8596497,0.721674562,0.317724556,0.292247385,297.036499,297.1499939,293.1499939,0.0,0.0,284.8606873,0.849235296,0.531306803,0.508499444,297.3513794,297.1499939,293.1499939,0.0,0.0,284.8611145,0.973650813,0.790189743,0.553651214,297.0918579,297.1499939,293.1499939,0.0,0.0,284.8603821,0.799974442,0.439172238,0.421897918,297.131012,297.1499939,293.1499939,0.0,0.0,284.8583679,0.64357847,0.225420341,1.046599865,284.8605957,284.9500122,300.1378784,295.5648499,298.0773621,297.2006836,284.8630676,1.0,0.676427782,0.395654231,0.395654231,1.0,1.0,-3.389992952,1.007747412,2.382245302,0.239952594,0.819199026,0.819199026,0.0,257.4261169,247.0,68016.55469,0.0,3710.033447,1.0,279.1557617,283.3680115,298.5766296,303.0236206,293.1499939,293.1499939,279.4500122,41082.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882808805,1.0,0.0,0.0,3.857287407,3.857314348,9.93e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9718.03418,0.0,1816.43335,1895.437134,0.0,3242.897705,0.956717134,1.0,0.0,3.0,1.0,0.0
17773620,297.080658,297.1499939,293.1499939,0.0,0.0,284.9463806,0.722947419,0.316767663,0.291039556,297.0351868,297.1499939,293.1499939,0.0,0.0,284.9463196,0.850903273,0.529730558,0.506625831,297.3505859,297.1499939,293.1499939,0.0,0.0,284.9462891,0.977354765,0.79265964,0.555010259,297.0897522,297.1499939,293.1499939,0.0,0.0,284.9463196,0.801833689,0.438217282,0.420630485,297.1259766,297.1499939,293.1499939,0.0,0.0,284.9465027,0.644682586,0.224663988,1.041898847,284.9463196,284.9500122,300.0657959,295.5372314,298.0527344,297.1993408,284.9464111,1.0,0.672963321,0.394904435,0.394904435,1.0,1.0,-3.380736828,1.002413511,2.378323317,0.236654326,0.869182825,0.869182825,0.0,253.4745026,235.0,67054.1875,0.0,3664.971924,1.0,279.4439392,283.469635,298.5140076,302.8202209,293.1499939,293.1499939,279.75,34419.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874154091,1.0,0.0,0.0,3.978503466,3.978530407,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9504.158203,0.0,1917.389526,1895.437134,0.0,3161.77417,0.977344871,1.0,0.0,3.0,1.0,0.0
17773680,297.080658,297.1499939,293.1499939,0.0,0.0,284.9463806,0.722947419,0.316767663,0.291039556,297.0351868,297.1499939,293.1499939,0.0,0.0,284.9463196,0.850903273,0.529730558,0.506625831,297.3505859,297.1499939,293.1499939,0.0,0.0,284.9462891,0.977354765,0.79265964,0.555010259,297.0897522,297.1499939,293.1499939,0.0,0.0,284.9463196,0.801833689,0.438217282,0.420630485,297.1259766,297.1499939,293.1499939,0.0,0.0,284.9465027,0.644682586,0.224663988,1.041898847,284.9463196,284.9500122,300.0657959,295.5372314,298.0527344,297.1993408,284.9464111,1.0,0.672963321,0.394904435,0.394904435,1.0,1.0,-3.380736828,1.002413511,2.378323317,0.236654326,0.869182825,0.869182825,0.0,253.4745026,235.0,67054.1875,0.0,3664.971924,1.0,279.4439392,283.469635,298.5140076,302.8202209,293.1499939,293.1499939,279.75,34419.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874154091,1.0,0.0,0.0,3.978503466,3.978530407,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9504.158203,0.0,1917.389526,1895.437134,0.0,3161.77417,0.977344871,1.0,0.0,3.0,1.0,0.0
17773740,297.082489,297.1499939,293.1499939,0.0,0.0,285.0410767,0.727237165,0.316072315,0.29006508,297.0371704,297.1499939,293.1499939,0.0,0.0,285.0411987,0.856270373,0.528475404,0.505066395,297.3519897,297.1499939,293.1499939,0.0,0.0,285.0412598,0.984651208,0.795340359,0.556578994,297.0912476,297.1499939,293.1499939,0.0,0.0,285.0411682,0.807363391,0.437602073,0.419666767,297.1242065,297.1499939,293.1499939,0.0,0.0,285.0409241,0.648634791,0.224175692,1.037959814,285.0411987,284.9500122,299.9930725,295.5089417,298.0302124,297.2009888,285.0414124,1.0,0.667816341,0.394154638,0.394154638,1.0,1.0,-3.373677969,0.997834325,2.375843763,0.233674899,0.978470206,0.978470206,0.0,245.3017578,223.0,66053.20313,0.0,3601.046875,1.0,279.7445068,283.5843506,298.4937134,302.7245483,293.1499939,293.1499939,279.4500122,27549.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868778169,1.0,0.0,0.0,4.109967709,4.109994888,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10632.76465,0.0,2036.450806,1895.437134,0.0,3111.348877,1.0,1.0,0.0,3.0,1.0,0.0
17773800,297.082489,297.1499939,293.1499939,0.0,0.0,285.0410767,0.727237165,0.316072315,0.29006508,297.0371704,297.1499939,293.1499939,0.0,0.0,285.0411987,0.856270373,0.528475404,0.505066395,297.3519897,297.1499939,293.1499939,0.0,0.0,285.0412598,0.984651208,0.795340359,0.556578994,297.0912476,297.1499939,293.1499939,0.0,0.0,285.0411682,0.807363391,0.437602073,0.419666767,297.1242065,297.1499939,293.1499939,0.0,0.0,285.0409241,0.648634791,0.224175692,1.037959814,285.0411987,284.9500122,299.9930725,295.5089417,298.0302124,297.2009888,285.0414124,1.0,0.667816341,0.394154638,0.394154638,1.0,1.0,-3.373677969,0.997834325,2.375843763,0.233674899,0.978470206,0.978470206,0.0,245.3017578,223.0,66053.20313,0.0,3601.046875,1.0,279.7445068,283.5843506,298.4937134,302.7245483,293.1499939,293.1499939,279.4500122,27549.66602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868778169,1.0,0.0,0.0,4.109967709,4.109994888,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10632.76465,0.0,2036.450806,1895.437134,0.0,3111.348877,1.0,1.0,0.0,3.0,1.0,0.0
17773860,297.0731506,297.1499939,293.1499939,0.0,0.0,284.8687744,0.731844544,0.3142851,0.288459808,297.0267029,297.1499939,293.1499939,0.0,0.0,284.8690186,0.862350881,0.526000619,0.502784848,297.3333435,297.1499939,293.1499939,0.0,0.0,284.8691406,0.991955221,0.796032906,0.557217419,297.0823059,297.1499939,293.1499939,0.0,0.0,284.868927,0.813313305,0.435967058,0.418119341,297.1170654,297.1499939,293.1499939,0.0,0.0,284.8686218,0.653155446,0.223134696,1.032615185,284.868988,284.9500122,299.9198303,295.480011,297.9972534,297.1875305,284.8701172,1.0,0.661450863,0.393648535,0.393648535,1.0,1.0,-3.361498833,0.992173374,2.369325638,0.230928406,0.849474013,0.849474013,0.0,236.0852509,211.0,66837.89844,0.0,3519.347412,1.0,279.4544067,283.4046936,298.5061646,302.869873,293.1499939,293.1499939,279.75,37669.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877707541,1.0,0.0,0.0,4.039850712,4.039878845,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9483.707031,0.0,2025.518066,1895.437134,0.0,3195.092773,0.992522359,1.0,0.0,3.0,1.0,0.0
17773920,297.0731506,297.1499939,293.1499939,0.0,0.0,284.8687744,0.731844544,0.3142851,0.288459808,297.0267029,297.1499939,293.1499939,0.0,0.0,284.8690186,0.862350881,0.526000619,0.502784848,297.3333435,297.1499939,293.1499939,0.0,0.0,284.8691406,0.991955221,0.796032906,0.557217419,297.0823059,297.1499939,293.1499939,0.0,0.0,284.868927,0.813313305,0.435967058,0.418119341,297.1170654,297.1499939,293.1499939,0.0,0.0,284.8686218,0.653155446,0.223134696,1.032615185,284.868988,284.9500122,299.9198303,295.480011,297.9972534,297.1875305,284.8701172,1.0,0.661450863,0.393648535,0.393648535,1.0,1.0,-3.361498833,0.992173374,2.369325638,0.230928406,0.849474013,0.849474013,0.0,236.0852509,211.0,66837.89844,0.0,3519.347412,1.0,279.4544067,283.4046936,298.5061646,302.869873,293.1499939,293.1499939,279.75,37669.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877707541,1.0,0.0,0.0,4.039850712,4.039878845,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9483.707031,0.0,2025.518066,1895.437134,0.0,3195.092773,0.992522359,1.0,0.0,3.0,1.0,0.0
17773980,297.0721741,297.1499939,293.1499939,0.0,0.0,285.0033264,0.737606466,0.313201547,0.286852926,297.0248108,297.1499939,293.1499939,0.0,0.0,285.0033875,0.869939566,0.524233699,0.500437677,297.3314209,297.1499939,293.1499939,0.0,0.0,285.003418,0.999000013,0.798141241,0.557088792,297.0802917,297.1499939,293.1499939,0.0,0.0,285.0033875,0.820305824,0.434895009,0.416466296,297.1131897,297.1499939,293.1499939,0.0,0.0,285.0032043,0.658703268,0.222319275,1.026479244,285.0033875,284.9500122,299.8460999,295.45047,297.97229,297.1854248,285.0033264,1.0,0.654213607,0.393142432,0.393142432,1.0,1.0,-3.34723568,0.985834062,2.361401558,0.227819696,0.950093687,0.950093687,0.0,225.7016296,199.0,65466.18359,0.0,3426.723389,1.0,279.7446899,283.5584106,298.4321594,302.6373291,293.1499939,293.1499939,279.4500122,29202.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870398164,1.0,0.0,0.0,4.101942539,4.101969719,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10539.13086,0.0,2039.343384,1895.437134,0.0,3126.545654,1.0,1.0,0.0,3.0,1.0,0.0
17774040,297.0721741,297.1499939,293.1499939,0.0,0.0,285.0033264,0.737606466,0.313201547,0.286852926,297.0248108,297.1499939,293.1499939,0.0,0.0,285.0033875,0.869939566,0.524233699,0.500437677,297.3314209,297.1499939,293.1499939,0.0,0.0,285.003418,0.999000013,0.798141241,0.557088792,297.0802917,297.1499939,293.1499939,0.0,0.0,285.0033875,0.820305824,0.434895009,0.416466296,297.1131897,297.1499939,293.1499939,0.0,0.0,285.0032043,0.658703268,0.222319275,1.026479244,285.0033875,284.9500122,299.8460999,295.45047,297.97229,297.1854248,285.0033264,1.0,0.654213607,0.393142432,0.393142432,1.0,1.0,-3.34723568,0.985834062,2.361401558,0.227819696,0.950093687,0.950093687,0.0,225.7016296,199.0,65466.18359,0.0,3426.723389,1.0,279.7446899,283.5584106,298.4321594,302.6373291,293.1499939,293.1499939,279.4500122,29202.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870398164,1.0,0.0,0.0,4.101942539,4.101969719,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10539.13086,0.0,2039.343384,1895.437134,0.0,3126.545654,1.0,1.0,0.0,3.0,1.0,0.0
17774100,297.0688782,297.1499939,293.1499939,0.0,0.0,284.8618774,0.74010092,0.312389046,0.286190867,297.0209045,297.1499939,293.1499939,0.0,0.0,284.8594055,0.873206019,0.523062289,0.499426872,297.3309937,297.1499939,293.1499939,0.0,0.0,284.8582764,0.999000013,0.799251437,0.550941646,297.0769653,297.1499939,293.1499939,0.0,0.0,284.8601379,0.823269486,0.434130698,0.415796041,297.11026,297.1499939,293.1499939,0.0,0.0,284.8645935,0.661116183,0.221798435,1.023934364,284.8596191,284.9500122,299.809082,295.4354858,297.9587402,297.1832886,284.8522644,1.0,0.650101781,0.39288941,0.39288941,1.0,1.0,-3.333972692,0.980556726,2.353415966,0.225696951,0.850880086,0.850880086,0.0,221.1632538,199.0,66402.63281,0.0,3370.384766,1.0,279.4882507,283.3987732,298.4656372,302.8447266,293.1499939,293.1499939,279.4500122,34848.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876067758,1.0,0.0,0.0,4.076039314,4.076067448,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10174.83594,0.0,2051.202148,1895.437134,0.0,3179.718994,1.0,1.0,0.0,3.0,1.0,0.0
17774160,297.063324,297.1499939,293.1499939,0.0,0.0,284.8704834,0.742192328,0.311328024,0.285149872,297.0143433,297.1499939,293.1499939,0.0,0.0,284.8717651,0.876089096,0.521598756,0.497973621,297.3348694,297.1499939,293.1499939,0.0,0.0,284.872406,0.999000013,0.800772548,0.544007957,297.0711975,297.1499939,293.1499939,0.0,0.0,284.8713684,0.825870037,0.433100522,0.41474703,297.1058044,297.1499939,293.1499939,0.0,0.0,284.8691406,0.663212776,0.221109152,1.020380735,284.8716431,284.9500122,299.7719727,295.4203491,297.9454041,297.1813354,284.8757629,1.0,0.645584524,0.392716587,0.392716587,1.0,1.0,-3.317103148,0.974265516,2.342837572,0.223240197,0.826162815,0.826162815,0.0,216.7094421,187.0,65458.98047,0.0,3306.787109,1.0,279.4552917,283.4295349,298.4342346,302.7184753,293.1499939,293.1499939,279.75,40775.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87693727,1.0,0.0,0.0,3.928988218,3.929015875,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9311.334961,0.0,1904.732178,1895.437134,0.0,3187.871826,0.97110939,1.0,0.0,3.0,1.0,0.0
17774220,297.063385,297.1499939,293.1499939,0.0,0.0,284.954071,0.748165309,0.310232937,0.28364563,297.0133057,297.1499939,293.1499939,0.0,0.0,284.9537354,0.883890986,0.519771278,0.495693624,297.3753052,297.1499939,293.1499939,0.0,0.0,284.9535828,0.999000013,0.807189822,0.527587414,297.0698853,297.1499939,293.1499939,0.0,0.0,284.9538269,0.832771063,0.431963801,0.413143307,297.1029358,297.1499939,293.1499939,0.0,0.0,284.9544678,0.668940544,0.220254645,1.014352322,284.9537659,284.9500122,299.6974487,295.3897095,297.9345398,297.1998291,284.9526062,1.0,0.635943353,0.392370939,0.392370939,1.0,1.0,-3.283625603,0.961806595,2.321819067,0.21825172,0.883218825,0.883218825,0.0,206.6341858,175.0,64262.91016,0.0,3175.384521,1.0,279.7443237,283.5284119,298.3649292,302.4973145,293.1499939,293.1499939,280.0499878,34017.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867987454,1.0,0.0,0.0,4.059093952,4.059121609,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9102.007813,0.0,2021.218384,1895.437134,0.0,3103.931152,0.995649755,1.0,0.0,3.0,1.0,0.0
17774280,297.063385,297.1499939,293.1499939,0.0,0.0,284.954071,0.748165309,0.310232937,0.28364563,297.0133057,297.1499939,293.1499939,0.0,0.0,284.9537354,0.883890986,0.519771278,0.495693624,297.3753052,297.1499939,293.1499939,0.0,0.0,284.9535828,0.999000013,0.807189822,0.527587414,297.0698853,297.1499939,293.1499939,0.0,0.0,284.9538269,0.832771063,0.431963801,0.413143307,297.1029358,297.1499939,293.1499939,0.0,0.0,284.9544678,0.668940544,0.220254645,1.014352322,284.9537659,284.9500122,299.6974487,295.3897095,297.9345398,297.1998291,284.9526062,1.0,0.635943353,0.392370939,0.392370939,1.0,1.0,-3.283625603,0.961806595,2.321819067,0.21825172,0.883218825,0.883218825,0.0,206.6341858,175.0,64262.91016,0.0,3175.384521,1.0,279.7443237,283.5284119,298.3649292,302.4973145,293.1499939,293.1499939,280.0499878,34017.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867987454,1.0,0.0,0.0,4.059093952,4.059121609,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9102.007813,0.0,2021.218384,1895.437134,0.0,3103.931152,0.995649755,1.0,0.0,3.0,1.0,0.0
17774340,297.0665894,297.1499939,293.1499939,0.0,0.0,285.0770874,0.754588008,0.309625417,0.282677054,297.0161743,297.1499939,293.1499939,0.0,0.0,285.0771484,0.892055273,0.518596888,0.494128704,297.4237366,297.1499939,293.1499939,0.0,0.0,285.0771484,0.999000013,0.814429581,0.511990726,297.0722351,297.1499939,293.1499939,0.0,0.0,285.0771179,0.839972258,0.431340903,0.412110418,297.1034851,297.1499939,293.1499939,0.0,0.0,285.0769958,0.675111353,0.219806209,1.010398865,285.0771484,284.9500122,299.634613,295.3635559,297.9328308,297.2258301,285.0769958,1.0,0.627452195,0.392080605,0.392080605,1.0,1.0,-3.255825996,0.951447487,2.30437851,0.214103714,1.0,1.0,0.0,197.494278,175.0,62691.55469,0.0,3063.818359,1.0,280.0394897,283.6759644,298.3298035,302.3391418,293.1499939,293.1499939,280.0499878,26167.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860580862,1.0,0.0,0.0,4.117835045,4.117862225,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9465.49707,0.0,2035.614014,1895.437134,0.0,3034.453125,1.0,1.0,0.0,3.0,1.0,0.0
17774400,297.0672302,297.1499939,293.1499939,0.0,0.0,285.0760498,0.755987465,0.309518576,0.282537758,297.0167847,297.1499939,293.1499939,0.0,0.0,285.0759583,0.893803298,0.518386185,0.493885338,297.4336548,297.1499939,293.1499939,0.0,0.0,285.0758972,0.999000013,0.815936089,0.508828998,297.0728149,297.1499939,293.1499939,0.0,0.0,285.0759888,0.841520429,0.431237996,0.411962986,297.1038208,297.1499939,293.1499939,0.0,0.0,285.0761414,0.67645371,0.219741672,1.009814382,285.0759583,284.9500122,299.6226196,295.358551,297.9329834,297.2314758,285.0754089,1.0,0.625812709,0.392025292,0.392025292,1.0,1.0,-3.250684261,0.94952637,2.301157951,0.213336527,1.0,1.0,0.0,195.6931458,178.0,62597.60156,0.0,3042.76001,1.0,280.0445251,283.6763,298.3328857,302.3504944,293.1499939,293.1499939,279.75,25953.11523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860439122,1.0,0.0,0.0,4.11903429,4.11906147,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10100.45996,0.0,2035.449951,1895.437134,0.0,3033.123535,1.0,1.0,0.0,3.0,1.0,0.0
17774460,297.0599365,297.1499939,293.1499939,0.0,0.0,284.8814087,0.75942713,0.30774647,0.281126618,297.0080261,297.1499939,293.1499939,0.0,0.0,284.881012,0.898264647,0.515828848,0.491719007,297.4675293,297.1499939,293.1499939,0.0,0.0,284.8808594,0.999000013,0.82301259,0.499308676,297.0653381,297.1499939,293.1499939,0.0,0.0,284.881134,0.84564513,0.429519653,0.410530537,297.099884,297.1499939,293.1499939,0.0,0.0,284.8818054,0.679975688,0.218769163,1.005537987,284.881073,284.9500122,299.5475159,295.3269348,297.9204102,297.2459106,284.8797302,1.0,0.620193243,0.392145842,0.392145842,1.0,1.0,-3.228054762,0.942052305,2.286002636,0.210794419,0.888956487,0.888956487,0.0,190.0210114,181.0,63504.21094,0.0,2963.23999,1.0,279.7552185,283.4735718,298.3487549,302.4930725,293.1499939,293.1499939,280.0499878,33121.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86858362,1.0,0.0,0.0,4.084458351,4.084486008,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9031.939453,0.0,2048.274902,1895.437134,0.0,3109.523926,1.0,1.0,0.0,3.0,1.0,0.0
17774520,297.0599365,297.1499939,293.1499939,0.0,0.0,284.8814087,0.75942713,0.30774647,0.281126618,297.0080261,297.1499939,293.1499939,0.0,0.0,284.881012,0.898264647,0.515828848,0.491719007,297.4675293,297.1499939,293.1499939,0.0,0.0,284.8808594,0.999000013,0.82301259,0.499308676,297.0653381,297.1499939,293.1499939,0.0,0.0,284.881134,0.84564513,0.429519653,0.410530537,297.099884,297.1499939,293.1499939,0.0,0.0,284.8818054,0.679975688,0.218769163,1.005537987,284.881073,284.9500122,299.5475159,295.3269348,297.9204102,297.2459106,284.8797302,1.0,0.620193243,0.392145842,0.392145842,1.0,1.0,-3.228054762,0.942052305,2.286002636,0.210794419,0.888956487,0.888956487,0.0,190.0210114,181.0,63504.21094,0.0,2963.23999,1.0,279.7552185,283.4735718,298.3487549,302.4930725,293.1499939,293.1499939,280.0499878,33121.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86858362,1.0,0.0,0.0,4.084458351,4.084486008,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9031.939453,0.0,2048.274902,1895.437134,0.0,3109.523926,1.0,1.0,0.0,3.0,1.0,0.0
17774580,297.0594177,297.1499939,293.1499939,0.0,0.0,285.0289917,0.759880066,0.306539237,0.279712975,297.0064697,297.1499939,293.1499939,0.0,0.0,285.0289917,0.89897728,0.513857365,0.489487857,297.4910583,297.1499939,293.1499939,0.0,0.0,285.0289917,0.999000013,0.829414845,0.495897502,297.063385,297.1499939,293.1499939,0.0,0.0,285.0289917,0.84648186,0.428236932,0.408991158,297.0978394,297.1499939,293.1499939,0.0,0.0,285.0289917,0.680493414,0.217918217,1.000810146,285.0289917,284.9500122,299.4722595,295.2948914,297.9077759,297.259613,285.0289001,1.0,0.616996706,0.392266393,0.392266393,1.0,1.0,-3.212020636,0.93687731,2.275143385,0.209096447,1.0,1.0,0.0,187.6748962,184.0,61990.58594,0.0,2916.679443,1.0,280.0456543,283.6433105,298.2710571,302.2535095,293.1499939,293.1499939,279.75,26076.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86033237,1.0,0.0,0.0,4.117405415,4.117432117,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10010.58301,0.0,2034.248047,1895.437134,0.0,3032.122314,1.0,1.0,0.0,3.0,1.0,0.0
17774640,297.0594177,297.1499939,293.1499939,0.0,0.0,285.0289917,0.759880066,0.306539237,0.279712975,297.0064697,297.1499939,293.1499939,0.0,0.0,285.0289917,0.89897728,0.513857365,0.489487857,297.4910583,297.1499939,293.1499939,0.0,0.0,285.0289917,0.999000013,0.829414845,0.495897502,297.063385,297.1499939,293.1499939,0.0,0.0,285.0289917,0.84648186,0.428236932,0.408991158,297.0978394,297.1499939,293.1499939,0.0,0.0,285.0289917,0.680493414,0.217918217,1.000810146,285.0289917,284.9500122,299.4722595,295.2948914,297.9077759,297.259613,285.0289001,1.0,0.616996706,0.392266393,0.392266393,1.0,1.0,-3.212020636,0.93687731,2.275143385,0.209096447,1.0,1.0,0.0,187.6748962,184.0,61990.58594,0.0,2916.679443,1.0,280.0456543,283.6433105,298.2710571,302.2535095,293.1499939,293.1499939,279.75,26076.20508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86033237,1.0,0.0,0.0,4.117405415,4.117432117,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10010.58301,0.0,2034.248047,1895.437134,0.0,3032.122314,1.0,1.0,0.0,3.0,1.0,0.0
17774700,297.0568237,297.1499939,293.1499939,0.0,0.0,284.8895874,0.759669423,0.305715233,0.279176623,297.0034485,297.1499939,293.1499939,0.0,0.0,284.8870239,0.898740947,0.512655735,0.488587528,297.4937744,297.1499939,293.1499939,0.0,0.0,284.8860474,0.999000013,0.83185041,0.495364159,297.060791,297.1499939,293.1499939,0.0,0.0,284.8877563,0.846397698,0.42743668,0.408424139,297.0959778,297.1499939,293.1499939,0.0,0.0,284.892395,0.680311561,0.217407167,0.998982072,284.8873291,284.9500122,299.4345398,295.278717,297.8972168,297.2605591,284.879425,1.0,0.616106629,0.392326653,0.392326653,1.0,1.0,-3.206772804,0.935236394,2.27153635,0.208650216,0.915708005,0.915708005,0.0,187.1963959,184.0,63098.94922,0.0,2903.108643,1.0,279.7886658,283.4828491,298.3088684,302.4666443,293.1499939,293.1499939,279.75,29223.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866289079,1.0,0.0,0.0,4.1028018,4.102829456,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9683.94043,0.0,2040.699829,1895.437134,0.0,3087.998291,1.0,1.0,0.0,3.0,1.0,0.0
17774760,297.0508728,297.1499939,293.1499939,0.0,0.0,284.8474121,0.758381665,0.304540873,0.278253466,296.996582,297.1499939,293.1499939,0.0,0.0,284.84729,0.897314131,0.511053264,0.487238258,297.4877319,297.1499939,293.1499939,0.0,0.0,284.847229,0.999000013,0.833435297,0.496285379,297.0547485,297.1499939,293.1499939,0.0,0.0,284.8473206,0.845270693,0.426277518,0.407478243,297.0918274,297.1499939,293.1499939,0.0,0.0,284.8475952,0.679176688,0.216658473,0.996145725,284.84729,284.9500122,299.3968201,295.2624512,297.881134,297.2538757,284.8469543,1.0,0.615453362,0.392270088,0.392270088,1.0,1.0,-3.200602531,0.932972848,2.267629623,0.207806364,0.858967364,0.858967364,0.0,187.3875732,187.0,62915.66406,0.0,2891.321045,1.0,279.7547913,283.4524841,298.2844543,302.3914185,293.1499939,293.1499939,280.0499878,36270.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868322074,1.0,0.0,0.0,4.066824436,4.06685257,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8948.474609,0.0,2050.491211,1895.437134,0.0,3107.070313,0.998079598,1.0,0.0,3.0,1.0,0.0
17774820,297.0497437,297.1499939,293.1499939,0.0,0.0,284.9986877,0.755748153,0.303159744,0.276799977,296.994812,297.1499939,293.1499939,0.0,0.0,284.9986877,0.894210279,0.508915007,0.484968662,297.4855347,297.1499939,293.1499939,0.0,0.0,284.9986877,0.999000013,0.837478042,0.498980701,297.0528259,297.1499939,293.1499939,0.0,0.0,284.9986877,0.842793286,0.424862653,0.405923843,297.0882874,297.1499939,293.1499939,0.0,0.0,284.9986572,0.676590979,0.215556785,0.990837574,284.9986877,284.9500122,299.3213501,295.2296448,297.8584595,297.2537231,284.9985962,1.0,0.614819348,0.392156959,0.392156959,1.0,1.0,-3.191106081,0.929391384,2.261714697,0.206298023,0.960160851,0.960160851,0.0,188.3025055,190.0,61501.625,0.0,2876.644775,1.0,280.0455017,283.6230164,298.2062378,302.1561279,293.1499939,293.1499939,279.75,28438.08789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860008419,1.0,0.0,0.0,4.107869148,4.107896805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9932.171875,0.0,2041.051514,1895.437134,0.0,3029.08374,1.0,1.0,0.0,3.0,1.0,0.0
17774880,297.0497437,297.1499939,293.1499939,0.0,0.0,284.9986877,0.755748153,0.303159744,0.276799977,296.994812,297.1499939,293.1499939,0.0,0.0,284.9986877,0.894210279,0.508915007,0.484968662,297.4855347,297.1499939,293.1499939,0.0,0.0,284.9986877,0.999000013,0.837478042,0.498980701,297.0528259,297.1499939,293.1499939,0.0,0.0,284.9986877,0.842793286,0.424862653,0.405923843,297.0882874,297.1499939,293.1499939,0.0,0.0,284.9986572,0.676590979,0.215556785,0.990837574,284.9986877,284.9500122,299.3213501,295.2296448,297.8584595,297.2537231,284.9985962,1.0,0.614819348,0.392156959,0.392156959,1.0,1.0,-3.191106081,0.929391384,2.261714697,0.206298023,0.960160851,0.960160851,0.0,188.3025055,190.0,61501.625,0.0,2876.644775,1.0,280.0455017,283.6230164,298.2062378,302.1561279,293.1499939,293.1499939,279.75,28438.08789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860008419,1.0,0.0,0.0,4.107869148,4.107896805,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9932.171875,0.0,2041.051514,1895.437134,0.0,3029.08374,1.0,1.0,0.0,3.0,1.0,0.0
17774940,297.0466309,297.1499939,293.1499939,0.0,0.0,284.8607178,0.754355669,0.302204221,0.276187241,296.991333,297.1499939,293.1499939,0.0,0.0,284.8583374,0.892522097,0.507571042,0.48397997,297.4780884,297.1499939,293.1499939,0.0,0.0,284.8573914,0.999000013,0.838932931,0.500711381,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8590088,0.84146297,0.423958093,0.40530321,297.0856628,297.1499939,293.1499939,0.0,0.0,284.8633423,0.675211012,0.214897737,0.988552332,284.8586121,284.9500122,299.2825928,295.2127075,297.8433533,297.2487793,284.851593,1.0,0.614807963,0.392098933,0.392098933,1.0,1.0,-3.187770128,0.928079128,2.259691,0.205774903,0.862202644,0.862202644,0.0,189.0136566,190.0,62556.11719,0.0,2873.62085,1.0,279.7862244,283.4650879,298.2443237,302.3675842,293.1499939,293.1499939,279.75,33760.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866210222,1.0,0.0,0.0,4.081423283,4.081451416,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9591.522461,0.0,2049.471191,1895.437134,0.0,3087.258789,1.0,1.0,0.0,3.0,1.0,0.0
17775000,297.0411987,297.1499939,293.1499939,0.0,0.0,284.8590088,0.752283573,0.301034272,0.27525118,296.985199,297.1499939,293.1499939,0.0,0.0,284.8603516,0.890102148,0.505988955,0.482627541,297.4654541,297.1499939,293.1499939,0.0,0.0,284.8609619,0.999000013,0.839715898,0.503278792,297.0447388,297.1499939,293.1499939,0.0,0.0,284.8599548,0.839493215,0.422823191,0.404364765,297.0814209,297.1499939,293.1499939,0.0,0.0,284.8577271,0.673244953,0.214085266,0.985446632,284.860199,284.9500122,299.2458191,295.1965332,297.8253174,297.2388306,284.8650513,1.0,0.614839673,0.392043829,0.392043829,1.0,1.0,-3.183245659,0.926365197,2.256880283,0.20511952,0.829898,0.829898,0.0,190.0910645,193.0,61920.15625,0.0,2870.139648,1.0,279.7549438,283.4837341,298.2157593,302.2659302,293.1499939,293.1499939,280.0499878,40289.375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86772269,1.0,0.0,0.0,3.958692789,3.958720684,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8818.133789,0.0,1939.296265,1895.437134,0.0,3101.44751,0.976906836,1.0,0.0,3.0,1.0,0.0
17775060,297.0406799,297.1499939,293.1499939,0.0,0.0,284.9734802,0.748733342,0.299598843,0.273854285,296.9844055,297.1499939,293.1499939,0.0,0.0,284.9736328,0.885782063,0.503813565,0.480439603,297.4537659,297.1499939,293.1499939,0.0,0.0,284.9737244,0.999000013,0.842522562,0.508164406,297.0440979,297.1499939,293.1499939,0.0,0.0,284.9736023,0.836016059,0.421421021,0.402923822,297.0780029,297.1499939,293.1499939,0.0,0.0,284.9734192,0.669635832,0.212865949,0.979912162,284.9736328,284.9500122,299.1703491,295.163147,297.7993469,297.2339783,284.9743042,1.0,0.615200162,0.391855508,0.391855508,1.0,1.0,-3.176416397,0.923500597,2.252915621,0.203759611,0.910244524,0.910244524,0.0,192.2278442,196.0,61000.65625,0.0,2867.674316,1.0,280.0445862,283.6080627,298.1423645,302.0598755,293.1499939,293.1499939,279.75,32075.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859422266,1.0,0.0,0.0,4.088535786,4.088563442,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9846.652344,0.0,2045.095093,1895.437134,0.0,3023.586914,1.0,1.0,0.0,3.0,1.0,0.0
17775120,297.0406799,297.1499939,293.1499939,0.0,0.0,284.9734802,0.748733342,0.299598843,0.273854285,296.9844055,297.1499939,293.1499939,0.0,0.0,284.9736328,0.885782063,0.503813565,0.480439603,297.4537659,297.1499939,293.1499939,0.0,0.0,284.9737244,0.999000013,0.842522562,0.508164406,297.0440979,297.1499939,293.1499939,0.0,0.0,284.9736023,0.836016059,0.421421021,0.402923822,297.0780029,297.1499939,293.1499939,0.0,0.0,284.9734192,0.669635832,0.212865949,0.979912162,284.9736328,284.9500122,299.1703491,295.163147,297.7993469,297.2339783,284.9743042,1.0,0.615200162,0.391855508,0.391855508,1.0,1.0,-3.176416397,0.923500597,2.252915621,0.203759611,0.910244524,0.910244524,0.0,192.2278442,196.0,61000.65625,0.0,2867.674316,1.0,280.0445862,283.6080627,298.1423645,302.0598755,293.1499939,293.1499939,279.75,32075.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859422266,1.0,0.0,0.0,4.088535786,4.088563442,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9846.652344,0.0,2045.095093,1895.437134,0.0,3023.586914,1.0,1.0,0.0,3.0,1.0,0.0
17775180,297.0327148,297.1499939,293.1499939,0.0,0.0,284.9001465,0.744535625,0.297408313,0.272173703,296.9754639,297.1499939,293.1499939,0.0,0.0,284.9011536,0.880727708,0.500814915,0.47794649,297.4270935,297.1499939,293.1499939,0.0,0.0,284.9015503,0.999000013,0.843676567,0.514074266,297.0368042,297.1499939,293.1499939,0.0,0.0,284.9008789,0.831937253,0.419344604,0.401268095,297.071106,297.1499939,293.1499939,0.0,0.0,284.8989563,0.66549015,0.211258158,0.973822296,284.901062,284.9500122,299.0949707,295.1295166,297.7638855,297.2157593,284.9033813,1.0,0.615778089,0.391667157,0.391667157,1.0,1.0,-3.169195652,0.920488715,2.248706818,0.202450722,0.823244393,0.823244393,0.0,194.8940277,199.0,61116.09375,0.0,2867.259277,1.0,279.755188,283.5314026,298.1436768,302.1348572,293.1499939,293.1499939,280.0499878,40747.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664639,1.0,0.0,0.0,3.866647959,3.866675138,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8742.195313,0.0,1825.453979,1895.437134,0.0,3089.638428,0.958364725,1.0,0.0,3.0,1.0,0.0
17775240,297.0327148,297.1499939,293.1499939,0.0,0.0,284.9001465,0.744535625,0.297408313,0.272173703,296.9754639,297.1499939,293.1499939,0.0,0.0,284.9011536,0.880727708,0.500814915,0.47794649,297.4270935,297.1499939,293.1499939,0.0,0.0,284.9015503,0.999000013,0.843676567,0.514074266,297.0368042,297.1499939,293.1499939,0.0,0.0,284.9008789,0.831937253,0.419344604,0.401268095,297.071106,297.1499939,293.1499939,0.0,0.0,284.8989563,0.66549015,0.211258158,0.973822296,284.901062,284.9500122,299.0949707,295.1295166,297.7638855,297.2157593,284.9033813,1.0,0.615778089,0.391667157,0.391667157,1.0,1.0,-3.169195652,0.920488715,2.248706818,0.202450722,0.823244393,0.823244393,0.0,194.8940277,199.0,61116.09375,0.0,2867.259277,1.0,279.755188,283.5314026,298.1436768,302.1348572,293.1499939,293.1499939,280.0499878,40747.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664639,1.0,0.0,0.0,3.866647959,3.866675138,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8742.195313,0.0,1825.453979,1895.437134,0.0,3089.638428,0.958364725,1.0,0.0,3.0,1.0,0.0
17775300,297.0327148,297.1499939,293.1499939,0.0,0.0,285.0108337,0.742503822,0.296665013,0.271384001,296.9753418,297.1499939,293.1499939,0.0,0.0,285.0117493,0.878245711,0.499693543,0.47674346,297.4194336,297.1499939,293.1499939,0.0,0.0,285.0120544,0.999000013,0.844676316,0.517053366,297.0367737,297.1499939,293.1499939,0.0,0.0,285.0115356,0.829927146,0.41862151,0.400465667,297.069397,297.1499939,293.1499939,0.0,0.0,285.009552,0.663412571,0.210588858,0.970668674,285.0116882,284.9500122,299.057312,295.1126099,297.7502441,297.2123108,285.0128784,1.0,0.616096199,0.391572982,0.391572982,1.0,1.0,-3.165621042,0.918999135,2.246621847,0.201741666,0.898940682,0.898940682,0.0,196.2505798,199.0,60311.84375,0.0,2867.253906,1.0,280.0067749,283.6509094,298.0739441,301.8946838,293.1499939,293.1499939,280.0499878,33004.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859628499,1.0,0.0,0.0,3.950739384,3.950766087,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9068.898438,0.0,1869.939941,1895.437134,0.0,3025.520996,0.97380662,1.0,0.0,3.0,1.0,0.0
17775360,297.0329285,297.1499939,293.1499939,0.0,0.0,284.9808044,0.740846276,0.295942843,0.270822078,296.9755554,297.1499939,293.1499939,0.0,0.0,284.980072,0.876158535,0.49861151,0.475813508,297.4119873,297.1499939,293.1499939,0.0,0.0,284.9797058,0.999000013,0.845651984,0.519677639,297.037262,297.1499939,293.1499939,0.0,0.0,284.9802551,0.828264952,0.417954564,0.399908751,297.0682373,297.1499939,293.1499939,0.0,0.0,284.9816284,0.661658227,0.209965155,0.968134284,284.9801331,284.9500122,299.0197449,295.0956726,297.7369995,297.2094421,284.9777527,1.0,0.616498768,0.391485304,0.391485304,1.0,1.0,-3.16326499,0.917944491,2.24532032,0.201224059,0.893955529,0.893955529,0.0,197.4871368,202.0,60424.72656,0.0,2869.095703,1.0,280.0445862,283.6195374,298.073761,301.9497681,293.1499939,293.1499939,280.3500061,32541.00195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858041108,1.0,0.0,0.0,4.042977333,4.043004513,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8597.464844,0.0,1987.234863,1895.437134,0.0,3010.634766,0.991119921,1.0,0.0,3.0,1.0,0.0
17775420,297.0352478,297.1499939,293.1499939,0.0,0.0,285.111145,0.737555027,0.294689775,0.269718438,296.9784241,297.1499939,293.1499939,0.0,0.0,285.1112671,0.872019887,0.496683806,0.474006295,297.401062,297.1499939,293.1499939,0.0,0.0,285.1113281,0.999000013,0.847853303,0.525011897,297.0405579,297.1499939,293.1499939,0.0,0.0,285.1112366,0.824980497,0.416853398,0.39887923,297.0675354,297.1499939,293.1499939,0.0,0.0,285.1109619,0.658238769,0.208855927,0.963387191,285.1112671,284.9500122,298.9447021,295.061676,297.7127075,297.2064819,285.1116028,1.0,0.617438734,0.391309917,0.391309917,1.0,1.0,-3.159230471,0.916071773,2.243158817,0.200270846,1.0,1.0,0.0,200.0527496,205.0,59142.02734,0.0,2874.658936,1.0,280.3444214,283.7722168,298.0426636,301.83255,293.1499939,293.1499939,280.0499878,25979.49414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851881742,1.0,0.0,0.0,4.121610165,4.121636868,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9569.363281,0.0,2039.219116,1895.437134,0.0,2952.898682,1.0,1.0,0.0,3.0,1.0,0.0
17775480,297.0352478,297.1499939,293.1499939,0.0,0.0,285.111145,0.737555027,0.294689775,0.269718438,296.9784241,297.1499939,293.1499939,0.0,0.0,285.1112671,0.872019887,0.496683806,0.474006295,297.401062,297.1499939,293.1499939,0.0,0.0,285.1113281,0.999000013,0.847853303,0.525011897,297.0405579,297.1499939,293.1499939,0.0,0.0,285.1112366,0.824980497,0.416853398,0.39887923,297.0675354,297.1499939,293.1499939,0.0,0.0,285.1109619,0.658238769,0.208855927,0.963387191,285.1112671,284.9500122,298.9447021,295.061676,297.7127075,297.2064819,285.1116028,1.0,0.617438734,0.391309917,0.391309917,1.0,1.0,-3.159230471,0.916071773,2.243158817,0.200270846,1.0,1.0,0.0,200.0527496,205.0,59142.02734,0.0,2874.658936,1.0,280.3444214,283.7722168,298.0426636,301.83255,293.1499939,293.1499939,280.0499878,25979.49414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851881742,1.0,0.0,0.0,4.121610165,4.121636868,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9569.363281,0.0,2039.219116,1895.437134,0.0,2952.898682,1.0,1.0,0.0,3.0,1.0,0.0
17775540,297.0280151,297.1499939,293.1499939,0.0,0.0,284.9230957,0.733924806,0.292638808,0.268338621,296.9705811,297.1499939,293.1499939,0.0,0.0,284.9225769,0.867583811,0.493912369,0.471932769,297.3733521,297.1499939,293.1499939,0.0,0.0,284.9223022,0.999000013,0.848013818,0.530720234,297.034668,297.1499939,293.1499939,0.0,0.0,284.922699,0.821390212,0.41499871,0.397611558,297.0624084,297.1499939,293.1499939,0.0,0.0,284.923645,0.654662371,0.2073856,0.958333492,284.9226074,284.9500122,298.875946,295.0302734,297.6794434,297.1884766,284.92099,1.0,0.618352592,0.391148567,0.391148567,1.0,1.0,-3.154349804,0.91394043,2.240409374,0.199351624,0.938526452,0.938526452,0.0,202.8115387,205.0,60287.61719,0.0,2879.496582,1.0,280.0561523,283.5705872,298.0664673,302.0057678,293.1499939,293.1499939,280.0499878,29032.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862147808,1.0,0.0,0.0,4.103692055,4.103719234,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9169.037109,0.0,2040.317139,1895.437134,0.0,3049.150146,1.0,1.0,0.0,3.0,1.0,0.0
17775600,297.0270996,297.1499939,293.1499939,0.0,0.0,284.9196167,0.733524263,0.292425901,0.268164456,296.9695435,297.1499939,293.1499939,0.0,0.0,284.9192505,0.867108226,0.493628889,0.47168678,297.3702393,297.1499939,293.1499939,0.0,0.0,284.9190674,0.999000013,0.847941935,0.531314611,297.033783,297.1499939,293.1499939,0.0,0.0,284.919342,0.82099396,0.414796948,0.397443026,297.0617065,297.1499939,293.1499939,0.0,0.0,284.9200439,0.654277384,0.20722948,0.957732558,284.919281,284.9500122,298.8699646,295.0275574,297.6761169,297.1863098,284.9180298,1.0,0.618417978,0.39113453,0.39113453,1.0,1.0,-3.153634548,0.913655102,2.239979506,0.199234009,0.934832335,0.934832335,0.0,203.0918732,208.0,60267.21094,0.0,2879.537598,1.0,280.0542297,283.5680237,298.0605774,301.9942627,293.1499939,293.1499939,279.75,29388.84961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862381756,1.0,0.0,0.0,4.102027893,4.10205555,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9768.615234,0.0,2041.03125,1895.437134,0.0,3051.344727,1.0,1.0,0.0,3.0,1.0,0.0
17775660,297.0132446,297.1499939,293.1499939,0.0,0.0,284.8512573,0.728105843,0.289460778,0.265686125,296.9532776,297.1499939,293.1499939,0.0,0.0,284.8530579,0.860744894,0.489690363,0.468203157,297.3239441,297.1499939,293.1499939,0.0,0.0,284.8539124,0.999000013,0.846036553,0.539220273,297.0196533,297.1499939,293.1499939,0.0,0.0,284.8526001,0.815551221,0.411888689,0.39493686,297.0504456,297.1499939,293.1499939,0.0,0.0,284.8492126,0.649026036,0.204971761,0.948781967,284.8529358,284.9500122,298.7955322,294.9933472,297.6311951,297.1542969,284.857605,1.0,0.619025588,0.390945494,0.390945494,1.0,1.0,-3.142201185,0.909194708,2.233006477,0.19741036,0.810762763,0.810762763,0.0,206.7733765,196.0,60048.96875,0.0,2875.885742,1.0,279.7553406,283.5054932,298.0084229,301.946167,293.1499939,293.1499939,280.0499878,42385.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868630707,1.0,0.0,0.0,3.821612597,3.821639538,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8596.798828,0.0,1782.631348,1895.437134,0.0,3109.96582,0.949662566,1.0,0.0,3.0,1.0,0.0
17775720,297.0132446,297.1499939,293.1499939,0.0,0.0,284.8512573,0.728105843,0.289460778,0.265686125,296.9532776,297.1499939,293.1499939,0.0,0.0,284.8530579,0.860744894,0.489690363,0.468203157,297.3239441,297.1499939,293.1499939,0.0,0.0,284.8539124,0.999000013,0.846036553,0.539220273,297.0196533,297.1499939,293.1499939,0.0,0.0,284.8526001,0.815551221,0.411888689,0.39493686,297.0504456,297.1499939,293.1499939,0.0,0.0,284.8492126,0.649026036,0.204971761,0.948781967,284.8529358,284.9500122,298.7955322,294.9933472,297.6311951,297.1542969,284.857605,1.0,0.619025588,0.390945494,0.390945494,1.0,1.0,-3.142201185,0.909194708,2.233006477,0.19741036,0.810762763,0.810762763,0.0,206.7733765,196.0,60048.96875,0.0,2875.885742,1.0,279.7553406,283.5054932,298.0084229,301.946167,293.1499939,293.1499939,280.0499878,42385.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868630707,1.0,0.0,0.0,3.821612597,3.821639538,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8596.798828,0.0,1782.631348,1895.437134,0.0,3109.96582,0.949662566,1.0,0.0,3.0,1.0,0.0
17775780,297.013092,297.1499939,293.1499939,0.0,0.0,284.9480591,0.727696836,0.287709743,0.263837874,296.9522095,297.1499939,293.1499939,0.0,0.0,284.9474792,0.86052376,0.487085491,0.465431243,297.3117981,297.1499939,293.1499939,0.0,0.0,284.9472046,0.999000013,0.846973956,0.536445618,297.0186462,297.1499939,293.1499939,0.0,0.0,284.9476318,0.815600991,0.410130978,0.39297992,297.0461426,297.1499939,293.1499939,0.0,0.0,284.9487,0.648186862,0.203269243,0.94020611,284.9475403,284.9500122,298.7214966,294.9590759,297.6042786,297.1477966,284.9458313,1.0,0.614657223,0.390756428,0.390756428,1.0,1.0,-3.120664358,0.901244283,2.219420195,0.194469079,0.865588367,0.865588367,0.0,204.4370575,184.0,58970.66797,0.0,2819.625244,1.0,280.0441284,283.6112366,297.9266052,301.7184143,293.1499939,293.1499939,280.3500061,34156.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857741475,1.0,0.0,0.0,3.95189476,3.951921701,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8420.150391,0.0,1880.763184,1895.437134,0.0,3007.824707,0.971217811,1.0,0.0,3.0,1.0,0.0
17775840,297.013092,297.1499939,293.1499939,0.0,0.0,284.9480591,0.727696836,0.287709743,0.263837874,296.9522095,297.1499939,293.1499939,0.0,0.0,284.9474792,0.86052376,0.487085491,0.465431243,297.3117981,297.1499939,293.1499939,0.0,0.0,284.9472046,0.999000013,0.846973956,0.536445618,297.0186462,297.1499939,293.1499939,0.0,0.0,284.9476318,0.815600991,0.410130978,0.39297992,297.0461426,297.1499939,293.1499939,0.0,0.0,284.9487,0.648186862,0.203269243,0.94020611,284.9475403,284.9500122,298.7214966,294.9590759,297.6042786,297.1477966,284.9458313,1.0,0.614657223,0.390756428,0.390756428,1.0,1.0,-3.120664358,0.901244283,2.219420195,0.194469079,0.865588367,0.865588367,0.0,204.4370575,184.0,58970.66797,0.0,2819.625244,1.0,280.0441284,283.6112366,297.9266052,301.7184143,293.1499939,293.1499939,280.3500061,34156.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857741475,1.0,0.0,0.0,3.95189476,3.951921701,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8420.150391,0.0,1880.763184,1895.437134,0.0,3007.824707,0.971217811,1.0,0.0,3.0,1.0,0.0
17775900,297.0140991,297.1499939,293.1499939,0.0,0.0,285.0440369,0.72873956,0.28693819,0.262996733,296.9530334,297.1499939,293.1499939,0.0,0.0,285.0447998,0.861976326,0.485912651,0.464162141,297.3167114,297.1499939,293.1499939,0.0,0.0,285.0450439,0.999000013,0.84847647,0.532258093,297.0195618,297.1499939,293.1499939,0.0,0.0,285.0446167,0.817063212,0.409386188,0.392118514,297.0453796,297.1499939,293.1499939,0.0,0.0,285.0428772,0.648961306,0.202533275,0.936249137,285.0447388,284.9500122,298.6846313,294.9419556,297.5952148,297.1506653,285.045166,1.0,0.611388087,0.390661925,0.390661925,1.0,1.0,-3.107303381,0.896376908,2.210926533,0.192636445,0.944796801,0.944796801,0.0,201.7007751,184.0,58006.49219,0.0,2778.244629,1.0,280.3072205,283.7250061,297.8886719,301.5423279,293.1499939,293.1499939,280.3500061,30101.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85128206,1.0,0.0,0.0,4.052540779,4.052567959,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8750.135742,0.0,1979.821167,1895.437134,0.0,2947.280518,0.994605482,1.0,0.0,3.0,1.0,0.0
17775960,297.0151062,297.1499939,293.1499939,0.0,0.0,285.0195923,0.730467916,0.286179304,0.262245655,296.9539795,297.1499939,293.1499939,0.0,0.0,285.0193481,0.864281118,0.48475787,0.46300593,297.3265381,297.1499939,293.1499939,0.0,0.0,285.0192566,0.999000013,0.850496411,0.526673496,297.0206299,297.1499939,293.1499939,0.0,0.0,285.0194092,0.81928432,0.408667833,0.391359687,297.045166,297.1499939,293.1499939,0.0,0.0,285.0198669,0.65039885,0.201850101,0.932634473,285.0193787,284.9500122,298.6479187,294.9248352,297.5884705,297.1566162,285.0186462,1.0,0.607596397,0.390732408,0.390732408,1.0,1.0,-3.093041658,0.891615152,2.201426506,0.191105008,0.954871535,0.954871535,0.0,198.2250061,187.0,57759.67188,0.0,2731.492432,1.0,280.344635,283.7062073,297.9000549,301.6073303,293.1499939,293.1499939,280.0499878,28681.0957,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850141048,1.0,0.0,0.0,4.106166363,4.106193542,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9375.521484,0.0,2040.75769,1895.437134,0.0,2936.591797,1.0,1.0,0.0,3.0,1.0,0.0
17776020,297.0072937,297.1499939,293.1499939,0.0,0.0,284.8699341,0.730195999,0.283685505,0.260199308,296.944519,297.1499939,293.1499939,0.0,0.0,284.8713074,0.864330649,0.481328636,0.460027844,297.3267212,297.1499939,293.1499939,0.0,0.0,284.8720398,0.999000013,0.852784097,0.523195624,297.0126038,297.1499939,293.1499939,0.0,0.0,284.8709412,0.819620252,0.40622744,0.38928327,297.039917,297.1499939,293.1499939,0.0,0.0,284.8685608,0.649988592,0.199998528,0.924716055,284.8711853,284.9500122,298.5747986,294.890625,297.5640259,297.1526794,284.8757019,1.0,0.603610337,0.390873432,0.390873432,1.0,1.0,-3.070792675,0.884314239,2.186478615,0.188695401,0.827358842,0.827358842,0.0,195.5328064,190.0,57973.49609,0.0,2673.645752,1.0,280.0548401,283.5623169,297.9130859,301.7134094,293.1499939,293.1499939,280.3500061,40598.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85906738,1.0,0.0,0.0,3.94144702,3.941474915,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8316.652344,0.0,1919.387329,1895.437134,0.0,3020.258301,0.973571658,1.0,0.0,3.0,1.0,0.0
