time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776080,297.0072937,297.1499939,293.1499939,0.0,0.0,284.8699341,0.730195999,0.283685505,0.260199308,296.944519,297.1499939,293.1499939,0.0,0.0,284.8713074,0.864330649,0.481328636,0.460027844,297.3267212,297.1499939,293.1499939,0.0,0.0,284.8720398,0.999000013,0.852784097,0.523195624,297.0126038,297.1499939,293.1499939,0.0,0.0,284.8709412,0.819620252,0.40622744,0.38928327,297.039917,297.1499939,293.1499939,0.0,0.0,284.8685608,0.649988592,0.199998528,0.924716055,284.8711853,284.9500122,298.5747986,294.890625,297.5640259,297.1526794,284.8757019,1.0,0.603610337,0.390873432,0.390873432,1.0,1.0,-3.070792675,0.884314239,2.186478615,0.188695401,0.827358842,0.827358842,0.0,195.5328064,190.0,57973.49609,0.0,2673.645752,1.0,280.0548401,283.5623169,297.9130859,301.7134094,293.1499939,293.1499939,280.3500061,40598.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85906738,1.0,0.0,0.0,3.94144702,3.941474915,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8316.652344,0.0,1919.387329,1895.437134,0.0,3020.258301,0.973571658,1.0,0.0,3.0,1.0,0.0
17776140,297.007843,297.1499939,293.1499939,0.0,0.0,284.9732056,0.728636026,0.281931311,0.258422464,296.9442139,297.1499939,293.1499939,0.0,0.0,284.9729309,0.862605453,0.478687406,0.457306117,297.3287964,297.1499939,293.1499939,0.0,0.0,284.9728088,0.999000013,0.855233908,0.523241639,297.0117798,297.1499939,293.1499939,0.0,0.0,284.9729919,0.818318963,0.404396027,0.387355238,297.038269,297.1499939,293.1499939,0.0,0.0,284.9735718,0.648213863,0.198433951,0.917180061,284.9729614,284.9500122,298.5022888,294.8564758,297.5443115,297.1547852,284.9724121,1.0,0.601263642,0.391014457,0.391014457,1.0,1.0,-3.054051876,0.878906548,2.175145388,0.186957762,0.904364526,0.904364526,0.0,194.8812408,193.0,56998.70703,0.0,2637.76123,1.0,280.3443909,283.6743164,297.8318787,301.4981689,293.1499939,293.1499939,280.0499878,32401.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849708736,1.0,0.0,0.0,4.088988304,4.089015961,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9266.936523,0.0,2048.442871,1895.437134,0.0,2932.542725,1.0,1.0,0.0,3.0,1.0,0.0
17776200,297.007843,297.1499939,293.1499939,0.0,0.0,284.9732056,0.728636026,0.281931311,0.258422464,296.9442139,297.1499939,293.1499939,0.0,0.0,284.9729309,0.862605453,0.478687406,0.457306117,297.3287964,297.1499939,293.1499939,0.0,0.0,284.9728088,0.999000013,0.855233908,0.523241639,297.0117798,297.1499939,293.1499939,0.0,0.0,284.9729919,0.818318963,0.404396027,0.387355238,297.038269,297.1499939,293.1499939,0.0,0.0,284.9735718,0.648213863,0.198433951,0.917180061,284.9729614,284.9500122,298.5022888,294.8564758,297.5443115,297.1547852,284.9724121,1.0,0.601263642,0.391014457,0.391014457,1.0,1.0,-3.054051876,0.878906548,2.175145388,0.186957762,0.904364526,0.904364526,0.0,194.8812408,193.0,56998.70703,0.0,2637.76123,1.0,280.3443909,283.6743164,297.8318787,301.4981689,293.1499939,293.1499939,280.0499878,32401.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849708736,1.0,0.0,0.0,4.088988304,4.089015961,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9266.936523,0.0,2048.442871,1895.437134,0.0,2932.542725,1.0,1.0,0.0,3.0,1.0,0.0
17776260,297.0013123,297.1499939,293.1499939,0.0,0.0,284.8996887,0.72570473,0.279469788,0.25643006,296.9361572,297.1499939,293.1499939,0.0,0.0,284.9008179,0.85924691,0.475267231,0.454342544,297.3086243,297.1499939,293.1499939,0.0,0.0,284.9013062,0.999000013,0.855469048,0.526031137,297.0043335,297.1499939,293.1499939,0.0,0.0,284.9005432,0.815520525,0.401893109,0.385231376,297.0332336,297.1499939,293.1499939,0.0,0.0,284.8983154,0.645267546,0.196509913,0.909341455,284.9007263,284.9500122,298.4303589,294.8224487,297.5135498,297.1408691,284.9032288,1.0,0.599996328,0.391285747,0.391285747,1.0,1.0,-3.039472818,0.874568045,2.164904833,0.185929239,0.816398144,0.816398144,0.0,195.736908,196.0,56957.20313,0.0,2614.148682,1.0,280.0552368,283.6037598,297.8347778,301.5625305,293.1499939,293.1499939,280.3500061,41379.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856625557,1.0,0.0,0.0,3.834525108,3.83455205,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8221.551758,0.0,1790.602905,1895.437134,0.0,2997.361572,0.951721132,1.0,0.0,3.0,1.0,0.0
17776320,297.0013123,297.1499939,293.1499939,0.0,0.0,284.8996887,0.72570473,0.279469788,0.25643006,296.9361572,297.1499939,293.1499939,0.0,0.0,284.9008179,0.85924691,0.475267231,0.454342544,297.3086243,297.1499939,293.1499939,0.0,0.0,284.9013062,0.999000013,0.855469048,0.526031137,297.0043335,297.1499939,293.1499939,0.0,0.0,284.9005432,0.815520525,0.401893109,0.385231376,297.0332336,297.1499939,293.1499939,0.0,0.0,284.8983154,0.645267546,0.196509913,0.909341455,284.9007263,284.9500122,298.4303589,294.8224487,297.5135498,297.1408691,284.9032288,1.0,0.599996328,0.391285747,0.391285747,1.0,1.0,-3.039472818,0.874568045,2.164904833,0.185929239,0.816398144,0.816398144,0.0,195.736908,196.0,56957.20313,0.0,2614.148682,1.0,280.0552368,283.6037598,297.8347778,301.5625305,293.1499939,293.1499939,280.3500061,41379.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856625557,1.0,0.0,0.0,3.834525108,3.83455205,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8221.551758,0.0,1790.602905,1895.437134,0.0,2997.361572,0.951721132,1.0,0.0,3.0,1.0,0.0
17776380,297.0029297,297.1499939,293.1499939,0.0,0.0,284.9822693,0.722740829,0.277748793,0.254814357,296.9372253,297.1499939,293.1499939,0.0,0.0,284.9816284,0.855742276,0.472665071,0.451798171,297.2966919,297.1499939,293.1499939,0.0,0.0,284.9813232,0.999000013,0.85627085,0.529650807,297.0047913,297.1499939,293.1499939,0.0,0.0,284.9818115,0.812518418,0.400092959,0.383451372,297.0320435,297.1499939,293.1499939,0.0,0.0,284.9829712,0.642168164,0.194907203,0.902098596,284.9816895,284.9500122,298.3591003,294.7886047,297.4897766,297.1363525,284.9797363,1.0,0.59943819,0.391557068,0.391557068,1.0,1.0,-3.027969837,0.871303499,2.156666279,0.1852061,0.889190853,0.889190853,0.0,197.1514435,199.0,56187.57422,0.0,2599.470215,1.0,280.3439026,283.6939697,297.7612915,301.3699951,293.1499939,293.1499939,280.6499939,32664.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846803725,1.0,0.0,0.0,4.010820866,4.010848045,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8081.52002,0.0,1945.448608,1895.437134,0.0,2905.343262,0.984029591,1.0,0.0,3.0,1.0,0.0
17776440,297.0029297,297.1499939,293.1499939,0.0,0.0,284.9822693,0.722740829,0.277748793,0.254814357,296.9372253,297.1499939,293.1499939,0.0,0.0,284.9816284,0.855742276,0.472665071,0.451798171,297.2966919,297.1499939,293.1499939,0.0,0.0,284.9813232,0.999000013,0.85627085,0.529650807,297.0047913,297.1499939,293.1499939,0.0,0.0,284.9818115,0.812518418,0.400092959,0.383451372,297.0320435,297.1499939,293.1499939,0.0,0.0,284.9829712,0.642168164,0.194907203,0.902098596,284.9816895,284.9500122,298.3591003,294.7886047,297.4897766,297.1363525,284.9797363,1.0,0.59943819,0.391557068,0.391557068,1.0,1.0,-3.027969837,0.871303499,2.156666279,0.1852061,0.889190853,0.889190853,0.0,197.1514435,199.0,56187.57422,0.0,2599.470215,1.0,280.3439026,283.6939697,297.7612915,301.3699951,293.1499939,293.1499939,280.6499939,32664.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846803725,1.0,0.0,0.0,4.010820866,4.010848045,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8081.52002,0.0,1945.448608,1895.437134,0.0,2905.343262,0.984029591,1.0,0.0,3.0,1.0,0.0
17776500,297.0039978,297.1499939,293.1499939,0.0,0.0,285.0779114,0.721179724,0.276918858,0.254061192,296.9382324,297.1499939,293.1499939,0.0,0.0,285.0792542,0.853904247,0.471412659,0.450602531,297.2901917,297.1499939,293.1499939,0.0,0.0,285.0798645,0.999000013,0.856556177,0.531747818,297.0055847,297.1499939,293.1499939,0.0,0.0,285.0789185,0.810919285,0.399250388,0.382645369,297.0318909,297.1499939,293.1499939,0.0,0.0,285.0762024,0.640586495,0.19414492,0.898748517,285.0791626,284.9500122,298.323761,294.7717285,297.4777832,297.133728,285.0823975,1.0,0.599378526,0.391692728,0.391692728,1.0,1.0,-3.023150682,0.869990885,2.153159857,0.184977308,0.979235947,0.979235947,0.0,198.0518188,199.0,55210.32422,0.0,2594.93042,1.0,280.6087646,283.8098145,297.7232971,301.2035828,293.1499939,293.1499939,280.6499939,28539.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840821624,1.0,0.0,0.0,4.107078075,4.107105255,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8387.924805,0.0,2040.815674,1895.437134,0.0,2849.392578,1.0,1.0,0.0,3.0,1.0,0.0
17776560,297.006012,297.1499939,293.1499939,0.0,0.0,285.1004333,0.719736934,0.276192576,0.253437072,296.9403687,297.1499939,293.1499939,0.0,0.0,285.1006165,0.852186978,0.47028324,0.449564546,297.28479,297.1499939,293.1499939,0.0,0.0,285.100708,0.999000013,0.856917441,0.533825397,297.0075073,297.1499939,293.1499939,0.0,0.0,285.1005859,0.809418797,0.398524731,0.381982535,297.0324707,297.1499939,293.1499939,0.0,0.0,285.1001892,0.639109612,0.193453461,0.89577055,285.1006165,284.9500122,298.2886047,294.7549438,297.4667969,297.1326294,285.1011047,1.0,0.599454343,0.391763717,0.391763717,1.0,1.0,-3.019271612,0.868843555,2.150428057,0.184697151,1.0,1.0,0.0,198.9834747,202.0,54981.34375,0.0,2592.350098,1.0,280.6448669,283.8340149,297.7314453,301.2576599,293.1499939,293.1499939,280.3500061,25924.69336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839611113,1.0,0.0,0.0,4.118104458,4.118131638,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8995.678711,0.0,2033.930908,1895.437134,0.0,2838.082275,1.0,1.0,0.0,3.0,1.0,0.0
17776620,296.9988403,297.1499939,293.1499939,0.0,0.0,284.9041748,0.715680003,0.273660034,0.251610667,296.9320374,297.1499939,293.1499939,0.0,0.0,284.9037781,0.847650349,0.466802031,0.446810454,297.2499084,297.1499939,293.1499939,0.0,0.0,284.9035339,0.999000013,0.855122387,0.539421976,297.0003357,297.1499939,293.1499939,0.0,0.0,284.9038696,0.805235922,0.396009952,0.380086899,297.0277405,297.1499939,293.1499939,0.0,0.0,284.9046631,0.635356069,0.191496313,0.888506413,284.9038086,284.9500122,298.2188721,294.7215271,297.431366,297.1113281,284.9024658,1.0,0.599728465,0.391905725,0.391905725,1.0,1.0,-3.009489298,0.865815103,2.143674374,0.183964565,0.915304184,0.915304184,0.0,201.5469666,190.0,56024.09766,0.0,2586.947266,1.0,280.354248,283.6260681,297.7562866,301.4214478,293.1499939,293.1499939,280.0499878,30815.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850741863,1.0,0.0,0.0,4.095344543,4.0953722,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9165.832031,0.0,2043.850952,1895.437134,0.0,2942.219727,1.0,1.0,0.0,3.0,1.0,0.0
17776680,296.9988403,297.1499939,293.1499939,0.0,0.0,284.9041748,0.715680003,0.273660034,0.251610667,296.9320374,297.1499939,293.1499939,0.0,0.0,284.9037781,0.847650349,0.466802031,0.446810454,297.2499084,297.1499939,293.1499939,0.0,0.0,284.9035339,0.999000013,0.855122387,0.539421976,297.0003357,297.1499939,293.1499939,0.0,0.0,284.9038696,0.805235922,0.396009952,0.380086899,297.0277405,297.1499939,293.1499939,0.0,0.0,284.9046631,0.635356069,0.191496313,0.888506413,284.9038086,284.9500122,298.2188721,294.7215271,297.431366,297.1113281,284.9024658,1.0,0.599728465,0.391905725,0.391905725,1.0,1.0,-3.009489298,0.865815103,2.143674374,0.183964565,0.915304184,0.915304184,0.0,201.5469666,190.0,56024.09766,0.0,2586.947266,1.0,280.354248,283.6260681,297.7562866,301.4214478,293.1499939,293.1499939,280.0499878,30815.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850741863,1.0,0.0,0.0,4.095344543,4.0953722,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9165.832031,0.0,2043.850952,1895.437134,0.0,2942.219727,1.0,1.0,0.0,3.0,1.0,0.0
17776740,296.9868164,297.1499939,293.1499939,0.0,0.0,284.8538513,0.71373105,0.270519167,0.24875477,296.9172668,297.1499939,293.1499939,0.0,0.0,284.8555298,0.846036077,0.462537348,0.442786723,297.2102356,297.1499939,293.1499939,0.0,0.0,284.8563538,0.999000013,0.852335036,0.537760675,296.9867859,297.1499939,293.1499939,0.0,0.0,284.8551636,0.803844213,0.392733335,0.377004564,297.018219,297.1499939,293.1499939,0.0,0.0,284.8517456,0.633448184,0.188982129,0.877348602,284.8554382,284.9500122,298.1499939,294.6884155,297.3914795,297.0837708,284.8590393,1.0,0.59484154,0.392047733,0.392047733,1.0,1.0,-2.982129574,0.85665971,2.125469923,0.181196779,0.797792017,0.797792017,0.0,199.6099091,178.0,55458.87109,0.0,2525.583252,1.0,280.055603,283.5870667,297.6996155,301.3495178,293.1499939,293.1499939,280.3500061,43421.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856580377,1.0,0.0,0.0,3.750505924,3.750532389,9.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8052.26709,0.0,1704.945435,1895.437134,0.0,2996.937744,0.934942603,1.0,0.0,3.0,1.0,0.0
17776800,296.9868164,297.1499939,293.1499939,0.0,0.0,284.8538513,0.71373105,0.270519167,0.24875477,296.9172668,297.1499939,293.1499939,0.0,0.0,284.8555298,0.846036077,0.462537348,0.442786723,297.2102356,297.1499939,293.1499939,0.0,0.0,284.8563538,0.999000013,0.852335036,0.537760675,296.9867859,297.1499939,293.1499939,0.0,0.0,284.8551636,0.803844213,0.392733335,0.377004564,297.018219,297.1499939,293.1499939,0.0,0.0,284.8517456,0.633448184,0.188982129,0.877348602,284.8554382,284.9500122,298.1499939,294.6884155,297.3914795,297.0837708,284.8590393,1.0,0.59484154,0.392047733,0.392047733,1.0,1.0,-2.982129574,0.85665971,2.125469923,0.181196779,0.797792017,0.797792017,0.0,199.6099091,178.0,55458.87109,0.0,2525.583252,1.0,280.055603,283.5870667,297.6996155,301.3495178,293.1499939,293.1499939,280.3500061,43421.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856580377,1.0,0.0,0.0,3.750505924,3.750532389,9.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8052.26709,0.0,1704.945435,1895.437134,0.0,2996.937744,0.934942603,1.0,0.0,3.0,1.0,0.0
17776860,296.9886169,297.1499939,293.1499939,0.0,0.0,284.9481506,0.715838432,0.268628687,0.24665992,296.9178162,297.1499939,293.1499939,0.0,0.0,284.9476624,0.848824501,0.459639102,0.439613163,297.2164001,297.1499939,293.1499939,0.0,0.0,284.9474182,0.999000013,0.853696108,0.528447747,296.9864807,297.1499939,293.1499939,0.0,0.0,284.9477844,0.806884944,0.390630156,0.374601126,297.0160522,297.1499939,293.1499939,0.0,0.0,284.9487305,0.634621739,0.187085882,0.867242813,284.9476929,284.9500122,298.0812683,294.6547546,297.3733826,297.0867004,284.9463196,1.0,0.587153614,0.392333686,0.392333686,1.0,1.0,-2.949566841,0.84605062,2.10351634,0.177891359,0.850878477,0.850878477,0.0,193.4793243,181.0,54192.15234,0.0,2434.568115,1.0,280.3433838,283.6935425,297.6119995,301.1051636,293.1499939,293.1499939,280.6499939,34657.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84328568,1.0,0.0,0.0,3.865499735,3.865525723,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7869.728516,0.0,1775.762329,1895.437134,0.0,2872.427979,0.952048957,1.0,0.0,3.0,1.0,0.0
17776920,296.9886169,297.1499939,293.1499939,0.0,0.0,284.9481506,0.715838432,0.268628687,0.24665992,296.9178162,297.1499939,293.1499939,0.0,0.0,284.9476624,0.848824501,0.459639102,0.439613163,297.2164001,297.1499939,293.1499939,0.0,0.0,284.9474182,0.999000013,0.853696108,0.528447747,296.9864807,297.1499939,293.1499939,0.0,0.0,284.9477844,0.806884944,0.390630156,0.374601126,297.0160522,297.1499939,293.1499939,0.0,0.0,284.9487305,0.634621739,0.187085882,0.867242813,284.9476929,284.9500122,298.0812683,294.6547546,297.3733826,297.0867004,284.9463196,1.0,0.587153614,0.392333686,0.392333686,1.0,1.0,-2.949566841,0.84605062,2.10351634,0.177891359,0.850878477,0.850878477,0.0,193.4793243,181.0,54192.15234,0.0,2434.568115,1.0,280.3433838,283.6935425,297.6119995,301.1051636,293.1499939,293.1499939,280.6499939,34657.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84328568,1.0,0.0,0.0,3.865499735,3.865525723,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7869.728516,0.0,1775.762329,1895.437134,0.0,2872.427979,0.952048957,1.0,0.0,3.0,1.0,0.0
17776980,296.992218,297.1499939,293.1499939,0.0,0.0,285.0047913,0.716395319,0.266951203,0.245051205,296.921051,297.1499939,293.1499939,0.0,0.0,285.0036011,0.849661827,0.457026094,0.437035531,297.2331848,297.1499939,293.1499939,0.0,0.0,285.0029907,0.999000013,0.856248915,0.523740828,296.9888916,297.1499939,293.1499939,0.0,0.0,285.0039063,0.807974875,0.388804972,0.372759223,297.0169678,297.1499939,293.1499939,0.0,0.0,285.0060425,0.634588718,0.185482576,0.85937655,285.0036926,284.9500122,298.0120239,294.619873,297.3610229,297.0976257,285.0000305,1.0,0.582807779,0.39261964,0.39261964,1.0,1.0,-2.927188635,0.838993549,2.088194847,0.175658956,0.929839849,0.929839849,0.0,190.1819305,184.0,53381.48438,0.0,2377.62793,1.0,280.6438904,283.7631226,297.5901489,301.0133972,293.1499939,293.1499939,280.3500061,29971.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834154487,1.0,0.0,0.0,4.095754623,4.09578228,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8797.270508,0.0,2037.329956,1895.437134,0.0,2787.152588,1.0,1.0,0.0,3.0,1.0,0.0
17777040,296.992218,297.1499939,293.1499939,0.0,0.0,285.0047913,0.716395319,0.266951203,0.245051205,296.921051,297.1499939,293.1499939,0.0,0.0,285.0036011,0.849661827,0.457026094,0.437035531,297.2331848,297.1499939,293.1499939,0.0,0.0,285.0029907,0.999000013,0.856248915,0.523740828,296.9888916,297.1499939,293.1499939,0.0,0.0,285.0039063,0.807974875,0.388804972,0.372759223,297.0169678,297.1499939,293.1499939,0.0,0.0,285.0060425,0.634588718,0.185482576,0.85937655,285.0036926,284.9500122,298.0120239,294.619873,297.3610229,297.0976257,285.0000305,1.0,0.582807779,0.39261964,0.39261964,1.0,1.0,-2.927188635,0.838993549,2.088194847,0.175658956,0.929839849,0.929839849,0.0,190.1819305,184.0,53381.48438,0.0,2377.62793,1.0,280.6438904,283.7631226,297.5901489,301.0133972,293.1499939,293.1499939,280.3500061,29971.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834154487,1.0,0.0,0.0,4.095754623,4.09578228,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8797.270508,0.0,2037.329956,1895.437134,0.0,2787.152588,1.0,1.0,0.0,3.0,1.0,0.0
17777100,296.9892883,297.1499939,293.1499939,0.0,0.0,284.8547668,0.715703905,0.265668541,0.244109392,296.91745,297.1499939,293.1499939,0.0,0.0,284.8518677,0.848995686,0.455227584,0.435592771,297.2283936,297.1499939,293.1499939,0.0,0.0,284.8504639,0.999000013,0.856310725,0.523286402,296.9856262,297.1499939,293.1499939,0.0,0.0,284.8525391,0.807450533,0.387465477,0.371715099,297.0154114,297.1499939,293.1499939,0.0,0.0,284.8582458,0.633839726,0.184487268,0.85541445,284.8521118,284.9500122,297.9772644,294.6019897,297.3483887,297.0941162,284.8449097,1.0,0.581348896,0.392762631,0.392762631,1.0,1.0,-2.917760134,0.836067259,2.081692696,0.174856544,0.823186398,0.823186398,0.0,189.5887146,184.0,54104.38672,0.0,2357.818359,1.0,280.3883362,283.6016541,297.6427612,301.2332153,293.1499939,293.1499939,280.3500061,37847.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842114866,1.0,0.0,0.0,4.037812233,4.037840366,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8449.969727,0.0,2024.23938,1895.437134,0.0,2861.480713,0.989618838,1.0,0.0,3.0,1.0,0.0
17777160,296.9852295,297.1499939,293.1499939,0.0,0.0,284.8855896,0.714140177,0.264249712,0.242858946,296.9124146,297.1499939,293.1499939,0.0,0.0,284.8871765,0.847432792,0.453256696,0.433773577,297.2182007,297.1499939,293.1499939,0.0,0.0,284.88797,0.999000013,0.855804205,0.524102867,296.980835,297.1499939,293.1499939,0.0,0.0,284.8867798,0.806010187,0.385953337,0.370334089,297.0127258,297.1499939,293.1499939,0.0,0.0,284.8838501,0.632415235,0.183370978,0.850631893,284.8870544,284.9500122,297.9424133,294.5838623,297.3330078,297.0865173,284.8912659,1.0,0.580165982,0.393054634,0.393054634,1.0,1.0,-2.90764308,0.833255291,2.074387789,0.174306855,0.815903187,0.815903187,0.0,189.6220703,187.0,53335.60547,0.0,2340.004395,1.0,280.3553162,283.6575012,297.6069031,301.1104431,293.1499939,293.1499939,280.6499939,41638.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843945801,1.0,0.0,0.0,3.85401535,3.854042292,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7797.780273,0.0,1816.761475,1895.437134,0.0,2878.602295,0.955857873,1.0,0.0,3.0,1.0,0.0
17777220,296.9869385,297.1499939,293.1499939,0.0,0.0,284.9815979,0.71131134,0.262331396,0.241000846,296.9132996,297.1499939,293.1499939,0.0,0.0,284.9808655,0.844472051,0.450332731,0.43085742,297.2093506,297.1499939,293.1499939,0.0,0.0,284.9804688,0.999000013,0.855772913,0.526320517,296.9808655,297.1499939,293.1499939,0.0,0.0,284.9810181,0.803236663,0.383807749,0.368170023,297.0120239,297.1499939,293.1499939,0.0,0.0,284.9824219,0.629628181,0.181558758,0.842264354,284.9809265,284.9500122,297.8725891,294.546936,297.3106384,297.0831299,284.9786682,1.0,0.578639627,0.3936387,0.3936387,1.0,1.0,-2.891903877,0.829242647,2.062661171,0.173731729,0.894411087,0.894411087,0.0,190.1623077,190.0,52519.24609,0.0,2314.904297,1.0,280.6440125,283.7570801,297.5198364,300.9014282,293.1499939,293.1499939,280.9500122,32470.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833905876,1.0,0.0,0.0,4.035013676,4.035040855,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7670.166016,0.0,1975.989258,1895.437134,0.0,2784.834717,0.989438891,1.0,0.0,3.0,1.0,0.0
17777280,296.9869385,297.1499939,293.1499939,0.0,0.0,284.9815979,0.71131134,0.262331396,0.241000846,296.9132996,297.1499939,293.1499939,0.0,0.0,284.9808655,0.844472051,0.450332731,0.43085742,297.2093506,297.1499939,293.1499939,0.0,0.0,284.9804688,0.999000013,0.855772913,0.526320517,296.9808655,297.1499939,293.1499939,0.0,0.0,284.9810181,0.803236663,0.383807749,0.368170023,297.0120239,297.1499939,293.1499939,0.0,0.0,284.9824219,0.629628181,0.181558758,0.842264354,284.9809265,284.9500122,297.8725891,294.546936,297.3106384,297.0831299,284.9786682,1.0,0.578639627,0.3936387,0.3936387,1.0,1.0,-2.891903877,0.829242647,2.062661171,0.173731729,0.894411087,0.894411087,0.0,190.1623077,190.0,52519.24609,0.0,2314.904297,1.0,280.6440125,283.7570801,297.5198364,300.9014282,293.1499939,293.1499939,280.9500122,32470.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833905876,1.0,0.0,0.0,4.035013676,4.035040855,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7670.166016,0.0,1975.989258,1895.437134,0.0,2784.834717,0.989438891,1.0,0.0,3.0,1.0,0.0
17777340,296.9910889,297.1499939,293.1499939,0.0,0.0,285.1143188,0.70830518,0.260682404,0.239499822,296.9173889,297.1499939,293.1499939,0.0,0.0,285.1144714,0.84131515,0.447742373,0.428381443,297.2001038,297.1499939,293.1499939,0.0,0.0,285.1145325,0.999000013,0.855582416,0.529516697,296.9841003,297.1499939,293.1499939,0.0,0.0,285.1144409,0.800265849,0.381987154,0.366421074,297.0133667,297.1499939,293.1499939,0.0,0.0,285.1140747,0.626748681,0.179941818,0.835050464,285.1144714,284.9500122,297.8026733,294.5092468,297.2891541,297.0809326,285.1146851,1.0,0.577985942,0.394222736,0.394222736,1.0,1.0,-2.880187988,0.826622188,2.053565741,0.173681274,1.0,1.0,0.0,191.3712921,193.0,51202.25781,0.0,2300.321777,1.0,280.944397,283.9118958,297.4816284,300.7731934,293.1499939,293.1499939,280.6499939,25992.41602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825606763,1.0,0.0,0.0,4.121932507,4.121959686,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8518.552734,0.0,2039.773071,1895.437134,0.0,2707.588135,1.0,1.0,0.0,3.0,1.0,0.0
17777400,296.9910889,297.1499939,293.1499939,0.0,0.0,285.1143188,0.70830518,0.260682404,0.239499822,296.9173889,297.1499939,293.1499939,0.0,0.0,285.1144714,0.84131515,0.447742373,0.428381443,297.2001038,297.1499939,293.1499939,0.0,0.0,285.1145325,0.999000013,0.855582416,0.529516697,296.9841003,297.1499939,293.1499939,0.0,0.0,285.1144409,0.800265849,0.381987154,0.366421074,297.0133667,297.1499939,293.1499939,0.0,0.0,285.1140747,0.626748681,0.179941818,0.835050464,285.1144714,284.9500122,297.8026733,294.5092468,297.2891541,297.0809326,285.1146851,1.0,0.577985942,0.394222736,0.394222736,1.0,1.0,-2.880187988,0.826622188,2.053565741,0.173681274,1.0,1.0,0.0,191.3712921,193.0,51202.25781,0.0,2300.321777,1.0,280.944397,283.9118958,297.4816284,300.7731934,293.1499939,293.1499939,280.6499939,25992.41602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825606763,1.0,0.0,0.0,4.121932507,4.121959686,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8518.552734,0.0,2039.773071,1895.437134,0.0,2707.588135,1.0,1.0,0.0,3.0,1.0,0.0
17777460,296.985321,297.1499939,293.1499939,0.0,0.0,284.9131165,0.704059243,0.258100212,0.237614974,296.9103394,297.1499939,293.1499939,0.0,0.0,284.9125977,0.837082386,0.444100678,0.42546168,297.1660461,297.1499939,293.1499939,0.0,0.0,284.9122925,0.999000013,0.852802336,0.534408569,296.9777832,297.1499939,293.1499939,0.0,0.0,284.9127197,0.796167672,0.379262775,0.364312917,297.0098877,297.1499939,293.1499939,0.0,0.0,284.9137268,0.623078406,0.177870587,0.827158034,284.9126282,284.9500122,297.7328186,294.4709778,297.255188,297.0614929,284.9110107,1.0,0.577812016,0.39462927,0.39462927,1.0,1.0,-2.868279457,0.82348007,2.044799328,0.173251197,0.929130614,0.929130614,0.0,193.4764099,196.0,52207.79688,0.0,2289.869141,1.0,280.6542358,283.6997986,297.5079041,300.9342957,293.1499939,293.1499939,280.3500061,29723.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837331116,1.0,0.0,0.0,4.100463867,4.100491524,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8669.841797,0.0,2041.698242,1895.437134,0.0,2816.790039,1.0,1.0,0.0,3.0,1.0,0.0
17777520,296.985321,297.1499939,293.1499939,0.0,0.0,284.9131165,0.704059243,0.258100212,0.237614974,296.9103394,297.1499939,293.1499939,0.0,0.0,284.9125977,0.837082386,0.444100678,0.42546168,297.1660461,297.1499939,293.1499939,0.0,0.0,284.9122925,0.999000013,0.852802336,0.534408569,296.9777832,297.1499939,293.1499939,0.0,0.0,284.9127197,0.796167672,0.379262775,0.364312917,297.0098877,297.1499939,293.1499939,0.0,0.0,284.9137268,0.623078406,0.177870587,0.827158034,284.9126282,284.9500122,297.7328186,294.4709778,297.255188,297.0614929,284.9110107,1.0,0.577812016,0.39462927,0.39462927,1.0,1.0,-2.868279457,0.82348007,2.044799328,0.173251197,0.929130614,0.929130614,0.0,193.4764099,196.0,52207.79688,0.0,2289.869141,1.0,280.6542358,283.6997986,297.5079041,300.9342957,293.1499939,293.1499939,280.3500061,29723.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837331116,1.0,0.0,0.0,4.100463867,4.100491524,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8669.841797,0.0,2041.698242,1895.437134,0.0,2816.790039,1.0,1.0,0.0,3.0,1.0,0.0
17777580,296.9736023,297.1499939,293.1499939,0.0,0.0,284.8417664,0.697975039,0.254823476,0.23484239,296.8957825,297.1499939,293.1499939,0.0,0.0,284.8443604,0.831269801,0.439585,0.421418458,297.1121826,297.1499939,293.1499939,0.0,0.0,284.8457642,0.999000013,0.847546756,0.541284084,296.9642639,297.1499939,293.1499939,0.0,0.0,284.8437805,0.790335417,0.375709563,0.361179888,297.0014343,297.1499939,293.1499939,0.0,0.0,284.8387451,0.617933214,0.17523931,0.816379249,284.8442078,284.9500122,297.6631775,294.432251,297.2127991,297.0301514,284.8508301,1.0,0.577597558,0.395035803,0.395035803,1.0,1.0,-2.851633072,0.818649173,2.032984018,0.172147498,0.797386765,0.797386765,0.0,196.4780579,184.0,51893.72266,0.0,2275.643311,1.0,280.3554077,283.6451721,297.4500122,300.8757324,293.1499939,293.1499939,280.6499939,44011.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844618022,1.0,0.0,0.0,3.761351824,3.761378288,9.44e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7639.228516,0.0,1722.392578,1895.437134,0.0,2884.890625,0.937668443,1.0,0.0,3.0,1.0,0.0
17777640,296.9736023,297.1499939,293.1499939,0.0,0.0,284.8417664,0.697975039,0.254823476,0.23484239,296.8957825,297.1499939,293.1499939,0.0,0.0,284.8443604,0.831269801,0.439585,0.421418458,297.1121826,297.1499939,293.1499939,0.0,0.0,284.8457642,0.999000013,0.847546756,0.541284084,296.9642639,297.1499939,293.1499939,0.0,0.0,284.8437805,0.790335417,0.375709563,0.361179888,297.0014343,297.1499939,293.1499939,0.0,0.0,284.8387451,0.617933214,0.17523931,0.816379249,284.8442078,284.9500122,297.6631775,294.432251,297.2127991,297.0301514,284.8508301,1.0,0.577597558,0.395035803,0.395035803,1.0,1.0,-2.851633072,0.818649173,2.032984018,0.172147498,0.797386765,0.797386765,0.0,196.4780579,184.0,51893.72266,0.0,2275.643311,1.0,280.3554077,283.6451721,297.4500122,300.8757324,293.1499939,293.1499939,280.6499939,44011.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844618022,1.0,0.0,0.0,3.761351824,3.761378288,9.44e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7639.228516,0.0,1722.392578,1895.437134,0.0,2884.890625,0.937668443,1.0,0.0,3.0,1.0,0.0
17777700,296.9738159,297.1499939,293.1499939,0.0,0.0,284.9699097,0.696815431,0.253724575,0.233626917,296.8951721,297.1499939,293.1499939,0.0,0.0,284.9716492,0.830270946,0.437912375,0.41957894,297.0978394,297.1499939,293.1499939,0.0,0.0,284.9724731,0.999000013,0.845891535,0.541009605,296.9631653,297.1499939,293.1499939,0.0,0.0,284.971283,0.789389014,0.37442261,0.359738082,296.9998474,297.1499939,293.1499939,0.0,0.0,284.9675293,0.616672039,0.174138814,0.81089133,284.9715576,284.9500122,297.628479,294.4127502,297.1978455,297.0231323,284.9746094,1.0,0.575458467,0.395239085,0.395239085,1.0,1.0,-2.839313745,0.814814687,2.02449894,0.171156451,0.868601561,0.868601561,0.0,195.8777008,184.0,50991.84766,0.0,2251.512451,1.0,280.6043701,283.7779846,297.3585815,300.6075745,293.1499939,293.1499939,280.6499939,34680.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835190296,1.0,0.0,0.0,3.830912828,3.830938339,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7900.465332,0.0,1733.550781,1895.437134,0.0,2796.813232,0.948043406,1.0,0.0,3.0,1.0,0.0
17777760,296.9750977,297.1499939,293.1499939,0.0,0.0,284.9523926,0.697089434,0.252736032,0.232676283,296.895874,297.1499939,293.1499939,0.0,0.0,284.9516602,0.830670953,0.436368346,0.418056816,297.0911255,297.1499939,293.1499939,0.0,0.0,284.9512634,0.999000013,0.844901443,0.53821224,296.9633179,297.1499939,293.1499939,0.0,0.0,284.9518433,0.789909303,0.373254836,0.358566076,296.9992676,297.1499939,293.1499939,0.0,0.0,284.9532166,0.61649251,0.173132122,0.805986345,284.9517212,284.9500122,297.5939026,294.3932495,297.1858215,297.0203247,284.9496155,1.0,0.572531283,0.395492643,0.395492643,1.0,1.0,-2.825679541,0.810632765,2.015046835,0.170037836,0.860472798,0.860472798,0.0,193.8931885,172.0,50836.70313,0.0,2218.655029,1.0,280.6436157,283.7582703,297.3509521,300.6325989,293.1499939,293.1499939,280.9500122,34005.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831220508,1.0,0.0,0.0,3.902305365,3.902331591,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7496.724121,0.0,1816.446777,1895.437134,0.0,2759.810547,0.960021377,1.0,0.0,3.0,1.0,0.0
17777820,296.9786377,297.1499939,293.1499939,0.0,0.0,285.0125732,0.69960165,0.250878662,0.230800465,296.8987122,297.1499939,293.1499939,0.0,0.0,285.0115967,0.833535969,0.433435559,0.415070623,297.0969849,297.1499939,293.1499939,0.0,0.0,285.0111084,0.999000013,0.844727099,0.528488994,296.9649048,297.1499939,293.1499939,0.0,0.0,285.0118103,0.793113947,0.371049851,0.356266618,296.9997559,297.1499939,293.1499939,0.0,0.0,285.0137939,0.617785335,0.171270385,0.796496034,285.0116577,284.9500122,297.525116,294.354126,297.1676331,297.0227661,285.0091858,1.0,0.564787745,0.39599973,0.39599973,1.0,1.0,-2.793986797,0.800698936,1.993287921,0.167200714,0.944486499,0.944486499,0.0,187.6446381,175.0,49696.91797,0.0,2135.544922,1.0,280.9442139,283.835968,297.3213806,300.5245667,293.1499939,293.1499939,280.6499939,29094.31445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821459055,1.0,0.0,0.0,4.107567787,4.107594967,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8331.486328,0.0,2046.162476,1895.437134,0.0,2669.091797,1.0,1.0,0.0,3.0,1.0,0.0
17777880,296.9786377,297.1499939,293.1499939,0.0,0.0,285.0125732,0.69960165,0.250878662,0.230800465,296.8987122,297.1499939,293.1499939,0.0,0.0,285.0115967,0.833535969,0.433435559,0.415070623,297.0969849,297.1499939,293.1499939,0.0,0.0,285.0111084,0.999000013,0.844727099,0.528488994,296.9649048,297.1499939,293.1499939,0.0,0.0,285.0118103,0.793113947,0.371049851,0.356266618,296.9997559,297.1499939,293.1499939,0.0,0.0,285.0137939,0.617785335,0.171270385,0.796496034,285.0116577,284.9500122,297.525116,294.354126,297.1676331,297.0227661,285.0091858,1.0,0.564787745,0.39599973,0.39599973,1.0,1.0,-2.793986797,0.800698936,1.993287921,0.167200714,0.944486499,0.944486499,0.0,187.6446381,175.0,49696.91797,0.0,2135.544922,1.0,280.9442139,283.835968,297.3213806,300.5245667,293.1499939,293.1499939,280.6499939,29094.31445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821459055,1.0,0.0,0.0,4.107567787,4.107594967,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8331.486328,0.0,2046.162476,1895.437134,0.0,2669.091797,1.0,1.0,0.0,3.0,1.0,0.0
17777940,296.97229,297.1499939,293.1499939,0.0,0.0,284.8651123,0.698748112,0.248072475,0.228456035,296.8905029,297.1499939,293.1499939,0.0,0.0,284.8669739,0.833064735,0.429430366,0.41152367,297.0883484,297.1499939,293.1499939,0.0,0.0,284.8680725,0.999000013,0.843208194,0.524924517,296.956604,297.1499939,293.1499939,0.0,0.0,284.8665466,0.792812586,0.367873013,0.353472203,296.9960022,297.1499939,293.1499939,0.0,0.0,284.8631287,0.61661613,0.16899085,0.78656584,284.8668213,284.9500122,297.4569702,294.3150635,297.143219,297.0161743,284.8724976,1.0,0.560162783,0.396506846,0.396506846,1.0,1.0,-2.767319918,0.792519271,1.974800706,0.164833441,0.813272297,0.813272297,0.0,184.8266754,178.0,49697.875,0.0,2078.4104,1.0,280.6548462,283.7053528,297.3395996,300.620697,293.1499939,293.1499939,280.9500122,42190.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831468225,1.0,0.0,0.0,3.88239646,3.882423878,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7395.464355,0.0,1856.68689,1895.437134,0.0,2762.117676,0.96164912,1.0,0.0,3.0,1.0,0.0
17778000,296.97229,297.1499939,293.1499939,0.0,0.0,284.8651123,0.698748112,0.248072475,0.228456035,296.8905029,297.1499939,293.1499939,0.0,0.0,284.8669739,0.833064735,0.429430366,0.41152367,297.0883484,297.1499939,293.1499939,0.0,0.0,284.8680725,0.999000013,0.843208194,0.524924517,296.956604,297.1499939,293.1499939,0.0,0.0,284.8665466,0.792812586,0.367873013,0.353472203,296.9960022,297.1499939,293.1499939,0.0,0.0,284.8631287,0.61661613,0.16899085,0.78656584,284.8668213,284.9500122,297.4569702,294.3150635,297.143219,297.0161743,284.8724976,1.0,0.560162783,0.396506846,0.396506846,1.0,1.0,-2.767319918,0.792519271,1.974800706,0.164833441,0.813272297,0.813272297,0.0,184.8266754,178.0,49697.875,0.0,2078.4104,1.0,280.6548462,283.7053528,297.3395996,300.620697,293.1499939,293.1499939,280.9500122,42190.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831468225,1.0,0.0,0.0,3.88239646,3.882423878,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7395.464355,0.0,1856.68689,1895.437134,0.0,2762.117676,0.96164912,1.0,0.0,3.0,1.0,0.0
17778060,296.9742432,297.1499939,293.1499939,0.0,0.0,284.9805908,0.696539998,0.246014714,0.226394549,296.8915405,297.1499939,293.1499939,0.0,0.0,284.9794922,0.831049621,0.426240653,0.408271879,297.085144,297.1499939,293.1499939,0.0,0.0,284.9788513,0.999000013,0.84210223,0.524845123,296.9560852,297.1499939,293.1499939,0.0,0.0,284.9797363,0.790862083,0.365364999,0.350891292,296.995697,297.1499939,293.1499939,0.0,0.0,284.9818726,0.614171386,0.167007774,0.777141333,284.9795837,284.9500122,297.3896179,294.2762146,297.1231079,297.0150146,284.9761963,1.0,0.557260513,0.397364587,0.397364587,1.0,1.0,-2.746401548,0.787175357,1.959226131,0.164014891,0.899289727,0.899289727,0.0,184.0240326,181.0,48801.83984,0.0,2040.834595,1.0,280.9448242,283.8195496,297.2417908,300.3937988,293.1499939,293.1499939,280.6499939,32234.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81975466,1.0,0.0,0.0,4.062420845,4.062448502,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8226.621094,0.0,2010.87854,1895.437134,0.0,2653.296631,0.995185196,1.0,0.0,3.0,1.0,0.0
17778120,296.9742432,297.1499939,293.1499939,0.0,0.0,284.9805908,0.696539998,0.246014714,0.226394549,296.8915405,297.1499939,293.1499939,0.0,0.0,284.9794922,0.831049621,0.426240653,0.408271879,297.085144,297.1499939,293.1499939,0.0,0.0,284.9788513,0.999000013,0.84210223,0.524845123,296.9560852,297.1499939,293.1499939,0.0,0.0,284.9797363,0.790862083,0.365364999,0.350891292,296.995697,297.1499939,293.1499939,0.0,0.0,284.9818726,0.614171386,0.167007774,0.777141333,284.9795837,284.9500122,297.3896179,294.2762146,297.1231079,297.0150146,284.9761963,1.0,0.557260513,0.397364587,0.397364587,1.0,1.0,-2.746401548,0.787175357,1.959226131,0.164014891,0.899289727,0.899289727,0.0,184.0240326,181.0,48801.83984,0.0,2040.834595,1.0,280.9448242,283.8195496,297.2417908,300.3937988,293.1499939,293.1499939,280.6499939,32234.41992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81975466,1.0,0.0,0.0,4.062420845,4.062448502,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8226.621094,0.0,2010.87854,1895.437134,0.0,2653.296631,0.995185196,1.0,0.0,3.0,1.0,0.0
17778180,296.9691772,297.1499939,293.1499939,0.0,0.0,284.8977661,0.692850173,0.243275926,0.224153996,296.8847046,297.1499939,293.1499939,0.0,0.0,284.8991089,0.82756573,0.422278732,0.404800564,297.0568848,297.1499939,293.1499939,0.0,0.0,284.8997803,0.999000013,0.838431418,0.527467012,296.9490662,297.1499939,293.1499939,0.0,0.0,284.8988342,0.787381649,0.362198174,0.348138273,296.9922791,297.1499939,293.1499939,0.0,0.0,284.8959961,0.610481322,0.164709777,0.767549872,284.8990173,284.9500122,297.3231812,294.2377625,297.0953979,297.0028076,284.9017944,1.0,0.55551815,0.398222357,0.398222357,1.0,1.0,-2.727854729,0.782662451,1.945192218,0.163603216,0.802984953,0.802984953,0.0,184.7097473,184.0,48672.58203,0.0,2014.402954,1.0,280.6560974,283.7511902,297.250061,300.45755,293.1499939,293.1499939,280.9500122,42252.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827420175,1.0,0.0,0.0,3.756548405,3.756574631,9.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7314.308594,0.0,1703.117554,1895.437134,0.0,2724.443115,0.935376167,1.0,0.0,3.0,1.0,0.0
17778240,296.9691772,297.1499939,293.1499939,0.0,0.0,284.8977661,0.692850173,0.243275926,0.224153996,296.8847046,297.1499939,293.1499939,0.0,0.0,284.8991089,0.82756573,0.422278732,0.404800564,297.0568848,297.1499939,293.1499939,0.0,0.0,284.8997803,0.999000013,0.838431418,0.527467012,296.9490662,297.1499939,293.1499939,0.0,0.0,284.8988342,0.787381649,0.362198174,0.348138273,296.9922791,297.1499939,293.1499939,0.0,0.0,284.8959961,0.610481322,0.164709777,0.767549872,284.8990173,284.9500122,297.3231812,294.2377625,297.0953979,297.0028076,284.9017944,1.0,0.55551815,0.398222357,0.398222357,1.0,1.0,-2.727854729,0.782662451,1.945192218,0.163603216,0.802984953,0.802984953,0.0,184.7097473,184.0,48672.58203,0.0,2014.402954,1.0,280.6560974,283.7511902,297.250061,300.45755,293.1499939,293.1499939,280.9500122,42252.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827420175,1.0,0.0,0.0,3.756548405,3.756574631,9.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7314.308594,0.0,1703.117554,1895.437134,0.0,2724.443115,0.935376167,1.0,0.0,3.0,1.0,0.0
17778300,296.9702454,297.1499939,293.1499939,0.0,0.0,285.012207,0.690839291,0.242232487,0.223094419,296.8852844,297.1499939,293.1499939,0.0,0.0,285.0142822,0.82562083,0.420651674,0.403122783,297.0467529,297.1499939,293.1499939,0.0,0.0,285.0153198,0.999000013,0.836844981,0.529274642,296.9490356,297.1499939,293.1499939,0.0,0.0,285.013855,0.785431683,0.360922694,0.346811861,296.9920959,297.1499939,293.1499939,0.0,0.0,285.0093079,0.608392239,0.16369006,0.762785137,285.0141602,284.9500122,297.2903442,294.2187195,297.0839844,296.999939,285.0181274,1.0,0.554931879,0.398651242,0.398651242,1.0,1.0,-2.71941328,0.780694783,1.938718319,0.16345109,0.880920529,0.880920529,0.0,185.3416901,184.0,47830.05469,0.0,2003.951416,1.0,280.903717,283.8766479,297.1671143,300.2130127,293.1499939,293.1499939,280.9500122,33652.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81874609,1.0,0.0,0.0,3.834655523,3.834680796,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7556.84668,0.0,1730.022217,1895.437134,0.0,2643.956543,0.948437393,1.0,0.0,3.0,1.0,0.0
17778360,296.9719543,297.1499939,293.1499939,0.0,0.0,284.993103,0.689108789,0.241265237,0.22226496,296.8866577,297.1499939,293.1499939,0.0,0.0,284.9919128,0.823873878,0.419112563,0.401715159,297.0363159,297.1499939,293.1499939,0.0,0.0,284.9912415,0.999000013,0.835167587,0.531031072,296.9498901,297.1499939,293.1499939,0.0,0.0,284.9921875,0.783700407,0.359732538,0.345725924,296.9925232,297.1499939,293.1499939,0.0,0.0,284.9944153,0.606474519,0.162733644,0.758611917,284.9920044,284.9500122,297.2578125,294.1998291,297.0733948,296.99823,284.9885254,1.0,0.554548264,0.399011493,0.399011493,1.0,1.0,-2.712513685,0.779115081,1.933398485,0.163361996,0.885602891,0.885602891,0.0,186.0067749,172.0,47914.41406,0.0,1996.130615,1.0,280.9438782,283.8478699,297.1629028,300.2544861,293.1499939,293.1499939,281.25,31994.20117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815448046,1.0,0.0,0.0,3.948807478,3.948833942,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7200.200684,0.0,1859.284302,1895.437134,0.0,2613.45166,0.969506741,1.0,0.0,3.0,1.0,0.0
17778420,296.9755554,297.1499939,293.1499939,0.0,0.0,285.0791016,0.689280033,0.239371926,0.220454574,296.88974,297.1499939,293.1499939,0.0,0.0,285.0791016,0.824248791,0.416086137,0.398747981,297.0236206,297.1499939,293.1499939,0.0,0.0,285.0791016,0.999000013,0.832415104,0.526338696,296.9519653,297.1499939,293.1499939,0.0,0.0,285.0791016,0.784282982,0.35740757,0.343416274,296.9938965,297.1499939,293.1499939,0.0,0.0,285.0791016,0.605838299,0.16087684,0.749725401,285.0791016,284.9500122,297.1936646,294.1626282,297.0541382,296.9971008,285.0787964,1.0,0.549134552,0.399731994,0.399731994,1.0,1.0,-2.687697172,0.771971524,1.915725589,0.16187042,1.0,1.0,0.0,182.7032166,160.0,46732.41797,0.0,1942.130371,1.0,281.2444763,283.9564514,297.1325989,300.1478577,293.1499939,293.1499939,280.9500122,26020.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806552291,1.0,0.0,0.0,4.11758852,4.117615223,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7988.16748,0.0,2034.032837,1895.437134,0.0,2531.47998,1.0,1.0,0.0,3.0,1.0,0.0
17778480,296.9755554,297.1499939,293.1499939,0.0,0.0,285.0791016,0.689280033,0.239371926,0.220454574,296.88974,297.1499939,293.1499939,0.0,0.0,285.0791016,0.824248791,0.416086137,0.398747981,297.0236206,297.1499939,293.1499939,0.0,0.0,285.0791016,0.999000013,0.832415104,0.526338696,296.9519653,297.1499939,293.1499939,0.0,0.0,285.0791016,0.784282982,0.35740757,0.343416274,296.9938965,297.1499939,293.1499939,0.0,0.0,285.0791016,0.605838299,0.16087684,0.749725401,285.0791016,284.9500122,297.1936646,294.1626282,297.0541382,296.9971008,285.0787964,1.0,0.549134552,0.399731994,0.399731994,1.0,1.0,-2.687697172,0.771971524,1.915725589,0.16187042,1.0,1.0,0.0,182.7032166,160.0,46732.41797,0.0,1942.130371,1.0,281.2444763,283.9564514,297.1325989,300.1478577,293.1499939,293.1499939,280.9500122,26020.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806552291,1.0,0.0,0.0,4.11758852,4.117615223,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7988.16748,0.0,2034.032837,1895.437134,0.0,2531.47998,1.0,1.0,0.0,3.0,1.0,0.0
17778540,296.9693909,297.1499939,293.1499939,0.0,0.0,284.8641357,0.691065788,0.236552283,0.218039751,296.8817444,297.1499939,293.1499939,0.0,0.0,284.8633423,0.826558888,0.411994427,0.395068318,297.0099182,297.1499939,293.1499939,0.0,0.0,284.8628845,0.999000013,0.829436004,0.516807318,296.9443665,297.1499939,293.1499939,0.0,0.0,284.8634949,0.786881208,0.354141772,0.340470433,296.9906921,297.1499939,293.1499939,0.0,0.0,284.8651123,0.606769681,0.158580944,0.739290237,284.8634033,284.9500122,297.1308899,294.1262817,297.0324402,296.992157,284.8609009,1.0,0.540967524,0.400452495,0.400452495,1.0,1.0,-2.652853727,0.761210978,1.891642928,0.158946589,0.866915464,0.866915464,0.0,176.615448,163.0,47355.55859,0.0,1861.203979,1.0,280.9552612,283.736084,297.1621704,300.293335,293.1499939,293.1499939,281.25,35156.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818618238,1.0,0.0,0.0,4.074763775,4.074791908,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7154.204102,0.0,2052.035889,1895.437134,0.0,2642.772949,1.0,1.0,0.0,3.0,1.0,0.0
17778600,296.9693909,297.1499939,293.1499939,0.0,0.0,284.8641357,0.691065788,0.236552283,0.218039751,296.8817444,297.1499939,293.1499939,0.0,0.0,284.8633423,0.826558888,0.411994427,0.395068318,297.0099182,297.1499939,293.1499939,0.0,0.0,284.8628845,0.999000013,0.829436004,0.516807318,296.9443665,297.1499939,293.1499939,0.0,0.0,284.8634949,0.786881208,0.354141772,0.340470433,296.9906921,297.1499939,293.1499939,0.0,0.0,284.8651123,0.606769681,0.158580944,0.739290237,284.8634033,284.9500122,297.1308899,294.1262817,297.0324402,296.992157,284.8609009,1.0,0.540967524,0.400452495,0.400452495,1.0,1.0,-2.652853727,0.761210978,1.891642928,0.158946589,0.866915464,0.866915464,0.0,176.615448,163.0,47355.55859,0.0,1861.203979,1.0,280.9552612,283.736084,297.1621704,300.293335,293.1499939,293.1499939,281.25,35156.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818618238,1.0,0.0,0.0,4.074763775,4.074791908,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7154.204102,0.0,2052.035889,1895.437134,0.0,2642.772949,1.0,1.0,0.0,3.0,1.0,0.0
17778660,296.9693298,297.1499939,293.1499939,0.0,0.0,285.0115356,0.690300882,0.23424542,0.215637237,296.8803711,297.1499939,293.1499939,0.0,0.0,285.0114136,0.826176882,0.408442557,0.391348541,297.0144653,297.1499939,293.1499939,0.0,0.0,285.011322,0.999000013,0.828103364,0.512703657,296.9421692,297.1499939,293.1499939,0.0,0.0,285.0114441,0.786639094,0.351302564,0.337463707,296.9895325,297.1499939,293.1499939,0.0,0.0,285.0115967,0.605367661,0.156440198,0.728737235,285.0114136,284.9500122,297.0696106,294.0909729,297.0142822,296.9913635,285.0108032,1.0,0.535928667,0.401410133,0.401410133,1.0,1.0,-2.624251842,0.753200948,1.871050835,0.157050759,0.971255004,0.971255004,0.0,173.5453186,166.0,45766.57422,0.0,1804.782837,1.0,281.245636,283.9072571,297.0522156,300.0228271,293.1499939,293.1499939,280.9500122,27764.85352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806580067,1.0,0.0,0.0,4.109586716,4.109614372,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7881.837402,0.0,2037.740845,1895.437134,0.0,2531.735107,1.0,1.0,0.0,3.0,1.0,0.0
17778720,296.9693298,297.1499939,293.1499939,0.0,0.0,285.0115356,0.690300882,0.23424542,0.215637237,296.8803711,297.1499939,293.1499939,0.0,0.0,285.0114136,0.826176882,0.408442557,0.391348541,297.0144653,297.1499939,293.1499939,0.0,0.0,285.011322,0.999000013,0.828103364,0.512703657,296.9421692,297.1499939,293.1499939,0.0,0.0,285.0114441,0.786639094,0.351302564,0.337463707,296.9895325,297.1499939,293.1499939,0.0,0.0,285.0115967,0.605367661,0.156440198,0.728737235,285.0114136,284.9500122,297.0696106,294.0909729,297.0142822,296.9913635,285.0108032,1.0,0.535928667,0.401410133,0.401410133,1.0,1.0,-2.624251842,0.753200948,1.871050835,0.157050759,0.971255004,0.971255004,0.0,173.5453186,166.0,45766.57422,0.0,1804.782837,1.0,281.245636,283.9072571,297.0522156,300.0228271,293.1499939,293.1499939,280.9500122,27764.85352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806580067,1.0,0.0,0.0,4.109586716,4.109614372,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7881.837402,0.0,2037.740845,1895.437134,0.0,2531.735107,1.0,1.0,0.0,3.0,1.0,0.0
