time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778780,296.9639893,297.1499939,293.1499939,0.0,0.0,284.8338013,0.687763631,0.231427044,0.213356197,296.8731995,297.1499939,293.1499939,0.0,0.0,284.8352356,0.823892295,0.404314458,0.387761503,296.99646,297.1499939,293.1499939,0.0,0.0,284.8362122,0.999000013,0.824603796,0.512548864,296.934906,297.1499939,293.1499939,0.0,0.0,284.8348999,0.784399986,0.347945243,0.334564745,296.9862366,297.1499939,293.1499939,0.0,0.0,284.8324585,0.602394581,0.154080257,0.718751848,284.8351135,284.9500122,297.0099487,294.0568542,296.9937744,296.9867554,284.8404236,1.0,0.532762587,0.4023678,0.4023678,1.0,1.0,-2.601533651,0.747263908,1.854269624,0.156115547,0.814649045,0.814649045,0.0,172.6876831,169.0,46049.30078,0.0,1767.705811,1.0,280.9547119,283.7403259,297.0767822,300.1297302,293.1499939,293.1499939,281.25,41687.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81509167,1.0,0.0,0.0,3.936288118,3.936316013,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7022.869629,0.0,1921.502319,1895.437134,0.0,2610.15918,0.971935928,1.0,0.0,3.0,1.0,0.0
17778840,296.9639893,297.1499939,293.1499939,0.0,0.0,284.8338013,0.687763631,0.231427044,0.213356197,296.8731995,297.1499939,293.1499939,0.0,0.0,284.8352356,0.823892295,0.404314458,0.387761503,296.99646,297.1499939,293.1499939,0.0,0.0,284.8362122,0.999000013,0.824603796,0.512548864,296.934906,297.1499939,293.1499939,0.0,0.0,284.8348999,0.784399986,0.347945243,0.334564745,296.9862366,297.1499939,293.1499939,0.0,0.0,284.8324585,0.602394581,0.154080257,0.718751848,284.8351135,284.9500122,297.0099487,294.0568542,296.9937744,296.9867554,284.8404236,1.0,0.532762587,0.4023678,0.4023678,1.0,1.0,-2.601533651,0.747263908,1.854269624,0.156115547,0.814649045,0.814649045,0.0,172.6876831,169.0,46049.30078,0.0,1767.705811,1.0,280.9547119,283.7403259,297.0767822,300.1297302,293.1499939,293.1499939,281.25,41687.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81509167,1.0,0.0,0.0,3.936288118,3.936316013,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7022.869629,0.0,1921.502319,1895.437134,0.0,2610.15918,0.971935928,1.0,0.0,3.0,1.0,0.0
17778900,296.9639893,297.1499939,293.1499939,0.0,0.0,284.9876404,0.685841918,0.230245531,0.21211949,296.8725586,297.1499939,293.1499939,0.0,0.0,284.9903564,0.822096586,0.402495384,0.385841995,296.9880981,297.1499939,293.1499939,0.0,0.0,284.9916687,0.999000013,0.822802901,0.513594866,296.9337769,297.1499939,293.1499939,0.0,0.0,284.9898071,0.782596707,0.346469343,0.332998306,296.9855042,297.1499939,293.1499939,0.0,0.0,284.9836426,0.600302398,0.152969971,0.713459849,284.9901733,284.9500122,296.9808044,294.0403137,296.9845581,296.9855652,284.9953003,1.0,0.531624794,0.402846605,0.402846605,1.0,1.0,-2.590752363,0.744493127,1.846259356,0.15567109,0.905066013,0.905066013,0.0,172.8439026,169.0,45118.39453,0.0,1752.785889,1.0,281.2075195,283.9046326,296.9854736,299.8647461,293.1499939,293.1499939,281.25,33501.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805573165,1.0,0.0,0.0,3.986144543,3.986171484,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7279.929688,0.0,1919.878052,1895.437134,0.0,2522.487793,0.982829571,1.0,0.0,3.0,1.0,0.0
17778960,296.9657593,297.1499939,293.1499939,0.0,0.0,284.9760742,0.684289336,0.229240745,0.211206004,296.8739319,297.1499939,293.1499939,0.0,0.0,284.9750366,0.820543528,0.400873452,0.3843005,296.9811707,297.1499939,293.1499939,0.0,0.0,284.9744873,0.999000013,0.821102023,0.514647007,296.9344788,297.1499939,293.1499939,0.0,0.0,284.9752502,0.781056643,0.345170408,0.331760943,296.9858398,297.1499939,293.1499939,0.0,0.0,284.9772949,0.598417819,0.151958689,0.708906651,284.9751282,284.9500122,296.9521179,294.0241089,296.9764099,296.9857483,284.97229,1.0,0.530789733,0.40336597,0.40336597,1.0,1.0,-2.582106113,0.742568552,1.839537501,0.155609787,0.907761693,0.907761693,0.0,173.078537,172.0,45096.53516,0.0,1741.370361,1.0,281.2448425,283.8814087,296.98172,299.9023438,293.1499939,293.1499939,280.9500122,31902.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801591218,1.0,0.0,0.0,4.090882778,4.090910912,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7804.282715,0.0,2046.857788,1895.437134,0.0,2485.982178,1.0,1.0,0.0,3.0,1.0,0.0
17779020,296.9611206,297.1499939,293.1499939,0.0,0.0,284.8789673,0.679844558,0.226443395,0.208953574,296.8675537,297.1499939,293.1499939,0.0,0.0,284.8813477,0.816157639,0.396735907,0.380702823,296.9430237,297.1499939,293.1499939,0.0,0.0,284.8826904,0.999000013,0.815116525,0.518572867,296.9280701,297.1499939,293.1499939,0.0,0.0,284.8808594,0.776707232,0.341794163,0.328852385,296.9825745,297.1499939,293.1499939,0.0,0.0,284.8759766,0.593540728,0.14955382,0.698989749,284.8811646,284.9500122,296.8962097,293.9928894,296.9580078,296.982666,284.8872681,1.0,0.529639184,0.4044047,0.4044047,1.0,1.0,-2.564385891,0.738547742,1.825838208,0.155499905,0.797295392,0.797295392,0.0,174.4677277,160.0,44951.12109,0.0,1722.125244,1.0,280.9552612,283.8056335,297.006134,299.9833374,293.1499939,293.1499939,281.25,43768.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809561908,1.0,0.0,0.0,3.760678053,3.760704517,9.44e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6943.848633,0.0,1719.714355,1895.437134,0.0,2559.159668,0.937049747,1.0,0.0,3.0,1.0,0.0
17779080,296.9611206,297.1499939,293.1499939,0.0,0.0,284.8789673,0.679844558,0.226443395,0.208953574,296.8675537,297.1499939,293.1499939,0.0,0.0,284.8813477,0.816157639,0.396735907,0.380702823,296.9430237,297.1499939,293.1499939,0.0,0.0,284.8826904,0.999000013,0.815116525,0.518572867,296.9280701,297.1499939,293.1499939,0.0,0.0,284.8808594,0.776707232,0.341794163,0.328852385,296.9825745,297.1499939,293.1499939,0.0,0.0,284.8759766,0.593540728,0.14955382,0.698989749,284.8811646,284.9500122,296.8962097,293.9928894,296.9580078,296.982666,284.8872681,1.0,0.529639184,0.4044047,0.4044047,1.0,1.0,-2.564385891,0.738547742,1.825838208,0.155499905,0.797295392,0.797295392,0.0,174.4677277,160.0,44951.12109,0.0,1722.125244,1.0,280.9552612,283.8056335,297.006134,299.9833374,293.1499939,293.1499939,281.25,43768.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809561908,1.0,0.0,0.0,3.760678053,3.760704517,9.44e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6943.848633,0.0,1719.714355,1895.437134,0.0,2559.159668,0.937049747,1.0,0.0,3.0,1.0,0.0
17779140,296.9640808,297.1499939,293.1499939,0.0,0.0,284.9862061,0.679404855,0.224345192,0.206816182,296.8698425,297.1499939,293.1499939,0.0,0.0,284.9850769,0.815999568,0.393386185,0.377265781,296.9265442,297.1499939,293.1499939,0.0,0.0,284.984375,0.999000013,0.810793757,0.514204443,296.9290161,297.1499939,293.1499939,0.0,0.0,284.9852905,0.776666701,0.339075983,0.326032043,296.9823608,297.1499939,293.1499939,0.0,0.0,284.9876099,0.592047691,0.147407115,0.688546896,284.9851379,284.9500122,296.8423767,293.9633484,296.9422302,296.9823608,284.9817505,1.0,0.523907483,0.40544343,0.40544343,1.0,1.0,-2.536517382,0.730816901,1.805700421,0.154058933,0.882667124,0.882667124,0.0,171.3303528,148.0,44025.41797,0.0,1669.23938,1.0,281.2434692,283.9083252,296.9187317,299.7739868,293.1499939,293.1499939,281.5499878,32370.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795659602,1.0,0.0,0.0,3.953028202,3.953054667,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6832.390137,0.0,1867.747437,1895.437134,0.0,2431.810303,0.970711529,1.0,0.0,3.0,1.0,0.0
17779200,296.9640808,297.1499939,293.1499939,0.0,0.0,284.9862061,0.679404855,0.224345192,0.206816182,296.8698425,297.1499939,293.1499939,0.0,0.0,284.9850769,0.815999568,0.393386185,0.377265781,296.9265442,297.1499939,293.1499939,0.0,0.0,284.984375,0.999000013,0.810793757,0.514204443,296.9290161,297.1499939,293.1499939,0.0,0.0,284.9852905,0.776666701,0.339075983,0.326032043,296.9823608,297.1499939,293.1499939,0.0,0.0,284.9876099,0.592047691,0.147407115,0.688546896,284.9851379,284.9500122,296.8423767,293.9633484,296.9422302,296.9823608,284.9817505,1.0,0.523907483,0.40544343,0.40544343,1.0,1.0,-2.536517382,0.730816901,1.805700421,0.154058933,0.882667124,0.882667124,0.0,171.3303528,148.0,44025.41797,0.0,1669.23938,1.0,281.2434692,283.9083252,296.9187317,299.7739868,293.1499939,293.1499939,281.5499878,32370.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795659602,1.0,0.0,0.0,3.953028202,3.953054667,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6832.390137,0.0,1867.747437,1895.437134,0.0,2431.810303,0.970711529,1.0,0.0,3.0,1.0,0.0
17779260,296.9685974,297.1499939,293.1499939,0.0,0.0,285.0782166,0.682119727,0.222447217,0.204874843,296.8737488,297.1499939,293.1499939,0.0,0.0,285.0780334,0.819122255,0.390230447,0.374048531,296.936615,297.1499939,293.1499939,0.0,0.0,285.0779114,0.999000013,0.80895263,0.503693938,296.9317932,297.1499939,293.1499939,0.0,0.0,285.078064,0.779995143,0.336555809,0.323407739,296.9839172,297.1499939,293.1499939,0.0,0.0,285.0783997,0.593405783,0.14543882,0.678529143,285.078064,284.9500122,296.7907715,293.9356689,296.9284058,296.9838562,285.0772095,1.0,0.515529275,0.406470746,0.406470746,1.0,1.0,-2.502506971,0.720797122,1.781710029,0.151617989,1.0,1.0,0.0,164.9674377,151.0,42697.37891,0.0,1595.224121,1.0,281.5446167,284.0221863,296.8921509,299.6582642,293.1499939,293.1499939,281.25,26046.68164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783760428,1.0,0.0,0.0,4.118251801,4.118278503,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7559.088867,0.0,2035.162964,1895.437134,0.0,2323.967529,1.0,1.0,0.0,3.0,1.0,0.0
17779320,296.9685974,297.1499939,293.1499939,0.0,0.0,285.0782166,0.682119727,0.222447217,0.204874843,296.8737488,297.1499939,293.1499939,0.0,0.0,285.0780334,0.819122255,0.390230447,0.374048531,296.936615,297.1499939,293.1499939,0.0,0.0,285.0779114,0.999000013,0.80895263,0.503693938,296.9317932,297.1499939,293.1499939,0.0,0.0,285.078064,0.779995143,0.336555809,0.323407739,296.9839172,297.1499939,293.1499939,0.0,0.0,285.0783997,0.593405783,0.14543882,0.678529143,285.078064,284.9500122,296.7907715,293.9356689,296.9284058,296.9838562,285.0772095,1.0,0.515529275,0.406470746,0.406470746,1.0,1.0,-2.502506971,0.720797122,1.781710029,0.151617989,1.0,1.0,0.0,164.9674377,151.0,42697.37891,0.0,1595.224121,1.0,281.5446167,284.0221863,296.8921509,299.6582642,293.1499939,293.1499939,281.25,26046.68164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783760428,1.0,0.0,0.0,4.118251801,4.118278503,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7559.088867,0.0,2035.162964,1895.437134,0.0,2323.967529,1.0,1.0,0.0,3.0,1.0,0.0
17779380,296.9638367,297.1499939,293.1499939,0.0,0.0,284.8622437,0.681591392,0.21968089,0.202599674,296.8672791,297.1499939,293.1499939,0.0,0.0,284.8614502,0.818915248,0.386089981,0.370403498,296.9338074,297.1499939,293.1499939,0.0,0.0,284.8610229,0.999000013,0.806007385,0.499186635,296.9255066,297.1499939,293.1499939,0.0,0.0,284.8616028,0.77993083,0.333167255,0.32043618,296.981842,297.1499939,293.1499939,0.0,0.0,284.8632813,0.592052877,0.143134072,0.668452561,284.8615112,284.9500122,296.7415161,293.9100037,296.9127808,296.9819641,284.859375,1.0,0.510413766,0.407498062,0.407498062,1.0,1.0,-2.474293232,0.71284014,1.761453032,0.149813458,0.863966763,0.863966763,0.0,161.829483,154.0,43324.13281,0.0,1544.172974,1.0,281.255249,283.8011475,296.9423523,299.8191223,293.1499939,293.1499939,281.5499878,35497.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795325696,1.0,0.0,0.0,4.071056366,4.071084976,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6784.640625,0.0,2049.814697,1895.437134,0.0,2428.768311,0.999918103,1.0,0.0,3.0,1.0,0.0
17779440,296.9638367,297.1499939,293.1499939,0.0,0.0,284.8622437,0.681591392,0.21968089,0.202599674,296.8672791,297.1499939,293.1499939,0.0,0.0,284.8614502,0.818915248,0.386089981,0.370403498,296.9338074,297.1499939,293.1499939,0.0,0.0,284.8610229,0.999000013,0.806007385,0.499186635,296.9255066,297.1499939,293.1499939,0.0,0.0,284.8616028,0.77993083,0.333167255,0.32043618,296.981842,297.1499939,293.1499939,0.0,0.0,284.8632813,0.592052877,0.143134072,0.668452561,284.8615112,284.9500122,296.7415161,293.9100037,296.9127808,296.9819641,284.859375,1.0,0.510413766,0.407498062,0.407498062,1.0,1.0,-2.474293232,0.71284014,1.761453032,0.149813458,0.863966763,0.863966763,0.0,161.829483,154.0,43324.13281,0.0,1544.172974,1.0,281.255249,283.8011475,296.9423523,299.8191223,293.1499939,293.1499939,281.5499878,35497.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795325696,1.0,0.0,0.0,4.071056366,4.071084976,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6784.640625,0.0,2049.814697,1895.437134,0.0,2428.768311,0.999918103,1.0,0.0,3.0,1.0,0.0
17779500,296.9624634,297.1499939,293.1499939,0.0,0.0,284.9839172,0.680149138,0.218362868,0.2012721,296.8653259,297.1499939,293.1499939,0.0,0.0,284.9876709,0.817649424,0.384105951,0.368363172,296.9298401,297.1499939,293.1499939,0.0,0.0,284.9897156,0.999000013,0.804243803,0.49887979,296.9231873,297.1499939,293.1499939,0.0,0.0,284.9869385,0.77868259,0.331515193,0.318736702,296.9807739,297.1499939,293.1499939,0.0,0.0,284.9786072,0.590307117,0.141962647,0.662928283,284.9873962,284.9500122,296.7178345,293.8979797,296.9050598,296.9807739,284.99646,1.0,0.508537948,0.408011705,0.408011705,1.0,1.0,-2.461195469,0.709211946,1.751983643,0.149045452,0.935421288,0.935421288,0.0,161.2549286,154.0,42089.36719,0.0,1524.50647,1.0,281.5105896,283.9549866,296.8526001,299.5555725,293.1499939,293.1499939,281.5499878,32014.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786731243,1.0,0.0,0.0,4.088935852,4.088963509,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6991.740723,0.0,2045.124878,1895.437134,0.0,2350.78125,1.0,1.0,0.0,3.0,1.0,0.0
17779560,296.9640808,297.1499939,293.1499939,0.0,0.0,285.0195007,0.678927898,0.217335537,0.200255513,296.8667297,297.1499939,293.1499939,0.0,0.0,285.0195313,0.816471994,0.382440925,0.366689086,296.9294434,297.1499939,293.1499939,0.0,0.0,285.0195313,0.999000013,0.802811265,0.498878628,296.9238586,297.1499939,293.1499939,0.0,0.0,285.0195313,0.777529597,0.330146194,0.317350298,296.9811401,297.1499939,293.1499939,0.0,0.0,285.0193787,0.58862406,0.140926316,0.658049524,285.0195313,284.9500122,296.6947937,293.8865051,296.8985596,296.9811096,285.0193481,1.0,0.50708735,0.40868032,0.40868032,1.0,1.0,-2.450430155,0.706737041,1.743692994,0.148907647,0.97686553,0.97686553,0.0,160.9067841,157.0,41879.95703,0.0,1508.986572,1.0,281.5454407,283.9797974,296.8417664,299.567749,293.1499939,293.1499939,281.25,27521.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78192246,1.0,0.0,0.0,4.110730171,4.110757828,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7476.830566,0.0,2037.262329,1895.437134,0.0,2307.418213,1.0,1.0,0.0,3.0,1.0,0.0
17779620,296.959259,297.1499939,293.1499939,0.0,0.0,284.8300476,0.67517966,0.214502841,0.198000431,296.8605652,297.1499939,293.1499939,0.0,0.0,284.8309631,0.812758207,0.378240198,0.363062412,296.9015503,297.1499939,293.1499939,0.0,0.0,284.831665,0.999000013,0.797232509,0.501030862,296.9172668,297.1499939,293.1499939,0.0,0.0,284.8307495,0.773889542,0.326625168,0.314338863,296.9781189,297.1499939,293.1499939,0.0,0.0,284.8293457,0.58408916,0.138486624,0.647934794,284.8308716,284.9500122,296.6506958,293.8653564,296.8835449,296.978241,284.8348694,1.0,0.505052865,0.41001752,0.41001752,1.0,1.0,-2.430181742,0.702255428,1.727926373,0.148926586,0.816936612,0.816936612,0.0,161.3163147,160.0,42263.70703,0.0,1484.495239,1.0,281.2546692,283.7970276,296.8877563,299.7032776,293.1499939,293.1499939,281.5499878,41140.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791102171,1.0,0.0,0.0,3.95949626,3.959524393,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6687.138672,0.0,1947.249512,1895.437134,0.0,2390.368896,0.976261139,1.0,0.0,3.0,1.0,0.0
17779680,296.959259,297.1499939,293.1499939,0.0,0.0,284.8300476,0.67517966,0.214502841,0.198000431,296.8605652,297.1499939,293.1499939,0.0,0.0,284.8309631,0.812758207,0.378240198,0.363062412,296.9015503,297.1499939,293.1499939,0.0,0.0,284.831665,0.999000013,0.797232509,0.501030862,296.9172668,297.1499939,293.1499939,0.0,0.0,284.8307495,0.773889542,0.326625168,0.314338863,296.9781189,297.1499939,293.1499939,0.0,0.0,284.8293457,0.58408916,0.138486624,0.647934794,284.8308716,284.9500122,296.6506958,293.8653564,296.8835449,296.978241,284.8348694,1.0,0.505052865,0.41001752,0.41001752,1.0,1.0,-2.430181742,0.702255428,1.727926373,0.148926586,0.816936612,0.816936612,0.0,161.3163147,160.0,42263.70703,0.0,1484.495239,1.0,281.2546692,283.7970276,296.8877563,299.7032776,293.1499939,293.1499939,281.5499878,41140.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791102171,1.0,0.0,0.0,3.95949626,3.959524393,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6687.138672,0.0,1947.249512,1895.437134,0.0,2390.368896,0.976261139,1.0,0.0,3.0,1.0,0.0
17779740,296.9607849,297.1499939,293.1499939,0.0,0.0,284.9805603,0.670784771,0.212232947,0.195806488,296.861908,297.1499939,293.1499939,0.0,0.0,284.9797974,0.808198512,0.37469852,0.359539688,296.8779602,297.1499939,293.1499939,0.0,0.0,284.9793701,0.999000013,0.791680932,0.504748642,296.9167175,297.1499939,293.1499939,0.0,0.0,284.9799194,0.769479156,0.323612571,0.311346292,296.9770203,297.1499939,293.1499939,0.0,0.0,284.98172,0.578657031,0.136195198,0.637547851,284.9798279,284.9500122,296.609436,293.8467407,296.8705139,296.9770508,284.9780884,1.0,0.503804505,0.411354721,0.411354721,1.0,1.0,-2.411700964,0.698381722,1.713319182,0.149096534,0.915617645,0.915617645,0.0,162.5623169,148.0,41248.64453,0.0,1466.003784,1.0,281.5444031,283.9489746,296.7997437,299.48349,293.1499939,293.1499939,281.25,31388.70508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776363969,1.0,0.0,0.0,4.098075867,4.098104,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7409.645508,0.0,2052.41333,1895.437134,0.0,2257.556641,1.0,1.0,0.0,3.0,1.0,0.0
17779800,296.9607849,297.1499939,293.1499939,0.0,0.0,284.9805603,0.670784771,0.212232947,0.195806488,296.861908,297.1499939,293.1499939,0.0,0.0,284.9797974,0.808198512,0.37469852,0.359539688,296.8779602,297.1499939,293.1499939,0.0,0.0,284.9793701,0.999000013,0.791680932,0.504748642,296.9167175,297.1499939,293.1499939,0.0,0.0,284.9799194,0.769479156,0.323612571,0.311346292,296.9770203,297.1499939,293.1499939,0.0,0.0,284.98172,0.578657031,0.136195198,0.637547851,284.9798279,284.9500122,296.609436,293.8467407,296.8705139,296.9770508,284.9780884,1.0,0.503804505,0.411354721,0.411354721,1.0,1.0,-2.411700964,0.698381722,1.713319182,0.149096534,0.915617645,0.915617645,0.0,162.5623169,148.0,41248.64453,0.0,1466.003784,1.0,281.5444031,283.9489746,296.7997437,299.48349,293.1499939,293.1499939,281.25,31388.70508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776363969,1.0,0.0,0.0,4.098075867,4.098104,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7409.645508,0.0,2052.41333,1895.437134,0.0,2257.556641,1.0,1.0,0.0,3.0,1.0,0.0
17779860,296.9563904,297.1499939,293.1499939,0.0,0.0,284.8583069,0.669697881,0.209395647,0.193380058,296.8561096,297.1499939,293.1499939,0.0,0.0,284.861145,0.807431757,0.370470375,0.355719924,296.8451233,297.1499939,293.1499939,0.0,0.0,284.862915,0.999000013,0.784903944,0.500803709,296.9107666,297.1499939,293.1499939,0.0,0.0,284.8605652,0.768815935,0.320061177,0.308120042,296.973175,297.1499939,293.1499939,0.0,0.0,284.8547974,0.576296568,0.133617878,0.626148582,284.8609314,284.9500122,296.5710754,293.8307495,296.8566284,296.9732971,284.868866,1.0,0.497944981,0.412529558,0.412529558,1.0,1.0,-2.381908655,0.689975262,1.691933513,0.147524983,0.787486672,0.787486672,0.0,159.6968079,136.0,40999.94922,0.0,1416.83313,1.0,281.255127,283.8547668,296.843689,299.5812683,293.1499939,293.1499939,281.5499878,45232.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784420371,1.0,0.0,0.0,3.754647732,3.754674435,9.41e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6601.072754,0.0,1723.80127,1895.437134,0.0,2329.917725,0.936136723,1.0,0.0,3.0,1.0,0.0
17779920,296.9563904,297.1499939,293.1499939,0.0,0.0,284.8583069,0.669697881,0.209395647,0.193380058,296.8561096,297.1499939,293.1499939,0.0,0.0,284.861145,0.807431757,0.370470375,0.355719924,296.8451233,297.1499939,293.1499939,0.0,0.0,284.862915,0.999000013,0.784903944,0.500803709,296.9107666,297.1499939,293.1499939,0.0,0.0,284.8605652,0.768815935,0.320061177,0.308120042,296.973175,297.1499939,293.1499939,0.0,0.0,284.8547974,0.576296568,0.133617878,0.626148582,284.8609314,284.9500122,296.5710754,293.8307495,296.8566284,296.9732971,284.868866,1.0,0.497944981,0.412529558,0.412529558,1.0,1.0,-2.381908655,0.689975262,1.691933513,0.147524983,0.787486672,0.787486672,0.0,159.6968079,136.0,40999.94922,0.0,1416.83313,1.0,281.255127,283.8547668,296.843689,299.5812683,293.1499939,293.1499939,281.5499878,45232.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784420371,1.0,0.0,0.0,3.754647732,3.754674435,9.41e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6601.072754,0.0,1723.80127,1895.437134,0.0,2329.917725,0.936136723,1.0,0.0,3.0,1.0,0.0
17779980,296.9596558,297.1499939,293.1499939,0.0,0.0,284.9842834,0.671724856,0.207270056,0.191090375,296.8587952,297.1499939,293.1499939,0.0,0.0,284.9830017,0.810156345,0.367012918,0.35204652,296.850708,297.1499939,293.1499939,0.0,0.0,284.9822693,0.999000013,0.781573236,0.490632236,296.9121704,297.1499939,293.1499939,0.0,0.0,284.9832764,0.771498799,0.317167848,0.305006593,296.9730225,297.1499939,293.1499939,0.0,0.0,284.9859619,0.576712847,0.131358132,0.614534259,284.9831238,284.9500122,296.5358276,293.817627,296.8462524,296.9729919,284.9793396,1.0,0.489233047,0.413704395,0.413704395,1.0,1.0,-2.34483552,0.678858399,1.66597724,0.144682944,0.879373133,0.879373133,0.0,153.6173859,139.0,39978.24609,0.0,1347.041138,1.0,281.5433655,283.9725342,296.7601929,299.3665771,293.1499939,293.1499939,281.8500061,32496.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767583549,1.0,0.0,0.0,3.938308001,3.938334227,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6499.334473,0.0,1849.920776,1895.437134,0.0,2179.4104,0.967460334,1.0,0.0,3.0,1.0,0.0
17780040,296.9596558,297.1499939,293.1499939,0.0,0.0,284.9842834,0.671724856,0.207270056,0.191090375,296.8587952,297.1499939,293.1499939,0.0,0.0,284.9830017,0.810156345,0.367012918,0.35204652,296.850708,297.1499939,293.1499939,0.0,0.0,284.9822693,0.999000013,0.781573236,0.490632236,296.9121704,297.1499939,293.1499939,0.0,0.0,284.9832764,0.771498799,0.317167848,0.305006593,296.9730225,297.1499939,293.1499939,0.0,0.0,284.9859619,0.576712847,0.131358132,0.614534259,284.9831238,284.9500122,296.5358276,293.817627,296.8462524,296.9729919,284.9793396,1.0,0.489233047,0.413704395,0.413704395,1.0,1.0,-2.34483552,0.678858399,1.66597724,0.144682944,0.879373133,0.879373133,0.0,153.6173859,139.0,39978.24609,0.0,1347.041138,1.0,281.5433655,283.9725342,296.7601929,299.3665771,293.1499939,293.1499939,281.8500061,32496.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767583549,1.0,0.0,0.0,3.938308001,3.938334227,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6499.334473,0.0,1849.920776,1895.437134,0.0,2179.4104,0.967460334,1.0,0.0,3.0,1.0,0.0
17780100,296.9619446,297.1499939,293.1499939,0.0,0.0,285.0788269,0.672142804,0.206287891,0.190107822,296.8608704,297.1499939,293.1499939,0.0,0.0,285.0820007,0.810741842,0.365371525,0.350388229,296.860321,297.1499939,293.1499939,0.0,0.0,285.0836182,0.999000013,0.78061831,0.487247109,296.9135742,297.1499939,293.1499939,0.0,0.0,285.0814209,0.772104442,0.315796047,0.30360809,296.973999,297.1499939,293.1499939,0.0,0.0,285.0738831,0.576387107,0.130331218,0.609436989,285.0817566,284.9500122,296.5194092,293.8121643,296.8421021,296.973877,285.0882263,1.0,0.486275911,0.414291799,0.414291799,1.0,1.0,-2.329782009,0.674566805,1.655215263,0.143638641,0.968859434,0.968859434,0.0,151.5346375,139.0,38997.28516,0.0,1320.776245,1.0,281.8071899,284.0948792,296.7229919,299.1984558,293.1499939,293.1499939,281.8500061,28933.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757025242,1.0,0.0,0.0,4.057578564,4.057605267,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6730.398926,0.0,1976.876587,1895.437134,0.0,2086.531982,0.995280027,1.0,0.0,3.0,1.0,0.0
17780160,296.9648743,297.1499939,293.1499939,0.0,0.0,285.0865173,0.67211169,0.205385491,0.189255223,296.8637695,297.1499939,293.1499939,0.0,0.0,285.0863647,0.810759544,0.363826096,0.348885983,296.8699036,297.1499939,293.1499939,0.0,0.0,285.0863037,0.999000013,0.779726863,0.485125721,296.9155884,297.1499939,293.1499939,0.0,0.0,285.0863953,0.772153974,0.314498454,0.302343816,296.975647,297.1499939,293.1499939,0.0,0.0,285.086792,0.575657129,0.129378498,0.604875743,285.0863647,284.9500122,296.5037842,293.8074951,296.838623,296.9755554,285.0860596,1.0,0.483923793,0.415075094,0.415075094,1.0,1.0,-2.317403316,0.671614885,1.645788431,0.143415332,1.0,1.0,0.0,150.1498871,142.0,38788.49609,0.0,1300.683838,1.0,281.8446655,284.094635,296.7511292,299.2696228,293.1499939,293.1499939,281.5499878,25962.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752809882,1.0,0.0,0.0,4.118265629,4.118292332,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7190.462891,0.0,2034.468384,1895.437134,0.0,2049.809814,1.0,1.0,0.0,3.0,1.0,0.0
17780220,296.960968,297.1499939,293.1499939,0.0,0.0,284.8728333,0.669761837,0.202658787,0.187077373,296.8586731,297.1499939,293.1499939,0.0,0.0,284.8719177,0.808441401,0.359698325,0.345319986,296.8577576,297.1499939,293.1499939,0.0,0.0,284.8714294,0.999000013,0.774997294,0.48434934,296.9100342,297.1499939,293.1499939,0.0,0.0,284.8721008,0.769951463,0.3109788,0.299309611,296.9744873,297.1499939,293.1499939,0.0,0.0,284.8742371,0.57224822,0.127059713,0.595101535,284.8720093,284.9500122,296.4751282,293.8005066,296.8292236,296.9745789,284.8695374,1.0,0.480561405,0.416641653,0.416641653,1.0,1.0,-2.294185877,0.666278958,1.627907038,0.143288866,0.876286745,0.876286745,0.0,149.0890961,145.0,39512.55469,0.0,1269.485107,1.0,281.5552673,283.8730774,296.8348083,299.4701538,293.1499939,293.1499939,281.8500061,34196.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765087724,1.0,0.0,0.0,4.079350471,4.079378605,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6480.734375,0.0,2050.277588,1895.437134,0.0,2157.343506,1.0,1.0,0.0,3.0,1.0,0.0
17780280,296.960968,297.1499939,293.1499939,0.0,0.0,284.8728333,0.669761837,0.202658787,0.187077373,296.8586731,297.1499939,293.1499939,0.0,0.0,284.8719177,0.808441401,0.359698325,0.345319986,296.8577576,297.1499939,293.1499939,0.0,0.0,284.8714294,0.999000013,0.774997294,0.48434934,296.9100342,297.1499939,293.1499939,0.0,0.0,284.8721008,0.769951463,0.3109788,0.299309611,296.9744873,297.1499939,293.1499939,0.0,0.0,284.8742371,0.57224822,0.127059713,0.595101535,284.8720093,284.9500122,296.4751282,293.8005066,296.8292236,296.9745789,284.8695374,1.0,0.480561405,0.416641653,0.416641653,1.0,1.0,-2.294185877,0.666278958,1.627907038,0.143288866,0.876286745,0.876286745,0.0,149.0890961,145.0,39512.55469,0.0,1269.485107,1.0,281.5552673,283.8730774,296.8348083,299.4701538,293.1499939,293.1499939,281.8500061,34196.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765087724,1.0,0.0,0.0,4.079350471,4.079378605,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6480.734375,0.0,2050.277588,1895.437134,0.0,2157.343506,1.0,1.0,0.0,3.0,1.0,0.0
17780340,296.9613647,303.1499939,285.1499939,0.0,0.0,285.0405579,0.665884852,0.0,0.184767708,296.858551,303.1499939,285.1499939,0.0,0.0,285.0407104,0.804332435,0.0,0.341596484,296.8428345,303.1499939,285.1499939,0.0,0.0,285.040741,0.999000013,0.0,0.486390293,296.9087219,303.1499939,285.1499939,0.0,0.0,285.0406799,0.76611799,0.0,0.296123207,296.9737244,303.1499939,285.1499939,0.0,0.0,285.0401611,0.567121148,0.0,0.584568024,285.0406799,294.1499939,296.4500122,293.7968445,296.8209534,296.9736938,285.040741,0.0,0.0,0.418208241,0.418208241,1.0,1.0,-2.272903919,0.661607027,1.611296892,0.143346488,0.0,0.0,0.0,149.4306641,60.0,38178.98438,0.0,1246.424683,0.0,281.8457336,284.061554,296.7484436,299.2434082,293.1499939,293.1499939,278.1499939,26236.81445,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11666441,4.116691113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2034.584351,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9613647,303.1499939,285.1499939,0.0,0.0,285.0405579,0.665884852,0.0,0.184767708,296.858551,303.1499939,285.1499939,0.0,0.0,285.0407104,0.804332435,0.0,0.341596484,296.8428345,303.1499939,285.1499939,0.0,0.0,285.040741,0.999000013,0.0,0.486390293,296.9087219,303.1499939,285.1499939,0.0,0.0,285.0406799,0.76611799,0.0,0.296123207,296.9737244,303.1499939,285.1499939,0.0,0.0,285.0401611,0.567121148,0.0,0.584568024,285.0406799,294.1499939,296.4500122,293.7968445,296.8209534,296.9736938,285.040741,0.0,0.0,0.418208241,0.418208241,1.0,1.0,-2.272903919,0.661607027,1.611296892,0.143346488,0.0,0.0,0.0,149.4306641,60.0,38178.98438,0.0,1246.424683,0.0,281.8457336,284.061554,296.7484436,299.2434082,293.1499939,293.1499939,278.1499939,26236.81445,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11666441,4.116691113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2034.584351,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499939,285.1499939,0.0,0.0,287.9339905,0.0,0.0,0.001372184,297.2128906,303.1499939,285.1499939,0.0,0.0,287.9233704,0.400764495,0.0,0.001444984,297.6223145,303.1499939,285.1499939,0.0,0.0,287.9669495,0.400764495,0.0,0.001067262,297.2083435,303.1499939,285.1499939,0.0,0.0,287.9275208,0.162364125,0.0,0.001444982,297.092865,303.1499939,285.1499939,0.0,0.0,287.9176636,0.0,0.0,0.006854306,288.6541443,294.1499939,296.4368896,293.7958374,295.1252747,296.8039246,284.2863159,0.0,0.0,0.323005319,0.323005319,1.0,1.0,-0.014622094,0.004644141,0.009977953,-0.0287378,0.0,0.0,0.0,-0.080946207,60.0,2300.037598,0.0,-1.46e-05,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,1.05e-09,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.52e-16,7.52e-16,3.4200000000000005e-21,4.74e-14,4.74e-14,1.17e-19,0.0,0.0,0.0,0.0,0.0,1.71e-27,7.35e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.455658,303.1499939,285.1499939,0.0,0.0,287.9023438,0.0,0.0,0.000738523,297.4561157,303.1499939,285.1499939,0.0,0.0,287.8843079,0.0,0.0,0.001304565,298.0220032,303.1499939,285.1499939,0.0,0.0,287.920166,0.0,0.0,0.001997096,297.4206543,303.1499939,285.1499939,0.0,0.0,287.8913879,0.0,0.0,0.001141458,297.2226563,303.1499939,285.1499939,0.0,0.0,287.8930664,0.0,0.0,0.002478235,288.5379333,294.1499939,296.4272156,293.7951965,295.2586365,296.7528992,283.9259338,0.0,0.0,0.250924945,0.250924945,1.0,1.0,-0.010322921,0.002439608,0.007883313,-0.029987389,0.0,0.0,0.0,-0.058846898,60.0,1205.295166,0.0,-5.76e-06,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11e-25,1.32e-25,1.57e-28,-5.38e-18,-5.38e-18,-4.0000000000000004e-21,0.0,0.0,0.0,0.0,0.0,3.08e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7776184,303.1499939,285.1499939,0.0,0.0,287.8877563,0.0,0.0,0.000101816,297.8381653,303.1499939,285.1499939,0.0,0.0,287.865387,0.0,0.0,0.000109732,298.4969788,303.1499939,285.1499939,0.0,0.0,287.8865967,0.0,0.0,8.6e-05,297.7592773,303.1499939,285.1499939,0.0,0.0,287.8737183,0.0,0.0,0.000108954,297.4950562,303.1499939,285.1499939,0.0,0.0,287.881134,0.0,0.0,0.00050281,288.4906616,294.1499939,296.405426,293.7940979,295.2935486,296.6002197,283.710022,0.0,0.0,0.083641648,0.083641648,1.0,1.0,-0.001090728,5.43e-05,0.001036451,-0.030405628,0.0,0.0,0.0,-0.010939709,60.0,238.9399719,0.0,-8.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18e-36,-9.24e-36,-4.17e-36,-2.3000000000000003e-22,-1.33e-22,-9.71e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7776184,303.1499939,285.1499939,0.0,0.0,287.8877563,0.0,0.0,0.000101816,297.8381653,303.1499939,285.1499939,0.0,0.0,287.865387,0.0,0.0,0.000109732,298.4969788,303.1499939,285.1499939,0.0,0.0,287.8865967,0.0,0.0,8.6e-05,297.7592773,303.1499939,285.1499939,0.0,0.0,287.8737183,0.0,0.0,0.000108954,297.4950562,303.1499939,285.1499939,0.0,0.0,287.881134,0.0,0.0,0.00050281,288.4906616,294.1499939,296.405426,293.7940979,295.2935486,296.6002197,283.710022,0.0,0.0,0.083641648,0.083641648,1.0,1.0,-0.001090728,5.43e-05,0.001036451,-0.030405628,0.0,0.0,0.0,-0.010939709,60.0,238.9399719,0.0,-8.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18e-36,-9.24e-36,-4.17e-36,-2.3000000000000003e-22,-1.33e-22,-9.71e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8887329,303.1499939,285.1499939,0.0,0.0,287.8835144,0.0,0.0,9.86e-05,297.9675293,303.1499939,285.1499939,0.0,0.0,287.8612671,0.0,0.0,0.000103878,298.6263123,303.1499939,285.1499939,0.0,0.0,287.8822632,0.0,0.0,7.67e-05,297.8761597,303.1499939,285.1499939,0.0,0.0,287.8695374,0.0,0.0,0.000103877,297.6091003,303.1499939,285.1499939,0.0,0.0,287.8769531,0.0,0.0,0.000492742,288.4789124,294.1499939,296.394928,293.7937317,295.3039856,296.5543823,283.709198,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051144,2.3e-08,0.001051121,-0.030072033,0.0,0.0,0.0,-0.010684152,60.0,113.5541992,0.0,-7.53e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7e-40,6.9199999999999994e-40,3.73e-40,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9798279,303.1499939,285.1499939,0.0,0.0,287.8791504,0.0,0.0,9.85e-05,298.0715027,303.1499939,285.1499939,0.0,0.0,287.8570557,0.0,0.0,0.000103745,298.7242126,303.1499939,285.1499939,0.0,0.0,287.8778992,0.0,0.0,7.66e-05,297.9709473,303.1499939,285.1499939,0.0,0.0,287.8652649,0.0,0.0,0.000103745,297.7090759,303.1499939,285.1499939,0.0,0.0,287.8726501,0.0,0.0,0.000492118,288.4671021,294.1499939,296.3846436,293.7934875,295.3141174,296.5171814,283.7319946,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049802,1.17e-08,0.001049791,-0.02966539,0.0,0.0,0.0,-0.010607058,60.0,64.36039734,0.0,-7.51e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1217957,303.1499939,285.1499939,0.0,0.0,287.8699951,0.0,0.0,9.83e-05,298.2292175,303.1499939,285.1499939,0.0,0.0,287.8482056,0.0,0.0,0.000103466,298.868866,303.1499939,285.1499939,0.0,0.0,287.8687744,0.0,0.0,7.64e-05,298.1157532,303.1499939,285.1499939,0.0,0.0,287.8562927,0.0,0.0,0.000103465,297.8749695,303.1499939,285.1499939,0.0,0.0,287.8635864,0.0,0.0,0.00049079,288.4431763,294.1499939,296.3647156,293.7932739,295.3338013,296.4605713,283.7978821,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104697,1.14e-08,0.001046959,-0.028797317,0.0,0.0,0.0,-0.010442651,60.0,34.646492,0.0,-7.47e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1217957,303.1499939,285.1499939,0.0,0.0,287.8699951,0.0,0.0,9.83e-05,298.2292175,303.1499939,285.1499939,0.0,0.0,287.8482056,0.0,0.0,0.000103466,298.868866,303.1499939,285.1499939,0.0,0.0,287.8687744,0.0,0.0,7.64e-05,298.1157532,303.1499939,285.1499939,0.0,0.0,287.8562927,0.0,0.0,0.000103465,297.8749695,303.1499939,285.1499939,0.0,0.0,287.8635864,0.0,0.0,0.00049079,288.4431763,294.1499939,296.3647156,293.7932739,295.3338013,296.4605713,283.7978821,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104697,1.14e-08,0.001046959,-0.028797317,0.0,0.0,0.0,-0.010442651,60.0,34.646492,0.0,-7.47e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2276917,303.1499939,285.1499939,0.0,0.0,287.860321,0.0,0.0,9.8e-05,298.3431702,303.1499939,285.1499939,0.0,0.0,287.8388062,0.0,0.0,0.00010317,298.9745483,303.1499939,285.1499939,0.0,0.0,287.8591003,0.0,0.0,7.62e-05,298.2206421,303.1499939,285.1499939,0.0,0.0,287.8468018,0.0,0.0,0.00010317,298.0082397,303.1499939,285.1499939,0.0,0.0,287.8539734,0.0,0.0,0.000489386,288.4187622,294.1499939,296.3456421,293.7934265,295.3526917,296.4198303,283.8684082,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975,1.1e-08,0.001043965,-0.02788073,0.0,0.0,0.0,-0.010269044,60.0,29.54995728,0.0,-7.43e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2276917,303.1499939,285.1499939,0.0,0.0,287.860321,0.0,0.0,9.8e-05,298.3431702,303.1499939,285.1499939,0.0,0.0,287.8388062,0.0,0.0,0.00010317,298.9745483,303.1499939,285.1499939,0.0,0.0,287.8591003,0.0,0.0,7.62e-05,298.2206421,303.1499939,285.1499939,0.0,0.0,287.8468018,0.0,0.0,0.00010317,298.0082397,303.1499939,285.1499939,0.0,0.0,287.8539734,0.0,0.0,0.000489386,288.4187622,294.1499939,296.3456421,293.7934265,295.3526917,296.4198303,283.8684082,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975,1.1e-08,0.001043965,-0.02788073,0.0,0.0,0.0,-0.010269044,60.0,29.54995728,0.0,-7.43e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3104858,303.1499939,285.1499939,0.0,0.0,287.8502808,0.0,0.0,9.77e-05,298.4304504,303.1499939,285.1499939,0.0,0.0,287.8290405,0.0,0.0,0.000102872,299.0578613,303.1499939,285.1499939,0.0,0.0,287.8490906,0.0,0.0,7.6e-05,298.3005066,303.1499939,285.1499939,0.0,0.0,287.8369446,0.0,0.0,0.000102871,298.1168518,303.1499939,285.1499939,0.0,0.0,287.8440247,0.0,0.0,0.000487972,288.3943176,294.1499939,296.3276062,293.7938538,295.370575,296.3887329,283.9364014,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040958,1.07e-08,0.001040947,-0.026957115,0.0,0.0,0.0,-0.010094119,60.0,27.69494438,0.0,-7.39e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3115234,303.1499939,285.1499939,0.0,0.0,287.8501282,0.0,0.0,9.77e-05,298.4315186,303.1499939,285.1499939,0.0,0.0,287.8288879,0.0,0.0,0.000102867,299.0588989,303.1499939,285.1499939,0.0,0.0,287.848938,0.0,0.0,7.6e-05,298.3014832,303.1499939,285.1499939,0.0,0.0,287.836792,0.0,0.0,0.000102867,298.1181946,303.1499939,285.1499939,0.0,0.0,287.8438721,0.0,0.0,0.000487953,288.3939819,294.1499939,296.3273621,293.7938538,295.3708191,296.3883362,283.9373474,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915,1.06e-08,0.001040905,-0.026944093,0.0,0.0,0.0,-0.010091653,60.0,27.67644882,0.0,-7.39e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3786011,303.1499939,285.1499939,0.0,0.0,287.8394775,0.0,0.0,9.74e-05,298.5013123,303.1499939,285.1499939,0.0,0.0,287.818512,0.0,0.0,0.000102567,299.1264648,303.1499939,285.1499939,0.0,0.0,287.8382874,0.0,0.0,7.58e-05,298.3650513,303.1499939,285.1499939,0.0,0.0,287.8263245,0.0,0.0,0.000102567,298.2048035,303.1499939,285.1499939,0.0,0.0,287.833313,0.0,0.0,0.000486527,288.3688049,294.1499939,296.3097534,293.7945251,295.3882446,296.3627625,284.0037537,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874,1.03e-08,0.001037864,-0.026013047,0.0,0.0,0.0,-0.009915334,60.0,26.49147987,0.0,-7.34e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3786011,303.1499939,285.1499939,0.0,0.0,287.8394775,0.0,0.0,9.74e-05,298.5013123,303.1499939,285.1499939,0.0,0.0,287.818512,0.0,0.0,0.000102567,299.1264648,303.1499939,285.1499939,0.0,0.0,287.8382874,0.0,0.0,7.58e-05,298.3650513,303.1499939,285.1499939,0.0,0.0,287.8263245,0.0,0.0,0.000102567,298.2048035,303.1499939,285.1499939,0.0,0.0,287.833313,0.0,0.0,0.000486527,288.3688049,294.1499939,296.3097534,293.7945251,295.3882446,296.3627625,284.0037537,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874,1.03e-08,0.001037864,-0.026013047,0.0,0.0,0.0,-0.009915334,60.0,26.49147987,0.0,-7.34e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4069214,303.1499939,285.1499939,0.0,0.0,287.8340149,0.0,0.0,9.73e-05,298.5307617,303.1499939,285.1499939,0.0,0.0,287.8131714,0.0,0.0,0.00010242,299.1547546,303.1499939,285.1499939,0.0,0.0,287.8328247,0.0,0.0,7.56e-05,298.3917847,303.1499939,285.1499939,0.0,0.0,287.8209229,0.0,0.0,0.00010242,298.2403564,303.1499939,285.1499939,0.0,0.0,287.8278503,0.0,0.0,0.000485829,288.3561096,294.1499939,296.3012085,293.7948914,295.3966675,296.3514099,284.0359497,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036383,1.01e-08,0.001036373,-0.025556749,0.0,0.0,0.0,-0.009828926,60.0,25.98564529,0.0,-7.32e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4321594,303.1499939,285.1499939,0.0,0.0,287.8283997,0.0,0.0,9.71e-05,298.5570374,303.1499939,285.1499939,0.0,0.0,287.8077087,0.0,0.0,0.000102276,299.1797485,303.1499939,285.1499939,0.0,0.0,287.82724,0.0,0.0,7.55e-05,298.4155884,303.1499939,285.1499939,0.0,0.0,287.8153992,0.0,0.0,0.000102275,298.2714844,303.1499939,285.1499939,0.0,0.0,287.8222961,0.0,0.0,0.000485145,288.3433228,294.1499939,296.2927856,293.7953186,295.4049377,296.3408508,284.0674744,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034923,9.95e-09,0.001034914,-0.025109865,0.0,0.0,0.0,-0.009744304,60.0,25.51817513,0.0,-7.3e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4747314,303.1499939,285.1499939,0.0,0.0,287.816925,0.0,0.0,9.69e-05,298.6017151,303.1499939,285.1499939,0.0,0.0,287.7965088,0.0,0.0,0.000101999,299.2213135,303.1499939,285.1499939,0.0,0.0,287.8157654,0.0,0.0,7.53e-05,298.4558716,303.1499939,285.1499939,0.0,0.0,287.8041077,0.0,0.0,0.000101999,298.3228149,303.1499939,285.1499939,0.0,0.0,287.8109131,0.0,0.0,0.000483833,288.3175659,294.1499939,296.2764282,293.7962036,295.4210205,296.3213196,284.1285706,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032124,9.62e-09,0.001032114,-0.024252713,0.0,0.0,0.0,-0.009582001,60.0,25.10830116,0.0,-7.26e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4747314,303.1499939,285.1499939,0.0,0.0,287.816925,0.0,0.0,9.69e-05,298.6017151,303.1499939,285.1499939,0.0,0.0,287.7965088,0.0,0.0,0.000101999,299.2213135,303.1499939,285.1499939,0.0,0.0,287.8157654,0.0,0.0,7.53e-05,298.4558716,303.1499939,285.1499939,0.0,0.0,287.8041077,0.0,0.0,0.000101999,298.3228149,303.1499939,285.1499939,0.0,0.0,287.8109131,0.0,0.0,0.000483833,288.3175659,294.1499939,296.2764282,293.7962036,295.4210205,296.3213196,284.1285706,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032124,9.62e-09,0.001032114,-0.024252713,0.0,0.0,0.0,-0.009582001,60.0,25.10830116,0.0,-7.26e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5084229,303.1499939,285.1499939,0.0,0.0,287.8051147,0.0,0.0,9.66e-05,298.6376038,303.1499939,285.1499939,0.0,0.0,287.7849426,0.0,0.0,0.000101742,299.2535095,303.1499939,285.1499939,0.0,0.0,287.8039551,0.0,0.0,7.51e-05,298.4880066,303.1499939,285.1499939,0.0,0.0,287.7924194,0.0,0.0,0.000101742,298.3623352,303.1499939,285.1499939,0.0,0.0,287.7991638,0.0,0.0,0.000482613,288.2915649,294.1499939,296.2605286,293.7971497,295.4364929,296.3034668,284.1870728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029519,9.32e-09,0.00102951,-0.023455413,0.0,0.0,0.0,-0.00943104,60.0,24.4603405,0.0,-7.23e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5084229,303.1499939,285.1499939,0.0,0.0,287.8051147,0.0,0.0,9.66e-05,298.6376038,303.1499939,285.1499939,0.0,0.0,287.7849426,0.0,0.0,0.000101742,299.2535095,303.1499939,285.1499939,0.0,0.0,287.8039551,0.0,0.0,7.51e-05,298.4880066,303.1499939,285.1499939,0.0,0.0,287.7924194,0.0,0.0,0.000101742,298.3623352,303.1499939,285.1499939,0.0,0.0,287.7991638,0.0,0.0,0.000482613,288.2915649,294.1499939,296.2605286,293.7971497,295.4364929,296.3034668,284.1870728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029519,9.32e-09,0.00102951,-0.023455413,0.0,0.0,0.0,-0.00943104,60.0,24.4603405,0.0,-7.23e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
