time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781660,298.5348511,303.1499939,285.1499939,0.0,0.0,287.7929077,0.0,0.0,9.64e-05,298.6662903,303.1499939,285.1499939,0.0,0.0,287.7730103,0.0,0.0,0.000101507,299.2782593,303.1499939,285.1499939,0.0,0.0,287.7917786,0.0,0.0,7.5e-05,298.5136414,303.1499939,285.1499939,0.0,0.0,287.7803955,0.0,0.0,0.000101507,298.3927917,303.1499939,285.1499939,0.0,0.0,287.7870483,0.0,0.0,0.000481499,288.2653503,294.1499939,296.2451172,293.7980042,295.4513245,296.2868042,284.242981,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027142,9.04e-09,0.001027133,-0.022727514,0.0,0.0,0.0,-0.009293226,60.0,23.87917519,0.0,-7.19e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5348511,303.1499939,285.1499939,0.0,0.0,287.7929077,0.0,0.0,9.64e-05,298.6662903,303.1499939,285.1499939,0.0,0.0,287.7730103,0.0,0.0,0.000101507,299.2782593,303.1499939,285.1499939,0.0,0.0,287.7917786,0.0,0.0,7.5e-05,298.5136414,303.1499939,285.1499939,0.0,0.0,287.7803955,0.0,0.0,0.000101507,298.3927917,303.1499939,285.1499939,0.0,0.0,287.7870483,0.0,0.0,0.000481499,288.2653503,294.1499939,296.2451172,293.7980042,295.4513245,296.2868042,284.242981,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027142,9.04e-09,0.001027133,-0.022727514,0.0,0.0,0.0,-0.009293226,60.0,23.87917519,0.0,-7.19e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5553284,303.1499939,285.1499939,0.0,0.0,287.7803955,0.0,0.0,9.62e-05,298.6890869,303.1499939,285.1499939,0.0,0.0,287.7607422,0.0,0.0,0.000101296,299.2971191,303.1499939,285.1499939,0.0,0.0,287.7792969,0.0,0.0,7.48e-05,298.5339355,303.1499939,285.1499939,0.0,0.0,287.7680664,0.0,0.0,0.000101296,298.4162292,303.1499939,285.1499939,0.0,0.0,287.7745972,0.0,0.0,0.0004805,288.2389526,294.1499939,296.230072,293.7987976,295.4655762,296.2710876,284.2962036,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025009,8.79e-09,0.001025,-0.02207437,0.0,0.0,0.0,-0.009169572,60.0,23.30014038,0.0,-7.16e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5553284,303.1499939,285.1499939,0.0,0.0,287.7803955,0.0,0.0,9.62e-05,298.6890869,303.1499939,285.1499939,0.0,0.0,287.7607422,0.0,0.0,0.000101296,299.2971191,303.1499939,285.1499939,0.0,0.0,287.7792969,0.0,0.0,7.48e-05,298.5339355,303.1499939,285.1499939,0.0,0.0,287.7680664,0.0,0.0,0.000101296,298.4162292,303.1499939,285.1499939,0.0,0.0,287.7745972,0.0,0.0,0.0004805,288.2389526,294.1499939,296.230072,293.7987976,295.4655762,296.2710876,284.2962036,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025009,8.79e-09,0.001025,-0.02207437,0.0,0.0,0.0,-0.009169572,60.0,23.30014038,0.0,-7.16e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5637512,303.1499939,285.1499939,0.0,0.0,287.7740173,0.0,0.0,9.61e-05,298.6986084,303.1499939,285.1499939,0.0,0.0,287.7544861,0.0,0.0,0.000101201,299.3047791,303.1499939,285.1499939,0.0,0.0,287.7729187,0.0,0.0,7.47e-05,298.54245,303.1499939,285.1499939,0.0,0.0,287.7617493,0.0,0.0,0.0001012,298.4258423,303.1499939,285.1499939,0.0,0.0,287.7682495,0.0,0.0,0.000480046,288.225708,294.1499939,296.2226563,293.7991028,295.4724731,296.2634583,284.3217773,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024041,8.68e-09,0.001024032,-0.021778038,0.0,0.0,0.0,-0.009113471,60.0,23.02203941,0.0,-7.15e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.571228,303.1499939,285.1499939,0.0,0.0,287.7675781,0.0,0.0,9.6e-05,298.7071838,303.1499939,285.1499939,0.0,0.0,287.7481689,0.0,0.0,0.000101111,299.311554,303.1499939,285.1499939,0.0,0.0,287.7664795,0.0,0.0,7.47e-05,298.5501404,303.1499939,285.1499939,0.0,0.0,287.7553711,0.0,0.0,0.00010111,298.4344482,303.1499939,285.1499939,0.0,0.0,287.7618408,0.0,0.0,0.000479619,288.2124023,294.1499939,296.215332,293.7993774,295.479248,296.256012,284.3467712,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023129,8.57e-09,0.00102312,-0.021498758,0.0,0.0,0.0,-0.009060599,60.0,22.75214386,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5839233,303.1499939,285.1499939,0.0,0.0,287.7544556,0.0,0.0,9.59e-05,298.7220154,303.1499939,285.1499939,0.0,0.0,287.7352905,0.0,0.0,0.000100948,299.3229675,303.1499939,285.1499939,0.0,0.0,287.7533875,0.0,0.0,7.46e-05,298.563446,303.1499939,285.1499939,0.0,0.0,287.7424316,0.0,0.0,0.000100948,298.4491272,303.1499939,285.1499939,0.0,0.0,287.7488098,0.0,0.0,0.00047885,288.1856995,294.1499939,296.2008362,293.7997437,295.4923706,296.2413635,284.3950195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021488,8.38e-09,0.001021479,-0.020996301,0.0,0.0,0.0,-0.00896548,60.0,22.23472595,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5839233,303.1499939,285.1499939,0.0,0.0,287.7544556,0.0,0.0,9.59e-05,298.7220154,303.1499939,285.1499939,0.0,0.0,287.7352905,0.0,0.0,0.000100948,299.3229675,303.1499939,285.1499939,0.0,0.0,287.7533875,0.0,0.0,7.46e-05,298.563446,303.1499939,285.1499939,0.0,0.0,287.7424316,0.0,0.0,0.000100948,298.4491272,303.1499939,285.1499939,0.0,0.0,287.7488098,0.0,0.0,0.00047885,288.1856995,294.1499939,296.2008362,293.7997437,295.4923706,296.2413635,284.3950195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021488,8.38e-09,0.001021479,-0.020996301,0.0,0.0,0.0,-0.00896548,60.0,22.23472595,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5940247,303.1499939,285.1499939,0.0,0.0,287.7410889,0.0,0.0,9.57e-05,298.7341309,303.1499939,285.1499939,0.0,0.0,287.722168,0.0,0.0,0.00010081,299.3319397,303.1499939,285.1499939,0.0,0.0,287.7400208,0.0,0.0,7.45e-05,298.5743713,303.1499939,285.1499939,0.0,0.0,287.7292175,0.0,0.0,0.00010081,298.4610291,303.1499939,285.1499939,0.0,0.0,287.7355042,0.0,0.0,0.000478193,288.1588745,294.1499939,296.1865234,293.7998047,295.5050049,296.2270813,284.4409485,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020085,8.21e-09,0.001020077,-0.020566661,0.0,0.0,0.0,-0.008884149,60.0,21.74936676,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5940247,303.1499939,285.1499939,0.0,0.0,287.7410889,0.0,0.0,9.57e-05,298.7341309,303.1499939,285.1499939,0.0,0.0,287.722168,0.0,0.0,0.00010081,299.3319397,303.1499939,285.1499939,0.0,0.0,287.7400208,0.0,0.0,7.45e-05,298.5743713,303.1499939,285.1499939,0.0,0.0,287.7292175,0.0,0.0,0.00010081,298.4610291,303.1499939,285.1499939,0.0,0.0,287.7355042,0.0,0.0,0.000478193,288.1588745,294.1499939,296.1865234,293.7998047,295.5050049,296.2270813,284.4409485,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020085,8.21e-09,0.001020077,-0.020566661,0.0,0.0,0.0,-0.008884149,60.0,21.74936676,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6020813,303.1499939,285.1499939,0.0,0.0,287.727478,0.0,0.0,9.56e-05,298.7441101,303.1499939,285.1499939,0.0,0.0,287.7088013,0.0,0.0,0.000100693,299.3390503,303.1499939,285.1499939,0.0,0.0,287.7264099,0.0,0.0,7.44e-05,298.5834961,303.1499939,285.1499939,0.0,0.0,287.7157288,0.0,0.0,0.000100693,298.4707947,303.1499939,285.1499939,0.0,0.0,287.7219849,0.0,0.0,0.000477638,288.1319885,294.1499939,296.1723633,293.7994995,295.5171204,296.2130737,284.4846802,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189,8.07e-09,0.001018892,-0.02020387,0.0,0.0,0.0,-0.008815473,60.0,21.29458809,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6020813,303.1499939,285.1499939,0.0,0.0,287.727478,0.0,0.0,9.56e-05,298.7441101,303.1499939,285.1499939,0.0,0.0,287.7088013,0.0,0.0,0.000100693,299.3390503,303.1499939,285.1499939,0.0,0.0,287.7264099,0.0,0.0,7.44e-05,298.5834961,303.1499939,285.1499939,0.0,0.0,287.7157288,0.0,0.0,0.000100693,298.4707947,303.1499939,285.1499939,0.0,0.0,287.7219849,0.0,0.0,0.000477638,288.1319885,294.1499939,296.1723633,293.7994995,295.5171204,296.2130737,284.4846802,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189,8.07e-09,0.001018892,-0.02020387,0.0,0.0,0.0,-0.008815473,60.0,21.29458809,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6087036,303.1499939,285.1499939,0.0,0.0,287.7136536,0.0,0.0,9.55e-05,298.7525024,303.1499939,285.1499939,0.0,0.0,287.6952209,0.0,0.0,0.000100595,299.3447876,303.1499939,285.1499939,0.0,0.0,287.712616,0.0,0.0,7.43e-05,298.5912476,303.1499939,285.1499939,0.0,0.0,287.7020569,0.0,0.0,0.000100595,298.4790039,303.1499939,285.1499939,0.0,0.0,287.7082214,0.0,0.0,0.000477176,288.105011,294.1499939,296.1582336,293.7987671,295.5287781,296.1991882,284.5264282,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017912,7.96e-09,0.001017904,-0.019901326,0.0,0.0,0.0,-0.008758202,60.0,20.86644173,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6087036,303.1499939,285.1499939,0.0,0.0,287.7136536,0.0,0.0,9.55e-05,298.7525024,303.1499939,285.1499939,0.0,0.0,287.6952209,0.0,0.0,0.000100595,299.3447876,303.1499939,285.1499939,0.0,0.0,287.712616,0.0,0.0,7.43e-05,298.5912476,303.1499939,285.1499939,0.0,0.0,287.7020569,0.0,0.0,0.000100595,298.4790039,303.1499939,285.1499939,0.0,0.0,287.7082214,0.0,0.0,0.000477176,288.105011,294.1499939,296.1582336,293.7987671,295.5287781,296.1991882,284.5264282,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017912,7.96e-09,0.001017904,-0.019901326,0.0,0.0,0.0,-0.008758202,60.0,20.86644173,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6115417,303.1499939,285.1499939,0.0,0.0,287.706665,0.0,0.0,9.55e-05,298.7561646,303.1499939,285.1499939,0.0,0.0,287.688324,0.0,0.0,0.000100553,299.347229,303.1499939,285.1499939,0.0,0.0,287.7056274,0.0,0.0,7.43e-05,298.594696,303.1499939,285.1499939,0.0,0.0,287.6951599,0.0,0.0,0.000100553,298.482605,303.1499939,285.1499939,0.0,0.0,287.7012634,0.0,0.0,0.000476976,288.0914917,294.1499939,296.1511536,293.7981873,295.5344238,296.1922913,284.5465393,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017486,7.91e-09,0.001017479,-0.019770999,0.0,0.0,0.0,-0.008733532,60.0,20.66238594,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6140747,303.1499939,285.1499939,0.0,0.0,287.6996155,0.0,0.0,9.55e-05,298.759491,303.1499939,285.1499939,0.0,0.0,287.6813965,0.0,0.0,0.000100516,299.3493958,303.1499939,285.1499939,0.0,0.0,287.6985779,0.0,0.0,7.42e-05,298.5978699,303.1499939,285.1499939,0.0,0.0,287.6881714,0.0,0.0,0.000100515,298.4859009,303.1499939,285.1499939,0.0,0.0,287.6942444,0.0,0.0,0.000476797,288.0779724,294.1499939,296.144104,293.7975159,295.5399475,296.1853943,284.5661621,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017103,7.86e-09,0.001017095,-0.019653598,0.0,0.0,0.0,-0.00871131,60.0,20.46545219,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6184692,303.1499939,285.1499939,0.0,0.0,287.6853943,0.0,0.0,9.54e-05,298.7654114,303.1499939,285.1499939,0.0,0.0,287.6673889,0.0,0.0,0.000100451,299.3530884,303.1499939,285.1499939,0.0,0.0,287.6843567,0.0,0.0,7.42e-05,298.6035767,303.1499939,285.1499939,0.0,0.0,287.6740723,0.0,0.0,0.000100451,298.4918213,303.1499939,285.1499939,0.0,0.0,287.6800842,0.0,0.0,0.000476491,288.0509033,294.1499939,296.1298828,293.7956848,295.5506592,296.1716309,284.6039429,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101645,7.79e-09,0.001016442,-0.019453626,0.0,0.0,0.0,-0.008673457,60.0,20.09009552,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6184692,303.1499939,285.1499939,0.0,0.0,287.6853943,0.0,0.0,9.54e-05,298.7654114,303.1499939,285.1499939,0.0,0.0,287.6673889,0.0,0.0,0.000100451,299.3530884,303.1499939,285.1499939,0.0,0.0,287.6843567,0.0,0.0,7.42e-05,298.6035767,303.1499939,285.1499939,0.0,0.0,287.6740723,0.0,0.0,0.000100451,298.4918213,303.1499939,285.1499939,0.0,0.0,287.6800842,0.0,0.0,0.000476491,288.0509033,294.1499939,296.1298828,293.7956848,295.5506592,296.1716309,284.6039429,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101645,7.79e-09,0.001016442,-0.019453626,0.0,0.0,0.0,-0.008673457,60.0,20.09009552,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6220398,303.1499939,285.1499939,0.0,0.0,287.6709595,0.0,0.0,9.53e-05,298.7703857,303.1499939,285.1499939,0.0,0.0,287.6531982,0.0,0.0,0.000100401,299.3560181,303.1499939,285.1499939,0.0,0.0,287.6699219,0.0,0.0,7.42e-05,298.6085205,303.1499939,285.1499939,0.0,0.0,287.65979,0.0,0.0,0.0001004,298.4968567,303.1499939,285.1499939,0.0,0.0,287.6657104,0.0,0.0,0.000476252,288.0237732,294.1499939,296.1155396,293.7932434,295.5608826,296.1578369,284.639801,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015938,7.73e-09,0.00101593,-0.019296847,0.0,0.0,0.0,-0.008643781,60.0,19.73973846,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6220398,303.1499939,285.1499939,0.0,0.0,287.6709595,0.0,0.0,9.53e-05,298.7703857,303.1499939,285.1499939,0.0,0.0,287.6531982,0.0,0.0,0.000100401,299.3560181,303.1499939,285.1499939,0.0,0.0,287.6699219,0.0,0.0,7.42e-05,298.6085205,303.1499939,285.1499939,0.0,0.0,287.65979,0.0,0.0,0.0001004,298.4968567,303.1499939,285.1499939,0.0,0.0,287.6657104,0.0,0.0,0.000476252,288.0237732,294.1499939,296.1155396,293.7932434,295.5608826,296.1578369,284.639801,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015938,7.73e-09,0.00101593,-0.019296847,0.0,0.0,0.0,-0.008643781,60.0,19.73973846,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.625061,303.1499939,285.1499939,0.0,0.0,287.6563416,0.0,0.0,9.53e-05,298.7746887,303.1499939,285.1499939,0.0,0.0,287.6387939,0.0,0.0,0.000100362,299.3583374,303.1499939,285.1499939,0.0,0.0,287.6553345,0.0,0.0,7.41e-05,298.6128845,303.1499939,285.1499939,0.0,0.0,287.6453247,0.0,0.0,0.000100362,298.5012817,303.1499939,285.1499939,0.0,0.0,287.6511536,0.0,0.0,0.000476068,287.9966736,294.1499939,296.1009827,293.7900696,295.5706482,296.1439209,284.6739502,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015545,7.68e-09,0.001015537,-0.019176438,0.0,0.0,0.0,-0.008620989,60.0,19.41112518,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.625061,303.1499939,285.1499939,0.0,0.0,287.6563416,0.0,0.0,9.53e-05,298.7746887,303.1499939,285.1499939,0.0,0.0,287.6387939,0.0,0.0,0.000100362,299.3583374,303.1499939,285.1499939,0.0,0.0,287.6553345,0.0,0.0,7.41e-05,298.6128845,303.1499939,285.1499939,0.0,0.0,287.6453247,0.0,0.0,0.000100362,298.5012817,303.1499939,285.1499939,0.0,0.0,287.6511536,0.0,0.0,0.000476068,287.9966736,294.1499939,296.1009827,293.7900696,295.5706482,296.1439209,284.6739502,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015545,7.68e-09,0.001015537,-0.019176438,0.0,0.0,0.0,-0.008620989,60.0,19.41112518,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627594,303.1499939,285.1499939,0.0,0.0,287.641571,0.0,0.0,9.53e-05,298.7784119,303.1499939,285.1499939,0.0,0.0,287.6242676,0.0,0.0,0.000100334,299.3602295,303.1499939,285.1499939,0.0,0.0,287.6405945,0.0,0.0,7.41e-05,298.6167908,303.1499939,285.1499939,0.0,0.0,287.6307068,0.0,0.0,0.000100333,298.5052185,303.1499939,285.1499939,0.0,0.0,287.6364746,0.0,0.0,0.000475934,287.9695435,294.1499939,296.0861511,293.7861633,295.5799561,296.1298523,284.7064514,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015257,7.65e-09,0.00101525,-0.019088419,0.0,0.0,0.0,-0.008604328,60.0,19.10240936,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627594,303.1499939,285.1499939,0.0,0.0,287.641571,0.0,0.0,9.53e-05,298.7784119,303.1499939,285.1499939,0.0,0.0,287.6242676,0.0,0.0,0.000100334,299.3602295,303.1499939,285.1499939,0.0,0.0,287.6405945,0.0,0.0,7.41e-05,298.6167908,303.1499939,285.1499939,0.0,0.0,287.6307068,0.0,0.0,0.000100333,298.5052185,303.1499939,285.1499939,0.0,0.0,287.6364746,0.0,0.0,0.000475934,287.9695435,294.1499939,296.0861511,293.7861633,295.5799561,296.1298523,284.7064514,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015257,7.65e-09,0.00101525,-0.019088419,0.0,0.0,0.0,-0.008604328,60.0,19.10240936,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6287231,303.1499939,285.1499939,0.0,0.0,287.6341248,0.0,0.0,9.53e-05,298.7800598,303.1499939,285.1499939,0.0,0.0,287.6169434,0.0,0.0,0.000100323,299.3609924,303.1499939,285.1499939,0.0,0.0,287.6331482,0.0,0.0,7.41e-05,298.6185608,303.1499939,285.1499939,0.0,0.0,287.6233215,0.0,0.0,0.000100323,298.507019,303.1499939,285.1499939,0.0,0.0,287.6290588,0.0,0.0,0.000475882,287.9559937,294.1499939,296.0786133,293.7838745,295.5844727,296.1227417,284.7221069,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015147,7.64e-09,0.001015139,-0.019054668,0.0,0.0,0.0,-0.008597939,60.0,18.95514679,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6297607,303.1499939,285.1499939,0.0,0.0,287.6266479,0.0,0.0,9.53e-05,298.7816467,303.1499939,285.1499939,0.0,0.0,287.6095581,0.0,0.0,0.000100314,299.3616943,303.1499939,285.1499939,0.0,0.0,287.6257019,0.0,0.0,7.41e-05,298.6202698,303.1499939,285.1499939,0.0,0.0,287.6159058,0.0,0.0,0.000100314,298.508728,303.1499939,285.1499939,0.0,0.0,287.6216125,0.0,0.0,0.000475841,287.9424744,294.1499939,296.0709839,293.7814026,295.5888367,296.1155701,284.7374268,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058,7.62e-09,0.00101505,-0.019027248,0.0,0.0,0.0,-0.008592749,60.0,18.81223297,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6315918,303.1499939,285.1499939,0.0,0.0,287.6116028,0.0,0.0,9.52e-05,298.7844849,303.1499939,285.1499939,0.0,0.0,287.5947266,0.0,0.0,0.000100301,299.3628235,303.1499939,285.1499939,0.0,0.0,287.6106567,0.0,0.0,7.41e-05,298.6234131,303.1499939,285.1499939,0.0,0.0,287.6010132,0.0,0.0,0.000100301,298.5119019,303.1499939,285.1499939,0.0,0.0,287.6066284,0.0,0.0,0.000475781,287.9154053,294.1499939,296.0554199,293.7757263,295.5972595,296.1009827,284.7669678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014929,7.61e-09,0.001014921,-0.018987892,0.0,0.0,0.0,-0.0085853,60.0,18.53871346,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6315918,303.1499939,285.1499939,0.0,0.0,287.6116028,0.0,0.0,9.52e-05,298.7844849,303.1499939,285.1499939,0.0,0.0,287.5947266,0.0,0.0,0.000100301,299.3628235,303.1499939,285.1499939,0.0,0.0,287.6106567,0.0,0.0,7.41e-05,298.6234131,303.1499939,285.1499939,0.0,0.0,287.6010132,0.0,0.0,0.000100301,298.5119019,303.1499939,285.1499939,0.0,0.0,287.6066284,0.0,0.0,0.000475781,287.9154053,294.1499939,296.0554199,293.7757263,295.5972595,296.1009827,284.7669678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014929,7.61e-09,0.001014921,-0.018987892,0.0,0.0,0.0,-0.0085853,60.0,18.53871346,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6332092,303.1499939,285.1499939,0.0,0.0,287.5964661,0.0,0.0,9.52e-05,298.7869873,303.1499939,285.1499939,0.0,0.0,287.5797729,0.0,0.0,0.000100294,299.3636475,303.1499939,285.1499939,0.0,0.0,287.59552,0.0,0.0,7.41e-05,298.6262817,303.1499939,285.1499939,0.0,0.0,287.585968,0.0,0.0,0.000100294,298.5147705,303.1499939,285.1499939,0.0,0.0,287.5915527,0.0,0.0,0.000475748,287.8883972,294.1499939,296.0393982,293.769104,295.6052551,296.0860901,284.795166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014858,7.6e-09,0.001014851,-0.018966315,0.0,0.0,0.0,-0.008581216,60.0,18.28096962,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6332092,303.1499939,285.1499939,0.0,0.0,287.5964661,0.0,0.0,9.52e-05,298.7869873,303.1499939,285.1499939,0.0,0.0,287.5797729,0.0,0.0,0.000100294,299.3636475,303.1499939,285.1499939,0.0,0.0,287.59552,0.0,0.0,7.41e-05,298.6262817,303.1499939,285.1499939,0.0,0.0,287.585968,0.0,0.0,0.000100294,298.5147705,303.1499939,285.1499939,0.0,0.0,287.5915527,0.0,0.0,0.000475748,287.8883972,294.1499939,296.0393982,293.769104,295.6052551,296.0860901,284.795166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014858,7.6e-09,0.001014851,-0.018966315,0.0,0.0,0.0,-0.008581216,60.0,18.28096962,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6345825,303.1499939,285.1499939,0.0,0.0,287.5811768,0.0,0.0,9.52e-05,298.7892151,303.1499939,285.1499939,0.0,0.0,287.5647278,0.0,0.0,0.000100294,299.3642273,303.1499939,285.1499939,0.0,0.0,287.5802307,0.0,0.0,7.41e-05,298.6288452,303.1499939,285.1499939,0.0,0.0,287.5708313,0.0,0.0,0.000100294,298.5173645,303.1499939,285.1499939,0.0,0.0,287.5763245,0.0,0.0,0.000475746,287.8614197,294.1499939,296.0228271,293.7614441,295.612793,296.0708008,284.822113,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014852,7.6e-09,0.001014844,-0.018964224,0.0,0.0,0.0,-0.008580819,60.0,18.04373932,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6345825,303.1499939,285.1499939,0.0,0.0,287.5811768,0.0,0.0,9.52e-05,298.7892151,303.1499939,285.1499939,0.0,0.0,287.5647278,0.0,0.0,0.000100294,299.3642273,303.1499939,285.1499939,0.0,0.0,287.5802307,0.0,0.0,7.41e-05,298.6288452,303.1499939,285.1499939,0.0,0.0,287.5708313,0.0,0.0,0.000100294,298.5173645,303.1499939,285.1499939,0.0,0.0,287.5763245,0.0,0.0,0.000475746,287.8614197,294.1499939,296.0228271,293.7614441,295.612793,296.0708008,284.822113,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014852,7.6e-09,0.001014844,-0.018964224,0.0,0.0,0.0,-0.008580819,60.0,18.04373932,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6357727,303.1499939,285.1499939,0.0,0.0,287.5657959,0.0,0.0,9.52e-05,298.7911682,303.1499939,285.1499939,0.0,0.0,287.5495605,0.0,0.0,0.0001003,299.3645935,303.1499939,285.1499939,0.0,0.0,287.5648804,0.0,0.0,7.41e-05,298.6311646,303.1499939,285.1499939,0.0,0.0,287.555603,0.0,0.0,0.0001003,298.5197754,303.1499939,285.1499939,0.0,0.0,287.5610046,0.0,0.0,0.000475775,287.8345337,294.1499939,296.0056763,293.752655,295.6199036,296.0550232,284.8478699,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014913,7.61e-09,0.001014906,-0.018983113,0.0,0.0,0.0,-0.008584394,60.0,17.87399483,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6357727,303.1499939,285.1499939,0.0,0.0,287.5657959,0.0,0.0,9.52e-05,298.7911682,303.1499939,285.1499939,0.0,0.0,287.5495605,0.0,0.0,0.0001003,299.3645935,303.1499939,285.1499939,0.0,0.0,287.5648804,0.0,0.0,7.41e-05,298.6311646,303.1499939,285.1499939,0.0,0.0,287.555603,0.0,0.0,0.0001003,298.5197754,303.1499939,285.1499939,0.0,0.0,287.5610046,0.0,0.0,0.000475775,287.8345337,294.1499939,296.0056763,293.752655,295.6199036,296.0550232,284.8478699,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014913,7.61e-09,0.001014906,-0.018983113,0.0,0.0,0.0,-0.008584394,60.0,17.87399483,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.636322,303.1499939,285.1499939,0.0,0.0,287.558075,0.0,0.0,9.53e-05,298.7920837,303.1499939,285.1499939,0.0,0.0,287.5419312,0.0,0.0,0.000100305,299.3646851,303.1499939,285.1499939,0.0,0.0,287.5571594,0.0,0.0,7.41e-05,298.6322632,303.1499939,285.1499939,0.0,0.0,287.5479431,0.0,0.0,0.000100305,298.5209045,303.1499939,285.1499939,0.0,0.0,287.5533142,0.0,0.0,0.000475799,287.8211365,294.1499939,295.9968567,293.7478333,295.623291,296.0469666,284.8603516,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014965,7.61e-09,0.001014957,-0.018998804,0.0,0.0,0.0,-0.008587365,60.0,17.78369331,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6368408,303.1499939,285.1499939,0.0,0.0,287.550354,0.0,0.0,9.53e-05,298.7929077,303.1499939,285.1499939,0.0,0.0,287.5343018,0.0,0.0,0.000100311,299.3647461,303.1499939,285.1499939,0.0,0.0,287.5494385,0.0,0.0,7.41e-05,298.6333008,303.1499939,285.1499939,0.0,0.0,287.5402527,0.0,0.0,0.000100311,298.5219727,303.1499939,285.1499939,0.0,0.0,287.5455933,0.0,0.0,0.000475829,287.8077393,294.1499939,295.987854,293.7427368,295.6265564,296.0387878,284.8725281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015028,7.62e-09,0.00101502,-0.019018115,0.0,0.0,0.0,-0.00859102,60.0,17.69795036,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6377563,303.1499939,285.1499939,0.0,0.0,287.53479,0.0,0.0,9.53e-05,298.7944336,303.1499939,285.1499939,0.0,0.0,287.5189514,0.0,0.0,0.000100325,299.3647156,303.1499939,285.1499939,0.0,0.0,287.533905,0.0,0.0,7.41e-05,298.6351929,303.1499939,285.1499939,0.0,0.0,287.5248413,0.0,0.0,0.000100325,298.5239868,303.1499939,285.1499939,0.0,0.0,287.5301208,0.0,0.0,0.000475895,287.7810059,294.1499939,295.9693298,293.7315369,295.6327515,296.0219116,284.8961182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015167,7.64e-09,0.00101516,-0.019060923,0.0,0.0,0.0,-0.008599123,60.0,17.53256416,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6377563,303.1499939,285.1499939,0.0,0.0,287.53479,0.0,0.0,9.53e-05,298.7944336,303.1499939,285.1499939,0.0,0.0,287.5189514,0.0,0.0,0.000100325,299.3647156,303.1499939,285.1499939,0.0,0.0,287.533905,0.0,0.0,7.41e-05,298.6351929,303.1499939,285.1499939,0.0,0.0,287.5248413,0.0,0.0,0.000100325,298.5239868,303.1499939,285.1499939,0.0,0.0,287.5301208,0.0,0.0,0.000475895,287.7810059,294.1499939,295.9693298,293.7315369,295.6327515,296.0219116,284.8961182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015167,7.64e-09,0.00101516,-0.019060923,0.0,0.0,0.0,-0.008599123,60.0,17.53256416,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6385498,303.1499939,285.1499939,0.0,0.0,287.519165,0.0,0.0,9.53e-05,298.7957764,303.1499939,285.1499939,0.0,0.0,287.50354,0.0,0.0,0.000100339,299.3645325,303.1499939,285.1499939,0.0,0.0,287.51828,0.0,0.0,7.41e-05,298.6368713,303.1499939,285.1499939,0.0,0.0,287.5093384,0.0,0.0,0.000100339,298.5258484,303.1499939,285.1499939,0.0,0.0,287.5145569,0.0,0.0,0.000475962,287.7543945,294.1499939,295.9500122,293.7190552,295.6384888,296.004425,284.9187622,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015309,7.65e-09,0.001015302,-0.019104388,0.0,0.0,0.0,-0.00860735,60.0,17.37359238,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6385498,303.1499939,285.1499939,0.0,0.0,287.519165,0.0,0.0,9.53e-05,298.7957764,303.1499939,285.1499939,0.0,0.0,287.50354,0.0,0.0,0.000100339,299.3645325,303.1499939,285.1499939,0.0,0.0,287.51828,0.0,0.0,7.41e-05,298.6368713,303.1499939,285.1499939,0.0,0.0,287.5093384,0.0,0.0,0.000100339,298.5258484,303.1499939,285.1499939,0.0,0.0,287.5145569,0.0,0.0,0.000475962,287.7543945,294.1499939,295.9500122,293.7190552,295.6384888,296.004425,284.9187622,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015309,7.65e-09,0.001015302,-0.019104388,0.0,0.0,0.0,-0.00860735,60.0,17.37359238,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6392517,303.1499939,285.1499939,0.0,0.0,287.503479,0.0,0.0,9.53e-05,298.7969666,303.1499939,285.1499939,0.0,0.0,287.4880371,0.0,0.0,0.000100353,299.3641663,303.1499939,285.1499939,0.0,0.0,287.5026245,0.0,0.0,7.41e-05,298.6383667,303.1499939,285.1499939,0.0,0.0,287.4937744,0.0,0.0,0.000100352,298.5275879,303.1499939,285.1499939,0.0,0.0,287.4989319,0.0,0.0,0.000476025,287.7278748,294.1499939,295.9302368,293.704071,295.6437683,295.9863586,284.9404602,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443,7.67e-09,0.001015435,-0.019145295,0.0,0.0,0.0,-0.008615092,60.0,17.21936417,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6392517,303.1499939,285.1499939,0.0,0.0,287.503479,0.0,0.0,9.53e-05,298.7969666,303.1499939,285.1499939,0.0,0.0,287.4880371,0.0,0.0,0.000100353,299.3641663,303.1499939,285.1499939,0.0,0.0,287.5026245,0.0,0.0,7.41e-05,298.6383667,303.1499939,285.1499939,0.0,0.0,287.4937744,0.0,0.0,0.000100352,298.5275879,303.1499939,285.1499939,0.0,0.0,287.4989319,0.0,0.0,0.000476025,287.7278748,294.1499939,295.9302368,293.704071,295.6437683,295.9863586,284.9404602,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443,7.67e-09,0.001015435,-0.019145295,0.0,0.0,0.0,-0.008615092,60.0,17.21936417,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6398315,303.1499939,285.1499939,0.0,0.0,287.4877625,0.0,0.0,9.53e-05,298.7979736,303.1499939,285.1499939,0.0,0.0,287.4725037,0.0,0.0,0.000100369,299.363678,303.1499939,285.1499939,0.0,0.0,287.4868774,0.0,0.0,7.41e-05,298.639679,303.1499939,285.1499939,0.0,0.0,287.4781799,0.0,0.0,0.000100369,298.5291748,303.1499939,285.1499939,0.0,0.0,287.4832458,0.0,0.0,0.000476105,287.7015076,294.1499939,295.9104004,293.6855774,295.6485901,295.9677734,284.9613037,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015613,7.69e-09,0.001015605,-0.019197371,0.0,0.0,0.0,-0.00862495,60.0,17.06766701,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6398315,303.1499939,285.1499939,0.0,0.0,287.4877625,0.0,0.0,9.53e-05,298.7979736,303.1499939,285.1499939,0.0,0.0,287.4725037,0.0,0.0,0.000100369,299.363678,303.1499939,285.1499939,0.0,0.0,287.4868774,0.0,0.0,7.41e-05,298.639679,303.1499939,285.1499939,0.0,0.0,287.4781799,0.0,0.0,0.000100369,298.5291748,303.1499939,285.1499939,0.0,0.0,287.4832458,0.0,0.0,0.000476105,287.7015076,294.1499939,295.9104004,293.6855774,295.6485901,295.9677734,284.9613037,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015613,7.69e-09,0.001015605,-0.019197371,0.0,0.0,0.0,-0.00862495,60.0,17.06766701,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6401062,303.1499939,285.1499939,0.0,0.0,287.4798584,0.0,0.0,9.53e-05,298.7984314,303.1499939,285.1499939,0.0,0.0,287.4647217,0.0,0.0,0.000100379,299.3634033,303.1499939,285.1499939,0.0,0.0,287.4790039,0.0,0.0,7.41e-05,298.6402893,303.1499939,285.1499939,0.0,0.0,287.4703369,0.0,0.0,0.000100379,298.5299377,303.1499939,285.1499939,0.0,0.0,287.4754028,0.0,0.0,0.000476149,287.6883545,294.1499939,295.9004517,293.6751099,295.6508484,295.9583435,284.9714355,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015707,7.7e-09,0.001015699,-0.019226126,0.0,0.0,0.0,-0.008630393,60.0,16.99245262,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6403503,303.1499939,285.1499939,0.0,0.0,287.4719849,0.0,0.0,9.53e-05,298.7988586,303.1499939,285.1499939,0.0,0.0,287.4569092,0.0,0.0,0.000100389,299.3630676,303.1499939,285.1499939,0.0,0.0,287.4711304,0.0,0.0,7.41e-05,298.6408691,303.1499939,285.1499939,0.0,0.0,287.4625244,0.0,0.0,0.000100389,298.5306396,303.1499939,285.1499939,0.0,0.0,287.4675293,0.0,0.0,0.000476196,287.6752319,294.1499939,295.8905029,293.6638489,295.6529846,295.948822,284.9813843,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015806,7.71e-09,0.001015799,-0.019256586,0.0,0.0,0.0,-0.008636159,60.0,16.91749191,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6407471,303.1499939,285.1499939,0.0,0.0,287.4561462,0.0,0.0,9.54e-05,298.7995911,303.1499939,285.1499939,0.0,0.0,287.4412842,0.0,0.0,0.000100409,299.3623352,303.1499939,285.1499939,0.0,0.0,287.4553223,0.0,0.0,7.42e-05,298.6419067,303.1499939,285.1499939,0.0,0.0,287.4468079,0.0,0.0,0.000100409,298.5320129,303.1499939,285.1499939,0.0,0.0,287.4517822,0.0,0.0,0.000476295,287.6491089,294.1499939,295.8705444,293.6390991,295.6568909,295.9295349,285.0006714,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016015,7.74e-09,0.001016008,-0.019320613,0.0,0.0,0.0,-0.008648278,60.0,16.76819611,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6407471,303.1499939,285.1499939,0.0,0.0,287.4561462,0.0,0.0,9.54e-05,298.7995911,303.1499939,285.1499939,0.0,0.0,287.4412842,0.0,0.0,0.000100409,299.3623352,303.1499939,285.1499939,0.0,0.0,287.4553223,0.0,0.0,7.42e-05,298.6419067,303.1499939,285.1499939,0.0,0.0,287.4468079,0.0,0.0,0.000100409,298.5320129,303.1499939,285.1499939,0.0,0.0,287.4517822,0.0,0.0,0.000476295,287.6491089,294.1499939,295.8705444,293.6390991,295.6568909,295.9295349,285.0006714,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016015,7.74e-09,0.001016008,-0.019320613,0.0,0.0,0.0,-0.008648278,60.0,16.76819611,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6410828,303.1499939,285.1499939,0.0,0.0,287.4403076,0.0,0.0,9.54e-05,298.8002014,303.1499939,285.1499939,0.0,0.0,287.4256287,0.0,0.0,0.000100431,299.3614807,303.1499939,285.1499939,0.0,0.0,287.4394836,0.0,0.0,7.42e-05,298.6428223,303.1499939,285.1499939,0.0,0.0,287.4310913,0.0,0.0,0.000100431,298.5332642,303.1499939,285.1499939,0.0,0.0,287.4359741,0.0,0.0,0.000476396,287.6231384,294.1499939,295.8505554,293.6116333,295.6604004,295.9100342,285.0192871,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232,7.76e-09,0.001016224,-0.01938688,0.0,0.0,0.0,-0.008660821,60.0,16.6198101,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6410828,303.1499939,285.1499939,0.0,0.0,287.4403076,0.0,0.0,9.54e-05,298.8002014,303.1499939,285.1499939,0.0,0.0,287.4256287,0.0,0.0,0.000100431,299.3614807,303.1499939,285.1499939,0.0,0.0,287.4394836,0.0,0.0,7.42e-05,298.6428223,303.1499939,285.1499939,0.0,0.0,287.4310913,0.0,0.0,0.000100431,298.5332642,303.1499939,285.1499939,0.0,0.0,287.4359741,0.0,0.0,0.000476396,287.6231384,294.1499939,295.8505554,293.6116333,295.6604004,295.9100342,285.0192871,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232,7.76e-09,0.001016224,-0.01938688,0.0,0.0,0.0,-0.008660821,60.0,16.6198101,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6413269,303.1499939,285.1499939,0.0,0.0,287.4244385,0.0,0.0,9.54e-05,298.8007202,303.1499939,285.1499939,0.0,0.0,287.4099426,0.0,0.0,0.000100452,299.3605347,303.1499939,285.1499939,0.0,0.0,287.4236145,0.0,0.0,7.42e-05,298.6436462,303.1499939,285.1499939,0.0,0.0,287.4153442,0.0,0.0,0.000100452,298.5344238,303.1499939,285.1499939,0.0,0.0,287.420166,0.0,0.0,0.000476498,287.5973206,294.1499939,295.8305359,293.5816345,295.6634521,295.8903503,285.0372314,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447,7.79e-09,0.001016439,-0.019452723,0.0,0.0,0.0,-0.008673285,60.0,16.47216606,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6413269,303.1499939,285.1499939,0.0,0.0,287.4244385,0.0,0.0,9.54e-05,298.8007202,303.1499939,285.1499939,0.0,0.0,287.4099426,0.0,0.0,0.000100452,299.3605347,303.1499939,285.1499939,0.0,0.0,287.4236145,0.0,0.0,7.42e-05,298.6436462,303.1499939,285.1499939,0.0,0.0,287.4153442,0.0,0.0,0.000100452,298.5344238,303.1499939,285.1499939,0.0,0.0,287.420166,0.0,0.0,0.000476498,287.5973206,294.1499939,295.8305359,293.5816345,295.6634521,295.8903503,285.0372314,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447,7.79e-09,0.001016439,-0.019452723,0.0,0.0,0.0,-0.008673285,60.0,16.47216606,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64151,303.1499939,285.1499939,0.0,0.0,287.4085693,0.0,0.0,9.54e-05,298.8010864,303.1499939,285.1499939,0.0,0.0,287.3942261,0.0,0.0,0.000100473,299.3594666,303.1499939,285.1499939,0.0,0.0,287.4077454,0.0,0.0,7.42e-05,298.6443481,303.1499939,285.1499939,0.0,0.0,287.3995667,0.0,0.0,0.000100472,298.5355225,303.1499939,285.1499939,0.0,0.0,287.4043274,0.0,0.0,0.000476594,287.5716553,294.1499939,295.8104553,293.5494385,295.6661072,295.8705139,285.0545959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016652,7.81e-09,0.001016644,-0.019515656,0.0,0.0,0.0,-0.008685198,60.0,16.32517052,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
