time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784840,298.64151,303.1499939,285.1499939,0.0,0.0,287.4085693,0.0,0.0,9.54e-05,298.8010864,303.1499939,285.1499939,0.0,0.0,287.3942261,0.0,0.0,0.000100473,299.3594666,303.1499939,285.1499939,0.0,0.0,287.4077454,0.0,0.0,7.42e-05,298.6443481,303.1499939,285.1499939,0.0,0.0,287.3995667,0.0,0.0,0.000100472,298.5355225,303.1499939,285.1499939,0.0,0.0,287.4043274,0.0,0.0,0.000476594,287.5716553,294.1499939,295.8104553,293.5494385,295.6661072,295.8705139,285.0545959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016652,7.81e-09,0.001016644,-0.019515656,0.0,0.0,0.0,-0.008685198,60.0,16.32517052,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.641571,303.1499939,285.1499939,0.0,0.0,287.4006042,0.0,0.0,9.54e-05,298.801239,303.1499939,285.1499939,0.0,0.0,287.3863831,0.0,0.0,0.000100482,299.3589172,303.1499939,285.1499939,0.0,0.0,287.3998108,0.0,0.0,7.42e-05,298.6446533,303.1499939,285.1499939,0.0,0.0,287.3916626,0.0,0.0,0.000100482,298.5360107,303.1499939,285.1499939,0.0,0.0,287.3964233,0.0,0.0,0.00047664,287.5588684,294.1499939,295.800415,293.5325623,295.6672668,295.8605347,285.0630188,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748,7.82e-09,0.001016741,-0.019545145,0.0,0.0,0.0,-0.008690779,60.0,16.25195503,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6416016,303.1499939,285.1499939,0.0,0.0,287.3926697,0.0,0.0,9.54e-05,298.8013611,303.1499939,285.1499939,0.0,0.0,287.37854,0.0,0.0,0.000100491,299.3583069,303.1499939,285.1499939,0.0,0.0,287.3918762,0.0,0.0,7.42e-05,298.644928,303.1499939,285.1499939,0.0,0.0,287.3837891,0.0,0.0,0.000100491,298.536499,303.1499939,285.1499939,0.0,0.0,287.3884888,0.0,0.0,0.000476682,287.5461731,294.1499939,295.7903442,293.5152283,295.6683044,295.8505249,285.0712891,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016839,7.83e-09,0.001016832,-0.019572988,0.0,0.0,0.0,-0.008696049,60.0,16.17895889,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6416626,303.1499939,285.1499939,0.0,0.0,287.37677,0.0,0.0,9.54e-05,298.8015747,303.1499939,285.1499939,0.0,0.0,287.3628235,0.0,0.0,0.000100508,299.3570862,303.1499939,285.1499939,0.0,0.0,287.3759766,0.0,0.0,7.42e-05,298.6454468,303.1499939,285.1499939,0.0,0.0,287.3680115,0.0,0.0,0.000100507,298.5374146,303.1499939,285.1499939,0.0,0.0,287.3726501,0.0,0.0,0.00047676,287.5208435,294.1499939,295.7702332,293.4793091,295.6701355,295.8305054,285.0875244,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017005,7.85e-09,0.001016997,-0.0196236,0.0,0.0,0.0,-0.00870563,60.0,16.03342056,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6416626,303.1499939,285.1499939,0.0,0.0,287.37677,0.0,0.0,9.54e-05,298.8015747,303.1499939,285.1499939,0.0,0.0,287.3628235,0.0,0.0,0.000100508,299.3570862,303.1499939,285.1499939,0.0,0.0,287.3759766,0.0,0.0,7.42e-05,298.6454468,303.1499939,285.1499939,0.0,0.0,287.3680115,0.0,0.0,0.000100507,298.5374146,303.1499939,285.1499939,0.0,0.0,287.3726501,0.0,0.0,0.00047676,287.5208435,294.1499939,295.7702332,293.4793091,295.6701355,295.8305054,285.0875244,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017005,7.85e-09,0.001016997,-0.0196236,0.0,0.0,0.0,-0.00870563,60.0,16.03342056,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6416321,303.1499939,285.1499939,0.0,0.0,287.3608704,0.0,0.0,9.55e-05,298.8016663,303.1499939,285.1499939,0.0,0.0,287.3471069,0.0,0.0,0.000100521,299.3557739,303.1499939,285.1499939,0.0,0.0,287.3601074,0.0,0.0,7.42e-05,298.6458435,303.1499939,285.1499939,0.0,0.0,287.3522339,0.0,0.0,0.000100521,298.5382385,303.1499939,285.1499939,0.0,0.0,287.3568115,0.0,0.0,0.000476823,287.4956665,294.1499939,295.7500916,293.441864,295.6715698,295.8103943,285.1032715,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017138,7.87e-09,0.00101713,-0.019664416,0.0,0.0,0.0,-0.008713356,60.0,15.88844013,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6416321,303.1499939,285.1499939,0.0,0.0,287.3608704,0.0,0.0,9.55e-05,298.8016663,303.1499939,285.1499939,0.0,0.0,287.3471069,0.0,0.0,0.000100521,299.3557739,303.1499939,285.1499939,0.0,0.0,287.3601074,0.0,0.0,7.42e-05,298.6458435,303.1499939,285.1499939,0.0,0.0,287.3522339,0.0,0.0,0.000100521,298.5382385,303.1499939,285.1499939,0.0,0.0,287.3568115,0.0,0.0,0.000476823,287.4956665,294.1499939,295.7500916,293.441864,295.6715698,295.8103943,285.1032715,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017138,7.87e-09,0.00101713,-0.019664416,0.0,0.0,0.0,-0.008713356,60.0,15.88844013,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6416016,303.1499939,285.1499939,0.0,0.0,287.3519897,0.0,0.0,9.55e-05,298.8016663,303.1499939,285.1499939,0.0,0.0,287.3382874,0.0,0.0,0.000100526,299.355011,303.1499939,285.1499939,0.0,0.0,287.3512268,0.0,0.0,7.42e-05,298.6460266,303.1499939,285.1499939,0.0,0.0,287.3433838,0.0,0.0,0.000100526,298.5386658,303.1499939,285.1499939,0.0,0.0,287.3479614,0.0,0.0,0.000476849,287.4816895,294.1499939,295.7388,293.4203491,295.6721497,295.7991333,285.1118164,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017193,7.87e-09,0.001017185,-0.019681253,0.0,0.0,0.0,-0.008716543,60.0,15.80766106,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641571,303.1499939,285.1499939,0.0,0.0,287.3450012,0.0,0.0,9.55e-05,298.8016663,303.1499939,285.1499939,0.0,0.0,287.3313904,0.0,0.0,0.00010053,299.3544006,303.1499939,285.1499939,0.0,0.0,287.3442383,0.0,0.0,7.43e-05,298.6461487,303.1499939,285.1499939,0.0,0.0,287.3364563,0.0,0.0,0.00010053,298.539032,303.1499939,285.1499939,0.0,0.0,287.3410034,0.0,0.0,0.000476869,287.4707031,294.1499939,295.7299194,293.4031982,295.6726074,295.7902527,285.1185303,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017235,7.88e-09,0.001017228,-0.019694231,0.0,0.0,0.0,-0.008719,60.0,15.74420261,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.641449,303.1499939,285.1499939,0.0,0.0,287.3291626,0.0,0.0,9.55e-05,298.8016052,303.1499939,285.1499939,0.0,0.0,287.3157043,0.0,0.0,0.000100536,299.3529358,303.1499939,285.1499939,0.0,0.0,287.3283997,0.0,0.0,7.43e-05,298.6463623,303.1499939,285.1499939,0.0,0.0,287.3207092,0.0,0.0,0.000100536,298.5397339,303.1499939,285.1499939,0.0,0.0,287.3251953,0.0,0.0,0.000476895,287.4459534,294.1499939,295.7097473,293.3635559,295.6732483,295.7700806,285.1333313,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017289,7.89e-09,0.001017281,-0.019710537,0.0,0.0,0.0,-0.008722086,60.0,15.60090733,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.641449,303.1499939,285.1499939,0.0,0.0,287.3291626,0.0,0.0,9.55e-05,298.8016052,303.1499939,285.1499939,0.0,0.0,287.3157043,0.0,0.0,0.000100536,299.3529358,303.1499939,285.1499939,0.0,0.0,287.3283997,0.0,0.0,7.43e-05,298.6463623,303.1499939,285.1499939,0.0,0.0,287.3207092,0.0,0.0,0.000100536,298.5397339,303.1499939,285.1499939,0.0,0.0,287.3251953,0.0,0.0,0.000476895,287.4459534,294.1499939,295.7097473,293.3635559,295.6732483,295.7700806,285.1333313,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017289,7.89e-09,0.001017281,-0.019710537,0.0,0.0,0.0,-0.008722086,60.0,15.60090733,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6413574,303.1499939,285.1499939,0.0,0.0,287.321228,0.0,0.0,9.55e-05,298.8015137,303.1499939,285.1499939,0.0,0.0,287.3078613,0.0,0.0,0.000100536,299.3521729,303.1499939,285.1499939,0.0,0.0,287.3204651,0.0,0.0,7.43e-05,298.6464233,303.1499939,285.1499939,0.0,0.0,287.3128357,0.0,0.0,0.000100536,298.5400391,303.1499939,285.1499939,0.0,0.0,287.3172913,0.0,0.0,0.000476896,287.4336548,294.1499939,295.699646,293.3434143,295.6734009,295.7600098,285.1405029,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291,7.89e-09,0.001017283,-0.019711146,0.0,0.0,0.0,-0.008722201,60.0,15.5298481,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6412659,303.1499939,285.1499939,0.0,0.0,287.313324,0.0,0.0,9.55e-05,298.8014221,303.1499939,285.1499939,0.0,0.0,287.3000488,0.0,0.0,0.000100535,299.3514099,303.1499939,285.1499939,0.0,0.0,287.312561,0.0,0.0,7.43e-05,298.6464539,303.1499939,285.1499939,0.0,0.0,287.3049927,0.0,0.0,0.000100535,298.5403442,303.1499939,285.1499939,0.0,0.0,287.3094177,0.0,0.0,0.000476892,287.4214478,294.1499939,295.6895447,293.3231506,295.6734009,295.7499084,285.147583,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017282,7.88e-09,0.001017274,-0.01970871,0.0,0.0,0.0,-0.008721738,60.0,15.45918179,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6410522,303.1499939,285.1499939,0.0,0.0,287.2975159,0.0,0.0,9.55e-05,298.8012085,303.1499939,285.1499939,0.0,0.0,287.2844238,0.0,0.0,0.000100531,299.349823,303.1499939,285.1499939,0.0,0.0,287.2967834,0.0,0.0,7.43e-05,298.6464844,303.1499939,285.1499939,0.0,0.0,287.2893066,0.0,0.0,0.000100531,298.5409546,303.1499939,285.1499939,0.0,0.0,287.2936707,0.0,0.0,0.000476873,287.3970947,294.1499939,295.6693726,293.2822571,295.6732788,295.7297668,285.1615601,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017242,7.88e-09,0.001017234,-0.019696148,0.0,0.0,0.0,-0.008719361,60.0,15.31862068,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6410522,303.1499939,285.1499939,0.0,0.0,287.2975159,0.0,0.0,9.55e-05,298.8012085,303.1499939,285.1499939,0.0,0.0,287.2844238,0.0,0.0,0.000100531,299.349823,303.1499939,285.1499939,0.0,0.0,287.2967834,0.0,0.0,7.43e-05,298.6464844,303.1499939,285.1499939,0.0,0.0,287.2893066,0.0,0.0,0.000100531,298.5409546,303.1499939,285.1499939,0.0,0.0,287.2936707,0.0,0.0,0.000476873,287.3970947,294.1499939,295.6693726,293.2822571,295.6732788,295.7297668,285.1615601,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017242,7.88e-09,0.001017234,-0.019696148,0.0,0.0,0.0,-0.008719361,60.0,15.31862068,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6407776,303.1499939,285.1499939,0.0,0.0,287.2817688,0.0,0.0,9.55e-05,298.8009033,303.1499939,285.1499939,0.0,0.0,287.2688293,0.0,0.0,0.000100521,299.348175,303.1499939,285.1499939,0.0,0.0,287.2810364,0.0,0.0,7.42e-05,298.6464233,303.1499939,285.1499939,0.0,0.0,287.2736511,0.0,0.0,0.000100521,298.5414734,303.1499939,285.1499939,0.0,0.0,287.2779541,0.0,0.0,0.000476824,287.3729553,294.1499939,295.6491699,293.2411499,295.67276,295.7096252,285.1751404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017135,7.87e-09,0.001017127,-0.019663598,0.0,0.0,0.0,-0.008713201,60.0,15.17959118,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6407776,303.1499939,285.1499939,0.0,0.0,287.2817688,0.0,0.0,9.55e-05,298.8009033,303.1499939,285.1499939,0.0,0.0,287.2688293,0.0,0.0,0.000100521,299.348175,303.1499939,285.1499939,0.0,0.0,287.2810364,0.0,0.0,7.42e-05,298.6464233,303.1499939,285.1499939,0.0,0.0,287.2736511,0.0,0.0,0.000100521,298.5414734,303.1499939,285.1499939,0.0,0.0,287.2779541,0.0,0.0,0.000476824,287.3729553,294.1499939,295.6491699,293.2411499,295.67276,295.7096252,285.1751404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017135,7.87e-09,0.001017127,-0.019663598,0.0,0.0,0.0,-0.008713201,60.0,15.17959118,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6405029,303.1499939,285.1499939,0.0,0.0,287.2660522,0.0,0.0,9.54e-05,298.8005371,303.1499939,285.1499939,0.0,0.0,287.2532654,0.0,0.0,0.000100504,299.3464661,303.1499939,285.1499939,0.0,0.0,287.2653503,0.0,0.0,7.42e-05,298.6462402,303.1499939,285.1499939,0.0,0.0,287.2580261,0.0,0.0,0.000100504,298.5419312,303.1499939,285.1499939,0.0,0.0,287.2622986,0.0,0.0,0.000476746,287.3490601,294.1499939,295.6289978,293.2000427,295.6718445,295.6895142,285.1883545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968,7.85e-09,0.00101696,-0.019612487,0.0,0.0,0.0,-0.008703526,60.0,15.0423975,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6405029,303.1499939,285.1499939,0.0,0.0,287.2660522,0.0,0.0,9.54e-05,298.8005371,303.1499939,285.1499939,0.0,0.0,287.2532654,0.0,0.0,0.000100504,299.3464661,303.1499939,285.1499939,0.0,0.0,287.2653503,0.0,0.0,7.42e-05,298.6462402,303.1499939,285.1499939,0.0,0.0,287.2580261,0.0,0.0,0.000100504,298.5419312,303.1499939,285.1499939,0.0,0.0,287.2622986,0.0,0.0,0.000476746,287.3490601,294.1499939,295.6289978,293.2000427,295.6718445,295.6895142,285.1883545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968,7.85e-09,0.00101696,-0.019612487,0.0,0.0,0.0,-0.008703526,60.0,15.0423975,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6401672,303.1499939,285.1499939,0.0,0.0,287.2503967,0.0,0.0,9.54e-05,298.8000793,303.1499939,285.1499939,0.0,0.0,287.237793,0.0,0.0,0.000100482,299.344696,303.1499939,285.1499939,0.0,0.0,287.2496948,0.0,0.0,7.42e-05,298.6459961,303.1499939,285.1499939,0.0,0.0,287.2424622,0.0,0.0,0.000100482,298.5423584,303.1499939,285.1499939,0.0,0.0,287.2466736,0.0,0.0,0.000476639,287.3253784,294.1499939,295.6088257,293.1591797,295.6705933,295.6694641,285.2012329,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101674,7.82e-09,0.001016732,-0.01954259,0.0,0.0,0.0,-0.008690295,60.0,14.90730476,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6401672,303.1499939,285.1499939,0.0,0.0,287.2503967,0.0,0.0,9.54e-05,298.8000793,303.1499939,285.1499939,0.0,0.0,287.237793,0.0,0.0,0.000100482,299.344696,303.1499939,285.1499939,0.0,0.0,287.2496948,0.0,0.0,7.42e-05,298.6459961,303.1499939,285.1499939,0.0,0.0,287.2424622,0.0,0.0,0.000100482,298.5423584,303.1499939,285.1499939,0.0,0.0,287.2466736,0.0,0.0,0.000476639,287.3253784,294.1499939,295.6088257,293.1591797,295.6705933,295.6694641,285.2012329,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101674,7.82e-09,0.001016732,-0.01954259,0.0,0.0,0.0,-0.008690295,60.0,14.90730476,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6400146,303.1499939,285.1499939,0.0,0.0,287.2426147,0.0,0.0,9.54e-05,298.7998352,303.1499939,285.1499939,0.0,0.0,287.230072,0.0,0.0,0.000100468,299.343811,303.1499939,285.1499939,0.0,0.0,287.2418823,0.0,0.0,7.42e-05,298.645813,303.1499939,285.1499939,0.0,0.0,287.2347107,0.0,0.0,0.000100468,298.542572,303.1499939,285.1499939,0.0,0.0,287.2388916,0.0,0.0,0.000476572,287.3136597,294.1499939,295.5987549,293.138916,295.6697693,295.6594543,285.2075195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016596,7.8e-09,0.001016588,-0.019498548,0.0,0.0,0.0,-0.008681954,60.0,14.84091377,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6398315,303.1499939,285.1499939,0.0,0.0,287.2348022,0.0,0.0,9.54e-05,298.7995911,303.1499939,285.1499939,0.0,0.0,287.2223511,0.0,0.0,0.000100453,299.3428955,303.1499939,285.1499939,0.0,0.0,287.2341003,0.0,0.0,7.42e-05,298.6456299,303.1499939,285.1499939,0.0,0.0,287.2269897,0.0,0.0,0.000100452,298.5427551,303.1499939,285.1499939,0.0,0.0,287.2311401,0.0,0.0,0.0004765,287.302002,294.1499939,295.5886841,293.1188354,295.6689148,295.6494751,285.2137451,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441,7.79e-09,0.001016433,-0.019451393,0.0,0.0,0.0,-0.008673026,60.0,14.77500629,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6394653,303.1499939,285.1499939,0.0,0.0,287.2192688,0.0,0.0,9.54e-05,298.7990417,303.1499939,285.1499939,0.0,0.0,287.2069702,0.0,0.0,0.000100419,299.3410645,303.1499939,285.1499939,0.0,0.0,287.2185669,0.0,0.0,7.42e-05,298.6452026,303.1499939,285.1499939,0.0,0.0,287.2115479,0.0,0.0,0.000100419,298.5430908,303.1499939,285.1499939,0.0,0.0,287.2156372,0.0,0.0,0.000476341,287.2787476,294.1499939,295.5685425,293.0792847,295.6669922,295.6295166,285.2260742,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016102,7.75e-09,0.001016094,-0.019347277,0.0,0.0,0.0,-0.008653323,60.0,14.64449501,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6394653,303.1499939,285.1499939,0.0,0.0,287.2192688,0.0,0.0,9.54e-05,298.7990417,303.1499939,285.1499939,0.0,0.0,287.2069702,0.0,0.0,0.000100419,299.3410645,303.1499939,285.1499939,0.0,0.0,287.2185669,0.0,0.0,7.42e-05,298.6452026,303.1499939,285.1499939,0.0,0.0,287.2115479,0.0,0.0,0.000100419,298.5430908,303.1499939,285.1499939,0.0,0.0,287.2156372,0.0,0.0,0.000476341,287.2787476,294.1499939,295.5685425,293.0792847,295.6669922,295.6295166,285.2260742,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016102,7.75e-09,0.001016094,-0.019347277,0.0,0.0,0.0,-0.008653323,60.0,14.64449501,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390686,303.1499939,285.1499939,0.0,0.0,287.2037964,0.0,0.0,9.53e-05,298.7984314,303.1499939,285.1499939,0.0,0.0,287.1916504,0.0,0.0,0.000100378,299.3391724,303.1499939,285.1499939,0.0,0.0,287.2030945,0.0,0.0,7.41e-05,298.6446533,303.1499939,285.1499939,0.0,0.0,287.196167,0.0,0.0,0.000100378,298.543396,303.1499939,285.1499939,0.0,0.0,287.2002258,0.0,0.0,0.000476145,287.2557983,294.1499939,295.5484619,293.0407104,295.6647034,295.6096497,285.2380676,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015684,7.7e-09,0.001015676,-0.019219283,0.0,0.0,0.0,-0.008629096,60.0,14.51753139,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6390686,303.1499939,285.1499939,0.0,0.0,287.2037964,0.0,0.0,9.53e-05,298.7984314,303.1499939,285.1499939,0.0,0.0,287.1916504,0.0,0.0,0.000100378,299.3391724,303.1499939,285.1499939,0.0,0.0,287.2030945,0.0,0.0,7.41e-05,298.6446533,303.1499939,285.1499939,0.0,0.0,287.196167,0.0,0.0,0.000100378,298.543396,303.1499939,285.1499939,0.0,0.0,287.2002258,0.0,0.0,0.000476145,287.2557983,294.1499939,295.5484619,293.0407104,295.6647034,295.6096497,285.2380676,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015684,7.7e-09,0.001015676,-0.019219283,0.0,0.0,0.0,-0.008629096,60.0,14.51753139,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387939,303.1499939,285.1499939,0.0,0.0,287.1939392,0.0,0.0,9.53e-05,298.7980347,303.1499939,285.1499939,0.0,0.0,287.1818848,0.0,0.0,0.000100347,299.3379211,303.1499939,285.1499939,0.0,0.0,287.1932678,0.0,0.0,7.41e-05,298.6442871,303.1499939,285.1499939,0.0,0.0,287.1863708,0.0,0.0,0.000100346,298.5435486,303.1499939,285.1499939,0.0,0.0,287.1903687,0.0,0.0,0.000475997,287.2412109,294.1499939,295.535614,293.0166931,295.6630554,295.5969849,285.2456055,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015368,7.66e-09,0.00101536,-0.019122362,0.0,0.0,0.0,-0.008610751,60.0,14.43780231,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6386414,303.1499939,285.1499939,0.0,0.0,287.188385,0.0,0.0,9.53e-05,298.7977905,303.1499939,285.1499939,0.0,0.0,287.1763916,0.0,0.0,0.000100329,299.3372498,303.1499939,285.1499939,0.0,0.0,287.1877136,0.0,0.0,7.41e-05,298.6440735,303.1499939,285.1499939,0.0,0.0,287.1808472,0.0,0.0,0.000100329,298.5436401,303.1499939,285.1499939,0.0,0.0,287.184845,0.0,0.0,0.000475913,287.2330322,294.1499939,295.5283813,293.0034485,295.6621399,295.5898438,285.2498474,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015189,7.64e-09,0.001015181,-0.019067312,0.0,0.0,0.0,-0.008600335,60.0,14.39295578,0.0,-7.03e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6382446,303.1499939,285.1499939,0.0,0.0,287.1730347,0.0,0.0,9.52e-05,298.7971191,303.1499939,285.1499939,0.0,0.0,287.1611633,0.0,0.0,0.000100277,299.3352966,303.1499939,285.1499939,0.0,0.0,287.1723633,0.0,0.0,7.41e-05,298.6434021,303.1499939,285.1499939,0.0,0.0,287.1655884,0.0,0.0,0.000100277,298.5438843,303.1499939,285.1499939,0.0,0.0,287.1695251,0.0,0.0,0.000475666,287.2104187,294.1499939,295.5083618,292.9676819,295.6593628,295.5700989,285.2614746,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014662,7.58e-09,0.001014654,-0.018905504,0.0,0.0,0.0,-0.008569714,60.0,14.27094746,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6382446,303.1499939,285.1499939,0.0,0.0,287.1730347,0.0,0.0,9.52e-05,298.7971191,303.1499939,285.1499939,0.0,0.0,287.1611633,0.0,0.0,0.000100277,299.3352966,303.1499939,285.1499939,0.0,0.0,287.1723633,0.0,0.0,7.41e-05,298.6434021,303.1499939,285.1499939,0.0,0.0,287.1655884,0.0,0.0,0.000100277,298.5438843,303.1499939,285.1499939,0.0,0.0,287.1695251,0.0,0.0,0.000475666,287.2104187,294.1499939,295.5083618,292.9676819,295.6593628,295.5700989,285.2614746,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014662,7.58e-09,0.001014654,-0.018905504,0.0,0.0,0.0,-0.008569714,60.0,14.27094746,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.638031,303.1499939,285.1499939,0.0,0.0,287.1653748,0.0,0.0,9.52e-05,298.7967529,303.1499939,285.1499939,0.0,0.0,287.153595,0.0,0.0,0.000100248,299.3342896,303.1499939,285.1499939,0.0,0.0,287.1647034,0.0,0.0,7.4e-05,298.6430359,303.1499939,285.1499939,0.0,0.0,287.1579895,0.0,0.0,0.000100248,298.5440063,303.1499939,285.1499939,0.0,0.0,287.1619263,0.0,0.0,0.000475529,287.1992188,294.1499939,295.4983521,292.9504395,295.6578369,295.5602722,285.2671509,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014368,7.54e-09,0.00101436,-0.018816333,0.0,0.0,0.0,-0.008552821,60.0,14.21233082,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6378479,303.1499939,285.1499939,0.0,0.0,287.1577454,0.0,0.0,9.52e-05,298.7963867,303.1499939,285.1499939,0.0,0.0,287.1460571,0.0,0.0,0.000100218,299.333313,303.1499939,285.1499939,0.0,0.0,287.1571045,0.0,0.0,7.4e-05,298.6426392,303.1499939,285.1499939,0.0,0.0,287.1503906,0.0,0.0,0.000100218,298.5440979,303.1499939,285.1499939,0.0,0.0,287.1542969,0.0,0.0,0.000475388,287.1881104,294.1499939,295.4883728,292.9336853,295.6562195,295.5504456,285.2727966,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014066,7.51e-09,0.001014059,-0.01872405,0.0,0.0,0.0,-0.008535354,60.0,14.15449619,0.0,-7.01e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6374207,303.1499939,285.1499939,0.0,0.0,287.1425476,0.0,0.0,9.51e-05,298.7956238,303.1499939,285.1499939,0.0,0.0,287.1309814,0.0,0.0,0.000100156,299.3312988,303.1499939,285.1499939,0.0,0.0,287.1418762,0.0,0.0,7.4e-05,298.6418152,303.1499939,285.1499939,0.0,0.0,287.1352844,0.0,0.0,0.000100155,298.544281,303.1499939,285.1499939,0.0,0.0,287.1391296,0.0,0.0,0.000475091,287.1659546,294.1499939,295.4684143,292.9017029,295.6528625,295.5308838,285.2839661,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013435,7.43e-09,0.001013428,-0.018529831,0.0,0.0,0.0,-0.008498609,60.0,14.04106998,0.0,-7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6374207,303.1499939,285.1499939,0.0,0.0,287.1425476,0.0,0.0,9.51e-05,298.7956238,303.1499939,285.1499939,0.0,0.0,287.1309814,0.0,0.0,0.000100156,299.3312988,303.1499939,285.1499939,0.0,0.0,287.1418762,0.0,0.0,7.4e-05,298.6418152,303.1499939,285.1499939,0.0,0.0,287.1352844,0.0,0.0,0.000100155,298.544281,303.1499939,285.1499939,0.0,0.0,287.1391296,0.0,0.0,0.000475091,287.1659546,294.1499939,295.4684143,292.9017029,295.6528625,295.5308838,285.2839661,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013435,7.43e-09,0.001013428,-0.018529831,0.0,0.0,0.0,-0.008498609,60.0,14.04106998,0.0,-7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6370239,303.1499939,285.1499939,0.0,0.0,287.1274109,0.0,0.0,9.5e-05,298.7948303,303.1499939,285.1499939,0.0,0.0,287.1159973,0.0,0.0,0.000100087,299.3292542,303.1499939,285.1499939,0.0,0.0,287.12677,0.0,0.0,7.39e-05,298.6408997,303.1499939,285.1499939,0.0,0.0,287.1202393,0.0,0.0,0.000100087,298.5444336,303.1499939,285.1499939,0.0,0.0,287.124054,0.0,0.0,0.000474768,287.144043,294.1499939,295.4485168,292.8720093,295.6492004,295.5114136,285.2949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012745,7.35e-09,0.001012737,-0.018318428,0.0,0.0,0.0,-0.008458593,60.0,13.93337345,0.0,-6.99e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6370239,303.1499939,285.1499939,0.0,0.0,287.1274109,0.0,0.0,9.5e-05,298.7948303,303.1499939,285.1499939,0.0,0.0,287.1159973,0.0,0.0,0.000100087,299.3292542,303.1499939,285.1499939,0.0,0.0,287.12677,0.0,0.0,7.39e-05,298.6408997,303.1499939,285.1499939,0.0,0.0,287.1202393,0.0,0.0,0.000100087,298.5444336,303.1499939,285.1499939,0.0,0.0,287.124054,0.0,0.0,0.000474768,287.144043,294.1499939,295.4485168,292.8720093,295.6492004,295.5114136,285.2949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012745,7.35e-09,0.001012737,-0.018318428,0.0,0.0,0.0,-0.008458593,60.0,13.93337345,0.0,-6.99e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6366272,303.1499939,285.1499939,0.0,0.0,287.1123657,0.0,0.0,9.5e-05,298.7940063,303.1499939,285.1499939,0.0,0.0,287.1011047,0.0,0.0,0.000100015,299.327179,303.1499939,285.1499939,0.0,0.0,287.1117249,0.0,0.0,7.39e-05,298.6399231,303.1499939,285.1499939,0.0,0.0,287.1052856,0.0,0.0,0.000100015,298.5445557,303.1499939,285.1499939,0.0,0.0,287.1090393,0.0,0.0,0.000474425,287.122406,294.1499939,295.4286804,292.8448486,295.6452332,295.4920654,285.3056641,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012012,7.27e-09,0.001012005,-0.01809413,0.0,0.0,0.0,-0.00841614,60.0,13.83086395,0.0,-6.98e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6366272,303.1499939,285.1499939,0.0,0.0,287.1123657,0.0,0.0,9.5e-05,298.7940063,303.1499939,285.1499939,0.0,0.0,287.1011047,0.0,0.0,0.000100015,299.327179,303.1499939,285.1499939,0.0,0.0,287.1117249,0.0,0.0,7.39e-05,298.6399231,303.1499939,285.1499939,0.0,0.0,287.1052856,0.0,0.0,0.000100015,298.5445557,303.1499939,285.1499939,0.0,0.0,287.1090393,0.0,0.0,0.000474425,287.122406,294.1499939,295.4286804,292.8448486,295.6452332,295.4920654,285.3056641,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012012,7.27e-09,0.001012005,-0.01809413,0.0,0.0,0.0,-0.00841614,60.0,13.83086395,0.0,-6.98e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6362305,303.1499939,285.1499939,0.0,0.0,287.0974121,0.0,0.0,9.49e-05,298.7931519,303.1499939,285.1499939,0.0,0.0,287.0862732,0.0,0.0,9.99e-05,299.3250732,303.1499939,285.1499939,0.0,0.0,287.0968018,0.0,0.0,7.38e-05,298.638855,303.1499939,285.1499939,0.0,0.0,287.0904236,0.0,0.0,9.99e-05,298.5446472,303.1499939,285.1499939,0.0,0.0,287.0941467,0.0,0.0,0.000474063,287.1009827,294.1499939,295.408905,292.8204346,295.6410217,295.4728088,285.3161926,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101124,7.18e-09,0.001011232,-0.017857486,0.0,0.0,0.0,-0.008371349,60.0,13.7341938,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6362305,303.1499939,285.1499939,0.0,0.0,287.0974121,0.0,0.0,9.49e-05,298.7931519,303.1499939,285.1499939,0.0,0.0,287.0862732,0.0,0.0,9.99e-05,299.3250732,303.1499939,285.1499939,0.0,0.0,287.0968018,0.0,0.0,7.38e-05,298.638855,303.1499939,285.1499939,0.0,0.0,287.0904236,0.0,0.0,9.99e-05,298.5446472,303.1499939,285.1499939,0.0,0.0,287.0941467,0.0,0.0,0.000474063,287.1009827,294.1499939,295.408905,292.8204346,295.6410217,295.4728088,285.3161926,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101124,7.18e-09,0.001011232,-0.017857486,0.0,0.0,0.0,-0.008371349,60.0,13.7341938,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6360474,303.1499939,285.1499939,0.0,0.0,287.0899963,0.0,0.0,9.49e-05,298.7926941,303.1499939,285.1499939,0.0,0.0,287.0789185,0.0,0.0,9.99e-05,299.3240356,303.1499939,285.1499939,0.0,0.0,287.0893555,0.0,0.0,7.38e-05,298.6383057,303.1499939,285.1499939,0.0,0.0,287.0830383,0.0,0.0,9.99e-05,298.5446777,303.1499939,285.1499939,0.0,0.0,287.086731,0.0,0.0,0.000473885,287.0903931,294.1499939,295.3990479,292.8093567,295.6387939,295.4632263,285.3213806,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010856,7.13e-09,0.001010848,-0.01774092,0.0,0.0,0.0,-0.008349269,60.0,13.68907261,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6358948,303.1499939,285.1499939,0.0,0.0,287.08255,0.0,0.0,9.48e-05,298.7922668,303.1499939,285.1499939,0.0,0.0,287.0715637,0.0,0.0,9.99e-05,299.3229675,303.1499939,285.1499939,0.0,0.0,287.0819397,0.0,0.0,7.38e-05,298.6377258,303.1499939,285.1499939,0.0,0.0,287.0756531,0.0,0.0,9.99e-05,298.5447083,303.1499939,285.1499939,0.0,0.0,287.0793152,0.0,0.0,0.000473703,287.0798035,294.1499939,295.3891907,292.7990723,295.6365356,295.4536743,285.3265686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010468,7.09e-09,0.001010461,-0.017621851,0.0,0.0,0.0,-0.008326741,60.0,13.64420414,0.0,-6.96e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6355591,303.1499939,285.1499939,0.0,0.0,287.067749,0.0,0.0,9.48e-05,298.7913513,303.1499939,285.1499939,0.0,0.0,287.0568848,0.0,0.0,9.98e-05,299.3208313,303.1499939,285.1499939,0.0,0.0,287.0671387,0.0,0.0,7.37e-05,298.6365662,303.1499939,285.1499939,0.0,0.0,287.0609436,0.0,0.0,9.98e-05,298.5447693,303.1499939,285.1499939,0.0,0.0,287.0645447,0.0,0.0,0.000473314,287.0588074,294.1499939,295.3695679,292.7809753,295.6318359,295.4346313,285.336792,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009639,6.99e-09,0.001009632,-0.017367447,0.0,0.0,0.0,-0.008278594,60.0,13.55943584,0.0,-6.95e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6355591,303.1499939,285.1499939,0.0,0.0,287.067749,0.0,0.0,9.48e-05,298.7913513,303.1499939,285.1499939,0.0,0.0,287.0568848,0.0,0.0,9.98e-05,299.3208313,303.1499939,285.1499939,0.0,0.0,287.0671387,0.0,0.0,7.37e-05,298.6365662,303.1499939,285.1499939,0.0,0.0,287.0609436,0.0,0.0,9.98e-05,298.5447693,303.1499939,285.1499939,0.0,0.0,287.0645447,0.0,0.0,0.000473314,287.0588074,294.1499939,295.3695679,292.7809753,295.6318359,295.4346313,285.336792,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009639,6.99e-09,0.001009632,-0.017367447,0.0,0.0,0.0,-0.008278594,60.0,13.55943584,0.0,-6.95e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6352539,303.1499939,285.1499939,0.0,0.0,287.0530396,0.0,0.0,9.47e-05,298.7904358,303.1499939,285.1499939,0.0,0.0,287.0423279,0.0,0.0,9.97e-05,299.3186951,303.1499939,285.1499939,0.0,0.0,287.0524292,0.0,0.0,7.36e-05,298.6353149,303.1499939,285.1499939,0.0,0.0,287.0462952,0.0,0.0,9.97e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0498657,0.0,0.0,0.000472904,287.0380249,294.1499939,295.3500061,292.7663879,295.6268921,295.4157104,285.3468628,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008764,6.89e-09,0.001008757,-0.017099719,0.0,0.0,0.0,-0.008227923,60.0,13.48175144,0.0,-6.94e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6352539,303.1499939,285.1499939,0.0,0.0,287.0530396,0.0,0.0,9.47e-05,298.7904358,303.1499939,285.1499939,0.0,0.0,287.0423279,0.0,0.0,9.97e-05,299.3186951,303.1499939,285.1499939,0.0,0.0,287.0524292,0.0,0.0,7.36e-05,298.6353149,303.1499939,285.1499939,0.0,0.0,287.0462952,0.0,0.0,9.97e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0498657,0.0,0.0,0.000472904,287.0380249,294.1499939,295.3500061,292.7663879,295.6268921,295.4157104,285.3468628,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008764,6.89e-09,0.001008757,-0.017099719,0.0,0.0,0.0,-0.008227923,60.0,13.48175144,0.0,-6.94e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6350708,303.1499939,285.1499939,0.0,0.0,287.042511,0.0,0.0,9.46e-05,298.7897644,303.1499939,285.1499939,0.0,0.0,287.0318909,0.0,0.0,9.96e-05,299.3171387,303.1499939,285.1499939,0.0,0.0,287.0419006,0.0,0.0,7.36e-05,298.6343689,303.1499939,285.1499939,0.0,0.0,287.0358276,0.0,0.0,9.96e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0393677,0.0,0.0,0.000472595,287.0232239,294.1499939,295.3360901,292.7573853,295.6231995,295.4021912,285.3540039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008106,6.81e-09,0.001008099,-0.016897928,0.0,0.0,0.0,-0.008189732,60.0,13.42986679,0.0,-6.93e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6350098,303.1499939,285.1499939,0.0,0.0,287.0384216,0.0,0.0,9.46e-05,298.7894897,303.1499939,285.1499939,0.0,0.0,287.027832,0.0,0.0,9.96e-05,299.3165283,303.1499939,285.1499939,0.0,0.0,287.0378418,0.0,0.0,7.36e-05,298.6339722,303.1499939,285.1499939,0.0,0.0,287.0317688,0.0,0.0,9.96e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0353088,0.0,0.0,0.000472463,287.0175171,294.1499939,295.33078,292.7540283,295.6217041,295.3970032,285.3567505,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007823,6.78e-09,0.001007817,-0.016811388,0.0,0.0,0.0,-0.008173355,60.0,13.41021252,0.0,-6.93e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6348572,303.1499939,285.1499939,0.0,0.0,287.0239258,0.0,0.0,9.45e-05,298.7885437,303.1499939,285.1499939,0.0,0.0,287.0134888,0.0,0.0,9.95e-05,299.3143616,303.1499939,285.1499939,0.0,0.0,287.0233459,0.0,0.0,7.35e-05,298.6325073,303.1499939,285.1499939,0.0,0.0,287.0173645,0.0,0.0,9.95e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0208435,0.0,0.0,0.000471957,286.9972839,294.1499939,295.3121033,292.7424011,295.6162415,295.3786316,285.3664856,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742,6.65e-09,0.001006735,-0.016480291,0.0,0.0,0.0,-0.008110691,60.0,13.34205914,0.0,-6.91e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6348572,303.1499939,285.1499939,0.0,0.0,287.0239258,0.0,0.0,9.45e-05,298.7885437,303.1499939,285.1499939,0.0,0.0,287.0134888,0.0,0.0,9.95e-05,299.3143616,303.1499939,285.1499939,0.0,0.0,287.0233459,0.0,0.0,7.35e-05,298.6325073,303.1499939,285.1499939,0.0,0.0,287.0173645,0.0,0.0,9.95e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0208435,0.0,0.0,0.000471957,286.9972839,294.1499939,295.3121033,292.7424011,295.6162415,295.3786316,285.3664856,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742,6.65e-09,0.001006735,-0.016480291,0.0,0.0,0.0,-0.008110691,60.0,13.34205914,0.0,-6.91e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6347961,303.1499939,285.1499939,0.0,0.0,287.0167236,0.0,0.0,9.44e-05,298.7880554,303.1499939,285.1499939,0.0,0.0,287.0063171,0.0,0.0,9.94e-05,299.3132935,303.1499939,285.1499939,0.0,0.0,287.0161438,0.0,0.0,7.34e-05,298.6317444,303.1499939,285.1499939,0.0,0.0,287.0101929,0.0,0.0,9.94e-05,298.5447998,303.1499939,285.1499939,0.0,0.0,287.0136719,0.0,0.0,0.000471689,286.9872437,294.1499939,295.3029785,292.7368469,295.6134644,295.3695374,285.3713074,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006171,6.59e-09,0.001006165,-0.016305557,0.0,0.0,0.0,-0.008077621,60.0,13.30857754,0.0,-6.9e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347961,303.1499939,285.1499939,0.0,0.0,287.0095215,0.0,0.0,9.44e-05,298.7875977,303.1499939,285.1499939,0.0,0.0,286.9992065,0.0,0.0,9.94e-05,299.3121948,303.1499939,285.1499939,0.0,0.0,287.0089417,0.0,0.0,7.34e-05,298.6309204,303.1499939,285.1499939,0.0,0.0,287.0030518,0.0,0.0,9.94e-05,298.5447693,303.1499939,285.1499939,0.0,0.0,287.0065002,0.0,0.0,0.000471415,286.9772644,294.1499939,295.2939453,292.7314758,295.6105957,295.3605347,285.3760986,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585,6.52e-09,0.001005579,-0.016126037,0.0,0.0,0.0,-0.008043645,60.0,13.27558517,0.0,-6.89e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
