time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788020,298.6348572,303.1499939,285.1499939,0.0,0.0,286.9952393,0.0,0.0,9.43e-05,298.7866211,303.1499939,285.1499939,0.0,0.0,286.9850464,0.0,0.0,9.93e-05,299.3099976,303.1499939,285.1499939,0.0,0.0,286.9946594,0.0,0.0,7.33e-05,298.6292114,303.1499939,285.1499939,0.0,0.0,286.9888306,0.0,0.0,9.93e-05,298.5447388,303.1499939,285.1499939,0.0,0.0,286.992218,0.0,0.0,0.000470861,286.9575195,294.1499939,295.2762756,292.7212524,295.6047363,295.3428955,285.3855286,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004403,6.38e-09,0.001004396,-0.015763771,0.0,0.0,0.0,-0.007975086,60.0,13.21130562,0.0,-6.88e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6348572,303.1499939,285.1499939,0.0,0.0,286.9952393,0.0,0.0,9.43e-05,298.7866211,303.1499939,285.1499939,0.0,0.0,286.9850464,0.0,0.0,9.93e-05,299.3099976,303.1499939,285.1499939,0.0,0.0,286.9946594,0.0,0.0,7.33e-05,298.6292114,303.1499939,285.1499939,0.0,0.0,286.9888306,0.0,0.0,9.93e-05,298.5447388,303.1499939,285.1499939,0.0,0.0,286.992218,0.0,0.0,0.000470861,286.9575195,294.1499939,295.2762756,292.7212524,295.6047363,295.3428955,285.3855286,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004403,6.38e-09,0.001004396,-0.015763771,0.0,0.0,0.0,-0.007975086,60.0,13.21130562,0.0,-6.88e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6350708,303.1499939,285.1499939,0.0,0.0,286.9810486,0.0,0.0,9.42e-05,298.7856445,303.1499939,285.1499939,0.0,0.0,286.9709778,0.0,0.0,9.91e-05,299.3078308,303.1499939,285.1499939,0.0,0.0,286.9804993,0.0,0.0,7.32e-05,298.6273193,303.1499939,285.1499939,0.0,0.0,286.9747314,0.0,0.0,9.91e-05,298.5447083,303.1499939,285.1499939,0.0,0.0,286.9780884,0.0,0.0,0.000470319,286.9380188,294.1499939,295.2590637,292.7116089,295.5986633,295.3257141,285.3948669,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003248,6.24e-09,0.001003241,-0.015409986,0.0,0.0,0.0,-0.007908131,60.0,13.14965343,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6350708,303.1499939,285.1499939,0.0,0.0,286.9810486,0.0,0.0,9.42e-05,298.7856445,303.1499939,285.1499939,0.0,0.0,286.9709778,0.0,0.0,9.91e-05,299.3078308,303.1499939,285.1499939,0.0,0.0,286.9804993,0.0,0.0,7.32e-05,298.6273193,303.1499939,285.1499939,0.0,0.0,286.9747314,0.0,0.0,9.91e-05,298.5447083,303.1499939,285.1499939,0.0,0.0,286.9780884,0.0,0.0,0.000470319,286.9380188,294.1499939,295.2590637,292.7116089,295.5986633,295.3257141,285.3948669,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003248,6.24e-09,0.001003241,-0.015409986,0.0,0.0,0.0,-0.007908131,60.0,13.14965343,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6354065,303.1499939,285.1499939,0.0,0.0,286.96698,0.0,0.0,9.41e-05,298.784668,303.1499939,285.1499939,0.0,0.0,286.9570313,0.0,0.0,9.9e-05,299.305603,303.1499939,285.1499939,0.0,0.0,286.9664307,0.0,0.0,7.32e-05,298.6253357,303.1499939,285.1499939,0.0,0.0,286.9607239,0.0,0.0,9.9e-05,298.5446472,303.1499939,285.1499939,0.0,0.0,286.9640503,0.0,0.0,0.000469803,286.9187622,294.1499939,295.242218,292.7025757,295.5924377,295.3088989,285.4040527,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002144,6.11e-09,0.001002138,-0.015072149,0.0,0.0,0.0,-0.007844196,60.0,13.09027863,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6354065,303.1499939,285.1499939,0.0,0.0,286.96698,0.0,0.0,9.41e-05,298.784668,303.1499939,285.1499939,0.0,0.0,286.9570313,0.0,0.0,9.9e-05,299.305603,303.1499939,285.1499939,0.0,0.0,286.9664307,0.0,0.0,7.32e-05,298.6253357,303.1499939,285.1499939,0.0,0.0,286.9607239,0.0,0.0,9.9e-05,298.5446472,303.1499939,285.1499939,0.0,0.0,286.9640503,0.0,0.0,0.000469803,286.9187622,294.1499939,295.242218,292.7025757,295.5924377,295.3088989,285.4040527,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002144,6.11e-09,0.001002138,-0.015072149,0.0,0.0,0.0,-0.007844196,60.0,13.09027863,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358948,303.1499939,285.1499939,0.0,0.0,286.9530029,0.0,0.0,9.4e-05,298.7836609,303.1499939,285.1499939,0.0,0.0,286.9432068,0.0,0.0,9.89e-05,299.3034058,303.1499939,285.1499939,0.0,0.0,286.9524536,0.0,0.0,7.31e-05,298.6231995,303.1499939,285.1499939,0.0,0.0,286.9468384,0.0,0.0,9.89e-05,298.5445557,303.1499939,285.1499939,0.0,0.0,286.9501343,0.0,0.0,0.000469348,286.8997498,294.1499939,295.2257385,292.6940918,295.5859985,295.29245,285.4131165,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001173,6e-09,0.001001167,-0.014774718,0.0,0.0,0.0,-0.007787909,60.0,13.03411579,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358948,303.1499939,285.1499939,0.0,0.0,286.9530029,0.0,0.0,9.4e-05,298.7836609,303.1499939,285.1499939,0.0,0.0,286.9432068,0.0,0.0,9.89e-05,299.3034058,303.1499939,285.1499939,0.0,0.0,286.9524536,0.0,0.0,7.31e-05,298.6231995,303.1499939,285.1499939,0.0,0.0,286.9468384,0.0,0.0,9.89e-05,298.5445557,303.1499939,285.1499939,0.0,0.0,286.9501343,0.0,0.0,0.000469348,286.8997498,294.1499939,295.2257385,292.6940918,295.5859985,295.29245,285.4131165,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001173,6e-09,0.001001167,-0.014774718,0.0,0.0,0.0,-0.007787909,60.0,13.03411579,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6362,303.1499939,285.1499939,0.0,0.0,286.9460754,0.0,0.0,9.39e-05,298.7831726,303.1499939,285.1499939,0.0,0.0,286.9363098,0.0,0.0,9.89e-05,299.3023071,303.1499939,285.1499939,0.0,0.0,286.9455261,0.0,0.0,7.3e-05,298.6221008,303.1499939,285.1499939,0.0,0.0,286.9399414,0.0,0.0,9.89e-05,298.5445251,303.1499939,285.1499939,0.0,0.0,286.9432068,0.0,0.0,0.000469138,286.8903198,294.1499939,295.2176208,292.690033,295.5827332,295.2843323,285.4176025,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000725,5.95e-09,0.001000719,-0.014637372,0.0,0.0,0.0,-0.00776192,60.0,13.00707912,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6365356,303.1499939,285.1499939,0.0,0.0,286.9391479,0.0,0.0,9.39e-05,298.7826538,303.1499939,285.1499939,0.0,0.0,286.9294434,0.0,0.0,9.89e-05,299.301178,303.1499939,285.1499939,0.0,0.0,286.9385986,0.0,0.0,7.3e-05,298.6209717,303.1499939,285.1499939,0.0,0.0,286.933075,0.0,0.0,9.89e-05,298.5444641,303.1499939,285.1499939,0.0,0.0,286.9362793,0.0,0.0,0.000468954,286.8809814,294.1499939,295.2095947,292.6860657,295.5794067,295.2762756,285.4220886,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000333,5.9e-09,0.001000327,-0.014517125,0.0,0.0,0.0,-0.007739163,60.0,12.98095703,0.0,-6.82e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6373596,303.1499939,285.1499939,0.0,0.0,286.925415,0.0,0.0,9.38e-05,298.7816772,303.1499939,285.1499939,0.0,0.0,286.9158325,0.0,0.0,9.88e-05,299.2989807,303.1499939,285.1499939,0.0,0.0,286.9248657,0.0,0.0,7.3e-05,298.6186218,303.1499939,285.1499939,0.0,0.0,286.9194031,0.0,0.0,9.88e-05,298.5443726,303.1499939,285.1499939,0.0,0.0,286.9225769,0.0,0.0,0.000468669,286.8624573,294.1499939,295.1936951,292.6785278,295.5726624,295.260376,285.4309082,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999725,5.83e-09,0.000999719,-0.014331012,0.0,0.0,0.0,-0.007703942,60.0,12.93203926,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373596,303.1499939,285.1499939,0.0,0.0,286.925415,0.0,0.0,9.38e-05,298.7816772,303.1499939,285.1499939,0.0,0.0,286.9158325,0.0,0.0,9.88e-05,299.2989807,303.1499939,285.1499939,0.0,0.0,286.9248657,0.0,0.0,7.3e-05,298.6186218,303.1499939,285.1499939,0.0,0.0,286.9194031,0.0,0.0,9.88e-05,298.5443726,303.1499939,285.1499939,0.0,0.0,286.9225769,0.0,0.0,0.000468669,286.8624573,294.1499939,295.1936951,292.6785278,295.5726624,295.260376,285.4309082,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999725,5.83e-09,0.000999719,-0.014331012,0.0,0.0,0.0,-0.007703942,60.0,12.93203926,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6383362,303.1499939,285.1499939,0.0,0.0,286.9117432,0.0,0.0,9.38e-05,298.7806702,303.1499939,285.1499939,0.0,0.0,286.9022827,0.0,0.0,9.88e-05,299.2967224,303.1499939,285.1499939,0.0,0.0,286.9112244,0.0,0.0,7.29e-05,298.6162415,303.1499939,285.1499939,0.0,0.0,286.9058228,0.0,0.0,9.88e-05,298.54422,303.1499939,285.1499939,0.0,0.0,286.9089661,0.0,0.0,0.000468459,286.8441467,294.1499939,295.1780396,292.6714172,295.5657654,295.2446289,285.4396667,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999276,5.78e-09,0.000999271,-0.014193837,0.0,0.0,0.0,-0.007677979,60.0,12.8862505,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383362,303.1499939,285.1499939,0.0,0.0,286.9117432,0.0,0.0,9.38e-05,298.7806702,303.1499939,285.1499939,0.0,0.0,286.9022827,0.0,0.0,9.88e-05,299.2967224,303.1499939,285.1499939,0.0,0.0,286.9112244,0.0,0.0,7.29e-05,298.6162415,303.1499939,285.1499939,0.0,0.0,286.9058228,0.0,0.0,9.88e-05,298.54422,303.1499939,285.1499939,0.0,0.0,286.9089661,0.0,0.0,0.000468459,286.8441467,294.1499939,295.1780396,292.6714172,295.5657654,295.2446289,285.4396667,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999276,5.78e-09,0.000999271,-0.014193837,0.0,0.0,0.0,-0.007677979,60.0,12.8862505,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6392212,303.1499939,285.1499939,0.0,0.0,286.9009094,0.0,0.0,9.38e-05,298.7798462,303.1499939,285.1499939,0.0,0.0,286.8915405,0.0,0.0,9.87e-05,299.2949219,303.1499939,285.1499939,0.0,0.0,286.9003906,0.0,0.0,7.29e-05,298.6142578,303.1499939,285.1499939,0.0,0.0,286.8950195,0.0,0.0,9.87e-05,298.5440979,303.1499939,285.1499939,0.0,0.0,286.8981628,0.0,0.0,0.000468391,286.8296814,294.1499939,295.1656494,292.6659851,295.5601196,295.2321167,285.4465942,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999131,5.76e-09,0.000999125,-0.014149167,0.0,0.0,0.0,-0.007669529,60.0,12.85291386,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6394348,303.1499939,285.1499939,0.0,0.0,286.8982239,0.0,0.0,9.38e-05,298.7796631,303.1499939,285.1499939,0.0,0.0,286.8888855,0.0,0.0,9.87e-05,299.2944946,303.1499939,285.1499939,0.0,0.0,286.8977051,0.0,0.0,7.29e-05,298.613739,303.1499939,285.1499939,0.0,0.0,286.8923645,0.0,0.0,9.87e-05,298.5440674,303.1499939,285.1499939,0.0,0.0,286.8954773,0.0,0.0,0.000468391,286.8260803,294.1499939,295.1625671,292.6646423,295.5586853,295.2290039,285.4483032,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999131,5.76e-09,0.000999125,-0.014149051,0.0,0.0,0.0,-0.007669507,60.0,12.84518147,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640686,303.1499939,285.1499939,0.0,0.0,286.8847656,0.0,0.0,9.38e-05,298.7786255,303.1499939,285.1499939,0.0,0.0,286.8755493,0.0,0.0,9.87e-05,299.2922363,303.1499939,285.1499939,0.0,0.0,286.8842468,0.0,0.0,7.29e-05,298.6112366,303.1499939,285.1499939,0.0,0.0,286.8789673,0.0,0.0,9.87e-05,298.5438843,303.1499939,285.1499939,0.0,0.0,286.8820496,0.0,0.0,0.000468417,286.8082275,294.1499939,295.1472473,292.6582336,295.5515137,295.2134399,285.4568481,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999185,5.77e-09,0.00099918,-0.014165979,0.0,0.0,0.0,-0.007672708,60.0,12.80747223,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640686,303.1499939,285.1499939,0.0,0.0,286.8847656,0.0,0.0,9.38e-05,298.7786255,303.1499939,285.1499939,0.0,0.0,286.8755493,0.0,0.0,9.87e-05,299.2922363,303.1499939,285.1499939,0.0,0.0,286.8842468,0.0,0.0,7.29e-05,298.6112366,303.1499939,285.1499939,0.0,0.0,286.8789673,0.0,0.0,9.87e-05,298.5438843,303.1499939,285.1499939,0.0,0.0,286.8820496,0.0,0.0,0.000468417,286.8082275,294.1499939,295.1472473,292.6582336,295.5515137,295.2134399,285.4568481,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999185,5.77e-09,0.00099918,-0.014165979,0.0,0.0,0.0,-0.007672708,60.0,12.80747223,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6413574,303.1499939,285.1499939,0.0,0.0,286.8780823,0.0,0.0,9.38e-05,298.7781067,303.1499939,285.1499939,0.0,0.0,286.868927,0.0,0.0,9.88e-05,299.2911072,303.1499939,285.1499939,0.0,0.0,286.8775635,0.0,0.0,7.29e-05,298.6099548,303.1499939,285.1499939,0.0,0.0,286.8723145,0.0,0.0,9.88e-05,298.5437927,303.1499939,285.1499939,0.0,0.0,286.8753662,0.0,0.0,0.000468479,286.7993774,294.1499939,295.1396484,292.6551208,295.5478516,295.2056274,285.4610901,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999318,5.78e-09,0.000999312,-0.014206207,0.0,0.0,0.0,-0.007680324,60.0,12.79035091,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6420593,303.1499939,285.1499939,0.0,0.0,286.8714294,0.0,0.0,9.38e-05,298.7775879,303.1499939,285.1499939,0.0,0.0,286.8623047,0.0,0.0,9.88e-05,299.2899475,303.1499939,285.1499939,0.0,0.0,286.8709106,0.0,0.0,7.3e-05,298.6086731,303.1499939,285.1499939,0.0,0.0,286.8656921,0.0,0.0,9.88e-05,298.5437012,303.1499939,285.1499939,0.0,0.0,286.8687439,0.0,0.0,0.000468573,286.7905884,294.1499939,295.1320496,292.6520996,295.5441589,295.1978455,285.465332,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999519,5.81e-09,0.000999513,-0.014267839,0.0,0.0,0.0,-0.007691986,60.0,12.77426529,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435852,303.1499939,285.1499939,0.0,0.0,286.8581848,0.0,0.0,9.39e-05,298.7765198,303.1499939,285.1499939,0.0,0.0,286.8491821,0.0,0.0,9.88e-05,299.2876892,303.1499939,285.1499939,0.0,0.0,286.857666,0.0,0.0,7.3e-05,298.6060791,303.1499939,285.1499939,0.0,0.0,286.8525391,0.0,0.0,9.88e-05,298.543457,303.1499939,285.1499939,0.0,0.0,286.8555298,0.0,0.0,0.000468859,286.7731934,294.1499939,295.1169128,292.6462097,295.5366821,295.1821594,285.4736938,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000128,5.88e-09,0.001000122,-0.014454605,0.0,0.0,0.0,-0.007727328,60.0,12.7453146,0.0,-6.82e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435852,303.1499939,285.1499939,0.0,0.0,286.8581848,0.0,0.0,9.39e-05,298.7765198,303.1499939,285.1499939,0.0,0.0,286.8491821,0.0,0.0,9.88e-05,299.2876892,303.1499939,285.1499939,0.0,0.0,286.857666,0.0,0.0,7.3e-05,298.6060791,303.1499939,285.1499939,0.0,0.0,286.8525391,0.0,0.0,9.88e-05,298.543457,303.1499939,285.1499939,0.0,0.0,286.8555298,0.0,0.0,0.000468859,286.7731934,294.1499939,295.1169128,292.6462097,295.5366821,295.1821594,285.4736938,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000128,5.88e-09,0.001000122,-0.014454605,0.0,0.0,0.0,-0.007727328,60.0,12.7453146,0.0,-6.82e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6452026,303.1499939,285.1499939,0.0,0.0,286.8450317,0.0,0.0,9.39e-05,298.7754517,303.1499939,285.1499939,0.0,0.0,286.8361511,0.0,0.0,9.89e-05,299.2853699,303.1499939,285.1499939,0.0,0.0,286.8445129,0.0,0.0,7.31e-05,298.6034851,303.1499939,285.1499939,0.0,0.0,286.839447,0.0,0.0,9.89e-05,298.5432129,303.1499939,285.1499939,0.0,0.0,286.8424072,0.0,0.0,0.000469248,286.7559814,294.1499939,295.1017761,292.6405334,295.5290527,295.1663513,285.4819946,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000956,5.98e-09,0.00100095,-0.014708305,0.0,0.0,0.0,-0.007775336,60.0,12.7199316,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6452026,303.1499939,285.1499939,0.0,0.0,286.8450317,0.0,0.0,9.39e-05,298.7754517,303.1499939,285.1499939,0.0,0.0,286.8361511,0.0,0.0,9.89e-05,299.2853699,303.1499939,285.1499939,0.0,0.0,286.8445129,0.0,0.0,7.31e-05,298.6034851,303.1499939,285.1499939,0.0,0.0,286.839447,0.0,0.0,9.89e-05,298.5432129,303.1499939,285.1499939,0.0,0.0,286.8424072,0.0,0.0,0.000469248,286.7559814,294.1499939,295.1017761,292.6405334,295.5290527,295.1663513,285.4819946,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000956,5.98e-09,0.00100095,-0.014708305,0.0,0.0,0.0,-0.007775336,60.0,12.7199316,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6469116,303.1499939,285.1499939,0.0,0.0,286.8319702,0.0,0.0,9.4e-05,298.7743225,303.1499939,285.1499939,0.0,0.0,286.8231812,0.0,0.0,9.9e-05,299.2830811,303.1499939,285.1499939,0.0,0.0,286.8314819,0.0,0.0,7.31e-05,298.6008606,303.1499939,285.1499939,0.0,0.0,286.8264465,0.0,0.0,9.9e-05,298.5429382,303.1499939,285.1499939,0.0,0.0,286.8293762,0.0,0.0,0.000469754,286.7389832,294.1499939,295.0866394,292.6350403,295.5213013,295.1503906,285.4902039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002035,6.1e-09,0.001002029,-0.015038847,0.0,0.0,0.0,-0.007837891,60.0,12.69842625,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469116,303.1499939,285.1499939,0.0,0.0,286.8319702,0.0,0.0,9.4e-05,298.7743225,303.1499939,285.1499939,0.0,0.0,286.8231812,0.0,0.0,9.9e-05,299.2830811,303.1499939,285.1499939,0.0,0.0,286.8314819,0.0,0.0,7.31e-05,298.6008606,303.1499939,285.1499939,0.0,0.0,286.8264465,0.0,0.0,9.9e-05,298.5429382,303.1499939,285.1499939,0.0,0.0,286.8293762,0.0,0.0,0.000469754,286.7389832,294.1499939,295.0866394,292.6350403,295.5213013,295.1503906,285.4902039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002035,6.1e-09,0.001002029,-0.015038847,0.0,0.0,0.0,-0.007837891,60.0,12.69842625,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6487122,303.1499939,285.1499939,0.0,0.0,286.8190002,0.0,0.0,9.42e-05,298.7731934,303.1499939,285.1499939,0.0,0.0,286.8103333,0.0,0.0,9.92e-05,299.2807617,303.1499939,285.1499939,0.0,0.0,286.818512,0.0,0.0,7.32e-05,298.5982361,303.1499939,285.1499939,0.0,0.0,286.8135681,0.0,0.0,9.92e-05,298.5426331,303.1499939,285.1499939,0.0,0.0,286.8164368,0.0,0.0,0.000470344,286.7221985,294.1499939,295.0714722,292.6296387,295.5133972,295.1342163,285.4983521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003293,6.25e-09,0.001003287,-0.015424279,0.0,0.0,0.0,-0.007910831,60.0,12.67998695,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6487122,303.1499939,285.1499939,0.0,0.0,286.8190002,0.0,0.0,9.42e-05,298.7731934,303.1499939,285.1499939,0.0,0.0,286.8103333,0.0,0.0,9.92e-05,299.2807617,303.1499939,285.1499939,0.0,0.0,286.818512,0.0,0.0,7.32e-05,298.5982361,303.1499939,285.1499939,0.0,0.0,286.8135681,0.0,0.0,9.92e-05,298.5426331,303.1499939,285.1499939,0.0,0.0,286.8164368,0.0,0.0,0.000470344,286.7221985,294.1499939,295.0714722,292.6296387,295.5133972,295.1342163,285.4983521,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003293,6.25e-09,0.001003287,-0.015424279,0.0,0.0,0.0,-0.007910831,60.0,12.67998695,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6496277,303.1499939,285.1499939,0.0,0.0,286.812561,0.0,0.0,9.42e-05,298.772644,303.1499939,285.1499939,0.0,0.0,286.8039551,0.0,0.0,9.92e-05,299.2795715,303.1499939,285.1499939,0.0,0.0,286.8120728,0.0,0.0,7.33e-05,298.5969543,303.1499939,285.1499939,0.0,0.0,286.8071289,0.0,0.0,9.92e-05,298.54245,303.1499939,285.1499939,0.0,0.0,286.8100281,0.0,0.0,0.000470672,286.7138672,294.1499939,295.0638428,292.6269836,295.5093689,295.1260681,285.5024109,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003993,6.33e-09,0.001003987,-0.015638629,0.0,0.0,0.0,-0.007951398,60.0,12.67191219,0.0,-6.87e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6505737,303.1499939,285.1499939,0.0,0.0,286.8061218,0.0,0.0,9.43e-05,298.7720642,303.1499939,285.1499939,0.0,0.0,286.7975769,0.0,0.0,9.93e-05,299.2784119,303.1499939,285.1499939,0.0,0.0,286.8056335,0.0,0.0,7.33e-05,298.5956421,303.1499939,285.1499939,0.0,0.0,286.8007507,0.0,0.0,9.93e-05,298.5422974,303.1499939,285.1499939,0.0,0.0,286.8036194,0.0,0.0,0.000471017,286.7055969,294.1499939,295.0561829,292.6243286,295.5053406,295.1178589,285.5064392,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729,6.42e-09,0.001004723,-0.015864028,0.0,0.0,0.0,-0.007994055,60.0,12.66449356,0.0,-6.88e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524963,303.1499939,285.1499939,0.0,0.0,286.7933655,0.0,0.0,9.44e-05,298.770874,303.1499939,285.1499939,0.0,0.0,286.7849121,0.0,0.0,9.95e-05,299.276062,303.1499939,285.1499939,0.0,0.0,286.7928772,0.0,0.0,7.35e-05,298.5930786,303.1499939,285.1499939,0.0,0.0,286.7880554,0.0,0.0,9.95e-05,298.5419312,303.1499939,285.1499939,0.0,0.0,286.790863,0.0,0.0,0.00047175,286.689209,294.1499939,295.040741,292.6190796,295.4971313,295.1012878,285.5144653,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006291,6.6e-09,0.001006284,-0.016342526,0.0,0.0,0.0,-0.008084612,60.0,12.65139675,0.0,-6.9e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524963,303.1499939,285.1499939,0.0,0.0,286.7933655,0.0,0.0,9.44e-05,298.770874,303.1499939,285.1499939,0.0,0.0,286.7849121,0.0,0.0,9.95e-05,299.276062,303.1499939,285.1499939,0.0,0.0,286.7928772,0.0,0.0,7.35e-05,298.5930786,303.1499939,285.1499939,0.0,0.0,286.7880554,0.0,0.0,9.95e-05,298.5419312,303.1499939,285.1499939,0.0,0.0,286.790863,0.0,0.0,0.00047175,286.689209,294.1499939,295.040741,292.6190796,295.4971313,295.1012878,285.5144653,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006291,6.6e-09,0.001006284,-0.016342526,0.0,0.0,0.0,-0.008084612,60.0,12.65139675,0.0,-6.9e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6544189,303.1499939,285.1499939,0.0,0.0,286.7806702,0.0,0.0,9.46e-05,298.7696838,303.1499939,285.1499939,0.0,0.0,286.7723083,0.0,0.0,9.96e-05,299.2737122,303.1499939,285.1499939,0.0,0.0,286.7801819,0.0,0.0,7.36e-05,298.5905151,303.1499939,285.1499939,0.0,0.0,286.7754211,0.0,0.0,9.96e-05,298.5415649,303.1499939,285.1499939,0.0,0.0,286.7781982,0.0,0.0,0.000472521,286.6730347,294.1499939,295.0251465,292.6138306,295.4888,295.0844727,285.5223999,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007936,6.79e-09,0.001007929,-0.016846253,0.0,0.0,0.0,-0.008179946,60.0,12.640131,0.0,-6.93e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6544189,303.1499939,285.1499939,0.0,0.0,286.7806702,0.0,0.0,9.46e-05,298.7696838,303.1499939,285.1499939,0.0,0.0,286.7723083,0.0,0.0,9.96e-05,299.2737122,303.1499939,285.1499939,0.0,0.0,286.7801819,0.0,0.0,7.36e-05,298.5905151,303.1499939,285.1499939,0.0,0.0,286.7754211,0.0,0.0,9.96e-05,298.5415649,303.1499939,285.1499939,0.0,0.0,286.7781982,0.0,0.0,0.000472521,286.6730347,294.1499939,295.0251465,292.6138306,295.4888,295.0844727,285.5223999,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007936,6.79e-09,0.001007929,-0.016846253,0.0,0.0,0.0,-0.008179946,60.0,12.640131,0.0,-6.93e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6560974,303.1499939,285.1499939,0.0,0.0,286.7695923,0.0,0.0,9.47e-05,298.7685852,303.1499939,285.1499939,0.0,0.0,286.761322,0.0,0.0,9.98e-05,299.271637,303.1499939,285.1499939,0.0,0.0,286.769104,0.0,0.0,7.37e-05,298.5882874,303.1499939,285.1499939,0.0,0.0,286.7644043,0.0,0.0,9.98e-05,298.5412292,303.1499939,285.1499939,0.0,0.0,286.7671509,0.0,0.0,0.000473217,286.6589355,294.1499939,295.0112,292.6091614,295.4813232,295.069519,285.5293579,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100942,6.97e-09,0.001009413,-0.017300949,0.0,0.0,0.0,-0.008266004,60.0,12.63127136,0.0,-6.95e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656311,303.1499939,285.1499939,0.0,0.0,286.7680969,0.0,0.0,9.48e-05,298.7684631,303.1499939,285.1499939,0.0,0.0,286.7598267,0.0,0.0,9.98e-05,299.2713318,303.1499939,285.1499939,0.0,0.0,286.7676086,0.0,0.0,7.37e-05,298.5879822,303.1499939,285.1499939,0.0,0.0,286.7629089,0.0,0.0,9.98e-05,298.5411987,303.1499939,285.1499939,0.0,0.0,286.7656555,0.0,0.0,0.000473312,286.6570435,294.1499939,295.0093079,292.6085205,295.4802856,295.0674744,285.530304,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009621,6.99e-09,0.001009614,-0.01736249,0.0,0.0,0.0,-0.008277651,60.0,12.63010979,0.0,-6.95e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6582031,303.1499939,285.1499939,0.0,0.0,286.7555847,0.0,0.0,9.49e-05,298.7672119,303.1499939,285.1499939,0.0,0.0,286.7474365,0.0,0.0,9.99e-05,299.2689819,303.1499939,285.1499939,0.0,0.0,286.755127,0.0,0.0,7.38e-05,298.5854797,303.1499939,285.1499939,0.0,0.0,286.7504578,0.0,0.0,9.99e-05,298.5407715,303.1499939,285.1499939,0.0,0.0,286.7531738,0.0,0.0,0.000474106,286.6412354,294.1499939,294.9931946,292.6031189,295.4716492,295.0502625,285.538147,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011316,7.19e-09,0.001011309,-0.017881388,0.0,0.0,0.0,-0.008375863,60.0,12.62083149,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6582031,303.1499939,285.1499939,0.0,0.0,286.7555847,0.0,0.0,9.49e-05,298.7672119,303.1499939,285.1499939,0.0,0.0,286.7474365,0.0,0.0,9.99e-05,299.2689819,303.1499939,285.1499939,0.0,0.0,286.755127,0.0,0.0,7.38e-05,298.5854797,303.1499939,285.1499939,0.0,0.0,286.7504578,0.0,0.0,9.99e-05,298.5407715,303.1499939,285.1499939,0.0,0.0,286.7531738,0.0,0.0,0.000474106,286.6412354,294.1499939,294.9931946,292.6031189,295.4716492,295.0502625,285.538147,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011316,7.19e-09,0.001011309,-0.017881388,0.0,0.0,0.0,-0.008375863,60.0,12.62083149,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6591187,303.1499939,285.1499939,0.0,0.0,286.7493591,0.0,0.0,9.5e-05,298.766571,303.1499939,285.1499939,0.0,0.0,286.741272,0.0,0.0,0.00010003,299.2677917,303.1499939,285.1499939,0.0,0.0,286.7489014,0.0,0.0,7.39e-05,298.584259,303.1499939,285.1499939,0.0,0.0,286.7442627,0.0,0.0,0.00010003,298.5405884,303.1499939,285.1499939,0.0,0.0,286.7469788,0.0,0.0,0.000474498,286.6334229,294.1499939,294.9850464,292.6003723,295.4672852,295.0415955,285.5420532,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012151,7.28e-09,0.001012143,-0.018137177,0.0,0.0,0.0,-0.008424275,60.0,12.61631107,0.0,-6.98e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6600037,303.1499939,285.1499939,0.0,0.0,286.7431641,0.0,0.0,9.51e-05,298.7659607,303.1499939,285.1499939,0.0,0.0,286.7351379,0.0,0.0,0.000100111,299.266571,303.1499939,285.1499939,0.0,0.0,286.7427063,0.0,0.0,7.39e-05,298.5830078,303.1499939,285.1499939,0.0,0.0,286.7381287,0.0,0.0,0.000100111,298.5403748,303.1499939,285.1499939,0.0,0.0,286.7407837,0.0,0.0,0.000474881,286.6256409,294.1499939,294.9768066,292.5975952,295.4628601,295.0328674,285.545929,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012967,7.38e-09,0.001012959,-0.018387144,0.0,0.0,0.0,-0.008471588,60.0,12.61173534,0.0,-7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615295,303.1499939,285.1499939,0.0,0.0,286.7308655,0.0,0.0,9.52e-05,298.764679,303.1499939,285.1499939,0.0,0.0,286.7229309,0.0,0.0,0.000100264,299.2641907,303.1499939,285.1499939,0.0,0.0,286.7304077,0.0,0.0,7.41e-05,298.5805969,303.1499939,285.1499939,0.0,0.0,286.7258606,0.0,0.0,0.000100264,298.5399475,303.1499939,285.1499939,0.0,0.0,286.7285156,0.0,0.0,0.000475607,286.6102295,294.1499939,294.9600525,292.5919189,295.4539185,295.0152588,285.5536804,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014515,7.56e-09,0.001014508,-0.01886129,0.0,0.0,0.0,-0.008561334,60.0,12.60200405,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615295,303.1499939,285.1499939,0.0,0.0,286.7308655,0.0,0.0,9.52e-05,298.764679,303.1499939,285.1499939,0.0,0.0,286.7229309,0.0,0.0,0.000100264,299.2641907,303.1499939,285.1499939,0.0,0.0,286.7304077,0.0,0.0,7.41e-05,298.5805969,303.1499939,285.1499939,0.0,0.0,286.7258606,0.0,0.0,0.000100264,298.5399475,303.1499939,285.1499939,0.0,0.0,286.7285156,0.0,0.0,0.000475607,286.6102295,294.1499939,294.9600525,292.5919189,295.4539185,295.0152588,285.5536804,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014515,7.56e-09,0.001014508,-0.01886129,0.0,0.0,0.0,-0.008561334,60.0,12.60200405,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6625061,303.1499939,285.1499939,0.0,0.0,286.7186279,0.0,0.0,9.53e-05,298.7633667,303.1499939,285.1499939,0.0,0.0,286.7107849,0.0,0.0,0.000100408,299.2617798,303.1499939,285.1499939,0.0,0.0,286.7182007,0.0,0.0,7.42e-05,298.578186,303.1499939,285.1499939,0.0,0.0,286.7137146,0.0,0.0,0.000100408,298.5394897,303.1499939,285.1499939,0.0,0.0,286.7163391,0.0,0.0,0.00047629,286.5950012,294.1499939,294.9429321,292.5859985,295.4448242,294.997467,285.5613708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015972,7.73e-09,0.001015965,-0.019307446,0.0,0.0,0.0,-0.008645786,60.0,12.5915823,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6625061,303.1499939,285.1499939,0.0,0.0,286.7186279,0.0,0.0,9.53e-05,298.7633667,303.1499939,285.1499939,0.0,0.0,286.7107849,0.0,0.0,0.000100408,299.2617798,303.1499939,285.1499939,0.0,0.0,286.7182007,0.0,0.0,7.42e-05,298.578186,303.1499939,285.1499939,0.0,0.0,286.7137146,0.0,0.0,0.000100408,298.5394897,303.1499939,285.1499939,0.0,0.0,286.7163391,0.0,0.0,0.00047629,286.5950012,294.1499939,294.9429321,292.5859985,295.4448242,294.997467,285.5613708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015972,7.73e-09,0.001015965,-0.019307446,0.0,0.0,0.0,-0.008645786,60.0,12.5915823,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6627502,303.1499939,285.1499939,0.0,0.0,286.706543,0.0,0.0,9.55e-05,298.7620544,303.1499939,285.1499939,0.0,0.0,286.6987915,0.0,0.0,0.000100534,299.2593689,303.1499939,285.1499939,0.0,0.0,286.7060852,0.0,0.0,7.43e-05,298.5758057,303.1499939,285.1499939,0.0,0.0,286.7016602,0.0,0.0,0.000100534,298.5390015,303.1499939,285.1499939,0.0,0.0,286.7042542,0.0,0.0,0.000476887,286.5800171,294.1499939,294.925354,292.5798645,295.4355774,294.9794006,285.5690308,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017246,7.88e-09,0.001017238,-0.019697515,0.0,0.0,0.0,-0.008719619,60.0,12.5794878,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6627502,303.1499939,285.1499939,0.0,0.0,286.706543,0.0,0.0,9.55e-05,298.7620544,303.1499939,285.1499939,0.0,0.0,286.6987915,0.0,0.0,0.000100534,299.2593689,303.1499939,285.1499939,0.0,0.0,286.7060852,0.0,0.0,7.43e-05,298.5758057,303.1499939,285.1499939,0.0,0.0,286.7016602,0.0,0.0,0.000100534,298.5390015,303.1499939,285.1499939,0.0,0.0,286.7042542,0.0,0.0,0.000476887,286.5800171,294.1499939,294.925354,292.5798645,295.4355774,294.9794006,285.5690308,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017246,7.88e-09,0.001017238,-0.019697515,0.0,0.0,0.0,-0.008719619,60.0,12.5794878,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6625671,303.1499939,285.1499939,0.0,0.0,286.694519,0.0,0.0,9.56e-05,298.7607117,303.1499939,285.1499939,0.0,0.0,286.6868896,0.0,0.0,0.000100643,299.256958,303.1499939,285.1499939,0.0,0.0,286.6940918,0.0,0.0,7.43e-05,298.5734558,303.1499939,285.1499939,0.0,0.0,286.6897278,0.0,0.0,0.000100643,298.5385132,303.1499939,285.1499939,0.0,0.0,286.6922607,0.0,0.0,0.000477406,286.5651855,294.1499939,294.9073181,292.5734253,295.4261475,294.9611511,285.5766602,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018354,8.01e-09,0.001018346,-0.020036694,0.0,0.0,0.0,-0.008783825,60.0,12.56565762,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6625671,303.1499939,285.1499939,0.0,0.0,286.694519,0.0,0.0,9.56e-05,298.7607117,303.1499939,285.1499939,0.0,0.0,286.6868896,0.0,0.0,0.000100643,299.256958,303.1499939,285.1499939,0.0,0.0,286.6940918,0.0,0.0,7.43e-05,298.5734558,303.1499939,285.1499939,0.0,0.0,286.6897278,0.0,0.0,0.000100643,298.5385132,303.1499939,285.1499939,0.0,0.0,286.6922607,0.0,0.0,0.000477406,286.5651855,294.1499939,294.9073181,292.5734253,295.4261475,294.9611511,285.5766602,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018354,8.01e-09,0.001018346,-0.020036694,0.0,0.0,0.0,-0.008783825,60.0,12.56565762,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.662323,303.1499939,285.1499939,0.0,0.0,286.6885681,0.0,0.0,9.56e-05,298.7600403,303.1499939,285.1499939,0.0,0.0,286.6809692,0.0,0.0,0.00010069,299.2557373,303.1499939,285.1499939,0.0,0.0,286.6881409,0.0,0.0,7.44e-05,298.5722656,303.1499939,285.1499939,0.0,0.0,286.6837769,0.0,0.0,0.000100689,298.5382385,303.1499939,285.1499939,0.0,0.0,286.6863098,0.0,0.0,0.000477625,286.5578613,294.1499939,294.8981323,292.5700684,295.4213562,294.9519043,285.5804443,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101882,8.06e-09,0.001018812,-0.020179691,0.0,0.0,0.0,-0.008810891,60.0,12.55782032,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6620483,303.1499939,285.1499939,0.0,0.0,286.6826172,0.0,0.0,9.57e-05,298.7593689,303.1499939,285.1499939,0.0,0.0,286.6750793,0.0,0.0,0.00010073,299.2544861,303.1499939,285.1499939,0.0,0.0,286.6821899,0.0,0.0,7.44e-05,298.571106,303.1499939,285.1499939,0.0,0.0,286.677887,0.0,0.0,0.00010073,298.5379639,303.1499939,285.1499939,0.0,0.0,286.6803894,0.0,0.0,0.000477818,286.5505981,294.1499939,294.8887939,292.5666199,295.4165344,294.9425964,285.5842285,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101923,8.11e-09,0.001019222,-0.020305116,0.0,0.0,0.0,-0.008834633,60.0,12.54933453,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6613159,303.1499939,285.1499939,0.0,0.0,286.6708374,0.0,0.0,9.57e-05,298.7579651,303.1499939,285.1499939,0.0,0.0,286.6633911,0.0,0.0,0.000100792,299.2520447,303.1499939,285.1499939,0.0,0.0,286.6704102,0.0,0.0,7.44e-05,298.5688171,303.1499939,285.1499939,0.0,0.0,286.6661682,0.0,0.0,0.000100792,298.5374146,303.1499939,285.1499939,0.0,0.0,286.6686401,0.0,0.0,0.000478113,286.5362244,294.1499939,294.8696899,292.5594482,295.4067688,294.9237976,285.5917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101986,8.19e-09,0.001019852,-0.020498049,0.0,0.0,0.0,-0.008871158,60.0,12.53017712,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6613159,303.1499939,285.1499939,0.0,0.0,286.6708374,0.0,0.0,9.57e-05,298.7579651,303.1499939,285.1499939,0.0,0.0,286.6633911,0.0,0.0,0.000100792,299.2520447,303.1499939,285.1499939,0.0,0.0,286.6704102,0.0,0.0,7.44e-05,298.5688171,303.1499939,285.1499939,0.0,0.0,286.6661682,0.0,0.0,0.000100792,298.5374146,303.1499939,285.1499939,0.0,0.0,286.6686401,0.0,0.0,0.000478113,286.5362244,294.1499939,294.8696899,292.5594482,295.4067688,294.9237976,285.5917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101986,8.19e-09,0.001019852,-0.020498049,0.0,0.0,0.0,-0.008871158,60.0,12.53017712,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6604309,303.1499939,285.1499939,0.0,0.0,286.6591492,0.0,0.0,9.58e-05,298.7565613,303.1499939,285.1499939,0.0,0.0,286.6517944,0.0,0.0,0.000100831,299.2495728,303.1499939,285.1499939,0.0,0.0,286.6587524,0.0,0.0,7.45e-05,298.5665588,303.1499939,285.1499939,0.0,0.0,286.654541,0.0,0.0,0.000100831,298.5368652,303.1499939,285.1499939,0.0,0.0,286.6569824,0.0,0.0,0.000478297,286.5220337,294.1499939,294.8500061,292.5518799,295.3968201,294.9046326,285.5993042,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252,8.23e-09,0.001020244,-0.020617869,0.0,0.0,0.0,-0.008893841,60.0,12.5078764,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
