time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791200,298.6604309,303.1499939,285.1499939,0.0,0.0,286.6591492,0.0,0.0,9.58e-05,298.7565613,303.1499939,285.1499939,0.0,0.0,286.6517944,0.0,0.0,0.000100831,299.2495728,303.1499939,285.1499939,0.0,0.0,286.6587524,0.0,0.0,7.45e-05,298.5665588,303.1499939,285.1499939,0.0,0.0,286.654541,0.0,0.0,0.000100831,298.5368652,303.1499939,285.1499939,0.0,0.0,286.6569824,0.0,0.0,0.000478297,286.5220337,294.1499939,294.8500061,292.5518799,295.3968201,294.9046326,285.5993042,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252,8.23e-09,0.001020244,-0.020617869,0.0,0.0,0.0,-0.008893841,60.0,12.5078764,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6594849,303.1499939,285.1499939,0.0,0.0,286.6480713,0.0,0.0,9.58e-05,298.755188,303.1499939,285.1499939,0.0,0.0,286.6408081,0.0,0.0,0.000100849,299.2471924,303.1499939,285.1499939,0.0,0.0,286.647644,0.0,0.0,7.45e-05,298.5643921,303.1499939,285.1499939,0.0,0.0,286.6434937,0.0,0.0,0.000100849,298.5363159,303.1499939,285.1499939,0.0,0.0,286.6459351,0.0,0.0,0.000478382,286.5086365,294.1499939,294.8295593,292.5432129,295.3870544,294.8856506,285.6064758,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020433,8.25e-09,0.001020425,-0.020673521,0.0,0.0,0.0,-0.008904373,60.0,12.48285103,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6594543,303.1499939,285.1499939,0.0,0.0,286.6476135,0.0,0.0,9.58e-05,298.755127,303.1499939,285.1499939,0.0,0.0,286.6403503,0.0,0.0,0.00010085,299.2471008,303.1499939,285.1499939,0.0,0.0,286.6471863,0.0,0.0,7.45e-05,298.5643005,303.1499939,285.1499939,0.0,0.0,286.6430359,0.0,0.0,0.00010085,298.5362854,303.1499939,285.1499939,0.0,0.0,286.6454773,0.0,0.0,0.000478385,286.5080566,294.1499939,294.8286438,292.5428162,295.3866577,294.8848267,285.606781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102044,8.25e-09,0.001020432,-0.020675592,0.0,0.0,0.0,-0.008904765,60.0,12.48169708,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6583557,303.1499939,285.1499939,0.0,0.0,286.6361694,0.0,0.0,9.58e-05,298.7536926,303.1499939,285.1499939,0.0,0.0,286.6289978,0.0,0.0,0.000100866,299.2445984,303.1499939,285.1499939,0.0,0.0,286.6357727,0.0,0.0,7.45e-05,298.5620117,303.1499939,285.1499939,0.0,0.0,286.6316833,0.0,0.0,0.000100865,298.5357056,303.1499939,285.1499939,0.0,0.0,286.6340637,0.0,0.0,0.00047846,286.4943237,294.1499939,294.804657,292.5313721,295.3762207,294.8639221,285.6142273,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206,8.27e-09,0.001020592,-0.020724524,0.0,0.0,0.0,-0.00891403,60.0,12.45121002,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6583557,303.1499939,285.1499939,0.0,0.0,286.6361694,0.0,0.0,9.58e-05,298.7536926,303.1499939,285.1499939,0.0,0.0,286.6289978,0.0,0.0,0.000100866,299.2445984,303.1499939,285.1499939,0.0,0.0,286.6357727,0.0,0.0,7.45e-05,298.5620117,303.1499939,285.1499939,0.0,0.0,286.6316833,0.0,0.0,0.000100865,298.5357056,303.1499939,285.1499939,0.0,0.0,286.6340637,0.0,0.0,0.00047846,286.4943237,294.1499939,294.804657,292.5313721,295.3762207,294.8639221,285.6142273,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206,8.27e-09,0.001020592,-0.020724524,0.0,0.0,0.0,-0.00891403,60.0,12.45121002,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6578064,303.1499939,285.1499939,0.0,0.0,286.6305237,0.0,0.0,9.58e-05,298.7529602,303.1499939,285.1499939,0.0,0.0,286.6233826,0.0,0.0,0.000100872,299.2433472,303.1499939,285.1499939,0.0,0.0,286.6300964,0.0,0.0,7.45e-05,298.5608826,303.1499939,285.1499939,0.0,0.0,286.6260376,0.0,0.0,0.000100872,298.5354004,303.1499939,285.1499939,0.0,0.0,286.628418,0.0,0.0,0.000478491,286.4875488,294.1499939,294.791748,292.5247803,295.3709412,294.8529663,285.6179504,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020664,8.28e-09,0.001020656,-0.020744313,0.0,0.0,0.0,-0.008917775,60.0,12.43441772,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6572266,303.1499939,285.1499939,0.0,0.0,286.6248779,0.0,0.0,9.58e-05,298.7521973,303.1499939,285.1499939,0.0,0.0,286.6177979,0.0,0.0,0.000100877,299.2420959,303.1499939,285.1499939,0.0,0.0,286.6244812,0.0,0.0,7.45e-05,298.5596924,303.1499939,285.1499939,0.0,0.0,286.6204224,0.0,0.0,0.000100877,298.5350952,303.1499939,285.1499939,0.0,0.0,286.6227722,0.0,0.0,0.000478517,286.4808044,294.1499939,294.7782593,292.5177002,295.3655396,294.8416138,285.6216431,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020719,8.29e-09,0.001020711,-0.020761129,0.0,0.0,0.0,-0.008920958,60.0,12.41653442,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6560059,303.1499939,285.1499939,0.0,0.0,286.613678,0.0,0.0,9.58e-05,298.7507019,303.1499939,285.1499939,0.0,0.0,286.6066895,0.0,0.0,0.000100886,299.2395935,303.1499939,285.1499939,0.0,0.0,286.6132813,0.0,0.0,7.45e-05,298.557312,303.1499939,285.1499939,0.0,0.0,286.6092834,0.0,0.0,0.000100885,298.5344849,303.1499939,285.1499939,0.0,0.0,286.6116333,0.0,0.0,0.000478556,286.4674988,294.1499939,294.7495422,292.5019226,295.3544922,294.8175659,285.6290283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020802,8.3e-09,0.001020793,-0.020786339,0.0,0.0,0.0,-0.008925731,60.0,12.37750244,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6560059,303.1499939,285.1499939,0.0,0.0,286.613678,0.0,0.0,9.58e-05,298.7507019,303.1499939,285.1499939,0.0,0.0,286.6066895,0.0,0.0,0.000100886,299.2395935,303.1499939,285.1499939,0.0,0.0,286.6132813,0.0,0.0,7.45e-05,298.557312,303.1499939,285.1499939,0.0,0.0,286.6092834,0.0,0.0,0.000100885,298.5344849,303.1499939,285.1499939,0.0,0.0,286.6116333,0.0,0.0,0.000478556,286.4674988,294.1499939,294.7495422,292.5019226,295.3544922,294.8175659,285.6290283,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020802,8.3e-09,0.001020793,-0.020786339,0.0,0.0,0.0,-0.008925731,60.0,12.37750244,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6547241,303.1499939,285.1499939,0.0,0.0,286.6026306,0.0,0.0,9.58e-05,298.749176,303.1499939,285.1499939,0.0,0.0,286.5957336,0.0,0.0,0.000100891,299.2370605,303.1499939,285.1499939,0.0,0.0,286.6022339,0.0,0.0,7.45e-05,298.5548401,303.1499939,285.1499939,0.0,0.0,286.5982971,0.0,0.0,0.000100891,298.5338745,303.1499939,285.1499939,0.0,0.0,286.6005859,0.0,0.0,0.00047858,286.4543762,294.1499939,294.71875,292.4842529,295.3431091,294.791748,285.6363831,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020854,8.3e-09,0.001020845,-0.020802204,0.0,0.0,0.0,-0.008928735,60.0,12.33464146,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6547241,303.1499939,285.1499939,0.0,0.0,286.6026306,0.0,0.0,9.58e-05,298.749176,303.1499939,285.1499939,0.0,0.0,286.5957336,0.0,0.0,0.000100891,299.2370605,303.1499939,285.1499939,0.0,0.0,286.6022339,0.0,0.0,7.45e-05,298.5548401,303.1499939,285.1499939,0.0,0.0,286.5982971,0.0,0.0,0.000100891,298.5338745,303.1499939,285.1499939,0.0,0.0,286.6005859,0.0,0.0,0.00047858,286.4543762,294.1499939,294.71875,292.4842529,295.3431091,294.791748,285.6363831,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020854,8.3e-09,0.001020845,-0.020802204,0.0,0.0,0.0,-0.008928735,60.0,12.33464146,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6534119,303.1499939,285.1499939,0.0,0.0,286.5916748,0.0,0.0,9.58e-05,298.7475891,303.1499939,285.1499939,0.0,0.0,286.5848694,0.0,0.0,0.000100893,299.2345276,303.1499939,285.1499939,0.0,0.0,286.5913086,0.0,0.0,7.45e-05,298.5522461,303.1499939,285.1499939,0.0,0.0,286.5874023,0.0,0.0,0.000100893,298.5332336,303.1499939,285.1499939,0.0,0.0,286.5896606,0.0,0.0,0.000478591,286.4414978,294.1499939,294.6860046,292.4648132,295.3313599,294.7641296,285.6437378,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876,8.31e-09,0.001020867,-0.020809017,0.0,0.0,0.0,-0.008930025,60.0,12.28807735,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6534119,303.1499939,285.1499939,0.0,0.0,286.5916748,0.0,0.0,9.58e-05,298.7475891,303.1499939,285.1499939,0.0,0.0,286.5848694,0.0,0.0,0.000100893,299.2345276,303.1499939,285.1499939,0.0,0.0,286.5913086,0.0,0.0,7.45e-05,298.5522461,303.1499939,285.1499939,0.0,0.0,286.5874023,0.0,0.0,0.000100893,298.5332336,303.1499939,285.1499939,0.0,0.0,286.5896606,0.0,0.0,0.000478591,286.4414978,294.1499939,294.6860046,292.4648132,295.3313599,294.7641296,285.6437378,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876,8.31e-09,0.001020867,-0.020809017,0.0,0.0,0.0,-0.008930025,60.0,12.28807735,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6520386,303.1499939,285.1499939,0.0,0.0,286.5808716,0.0,0.0,9.58e-05,298.7460022,303.1499939,285.1499939,0.0,0.0,286.5741272,0.0,0.0,0.000100893,299.2319641,303.1499939,285.1499939,0.0,0.0,286.5804749,0.0,0.0,7.45e-05,298.5495911,303.1499939,285.1499939,0.0,0.0,286.5766296,0.0,0.0,0.000100893,298.5325623,303.1499939,285.1499939,0.0,0.0,286.5788879,0.0,0.0,0.000478589,286.4288025,294.1499939,294.6514587,292.4437561,295.3191833,294.7347107,285.6510315,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872,8.3e-09,0.001020864,-0.020807957,0.0,0.0,0.0,-0.008929824,60.0,12.23812771,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6520386,303.1499939,285.1499939,0.0,0.0,286.5808716,0.0,0.0,9.58e-05,298.7460022,303.1499939,285.1499939,0.0,0.0,286.5741272,0.0,0.0,0.000100893,299.2319641,303.1499939,285.1499939,0.0,0.0,286.5804749,0.0,0.0,7.45e-05,298.5495911,303.1499939,285.1499939,0.0,0.0,286.5766296,0.0,0.0,0.000100893,298.5325623,303.1499939,285.1499939,0.0,0.0,286.5788879,0.0,0.0,0.000478589,286.4288025,294.1499939,294.6514587,292.4437561,295.3191833,294.7347107,285.6510315,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872,8.3e-09,0.001020864,-0.020807957,0.0,0.0,0.0,-0.008929824,60.0,12.23812771,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6513062,303.1499939,285.1499939,0.0,0.0,286.5755005,0.0,0.0,9.58e-05,298.7451782,303.1499939,285.1499939,0.0,0.0,286.5688171,0.0,0.0,0.000100892,299.2306824,303.1499939,285.1499939,0.0,0.0,286.5751343,0.0,0.0,7.45e-05,298.5482178,303.1499939,285.1499939,0.0,0.0,286.5712891,0.0,0.0,0.000100892,298.5322266,303.1499939,285.1499939,0.0,0.0,286.5735168,0.0,0.0,0.000478584,286.4225464,294.1499939,294.633606,292.4326782,295.3129272,294.7193604,285.6546936,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020862,8.3e-09,0.001020854,-0.020804806,0.0,0.0,0.0,-0.008929227,60.0,12.21199417,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6506042,303.1499939,285.1499939,0.0,0.0,286.5701599,0.0,0.0,9.58e-05,298.7443542,303.1499939,285.1499939,0.0,0.0,286.5635071,0.0,0.0,0.00010089,299.2293701,303.1499939,285.1499939,0.0,0.0,286.5697937,0.0,0.0,7.45e-05,298.546814,303.1499939,285.1499939,0.0,0.0,286.565979,0.0,0.0,0.00010089,298.5318909,303.1499939,285.1499939,0.0,0.0,286.5682068,0.0,0.0,0.000478577,286.4163208,294.1499939,294.6153259,292.4212646,295.3065796,294.7035828,285.6583252,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846,8.3e-09,0.001020838,-0.020799916,0.0,0.0,0.0,-0.008928302,60.0,12.18510723,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6491089,303.1499939,285.1499939,0.0,0.0,286.5596008,0.0,0.0,9.58e-05,298.7426758,303.1499939,285.1499939,0.0,0.0,286.5530396,0.0,0.0,0.000100885,299.2267761,303.1499939,285.1499939,0.0,0.0,286.5592346,0.0,0.0,7.45e-05,298.5439148,303.1499939,285.1499939,0.0,0.0,286.555481,0.0,0.0,0.000100885,298.531189,303.1499939,285.1499939,0.0,0.0,286.5576477,0.0,0.0,0.000478555,286.4040527,294.1499939,294.5777588,292.3974915,295.2935181,294.6707458,285.6655884,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020799,8.3e-09,0.001020791,-0.020785438,0.0,0.0,0.0,-0.008925561,60.0,12.12921333,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6491089,303.1499939,285.1499939,0.0,0.0,286.5596008,0.0,0.0,9.58e-05,298.7426758,303.1499939,285.1499939,0.0,0.0,286.5530396,0.0,0.0,0.000100885,299.2267761,303.1499939,285.1499939,0.0,0.0,286.5592346,0.0,0.0,7.45e-05,298.5439148,303.1499939,285.1499939,0.0,0.0,286.555481,0.0,0.0,0.000100885,298.531189,303.1499939,285.1499939,0.0,0.0,286.5576477,0.0,0.0,0.000478555,286.4040527,294.1499939,294.5777588,292.3974915,295.2935181,294.6707458,285.6655884,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020799,8.3e-09,0.001020791,-0.020785438,0.0,0.0,0.0,-0.008925561,60.0,12.12921333,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647583,303.1499939,285.1499939,0.0,0.0,286.5491333,0.0,0.0,9.58e-05,298.7409668,303.1499939,285.1499939,0.0,0.0,286.5426636,0.0,0.0,0.000100879,299.2241516,303.1499939,285.1499939,0.0,0.0,286.5487671,0.0,0.0,7.45e-05,298.5409241,303.1499939,285.1499939,0.0,0.0,286.5450745,0.0,0.0,0.000100879,298.5304565,303.1499939,285.1499939,0.0,0.0,286.5472412,0.0,0.0,0.000478525,286.3919983,294.1499939,294.5388794,292.3725586,295.2799988,294.6363525,285.672821,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735,8.29e-09,0.001020726,-0.02076574,0.0,0.0,0.0,-0.008921832,60.0,12.07084942,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647583,303.1499939,285.1499939,0.0,0.0,286.5491333,0.0,0.0,9.58e-05,298.7409668,303.1499939,285.1499939,0.0,0.0,286.5426636,0.0,0.0,0.000100879,299.2241516,303.1499939,285.1499939,0.0,0.0,286.5487671,0.0,0.0,7.45e-05,298.5409241,303.1499939,285.1499939,0.0,0.0,286.5450745,0.0,0.0,0.000100879,298.5304565,303.1499939,285.1499939,0.0,0.0,286.5472412,0.0,0.0,0.000478525,286.3919983,294.1499939,294.5388794,292.3725586,295.2799988,294.6363525,285.672821,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735,8.29e-09,0.001020726,-0.02076574,0.0,0.0,0.0,-0.008921832,60.0,12.07084942,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6460266,303.1499939,285.1499939,0.0,0.0,286.5388184,0.0,0.0,9.58e-05,298.7392273,303.1499939,285.1499939,0.0,0.0,286.5324097,0.0,0.0,0.000100871,299.2215271,303.1499939,285.1499939,0.0,0.0,286.5384521,0.0,0.0,7.45e-05,298.5378113,303.1499939,285.1499939,0.0,0.0,286.53479,0.0,0.0,0.000100871,298.5297241,303.1499939,285.1499939,0.0,0.0,286.5369263,0.0,0.0,0.000478488,286.3801575,294.1499939,294.4989319,292.3466492,295.2660217,294.6005554,285.6800232,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020655,8.28e-09,0.001020647,-0.020741455,0.0,0.0,0.0,-0.008917235,60.0,12.01028633,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6460266,303.1499939,285.1499939,0.0,0.0,286.5388184,0.0,0.0,9.58e-05,298.7392273,303.1499939,285.1499939,0.0,0.0,286.5324097,0.0,0.0,0.000100871,299.2215271,303.1499939,285.1499939,0.0,0.0,286.5384521,0.0,0.0,7.45e-05,298.5378113,303.1499939,285.1499939,0.0,0.0,286.53479,0.0,0.0,0.000100871,298.5297241,303.1499939,285.1499939,0.0,0.0,286.5369263,0.0,0.0,0.000478488,286.3801575,294.1499939,294.4989319,292.3466492,295.2660217,294.6005554,285.6800232,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020655,8.28e-09,0.001020647,-0.020741455,0.0,0.0,0.0,-0.008917235,60.0,12.01028633,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6444092,303.1499939,285.1499939,0.0,0.0,286.528595,0.0,0.0,9.58e-05,298.7374573,303.1499939,285.1499939,0.0,0.0,286.5222778,0.0,0.0,0.000100862,299.2188416,303.1499939,285.1499939,0.0,0.0,286.5282288,0.0,0.0,7.45e-05,298.5346069,303.1499939,285.1499939,0.0,0.0,286.5246277,0.0,0.0,0.000100862,298.5289917,303.1499939,285.1499939,0.0,0.0,286.5267334,0.0,0.0,0.000478446,286.3684387,294.1499939,294.4580078,292.3199463,295.2516479,294.5636902,285.6871948,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020564,8.27e-09,0.001020556,-0.02071367,0.0,0.0,0.0,-0.008911975,60.0,11.94805145,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6444092,303.1499939,285.1499939,0.0,0.0,286.528595,0.0,0.0,9.58e-05,298.7374573,303.1499939,285.1499939,0.0,0.0,286.5222778,0.0,0.0,0.000100862,299.2188416,303.1499939,285.1499939,0.0,0.0,286.5282288,0.0,0.0,7.45e-05,298.5346069,303.1499939,285.1499939,0.0,0.0,286.5246277,0.0,0.0,0.000100862,298.5289917,303.1499939,285.1499939,0.0,0.0,286.5267334,0.0,0.0,0.000478446,286.3684387,294.1499939,294.4580078,292.3199463,295.2516479,294.5636902,285.6871948,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020564,8.27e-09,0.001020556,-0.02071367,0.0,0.0,0.0,-0.008911975,60.0,11.94805145,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6435852,303.1499939,285.1499939,0.0,0.0,286.5235291,0.0,0.0,9.58e-05,298.7365417,303.1499939,285.1499939,0.0,0.0,286.5172424,0.0,0.0,0.000100857,299.2175293,303.1499939,285.1499939,0.0,0.0,286.5231628,0.0,0.0,7.45e-05,298.532959,303.1499939,285.1499939,0.0,0.0,286.5195923,0.0,0.0,0.000100857,298.528595,303.1499939,285.1499939,0.0,0.0,286.5216675,0.0,0.0,0.000478422,286.3627014,294.1499939,294.4372253,292.3063354,295.2442627,294.5446777,285.6907959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020514,8.26e-09,0.001020506,-0.020698341,0.0,0.0,0.0,-0.008909073,60.0,11.9161272,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6427612,303.1499939,285.1499939,0.0,0.0,286.5184937,0.0,0.0,9.58e-05,298.7356262,303.1499939,285.1499939,0.0,0.0,286.5122681,0.0,0.0,0.000100852,299.2161865,303.1499939,285.1499939,0.0,0.0,286.518158,0.0,0.0,7.45e-05,298.531311,303.1499939,285.1499939,0.0,0.0,286.5145874,0.0,0.0,0.000100852,298.5281982,303.1499939,285.1499939,0.0,0.0,286.5166626,0.0,0.0,0.000478398,286.3569946,294.1499939,294.4163208,292.292572,295.2367249,294.5253906,285.6943665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020463,8.26e-09,0.001020454,-0.020682532,0.0,0.0,0.0,-0.00890608,60.0,11.88388729,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6410522,303.1499939,285.1499939,0.0,0.0,286.5084839,0.0,0.0,9.58e-05,298.7337952,303.1499939,285.1499939,0.0,0.0,286.5023193,0.0,0.0,0.000100842,299.2134705,303.1499939,285.1499939,0.0,0.0,286.5081482,0.0,0.0,7.45e-05,298.5279236,303.1499939,285.1499939,0.0,0.0,286.5046082,0.0,0.0,0.000100842,298.5274353,303.1499939,285.1499939,0.0,0.0,286.5066833,0.0,0.0,0.000478348,286.3456421,294.1499939,294.3739929,292.264679,295.2214966,294.4864197,285.7015076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020355,8.24e-09,0.001020347,-0.02064969,0.0,0.0,0.0,-0.008899864,60.0,11.81879234,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6410522,303.1499939,285.1499939,0.0,0.0,286.5084839,0.0,0.0,9.58e-05,298.7337952,303.1499939,285.1499939,0.0,0.0,286.5023193,0.0,0.0,0.000100842,299.2134705,303.1499939,285.1499939,0.0,0.0,286.5081482,0.0,0.0,7.45e-05,298.5279236,303.1499939,285.1499939,0.0,0.0,286.5046082,0.0,0.0,0.000100842,298.5274353,303.1499939,285.1499939,0.0,0.0,286.5066833,0.0,0.0,0.000478348,286.3456421,294.1499939,294.3739929,292.264679,295.2214966,294.4864197,285.7015076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020355,8.24e-09,0.001020347,-0.02064969,0.0,0.0,0.0,-0.008899864,60.0,11.81879234,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6393433,303.1499939,285.1499939,0.0,0.0,286.4985962,0.0,0.0,9.58e-05,298.7319031,303.1499939,285.1499939,0.0,0.0,286.4925232,0.0,0.0,0.000100831,299.2107849,303.1499939,285.1499939,0.0,0.0,286.4982605,0.0,0.0,7.45e-05,298.5244141,303.1499939,285.1499939,0.0,0.0,286.4947815,0.0,0.0,0.000100831,298.5266418,303.1499939,285.1499939,0.0,0.0,286.4967957,0.0,0.0,0.000478296,286.3345032,294.1499939,294.3312378,292.2364502,295.20578,294.4464722,285.7086182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020244,8.23e-09,0.001020236,-0.020615574,0.0,0.0,0.0,-0.008893405,60.0,11.75256634,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6393433,303.1499939,285.1499939,0.0,0.0,286.4985962,0.0,0.0,9.58e-05,298.7319031,303.1499939,285.1499939,0.0,0.0,286.4925232,0.0,0.0,0.000100831,299.2107849,303.1499939,285.1499939,0.0,0.0,286.4982605,0.0,0.0,7.45e-05,298.5244141,303.1499939,285.1499939,0.0,0.0,286.4947815,0.0,0.0,0.000100831,298.5266418,303.1499939,285.1499939,0.0,0.0,286.4967957,0.0,0.0,0.000478296,286.3345032,294.1499939,294.3312378,292.2364502,295.20578,294.4464722,285.7086182,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020244,8.23e-09,0.001020236,-0.020615574,0.0,0.0,0.0,-0.008893405,60.0,11.75256634,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6375732,303.1499939,285.1499939,0.0,0.0,286.4888306,0.0,0.0,9.57e-05,298.730011,303.1499939,285.1499939,0.0,0.0,286.4828186,0.0,0.0,0.00010082,299.2080383,303.1499939,285.1499939,0.0,0.0,286.4884949,0.0,0.0,7.45e-05,298.5208435,303.1499939,285.1499939,0.0,0.0,286.4850769,0.0,0.0,0.00010082,298.5258179,303.1499939,285.1499939,0.0,0.0,286.4870605,0.0,0.0,0.000478244,286.3235474,294.1499939,294.288208,292.2080688,295.1895447,294.4057007,285.7156982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020132,8.22e-09,0.001020124,-0.020581229,0.0,0.0,0.0,-0.008886904,60.0,11.6856699,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6375732,303.1499939,285.1499939,0.0,0.0,286.4888306,0.0,0.0,9.57e-05,298.730011,303.1499939,285.1499939,0.0,0.0,286.4828186,0.0,0.0,0.00010082,299.2080383,303.1499939,285.1499939,0.0,0.0,286.4884949,0.0,0.0,7.45e-05,298.5208435,303.1499939,285.1499939,0.0,0.0,286.4850769,0.0,0.0,0.00010082,298.5258179,303.1499939,285.1499939,0.0,0.0,286.4870605,0.0,0.0,0.000478244,286.3235474,294.1499939,294.288208,292.2080688,295.1895447,294.4057007,285.7156982,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020132,8.22e-09,0.001020124,-0.020581229,0.0,0.0,0.0,-0.008886904,60.0,11.6856699,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6357727,303.1499939,285.1499939,0.0,0.0,286.479187,0.0,0.0,9.57e-05,298.7280579,303.1499939,285.1499939,0.0,0.0,286.4732666,0.0,0.0,0.000100809,299.2052917,303.1499939,285.1499939,0.0,0.0,286.4788513,0.0,0.0,7.45e-05,298.5171509,303.1499939,285.1499939,0.0,0.0,286.4754639,0.0,0.0,0.000100809,298.5249939,303.1499939,285.1499939,0.0,0.0,286.4774475,0.0,0.0,0.000478192,286.3128052,294.1499939,294.2450867,292.1796265,295.1728516,294.3643188,285.7227783,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022,8.21e-09,0.001020014,-0.020547587,0.0,0.0,0.0,-0.008880535,60.0,11.61845589,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6357727,303.1499939,285.1499939,0.0,0.0,286.479187,0.0,0.0,9.57e-05,298.7280579,303.1499939,285.1499939,0.0,0.0,286.4732666,0.0,0.0,0.000100809,299.2052917,303.1499939,285.1499939,0.0,0.0,286.4788513,0.0,0.0,7.45e-05,298.5171509,303.1499939,285.1499939,0.0,0.0,286.4754639,0.0,0.0,0.000100809,298.5249939,303.1499939,285.1499939,0.0,0.0,286.4774475,0.0,0.0,0.000478192,286.3128052,294.1499939,294.2450867,292.1796265,295.1728516,294.3643188,285.7227783,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022,8.21e-09,0.001020014,-0.020547587,0.0,0.0,0.0,-0.008880535,60.0,11.61845589,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6348572,303.1499939,285.1499939,0.0,0.0,286.4744263,0.0,0.0,9.57e-05,298.7270813,303.1499939,285.1499939,0.0,0.0,286.4685364,0.0,0.0,0.000100804,299.2039185,303.1499939,285.1499939,0.0,0.0,286.4740906,0.0,0.0,7.45e-05,298.5152893,303.1499939,285.1499939,0.0,0.0,286.4707336,0.0,0.0,0.000100804,298.5245972,303.1499939,285.1499939,0.0,0.0,286.4726868,0.0,0.0,0.000478168,286.3074951,294.1499939,294.2235107,292.1654358,295.1643066,294.3434448,285.7262878,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969,8.2e-09,0.001019961,-0.020531347,0.0,0.0,0.0,-0.008877461,60.0,11.58483887,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6339417,303.1499939,285.1499939,0.0,0.0,286.4696655,0.0,0.0,9.57e-05,298.7261047,303.1499939,285.1499939,0.0,0.0,286.4638367,0.0,0.0,0.000100799,299.2025452,303.1499939,285.1499939,0.0,0.0,286.4693604,0.0,0.0,7.44e-05,298.5133972,303.1499939,285.1499939,0.0,0.0,286.4660034,0.0,0.0,0.000100799,298.5241699,303.1499939,285.1499939,0.0,0.0,286.4679565,0.0,0.0,0.000478144,286.3022461,294.1499939,294.2019958,292.1513062,295.1556702,294.3224792,285.7297974,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019918,8.19e-09,0.00101991,-0.020515626,0.0,0.0,0.0,-0.008874485,60.0,11.55127048,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6320496,303.1499939,285.1499939,0.0,0.0,286.4602966,0.0,0.0,9.57e-05,298.7240906,303.1499939,285.1499939,0.0,0.0,286.4544983,0.0,0.0,0.000100789,299.1997681,303.1499939,285.1499939,0.0,0.0,286.4599609,0.0,0.0,7.44e-05,298.5095825,303.1499939,285.1499939,0.0,0.0,286.456665,0.0,0.0,0.000100789,298.5233154,303.1499939,285.1499939,0.0,0.0,286.4585876,0.0,0.0,0.000478099,286.2919006,294.1499939,294.1591492,292.123291,295.1380005,294.280365,285.7368164,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019822,8.18e-09,0.001019814,-0.020486256,0.0,0.0,0.0,-0.008868925,60.0,11.48441124,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6320496,303.1499939,285.1499939,0.0,0.0,286.4602966,0.0,0.0,9.57e-05,298.7240906,303.1499939,285.1499939,0.0,0.0,286.4544983,0.0,0.0,0.000100789,299.1997681,303.1499939,285.1499939,0.0,0.0,286.4599609,0.0,0.0,7.44e-05,298.5095825,303.1499939,285.1499939,0.0,0.0,286.456665,0.0,0.0,0.000100789,298.5233154,303.1499939,285.1499939,0.0,0.0,286.4585876,0.0,0.0,0.000478099,286.2919006,294.1499939,294.1591492,292.123291,295.1380005,294.280365,285.7368164,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019822,8.18e-09,0.001019814,-0.020486256,0.0,0.0,0.0,-0.008868925,60.0,11.48441124,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6301575,303.1499939,285.1499939,0.0,0.0,286.4510193,0.0,0.0,9.57e-05,298.7220764,303.1499939,285.1499939,0.0,0.0,286.4453125,0.0,0.0,0.000100781,299.196991,303.1499939,285.1499939,0.0,0.0,286.4506836,0.0,0.0,7.44e-05,298.5057068,303.1499939,285.1499939,0.0,0.0,286.4474182,0.0,0.0,0.000100781,298.5224609,303.1499939,285.1499939,0.0,0.0,286.4493408,0.0,0.0,0.00047806,286.2817383,294.1499939,294.1166687,292.0957336,295.1199036,294.2381592,285.7437744,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019738,8.17e-09,0.00101973,-0.020460514,0.0,0.0,0.0,-0.008864053,60.0,11.41823387,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6301575,303.1499939,285.1499939,0.0,0.0,286.4510193,0.0,0.0,9.57e-05,298.7220764,303.1499939,285.1499939,0.0,0.0,286.4453125,0.0,0.0,0.000100781,299.196991,303.1499939,285.1499939,0.0,0.0,286.4506836,0.0,0.0,7.44e-05,298.5057068,303.1499939,285.1499939,0.0,0.0,286.4474182,0.0,0.0,0.000100781,298.5224609,303.1499939,285.1499939,0.0,0.0,286.4493408,0.0,0.0,0.00047806,286.2817383,294.1499939,294.1166687,292.0957336,295.1199036,294.2381592,285.7437744,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019738,8.17e-09,0.00101973,-0.020460514,0.0,0.0,0.0,-0.008864053,60.0,11.41823387,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6282349,303.1499939,285.1499939,0.0,0.0,286.441864,0.0,0.0,9.57e-05,298.7200317,303.1499939,285.1499939,0.0,0.0,286.4362488,0.0,0.0,0.000100774,299.1942139,303.1499939,285.1499939,0.0,0.0,286.4415588,0.0,0.0,7.44e-05,298.5018005,303.1499939,285.1499939,0.0,0.0,286.438324,0.0,0.0,0.000100774,298.5215759,303.1499939,285.1499939,0.0,0.0,286.4402161,0.0,0.0,0.000478027,286.271759,294.1499939,294.0747375,292.0687866,295.1013489,294.1960144,285.7507324,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669,8.16e-09,0.001019661,-0.020439424,0.0,0.0,0.0,-0.00886006,60.0,11.35307026,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6282349,303.1499939,285.1499939,0.0,0.0,286.441864,0.0,0.0,9.57e-05,298.7200317,303.1499939,285.1499939,0.0,0.0,286.4362488,0.0,0.0,0.000100774,299.1942139,303.1499939,285.1499939,0.0,0.0,286.4415588,0.0,0.0,7.44e-05,298.5018005,303.1499939,285.1499939,0.0,0.0,286.438324,0.0,0.0,0.000100774,298.5215759,303.1499939,285.1499939,0.0,0.0,286.4402161,0.0,0.0,0.000478027,286.271759,294.1499939,294.0747375,292.0687866,295.1013489,294.1960144,285.7507324,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669,8.16e-09,0.001019661,-0.020439424,0.0,0.0,0.0,-0.00886006,60.0,11.35307026,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6262817,303.1499939,285.1499939,0.0,0.0,286.4328613,0.0,0.0,9.57e-05,298.7179871,303.1499939,285.1499939,0.0,0.0,286.4272766,0.0,0.0,0.000100769,299.1914063,303.1499939,285.1499939,0.0,0.0,286.4325256,0.0,0.0,7.44e-05,298.4978333,303.1499939,285.1499939,0.0,0.0,286.4293518,0.0,0.0,0.000100769,298.5206909,303.1499939,285.1499939,0.0,0.0,286.4312134,0.0,0.0,0.000478004,286.2619934,294.1499939,294.0335693,292.0426025,295.0823364,294.1541138,285.7576294,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019619,8.16e-09,0.00101961,-0.020424038,0.0,0.0,0.0,-0.008857148,60.0,11.28927326,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6262817,303.1499939,285.1499939,0.0,0.0,286.4328613,0.0,0.0,9.57e-05,298.7179871,303.1499939,285.1499939,0.0,0.0,286.4272766,0.0,0.0,0.000100769,299.1914063,303.1499939,285.1499939,0.0,0.0,286.4325256,0.0,0.0,7.44e-05,298.4978333,303.1499939,285.1499939,0.0,0.0,286.4293518,0.0,0.0,0.000100769,298.5206909,303.1499939,285.1499939,0.0,0.0,286.4312134,0.0,0.0,0.000478004,286.2619934,294.1499939,294.0335693,292.0426025,295.0823364,294.1541138,285.7576294,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019619,8.16e-09,0.00101961,-0.020424038,0.0,0.0,0.0,-0.008857148,60.0,11.28927326,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6253052,303.1499939,285.1499939,0.0,0.0,286.4284058,0.0,0.0,9.57e-05,298.7169495,303.1499939,285.1499939,0.0,0.0,286.4228516,0.0,0.0,0.000100767,299.190033,303.1499939,285.1499939,0.0,0.0,286.4280701,0.0,0.0,7.44e-05,298.4958191,303.1499939,285.1499939,0.0,0.0,286.4249268,0.0,0.0,0.000100767,298.5202637,303.1499939,285.1499939,0.0,0.0,286.4267578,0.0,0.0,0.000477996,286.2571716,294.1499939,294.0132751,292.0298462,295.0726929,294.1333008,285.7610779,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601,8.16e-09,0.001019593,-0.020418592,0.0,0.0,0.0,-0.008856117,60.0,11.25798035,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6243286,303.1499939,285.1499939,0.0,0.0,286.4239502,0.0,0.0,9.57e-05,298.7159119,303.1499939,285.1499939,0.0,0.0,286.418457,0.0,0.0,0.000100766,299.1886292,303.1499939,285.1499939,0.0,0.0,286.423645,0.0,0.0,7.44e-05,298.4938354,303.1499939,285.1499939,0.0,0.0,286.4205017,0.0,0.0,0.000100766,298.5198059,303.1499939,285.1499939,0.0,0.0,286.4223328,0.0,0.0,0.00047799,286.2524109,294.1499939,293.9932556,292.0173645,295.0629578,294.1126099,285.7645264,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019589,8.15e-09,0.001019581,-0.020415019,0.0,0.0,0.0,-0.008855441,60.0,11.22713375,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.622345,303.1499939,285.1499939,0.0,0.0,286.4151917,0.0,0.0,9.57e-05,298.7138062,303.1499939,285.1499939,0.0,0.0,286.4097595,0.0,0.0,0.000100766,299.1858215,303.1499939,285.1499939,0.0,0.0,286.4148865,0.0,0.0,7.44e-05,298.4898071,303.1499939,285.1499939,0.0,0.0,286.4118042,0.0,0.0,0.000100766,298.5189209,303.1499939,285.1499939,0.0,0.0,286.4136047,0.0,0.0,0.000477989,286.2430115,294.1499939,293.95401,291.9931946,295.0431824,294.0717163,285.7713623,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019586,8.15e-09,0.001019578,-0.020414103,0.0,0.0,0.0,-0.008855267,60.0,11.16704845,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.622345,303.1499939,285.1499939,0.0,0.0,286.4151917,0.0,0.0,9.57e-05,298.7138062,303.1499939,285.1499939,0.0,0.0,286.4097595,0.0,0.0,0.000100766,299.1858215,303.1499939,285.1499939,0.0,0.0,286.4148865,0.0,0.0,7.44e-05,298.4898071,303.1499939,285.1499939,0.0,0.0,286.4118042,0.0,0.0,0.000100766,298.5189209,303.1499939,285.1499939,0.0,0.0,286.4136047,0.0,0.0,0.000477989,286.2430115,294.1499939,293.95401,291.9931946,295.0431824,294.0717163,285.7713623,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019586,8.15e-09,0.001019578,-0.020414103,0.0,0.0,0.0,-0.008855267,60.0,11.16704845,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6203308,303.1499939,285.1499939,0.0,0.0,286.4065552,0.0,0.0,9.57e-05,298.711731,303.1499939,285.1499939,0.0,0.0,286.4012146,0.0,0.0,0.000100768,299.1830444,303.1499939,285.1499939,0.0,0.0,286.40625,0.0,0.0,7.44e-05,298.4857788,303.1499939,285.1499939,0.0,0.0,286.4031982,0.0,0.0,0.000100768,298.5180359,303.1499939,285.1499939,0.0,0.0,286.4049683,0.0,0.0,0.000478,286.2338257,294.1499939,293.9159851,291.9702759,295.0230408,294.0315552,285.7781982,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101961,8.16e-09,0.001019602,-0.020421345,0.0,0.0,0.0,-0.008856637,60.0,11.10929108,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6203308,303.1499939,285.1499939,0.0,0.0,286.4065552,0.0,0.0,9.57e-05,298.711731,303.1499939,285.1499939,0.0,0.0,286.4012146,0.0,0.0,0.000100768,299.1830444,303.1499939,285.1499939,0.0,0.0,286.40625,0.0,0.0,7.44e-05,298.4857788,303.1499939,285.1499939,0.0,0.0,286.4031982,0.0,0.0,0.000100768,298.5180359,303.1499939,285.1499939,0.0,0.0,286.4049683,0.0,0.0,0.000478,286.2338257,294.1499939,293.9159851,291.9702759,295.0230408,294.0315552,285.7781982,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101961,8.16e-09,0.001019602,-0.020421345,0.0,0.0,0.0,-0.008856637,60.0,11.10929108,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6183472,303.1499939,285.1499939,0.0,0.0,286.3980408,0.0,0.0,9.57e-05,298.7096252,303.1499939,285.1499939,0.0,0.0,286.3927612,0.0,0.0,0.000100774,299.1802368,303.1499939,285.1499939,0.0,0.0,286.3977356,0.0,0.0,7.44e-05,298.481781,303.1499939,285.1499939,0.0,0.0,286.3947144,0.0,0.0,0.000100774,298.5171204,303.1499939,285.1499939,0.0,0.0,286.3964844,0.0,0.0,0.000478026,286.224823,294.1499939,293.8793335,291.9487915,295.002594,293.9923096,285.7849731,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665,8.16e-09,0.001019656,-0.020438118,0.0,0.0,0.0,-0.008859812,60.0,11.05416584,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6183472,303.1499939,285.1499939,0.0,0.0,286.3980408,0.0,0.0,9.57e-05,298.7096252,303.1499939,285.1499939,0.0,0.0,286.3927612,0.0,0.0,0.000100774,299.1802368,303.1499939,285.1499939,0.0,0.0,286.3977356,0.0,0.0,7.44e-05,298.481781,303.1499939,285.1499939,0.0,0.0,286.3947144,0.0,0.0,0.000100774,298.5171204,303.1499939,285.1499939,0.0,0.0,286.3964844,0.0,0.0,0.000478026,286.224823,294.1499939,293.8793335,291.9487915,295.002594,293.9923096,285.7849731,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665,8.16e-09,0.001019656,-0.020438118,0.0,0.0,0.0,-0.008859812,60.0,11.05416584,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
