time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.616333,303.1499939,285.1499939,0.0,0.0,286.3896484,0.0,0.0,9.57e-05,298.7075195,303.1499939,285.1499939,0.0,0.0,286.3844299,0.0,0.0,0.000100782,299.1774597,303.1499939,285.1499939,0.0,0.0,286.3893738,0.0,0.0,7.44e-05,298.4777527,303.1499939,285.1499939,0.0,0.0,286.3863831,0.0,0.0,0.000100782,298.5162354,303.1499939,285.1499939,0.0,0.0,286.3881226,0.0,0.0,0.000478067,286.2160034,294.1499939,293.8442383,291.9288635,294.9818726,293.9541321,285.7917175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019752,8.17e-09,0.001019744,-0.020464832,0.0,0.0,0.0,-0.00886487,60.0,11.00201035,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.616333,303.1499939,285.1499939,0.0,0.0,286.3896484,0.0,0.0,9.57e-05,298.7075195,303.1499939,285.1499939,0.0,0.0,286.3844299,0.0,0.0,0.000100782,299.1774597,303.1499939,285.1499939,0.0,0.0,286.3893738,0.0,0.0,7.44e-05,298.4777527,303.1499939,285.1499939,0.0,0.0,286.3863831,0.0,0.0,0.000100782,298.5162354,303.1499939,285.1499939,0.0,0.0,286.3881226,0.0,0.0,0.000478067,286.2160034,294.1499939,293.8442383,291.9288635,294.9818726,293.9541321,285.7917175,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019752,8.17e-09,0.001019744,-0.020464832,0.0,0.0,0.0,-0.00886487,60.0,11.00201035,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6153259,303.1499939,285.1499939,0.0,0.0,286.3855286,0.0,0.0,9.57e-05,298.7064819,303.1499939,285.1499939,0.0,0.0,286.3803406,0.0,0.0,0.000100789,299.1760559,303.1499939,285.1499939,0.0,0.0,286.3852539,0.0,0.0,7.44e-05,298.4757996,303.1499939,285.1499939,0.0,0.0,286.3822937,0.0,0.0,0.000100789,298.5157776,303.1499939,285.1499939,0.0,0.0,286.3840027,0.0,0.0,0.000478097,286.2117004,294.1499939,293.8273315,291.9195251,294.9713745,293.9357605,285.7950745,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019816,8.18e-09,0.001019808,-0.020484513,0.0,0.0,0.0,-0.008868596,60.0,10.97779942,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6143188,303.1499939,285.1499939,0.0,0.0,286.3814392,0.0,0.0,9.57e-05,298.7054138,303.1499939,285.1499939,0.0,0.0,286.3762817,0.0,0.0,0.000100796,299.1746826,303.1499939,285.1499939,0.0,0.0,286.3811646,0.0,0.0,7.44e-05,298.4738159,303.1499939,285.1499939,0.0,0.0,286.3782043,0.0,0.0,0.000100796,298.5153198,303.1499939,285.1499939,0.0,0.0,286.3799438,0.0,0.0,0.000478131,286.2074585,294.1499939,293.8108826,291.910675,294.9608154,293.9176636,285.7984314,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019888,8.19e-09,0.00101988,-0.02050649,0.0,0.0,0.0,-0.008872758,60.0,10.95442009,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6123047,303.1499939,285.1499939,0.0,0.0,286.3733521,0.0,0.0,9.57e-05,298.7033081,303.1499939,285.1499939,0.0,0.0,286.3682556,0.0,0.0,0.000100812,299.1719055,303.1499939,285.1499939,0.0,0.0,286.3730469,0.0,0.0,7.45e-05,298.4699097,303.1499939,285.1499939,0.0,0.0,286.3701477,0.0,0.0,0.000100812,298.5144348,303.1499939,285.1499939,0.0,0.0,286.3718262,0.0,0.0,0.000478207,286.1990356,294.1499939,293.7794189,291.8943481,294.9396057,293.8821716,285.8051147,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102005,8.21e-09,0.001020041,-0.020556038,0.0,0.0,0.0,-0.008882135,60.0,10.90941143,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6123047,303.1499939,285.1499939,0.0,0.0,286.3733521,0.0,0.0,9.57e-05,298.7033081,303.1499939,285.1499939,0.0,0.0,286.3682556,0.0,0.0,0.000100812,299.1719055,303.1499939,285.1499939,0.0,0.0,286.3730469,0.0,0.0,7.45e-05,298.4699097,303.1499939,285.1499939,0.0,0.0,286.3701477,0.0,0.0,0.000100812,298.5144348,303.1499939,285.1499939,0.0,0.0,286.3718262,0.0,0.0,0.000478207,286.1990356,294.1499939,293.7794189,291.8943481,294.9396057,293.8821716,285.8051147,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102005,8.21e-09,0.001020041,-0.020556038,0.0,0.0,0.0,-0.008882135,60.0,10.90941143,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6102905,303.1499939,285.1499939,0.0,0.0,286.3653564,0.0,0.0,9.58e-05,298.7012329,303.1499939,285.1499939,0.0,0.0,286.360321,0.0,0.0,0.000100832,299.1691284,303.1499939,285.1499939,0.0,0.0,286.3650818,0.0,0.0,7.45e-05,298.4660645,303.1499939,285.1499939,0.0,0.0,286.3622131,0.0,0.0,0.000100832,298.5135193,303.1499939,285.1499939,0.0,0.0,286.3638916,0.0,0.0,0.000478304,286.1908264,294.1499939,293.75,291.880127,294.9182434,293.8484192,285.8117371,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020256,8.23e-09,0.001020248,-0.02061915,0.0,0.0,0.0,-0.008894082,60.0,10.86879158,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6102905,303.1499939,285.1499939,0.0,0.0,286.3653564,0.0,0.0,9.58e-05,298.7012329,303.1499939,285.1499939,0.0,0.0,286.360321,0.0,0.0,0.000100832,299.1691284,303.1499939,285.1499939,0.0,0.0,286.3650818,0.0,0.0,7.45e-05,298.4660645,303.1499939,285.1499939,0.0,0.0,286.3622131,0.0,0.0,0.000100832,298.5135193,303.1499939,285.1499939,0.0,0.0,286.3638916,0.0,0.0,0.000478304,286.1908264,294.1499939,293.75,291.880127,294.9182434,293.8484192,285.8117371,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020256,8.23e-09,0.001020248,-0.02061915,0.0,0.0,0.0,-0.008894082,60.0,10.86879158,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6082764,303.1499939,285.1499939,0.0,0.0,286.3575134,0.0,0.0,9.58e-05,298.6991577,303.1499939,285.1499939,0.0,0.0,286.3525391,0.0,0.0,0.000100855,299.1663818,303.1499939,285.1499939,0.0,0.0,286.3572083,0.0,0.0,7.45e-05,298.4622803,303.1499939,285.1499939,0.0,0.0,286.3543701,0.0,0.0,0.000100855,298.5126038,303.1499939,285.1499939,0.0,0.0,286.3560486,0.0,0.0,0.000478411,286.1828003,294.1499939,293.7219238,291.868103,294.8967285,293.815918,285.8183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020483,8.26e-09,0.001020475,-0.02068885,0.0,0.0,0.0,-0.008907277,60.0,10.83218193,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6082764,303.1499939,285.1499939,0.0,0.0,286.3575134,0.0,0.0,9.58e-05,298.6991577,303.1499939,285.1499939,0.0,0.0,286.3525391,0.0,0.0,0.000100855,299.1663818,303.1499939,285.1499939,0.0,0.0,286.3572083,0.0,0.0,7.45e-05,298.4622803,303.1499939,285.1499939,0.0,0.0,286.3543701,0.0,0.0,0.000100855,298.5126038,303.1499939,285.1499939,0.0,0.0,286.3560486,0.0,0.0,0.000478411,286.1828003,294.1499939,293.7219238,291.868103,294.8967285,293.815918,285.8183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020483,8.26e-09,0.001020475,-0.02068885,0.0,0.0,0.0,-0.008907277,60.0,10.83218193,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6062927,303.1499939,285.1499939,0.0,0.0,286.349762,0.0,0.0,9.58e-05,298.6970825,303.1499939,285.1499939,0.0,0.0,286.3448792,0.0,0.0,0.000100879,299.1636353,303.1499939,285.1499939,0.0,0.0,286.3494873,0.0,0.0,7.45e-05,298.4585876,303.1499939,285.1499939,0.0,0.0,286.3466797,0.0,0.0,0.000100879,298.5117188,303.1499939,285.1499939,0.0,0.0,286.3483276,0.0,0.0,0.000478524,286.1749268,294.1499939,293.6943359,291.8582764,294.8751221,293.7846985,285.8249207,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020724,8.29e-09,0.001020716,-0.020762516,0.0,0.0,0.0,-0.008921222,60.0,10.79969978,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6062927,303.1499939,285.1499939,0.0,0.0,286.349762,0.0,0.0,9.58e-05,298.6970825,303.1499939,285.1499939,0.0,0.0,286.3448792,0.0,0.0,0.000100879,299.1636353,303.1499939,285.1499939,0.0,0.0,286.3494873,0.0,0.0,7.45e-05,298.4585876,303.1499939,285.1499939,0.0,0.0,286.3466797,0.0,0.0,0.000100879,298.5117188,303.1499939,285.1499939,0.0,0.0,286.3483276,0.0,0.0,0.000478524,286.1749268,294.1499939,293.6943359,291.8582764,294.8751221,293.7846985,285.8249207,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020724,8.29e-09,0.001020716,-0.020762516,0.0,0.0,0.0,-0.008921222,60.0,10.79969978,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6052856,303.1499939,285.1499939,0.0,0.0,286.3459778,0.0,0.0,9.58e-05,298.6960449,303.1499939,285.1499939,0.0,0.0,286.341095,0.0,0.0,0.000100891,299.1622925,303.1499939,285.1499939,0.0,0.0,286.3456726,0.0,0.0,7.45e-05,298.4567566,303.1499939,285.1499939,0.0,0.0,286.3428955,0.0,0.0,0.000100891,298.511261,303.1499939,285.1499939,0.0,0.0,286.3445129,0.0,0.0,0.000478581,286.1711121,294.1499939,293.6807556,291.8541565,294.8642578,293.7695923,285.8282166,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020847,8.3e-09,0.001020839,-0.020800065,0.0,0.0,0.0,-0.008928332,60.0,10.78547764,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6042786,303.1499939,285.1499939,0.0,0.0,286.3421936,0.0,0.0,9.58e-05,298.6950073,303.1499939,285.1499939,0.0,0.0,286.3373413,0.0,0.0,0.000100903,299.1609192,303.1499939,285.1499939,0.0,0.0,286.3419189,0.0,0.0,7.45e-05,298.4549561,303.1499939,285.1499939,0.0,0.0,286.3391418,0.0,0.0,0.000100903,298.5108032,303.1499939,285.1499939,0.0,0.0,286.3407593,0.0,0.0,0.000478639,286.1672974,294.1499939,293.6672974,291.8505554,294.8533936,293.7546997,285.8314819,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102097,8.32e-09,0.001020962,-0.020837806,0.0,0.0,0.0,-0.008935476,60.0,10.77204514,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6022949,303.1499939,285.1499939,0.0,0.0,286.3346863,0.0,0.0,9.58e-05,298.6929321,303.1499939,285.1499939,0.0,0.0,286.3299255,0.0,0.0,0.000100928,299.1582031,303.1499939,285.1499939,0.0,0.0,286.3344116,0.0,0.0,7.45e-05,298.451416,303.1499939,285.1499939,0.0,0.0,286.3316956,0.0,0.0,0.000100927,298.5099182,303.1499939,285.1499939,0.0,0.0,286.3332825,0.0,0.0,0.000478755,286.15979,294.1499939,293.6407471,291.8447876,294.831604,293.7253113,285.8379822,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217,8.35e-09,0.001021209,-0.020913571,0.0,0.0,0.0,-0.008949816,60.0,10.74686527,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6022949,303.1499939,285.1499939,0.0,0.0,286.3346863,0.0,0.0,9.58e-05,298.6929321,303.1499939,285.1499939,0.0,0.0,286.3299255,0.0,0.0,0.000100928,299.1582031,303.1499939,285.1499939,0.0,0.0,286.3344116,0.0,0.0,7.45e-05,298.451416,303.1499939,285.1499939,0.0,0.0,286.3316956,0.0,0.0,0.000100927,298.5099182,303.1499939,285.1499939,0.0,0.0,286.3332825,0.0,0.0,0.000478755,286.15979,294.1499939,293.6407471,291.8447876,294.831604,293.7253113,285.8379822,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217,8.35e-09,0.001021209,-0.020913571,0.0,0.0,0.0,-0.008949816,60.0,10.74686527,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6003113,303.1499939,285.1499939,0.0,0.0,286.3273315,0.0,0.0,9.59e-05,298.6908875,303.1499939,285.1499939,0.0,0.0,286.3226013,0.0,0.0,0.000100952,299.1554871,303.1499939,285.1499939,0.0,0.0,286.3270569,0.0,0.0,7.46e-05,298.4479065,303.1499939,285.1499939,0.0,0.0,286.3243713,0.0,0.0,0.000100952,298.5090027,303.1499939,285.1499939,0.0,0.0,286.3259277,0.0,0.0,0.00047887,286.1524658,294.1499939,293.6147461,291.8408508,294.8097229,293.6968079,285.8444519,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021462,8.37e-09,0.001021454,-0.020988552,0.0,0.0,0.0,-0.008964011,60.0,10.7255249,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6003113,303.1499939,285.1499939,0.0,0.0,286.3273315,0.0,0.0,9.59e-05,298.6908875,303.1499939,285.1499939,0.0,0.0,286.3226013,0.0,0.0,0.000100952,299.1554871,303.1499939,285.1499939,0.0,0.0,286.3270569,0.0,0.0,7.46e-05,298.4479065,303.1499939,285.1499939,0.0,0.0,286.3243713,0.0,0.0,0.000100952,298.5090027,303.1499939,285.1499939,0.0,0.0,286.3259277,0.0,0.0,0.00047887,286.1524658,294.1499939,293.6147461,291.8408508,294.8097229,293.6968079,285.8444519,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021462,8.37e-09,0.001021454,-0.020988552,0.0,0.0,0.0,-0.008964011,60.0,10.7255249,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5983276,303.1499939,285.1499939,0.0,0.0,286.3200684,0.0,0.0,9.59e-05,298.6888428,303.1499939,285.1499939,0.0,0.0,286.3153992,0.0,0.0,0.000100975,299.152771,303.1499939,285.1499939,0.0,0.0,286.3197937,0.0,0.0,7.46e-05,298.444519,303.1499939,285.1499939,0.0,0.0,286.3171387,0.0,0.0,0.000100975,298.5081177,303.1499939,285.1499939,0.0,0.0,286.3186951,0.0,0.0,0.000478982,286.1452942,294.1499939,293.5892639,291.8386536,294.7877808,293.6690674,285.8509216,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217,8.4e-09,0.001021692,-0.021061473,0.0,0.0,0.0,-0.008977815,60.0,10.70751572,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5983276,303.1499939,285.1499939,0.0,0.0,286.3200684,0.0,0.0,9.59e-05,298.6888428,303.1499939,285.1499939,0.0,0.0,286.3153992,0.0,0.0,0.000100975,299.152771,303.1499939,285.1499939,0.0,0.0,286.3197937,0.0,0.0,7.46e-05,298.444519,303.1499939,285.1499939,0.0,0.0,286.3171387,0.0,0.0,0.000100975,298.5081177,303.1499939,285.1499939,0.0,0.0,286.3186951,0.0,0.0,0.000478982,286.1452942,294.1499939,293.5892639,291.8386536,294.7877808,293.6690674,285.8509216,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217,8.4e-09,0.001021692,-0.021061473,0.0,0.0,0.0,-0.008977815,60.0,10.70751572,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.596344,303.1499939,285.1499939,0.0,0.0,286.3129272,0.0,0.0,9.59e-05,298.6867981,303.1499939,285.1499939,0.0,0.0,286.3083191,0.0,0.0,0.000100998,299.1500854,303.1499939,285.1499939,0.0,0.0,286.3126831,0.0,0.0,7.46e-05,298.4411621,303.1499939,285.1499939,0.0,0.0,286.3100281,0.0,0.0,0.000100998,298.5072327,303.1499939,285.1499939,0.0,0.0,286.3115845,0.0,0.0,0.000479089,286.1382751,294.1499939,293.5643311,291.8380737,294.7657776,293.6419983,285.8573608,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928,8.43e-09,0.00102192,-0.021131387,0.0,0.0,0.0,-0.00899105,60.0,10.69241905,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.596344,303.1499939,285.1499939,0.0,0.0,286.3129272,0.0,0.0,9.59e-05,298.6867981,303.1499939,285.1499939,0.0,0.0,286.3083191,0.0,0.0,0.000100998,299.1500854,303.1499939,285.1499939,0.0,0.0,286.3126831,0.0,0.0,7.46e-05,298.4411621,303.1499939,285.1499939,0.0,0.0,286.3100281,0.0,0.0,0.000100998,298.5072327,303.1499939,285.1499939,0.0,0.0,286.3115845,0.0,0.0,0.000479089,286.1382751,294.1499939,293.5643311,291.8380737,294.7657776,293.6419983,285.8573608,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928,8.43e-09,0.00102192,-0.021131387,0.0,0.0,0.0,-0.00899105,60.0,10.69241905,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5953674,303.1499939,285.1499939,0.0,0.0,286.3094177,0.0,0.0,9.59e-05,298.685791,303.1499939,285.1499939,0.0,0.0,286.3048401,0.0,0.0,0.000101009,299.1487427,303.1499939,285.1499939,0.0,0.0,286.3091431,0.0,0.0,7.46e-05,298.4395447,303.1499939,285.1499939,0.0,0.0,286.3065186,0.0,0.0,0.000101009,298.5067749,303.1499939,285.1499939,0.0,0.0,286.3080444,0.0,0.0,0.00047914,286.1348267,294.1499939,293.552063,291.8383484,294.7547607,293.6287842,285.8605652,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036,8.44e-09,0.001022028,-0.02116463,0.0,0.0,0.0,-0.00899734,60.0,10.68615627,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5943604,303.1499939,285.1499939,0.0,0.0,286.3059082,0.0,0.0,9.59e-05,298.6847534,303.1499939,285.1499939,0.0,0.0,286.3013611,0.0,0.0,0.000101019,299.1473999,303.1499939,285.1499939,0.0,0.0,286.3056335,0.0,0.0,7.46e-05,298.4378967,303.1499939,285.1499939,0.0,0.0,286.3030396,0.0,0.0,0.000101019,298.5063171,303.1499939,285.1499939,0.0,0.0,286.3045654,0.0,0.0,0.00047919,286.1314087,294.1499939,293.539917,291.8389893,294.7437439,293.6156616,285.863739,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022142,8.45e-09,0.001022134,-0.02119706,0.0,0.0,0.0,-0.009003479,60.0,10.6804018,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5924072,303.1499939,285.1499939,0.0,0.0,286.2989502,0.0,0.0,9.59e-05,298.6827393,303.1499939,285.1499939,0.0,0.0,286.2944641,0.0,0.0,0.000101039,299.1447144,303.1499939,285.1499939,0.0,0.0,286.2987061,0.0,0.0,7.46e-05,298.4346924,303.1499939,285.1499939,0.0,0.0,286.2961426,0.0,0.0,0.000101039,298.5054321,303.1499939,285.1499939,0.0,0.0,286.2976379,0.0,0.0,0.000479285,286.1246643,294.1499939,293.5160828,291.8413086,294.7217102,293.5897217,285.8701477,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022346,8.48e-09,0.001022337,-0.021259209,0.0,0.0,0.0,-0.009015247,60.0,10.67018986,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5924072,303.1499939,285.1499939,0.0,0.0,286.2989502,0.0,0.0,9.59e-05,298.6827393,303.1499939,285.1499939,0.0,0.0,286.2944641,0.0,0.0,0.000101039,299.1447144,303.1499939,285.1499939,0.0,0.0,286.2987061,0.0,0.0,7.46e-05,298.4346924,303.1499939,285.1499939,0.0,0.0,286.2961426,0.0,0.0,0.000101039,298.5054321,303.1499939,285.1499939,0.0,0.0,286.2976379,0.0,0.0,0.000479285,286.1246643,294.1499939,293.5160828,291.8413086,294.7217102,293.5897217,285.8701477,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022346,8.48e-09,0.001022337,-0.021259209,0.0,0.0,0.0,-0.009015247,60.0,10.67018986,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5904236,303.1499939,285.1499939,0.0,0.0,286.2921143,0.0,0.0,9.6e-05,298.6807251,303.1499939,285.1499939,0.0,0.0,286.2876892,0.0,0.0,0.000101057,299.1420288,303.1499939,285.1499939,0.0,0.0,286.2918701,0.0,0.0,7.46e-05,298.4315796,303.1499939,285.1499939,0.0,0.0,286.2893372,0.0,0.0,0.000101057,298.5045471,303.1499939,285.1499939,0.0,0.0,286.290802,0.0,0.0,0.00047937,286.1180725,294.1499939,293.4927673,291.8448792,294.699646,293.5644836,285.8764954,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022528,8.5e-09,0.001022519,-0.021314897,0.0,0.0,0.0,-0.00902579,60.0,10.66287708,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5904236,303.1499939,285.1499939,0.0,0.0,286.2921143,0.0,0.0,9.6e-05,298.6807251,303.1499939,285.1499939,0.0,0.0,286.2876892,0.0,0.0,0.000101057,299.1420288,303.1499939,285.1499939,0.0,0.0,286.2918701,0.0,0.0,7.46e-05,298.4315796,303.1499939,285.1499939,0.0,0.0,286.2893372,0.0,0.0,0.000101057,298.5045471,303.1499939,285.1499939,0.0,0.0,286.290802,0.0,0.0,0.00047937,286.1180725,294.1499939,293.4927673,291.8448792,294.699646,293.5644836,285.8764954,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022528,8.5e-09,0.001022519,-0.021314897,0.0,0.0,0.0,-0.00902579,60.0,10.66287708,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5884399,303.1499939,285.1499939,0.0,0.0,286.2853699,0.0,0.0,9.6e-05,298.6786804,303.1499939,285.1499939,0.0,0.0,286.2810059,0.0,0.0,0.000101073,299.1393738,303.1499939,285.1499939,0.0,0.0,286.2851257,0.0,0.0,7.47e-05,298.4285278,303.1499939,285.1499939,0.0,0.0,286.2826233,0.0,0.0,0.000101073,298.5036621,303.1499939,285.1499939,0.0,0.0,286.2840881,0.0,0.0,0.000479446,286.1116333,294.1499939,293.4700012,291.8496094,294.6775513,293.5397949,285.882843,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022689,8.52e-09,0.00102268,-0.021364156,0.0,0.0,0.0,-0.009035115,60.0,10.65786934,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5884399,303.1499939,285.1499939,0.0,0.0,286.2853699,0.0,0.0,9.6e-05,298.6786804,303.1499939,285.1499939,0.0,0.0,286.2810059,0.0,0.0,0.000101073,299.1393738,303.1499939,285.1499939,0.0,0.0,286.2851257,0.0,0.0,7.47e-05,298.4285278,303.1499939,285.1499939,0.0,0.0,286.2826233,0.0,0.0,0.000101073,298.5036621,303.1499939,285.1499939,0.0,0.0,286.2840881,0.0,0.0,0.000479446,286.1116333,294.1499939,293.4700012,291.8496094,294.6775513,293.5397949,285.882843,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022689,8.52e-09,0.00102268,-0.021364156,0.0,0.0,0.0,-0.009035115,60.0,10.65786934,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5864868,303.1499939,285.1499939,0.0,0.0,286.2787476,0.0,0.0,9.6e-05,298.6766663,303.1499939,285.1499939,0.0,0.0,286.2744141,0.0,0.0,0.000101087,299.1367188,303.1499939,285.1499939,0.0,0.0,286.2785034,0.0,0.0,7.47e-05,298.4255371,303.1499939,285.1499939,0.0,0.0,286.2760315,0.0,0.0,0.000101087,298.5027771,303.1499939,285.1499939,0.0,0.0,286.2774658,0.0,0.0,0.000479511,286.1053162,294.1499939,293.4478149,291.8553772,294.6554871,293.515686,285.8891602,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022826,8.53e-09,0.001022818,-0.021406287,0.0,0.0,0.0,-0.009043092,60.0,10.65481853,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5864868,303.1499939,285.1499939,0.0,0.0,286.2787476,0.0,0.0,9.6e-05,298.6766663,303.1499939,285.1499939,0.0,0.0,286.2744141,0.0,0.0,0.000101087,299.1367188,303.1499939,285.1499939,0.0,0.0,286.2785034,0.0,0.0,7.47e-05,298.4255371,303.1499939,285.1499939,0.0,0.0,286.2760315,0.0,0.0,0.000101087,298.5027771,303.1499939,285.1499939,0.0,0.0,286.2774658,0.0,0.0,0.000479511,286.1053162,294.1499939,293.4478149,291.8553772,294.6554871,293.515686,285.8891602,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022826,8.53e-09,0.001022818,-0.021406287,0.0,0.0,0.0,-0.009043092,60.0,10.65481853,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5854797,303.1499939,285.1499939,0.0,0.0,286.2754822,0.0,0.0,9.6e-05,298.6756592,303.1499939,285.1499939,0.0,0.0,286.2711792,0.0,0.0,0.000101092,299.135376,303.1499939,285.1499939,0.0,0.0,286.275238,0.0,0.0,7.47e-05,298.4241028,303.1499939,285.1499939,0.0,0.0,286.2727966,0.0,0.0,0.000101092,298.5023499,303.1499939,285.1499939,0.0,0.0,286.274231,0.0,0.0,0.000479537,286.1022644,294.1499939,293.4369202,291.8586426,294.6444397,293.5039673,285.8923035,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022882,8.54e-09,0.001022873,-0.021423515,0.0,0.0,0.0,-0.009046348,60.0,10.65434647,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5845032,303.1499939,285.1499939,0.0,0.0,286.2722473,0.0,0.0,9.6e-05,298.6746521,303.1499939,285.1499939,0.0,0.0,286.2679749,0.0,0.0,0.000101097,299.1340637,303.1499939,285.1499939,0.0,0.0,286.2720032,0.0,0.0,7.47e-05,298.4226685,303.1499939,285.1499939,0.0,0.0,286.2695618,0.0,0.0,0.000101097,298.5018921,303.1499939,285.1499939,0.0,0.0,286.2709961,0.0,0.0,0.000479561,286.0992126,294.1499939,293.426178,291.8620911,294.6334229,293.4923401,285.8954468,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022933,8.55e-09,0.001022924,-0.021439238,0.0,0.0,0.0,-0.009049323,60.0,10.65421295,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58255,303.1499939,285.1499939,0.0,0.0,286.2658386,0.0,0.0,9.6e-05,298.6726685,303.1499939,285.1499939,0.0,0.0,286.2616272,0.0,0.0,0.000101106,299.1314087,303.1499939,285.1499939,0.0,0.0,286.2655945,0.0,0.0,7.47e-05,298.4198608,303.1499939,285.1499939,0.0,0.0,286.2631836,0.0,0.0,0.000101106,298.5010376,303.1499939,285.1499939,0.0,0.0,286.2645874,0.0,0.0,0.000479602,286.0931702,294.1499939,293.4051514,291.8696289,294.6113892,293.4694214,285.9017334,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102302,8.56e-09,0.001023012,-0.021465642,0.0,0.0,0.0,-0.009054328,60.0,10.6547842,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58255,303.1499939,285.1499939,0.0,0.0,286.2658386,0.0,0.0,9.6e-05,298.6726685,303.1499939,285.1499939,0.0,0.0,286.2616272,0.0,0.0,0.000101106,299.1314087,303.1499939,285.1499939,0.0,0.0,286.2655945,0.0,0.0,7.47e-05,298.4198608,303.1499939,285.1499939,0.0,0.0,286.2631836,0.0,0.0,0.000101106,298.5010376,303.1499939,285.1499939,0.0,0.0,286.2645874,0.0,0.0,0.000479602,286.0931702,294.1499939,293.4051514,291.8696289,294.6113892,293.4694214,285.9017334,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102302,8.56e-09,0.001023012,-0.021465642,0.0,0.0,0.0,-0.009054328,60.0,10.6547842,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5805969,303.1499939,285.1499939,0.0,0.0,286.2595215,0.0,0.0,9.6e-05,298.6706543,303.1499939,285.1499939,0.0,0.0,286.2553711,0.0,0.0,0.000101111,299.1287842,303.1499939,285.1499939,0.0,0.0,286.2593079,0.0,0.0,7.47e-05,298.4171143,303.1499939,285.1499939,0.0,0.0,286.2569275,0.0,0.0,0.000101111,298.5001526,303.1499939,285.1499939,0.0,0.0,286.2583008,0.0,0.0,0.000479625,286.0873413,294.1499939,293.3846741,291.8778687,294.5893555,293.4472046,285.9079895,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023071,8.56e-09,0.001023062,-0.021481136,0.0,0.0,0.0,-0.009057261,60.0,10.65696907,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5805969,303.1499939,285.1499939,0.0,0.0,286.2595215,0.0,0.0,9.6e-05,298.6706543,303.1499939,285.1499939,0.0,0.0,286.2553711,0.0,0.0,0.000101111,299.1287842,303.1499939,285.1499939,0.0,0.0,286.2593079,0.0,0.0,7.47e-05,298.4171143,303.1499939,285.1499939,0.0,0.0,286.2569275,0.0,0.0,0.000101111,298.5001526,303.1499939,285.1499939,0.0,0.0,286.2583008,0.0,0.0,0.000479625,286.0873413,294.1499939,293.3846741,291.8778687,294.5893555,293.4472046,285.9079895,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023071,8.56e-09,0.001023062,-0.021481136,0.0,0.0,0.0,-0.009057261,60.0,10.65696907,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5786133,303.1499939,285.1499939,0.0,0.0,286.2533264,0.0,0.0,9.6e-05,298.6686707,303.1499939,285.1499939,0.0,0.0,286.2492065,0.0,0.0,0.000101113,299.1261597,303.1499939,285.1499939,0.0,0.0,286.2530823,0.0,0.0,7.47e-05,298.4144592,303.1499939,285.1499939,0.0,0.0,286.2507324,0.0,0.0,0.000101113,298.4992981,303.1499939,285.1499939,0.0,0.0,286.2521057,0.0,0.0,0.000479634,286.081604,294.1499939,293.3647461,291.8867188,294.5674133,293.4255371,285.9142456,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023089,8.56e-09,0.00102308,-0.021486636,0.0,0.0,0.0,-0.009058303,60.0,10.66024399,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5786133,303.1499939,285.1499939,0.0,0.0,286.2533264,0.0,0.0,9.6e-05,298.6686707,303.1499939,285.1499939,0.0,0.0,286.2492065,0.0,0.0,0.000101113,299.1261597,303.1499939,285.1499939,0.0,0.0,286.2530823,0.0,0.0,7.47e-05,298.4144592,303.1499939,285.1499939,0.0,0.0,286.2507324,0.0,0.0,0.000101113,298.4992981,303.1499939,285.1499939,0.0,0.0,286.2521057,0.0,0.0,0.000479634,286.081604,294.1499939,293.3647461,291.8867188,294.5674133,293.4255371,285.9142456,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023089,8.56e-09,0.00102308,-0.021486636,0.0,0.0,0.0,-0.009058303,60.0,10.66024399,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5766602,303.1499939,285.1499939,0.0,0.0,286.2472229,0.0,0.0,9.6e-05,298.666687,303.1499939,285.1499939,0.0,0.0,286.2431641,0.0,0.0,0.000101111,299.1235352,303.1499939,285.1499939,0.0,0.0,286.2470093,0.0,0.0,7.47e-05,298.4118652,303.1499939,285.1499939,0.0,0.0,286.2446899,0.0,0.0,0.000101111,298.4984131,303.1499939,285.1499939,0.0,0.0,286.2460327,0.0,0.0,0.000479624,286.0760193,294.1499939,293.345459,291.8960266,294.5454712,293.40448,285.9204712,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023067,8.56e-09,0.001023058,-0.021479798,0.0,0.0,0.0,-0.00905701,60.0,10.66447544,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5766602,303.1499939,285.1499939,0.0,0.0,286.2472229,0.0,0.0,9.6e-05,298.666687,303.1499939,285.1499939,0.0,0.0,286.2431641,0.0,0.0,0.000101111,299.1235352,303.1499939,285.1499939,0.0,0.0,286.2470093,0.0,0.0,7.47e-05,298.4118652,303.1499939,285.1499939,0.0,0.0,286.2446899,0.0,0.0,0.000101111,298.4984131,303.1499939,285.1499939,0.0,0.0,286.2460327,0.0,0.0,0.000479624,286.0760193,294.1499939,293.345459,291.8960266,294.5454712,293.40448,285.9204712,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023067,8.56e-09,0.001023058,-0.021479798,0.0,0.0,0.0,-0.00905701,60.0,10.66447544,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5756836,303.1499939,285.1499939,0.0,0.0,286.2442322,0.0,0.0,9.6e-05,298.6657104,303.1499939,285.1499939,0.0,0.0,286.2402039,0.0,0.0,0.000101108,299.1222534,303.1499939,285.1499939,0.0,0.0,286.243988,0.0,0.0,7.47e-05,298.410614,303.1499939,285.1499939,0.0,0.0,286.2416992,0.0,0.0,0.000101107,298.4979858,303.1499939,285.1499939,0.0,0.0,286.243042,0.0,0.0,0.000479609,286.0733032,294.1499939,293.3359985,291.9008484,294.5345459,293.3942566,285.9235535,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023035,8.56e-09,0.001023026,-0.021470396,0.0,0.0,0.0,-0.009055222,60.0,10.66691875,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574707,303.1499939,285.1499939,0.0,0.0,286.2412415,0.0,0.0,9.6e-05,298.6647034,303.1499939,285.1499939,0.0,0.0,286.2372437,0.0,0.0,0.000101104,299.1209412,303.1499939,285.1499939,0.0,0.0,286.2410278,0.0,0.0,7.47e-05,298.4093628,303.1499939,285.1499939,0.0,0.0,286.238739,0.0,0.0,0.000101104,298.4975586,303.1499939,285.1499939,0.0,0.0,286.2400513,0.0,0.0,0.000479591,286.0705872,294.1499939,293.3267212,291.9057617,294.5236206,293.3841248,285.9266663,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022995,8.55e-09,0.001022986,-0.021458302,0.0,0.0,0.0,-0.009052932,60.0,10.66949844,0.0,-7.14e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5727539,303.1499939,285.1499939,0.0,0.0,286.2353516,0.0,0.0,9.6e-05,298.6627502,303.1499939,285.1499939,0.0,0.0,286.2313843,0.0,0.0,0.000101093,299.1183472,303.1499939,285.1499939,0.0,0.0,286.2351074,0.0,0.0,7.47e-05,298.4069214,303.1499939,285.1499939,0.0,0.0,286.2328491,0.0,0.0,0.000101093,298.4967346,303.1499939,285.1499939,0.0,0.0,286.2341919,0.0,0.0,0.000479541,286.0652771,294.1499939,293.3085938,291.915741,294.5018311,293.3642273,285.9328613,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102289,8.54e-09,0.001022882,-0.021425694,0.0,0.0,0.0,-0.00904677,60.0,10.67492199,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5727539,303.1499939,285.1499939,0.0,0.0,286.2353516,0.0,0.0,9.6e-05,298.6627502,303.1499939,285.1499939,0.0,0.0,286.2313843,0.0,0.0,0.000101093,299.1183472,303.1499939,285.1499939,0.0,0.0,286.2351074,0.0,0.0,7.47e-05,298.4069214,303.1499939,285.1499939,0.0,0.0,286.2328491,0.0,0.0,0.000101093,298.4967346,303.1499939,285.1499939,0.0,0.0,286.2341919,0.0,0.0,0.000479541,286.0652771,294.1499939,293.3085938,291.915741,294.5018311,293.3642273,285.9328613,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102289,8.54e-09,0.001022882,-0.021425694,0.0,0.0,0.0,-0.00904677,60.0,10.67492199,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5708313,303.1499939,285.1499939,0.0,0.0,286.2295532,0.0,0.0,9.6e-05,298.6607666,303.1499939,285.1499939,0.0,0.0,286.225647,0.0,0.0,0.000101077,299.1157837,303.1499939,285.1499939,0.0,0.0,286.2293396,0.0,0.0,7.47e-05,298.404541,303.1499939,285.1499939,0.0,0.0,286.2271118,0.0,0.0,0.000101077,298.4958801,303.1499939,285.1499939,0.0,0.0,286.2284241,0.0,0.0,0.000479464,286.0600891,294.1499939,293.2910767,291.9259338,294.4801331,293.3450623,285.9390564,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022726,8.52e-09,0.001022718,-0.021375583,0.0,0.0,0.0,-0.009037281,60.0,10.68060875,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5708313,303.1499939,285.1499939,0.0,0.0,286.2295532,0.0,0.0,9.6e-05,298.6607666,303.1499939,285.1499939,0.0,0.0,286.225647,0.0,0.0,0.000101077,299.1157837,303.1499939,285.1499939,0.0,0.0,286.2293396,0.0,0.0,7.47e-05,298.404541,303.1499939,285.1499939,0.0,0.0,286.2271118,0.0,0.0,0.000101077,298.4958801,303.1499939,285.1499939,0.0,0.0,286.2284241,0.0,0.0,0.000479464,286.0600891,294.1499939,293.2910767,291.9259338,294.4801331,293.3450623,285.9390564,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022726,8.52e-09,0.001022718,-0.021375583,0.0,0.0,0.0,-0.009037281,60.0,10.68060875,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5688782,303.1499939,285.1499939,0.0,0.0,286.223877,0.0,0.0,9.6e-05,298.6588135,303.1499939,285.1499939,0.0,0.0,286.2200317,0.0,0.0,0.000101056,299.1131897,303.1499939,285.1499939,0.0,0.0,286.2236633,0.0,0.0,7.46e-05,298.4022217,303.1499939,285.1499939,0.0,0.0,286.2214661,0.0,0.0,0.000101056,298.4950562,303.1499939,285.1499939,0.0,0.0,286.2227478,0.0,0.0,0.000479367,286.0550537,294.1499939,293.2741699,291.9361572,294.4584961,293.3265076,285.9452209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518,8.5e-09,0.00102251,-0.021311834,0.0,0.0,0.0,-0.009025214,60.0,10.68636131,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5688782,303.1499939,285.1499939,0.0,0.0,286.223877,0.0,0.0,9.6e-05,298.6588135,303.1499939,285.1499939,0.0,0.0,286.2200317,0.0,0.0,0.000101056,299.1131897,303.1499939,285.1499939,0.0,0.0,286.2236633,0.0,0.0,7.46e-05,298.4022217,303.1499939,285.1499939,0.0,0.0,286.2214661,0.0,0.0,0.000101056,298.4950562,303.1499939,285.1499939,0.0,0.0,286.2227478,0.0,0.0,0.000479367,286.0550537,294.1499939,293.2741699,291.9361572,294.4584961,293.3265076,285.9452209,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518,8.5e-09,0.00102251,-0.021311834,0.0,0.0,0.0,-0.009025214,60.0,10.68636131,0.0,-7.13e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5669556,303.1499939,285.1499939,0.0,0.0,286.2182922,0.0,0.0,9.59e-05,298.6568909,303.1499939,285.1499939,0.0,0.0,286.2144775,0.0,0.0,0.000101031,299.1106262,303.1499939,285.1499939,0.0,0.0,286.2180786,0.0,0.0,7.46e-05,298.3999634,303.1499939,285.1499939,0.0,0.0,286.2159119,0.0,0.0,0.000101031,298.4942322,303.1499939,285.1499939,0.0,0.0,286.2171631,0.0,0.0,0.000479247,286.0501404,294.1499939,293.257843,291.9463501,294.4369812,293.3085327,285.9513855,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022263,8.47e-09,0.001022255,-0.0212336,0.0,0.0,0.0,-0.009010404,60.0,10.69189644,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5669556,303.1499939,285.1499939,0.0,0.0,286.2182922,0.0,0.0,9.59e-05,298.6568909,303.1499939,285.1499939,0.0,0.0,286.2144775,0.0,0.0,0.000101031,299.1106262,303.1499939,285.1499939,0.0,0.0,286.2180786,0.0,0.0,7.46e-05,298.3999634,303.1499939,285.1499939,0.0,0.0,286.2159119,0.0,0.0,0.000101031,298.4942322,303.1499939,285.1499939,0.0,0.0,286.2171631,0.0,0.0,0.000479247,286.0501404,294.1499939,293.257843,291.9463501,294.4369812,293.3085327,285.9513855,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022263,8.47e-09,0.001022255,-0.0212336,0.0,0.0,0.0,-0.009010404,60.0,10.69189644,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565979,303.1499939,285.1499939,0.0,0.0,286.2155457,0.0,0.0,9.59e-05,298.6559143,303.1499939,285.1499939,0.0,0.0,286.2117615,0.0,0.0,0.000101016,299.109375,303.1499939,285.1499939,0.0,0.0,286.215332,0.0,0.0,7.46e-05,298.3988647,303.1499939,285.1499939,0.0,0.0,286.2131653,0.0,0.0,0.000101016,298.4938049,303.1499939,285.1499939,0.0,0.0,286.214447,0.0,0.0,0.000479177,286.04776,294.1499939,293.249939,291.9513855,294.4262695,293.2998962,285.9544678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022112,8.45e-09,0.001022103,-0.021187875,0.0,0.0,0.0,-0.009001738,60.0,10.69450855,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
