time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797560,298.5650024,303.1499939,285.1499939,0.0,0.0,286.2128296,0.0,0.0,9.59e-05,298.6549377,303.1499939,285.1499939,0.0,0.0,286.2090759,0.0,0.0,0.000101001,299.1080933,303.1499939,285.1499939,0.0,0.0,286.212616,0.0,0.0,7.46e-05,298.3977661,303.1499939,285.1499939,0.0,0.0,286.2104797,0.0,0.0,0.000101001,298.4934082,303.1499939,285.1499939,0.0,0.0,286.211731,0.0,0.0,0.000479104,286.0454102,294.1499939,293.242157,291.9563904,294.4155884,293.2914124,285.9575195,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955,8.43e-09,0.001021946,-0.021139797,0.0,0.0,0.0,-0.008992637,60.0,10.69706345,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5630798,303.1499939,285.1499939,0.0,0.0,286.2074585,0.0,0.0,9.59e-05,298.6530151,303.1499939,285.1499939,0.0,0.0,286.2037659,0.0,0.0,0.000100968,299.1055603,303.1499939,285.1499939,0.0,0.0,286.2072449,0.0,0.0,7.46e-05,298.3956299,303.1499939,285.1499939,0.0,0.0,286.2051392,0.0,0.0,0.000100968,298.4925842,303.1499939,285.1499939,0.0,0.0,286.2063599,0.0,0.0,0.000478945,286.0407715,294.1499939,293.2270813,291.9661865,294.3943176,293.2747192,285.9636536,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021619,8.39e-09,0.001021611,-0.021036291,0.0,0.0,0.0,-0.008973054,60.0,10.70191097,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5630798,303.1499939,285.1499939,0.0,0.0,286.2074585,0.0,0.0,9.59e-05,298.6530151,303.1499939,285.1499939,0.0,0.0,286.2037659,0.0,0.0,0.000100968,299.1055603,303.1499939,285.1499939,0.0,0.0,286.2072449,0.0,0.0,7.46e-05,298.3956299,303.1499939,285.1499939,0.0,0.0,286.2051392,0.0,0.0,0.000100968,298.4925842,303.1499939,285.1499939,0.0,0.0,286.2063599,0.0,0.0,0.000478945,286.0407715,294.1499939,293.2270813,291.9661865,294.3943176,293.2747192,285.9636536,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021619,8.39e-09,0.001021611,-0.021036291,0.0,0.0,0.0,-0.008973054,60.0,10.70191097,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5611572,303.1499939,285.1499939,0.0,0.0,286.2022095,0.0,0.0,9.58e-05,298.6510925,303.1499939,285.1499939,0.0,0.0,286.1985474,0.0,0.0,0.00010093,299.1030579,303.1499939,285.1499939,0.0,0.0,286.2019958,0.0,0.0,7.45e-05,298.3934937,303.1499939,285.1499939,0.0,0.0,286.1999207,0.0,0.0,0.00010093,298.4917908,303.1499939,285.1499939,0.0,0.0,286.2011414,0.0,0.0,0.000478767,286.0362854,294.1499939,293.2126465,291.9756165,294.3731689,293.2587585,285.9697876,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237,8.35e-09,0.001021229,-0.020919466,0.0,0.0,0.0,-0.008950936,60.0,10.70586777,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5611572,303.1499939,285.1499939,0.0,0.0,286.2022095,0.0,0.0,9.58e-05,298.6510925,303.1499939,285.1499939,0.0,0.0,286.1985474,0.0,0.0,0.00010093,299.1030579,303.1499939,285.1499939,0.0,0.0,286.2019958,0.0,0.0,7.45e-05,298.3934937,303.1499939,285.1499939,0.0,0.0,286.1999207,0.0,0.0,0.00010093,298.4917908,303.1499939,285.1499939,0.0,0.0,286.2011414,0.0,0.0,0.000478767,286.0362854,294.1499939,293.2126465,291.9756165,294.3731689,293.2587585,285.9697876,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237,8.35e-09,0.001021229,-0.020919466,0.0,0.0,0.0,-0.008950936,60.0,10.70586777,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5592651,303.1499939,285.1499939,0.0,0.0,286.197052,0.0,0.0,9.58e-05,298.6492004,303.1499939,285.1499939,0.0,0.0,286.1934509,0.0,0.0,0.000100889,299.1005554,303.1499939,285.1499939,0.0,0.0,286.1968689,0.0,0.0,7.45e-05,298.3914185,303.1499939,285.1499939,0.0,0.0,286.1947937,0.0,0.0,0.000100889,298.4909973,303.1499939,285.1499939,0.0,0.0,286.1959839,0.0,0.0,0.000478573,286.0319519,294.1499939,293.198822,291.9845886,294.3521729,293.2434387,285.9759216,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020824,8.3e-09,0.001020816,-0.020793013,0.0,0.0,0.0,-0.008926998,60.0,10.70897961,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5592651,303.1499939,285.1499939,0.0,0.0,286.197052,0.0,0.0,9.58e-05,298.6492004,303.1499939,285.1499939,0.0,0.0,286.1934509,0.0,0.0,0.000100889,299.1005554,303.1499939,285.1499939,0.0,0.0,286.1968689,0.0,0.0,7.45e-05,298.3914185,303.1499939,285.1499939,0.0,0.0,286.1947937,0.0,0.0,0.000100889,298.4909973,303.1499939,285.1499939,0.0,0.0,286.1959839,0.0,0.0,0.000478573,286.0319519,294.1499939,293.198822,291.9845886,294.3521729,293.2434387,285.9759216,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020824,8.3e-09,0.001020816,-0.020793013,0.0,0.0,0.0,-0.008926998,60.0,10.70897961,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5573425,303.1499939,285.1499939,0.0,0.0,286.1920166,0.0,0.0,9.58e-05,298.6473083,303.1499939,285.1499939,0.0,0.0,286.188446,0.0,0.0,0.000100845,299.098053,303.1499939,285.1499939,0.0,0.0,286.191803,0.0,0.0,7.45e-05,298.3893738,303.1499939,285.1499939,0.0,0.0,286.1897583,0.0,0.0,0.000100845,298.4902039,303.1499939,285.1499939,0.0,0.0,286.1909485,0.0,0.0,0.000478366,286.02771,294.1499939,293.1856689,291.9930115,294.3313293,293.2287598,285.9820251,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020383,8.25e-09,0.001020374,-0.02065783,0.0,0.0,0.0,-0.008901407,60.0,10.7110281,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5573425,303.1499939,285.1499939,0.0,0.0,286.1920166,0.0,0.0,9.58e-05,298.6473083,303.1499939,285.1499939,0.0,0.0,286.188446,0.0,0.0,0.000100845,299.098053,303.1499939,285.1499939,0.0,0.0,286.191803,0.0,0.0,7.45e-05,298.3893738,303.1499939,285.1499939,0.0,0.0,286.1897583,0.0,0.0,0.000100845,298.4902039,303.1499939,285.1499939,0.0,0.0,286.1909485,0.0,0.0,0.000478366,286.02771,294.1499939,293.1856689,291.9930115,294.3313293,293.2287598,285.9820251,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020383,8.25e-09,0.001020374,-0.02065783,0.0,0.0,0.0,-0.008901407,60.0,10.7110281,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5563965,303.1499939,285.1499939,0.0,0.0,286.1895447,0.0,0.0,9.57e-05,298.6463623,303.1499939,285.1499939,0.0,0.0,286.1859741,0.0,0.0,0.000100823,299.0968018,303.1499939,285.1499939,0.0,0.0,286.1893311,0.0,0.0,7.45e-05,298.3883362,303.1499939,285.1499939,0.0,0.0,286.1873169,0.0,0.0,0.000100823,298.4898376,303.1499939,285.1499939,0.0,0.0,286.1885071,0.0,0.0,0.000478258,286.0256653,294.1499939,293.1793213,291.9969788,294.3209839,293.2217407,285.9850769,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102015,8.22e-09,0.001020142,-0.020587176,0.0,0.0,0.0,-0.008888025,60.0,10.71146107,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5554504,303.1499939,285.1499939,0.0,0.0,286.1871033,0.0,0.0,9.57e-05,298.6454163,303.1499939,285.1499939,0.0,0.0,286.1835632,0.0,0.0,0.000100799,299.0955811,303.1499939,285.1499939,0.0,0.0,286.1868896,0.0,0.0,7.45e-05,298.3873291,303.1499939,285.1499939,0.0,0.0,286.1848755,0.0,0.0,0.000100799,298.4894409,303.1499939,285.1499939,0.0,0.0,286.1860352,0.0,0.0,0.000478148,286.0236511,294.1499939,293.1731262,292.0007629,294.3106995,293.2148438,285.9881287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915,8.19e-09,0.001019907,-0.020515151,0.0,0.0,0.0,-0.00887439,60.0,10.71162987,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5535583,303.1499939,285.1499939,0.0,0.0,286.182251,0.0,0.0,9.57e-05,298.6435242,303.1499939,285.1499939,0.0,0.0,286.178772,0.0,0.0,0.000100752,299.0931091,303.1499939,285.1499939,0.0,0.0,286.1820679,0.0,0.0,7.44e-05,298.3853149,303.1499939,285.1499939,0.0,0.0,286.1800537,0.0,0.0,0.000100752,298.488678,303.1499939,285.1499939,0.0,0.0,286.1812134,0.0,0.0,0.000477922,286.0197144,294.1499939,293.1612244,292.007782,294.2901917,293.2014465,285.9942322,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019434,8.14e-09,0.001019426,-0.020367466,0.0,0.0,0.0,-0.008846441,60.0,10.7112608,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5535583,303.1499939,285.1499939,0.0,0.0,286.182251,0.0,0.0,9.57e-05,298.6435242,303.1499939,285.1499939,0.0,0.0,286.178772,0.0,0.0,0.000100752,299.0931091,303.1499939,285.1499939,0.0,0.0,286.1820679,0.0,0.0,7.44e-05,298.3853149,303.1499939,285.1499939,0.0,0.0,286.1800537,0.0,0.0,0.000100752,298.488678,303.1499939,285.1499939,0.0,0.0,286.1812134,0.0,0.0,0.000477922,286.0197144,294.1499939,293.1612244,292.007782,294.2901917,293.2014465,285.9942322,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019434,8.14e-09,0.001019426,-0.020367466,0.0,0.0,0.0,-0.008846441,60.0,10.7112608,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5516968,303.1499939,285.1499939,0.0,0.0,286.1775208,0.0,0.0,9.56e-05,298.6416931,303.1499939,285.1499939,0.0,0.0,286.1740723,0.0,0.0,0.000100704,299.0906982,303.1499939,285.1499939,0.0,0.0,286.1773376,0.0,0.0,7.44e-05,298.3833313,303.1499939,285.1499939,0.0,0.0,286.175354,0.0,0.0,0.000100704,298.4879456,303.1499939,285.1499939,0.0,0.0,286.1765137,0.0,0.0,0.000477694,286.0158691,294.1499939,293.1499939,292.0138855,294.2698975,293.1887817,286.0003052,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018947,8.08e-09,0.001018939,-0.020218339,0.0,0.0,0.0,-0.008818211,60.0,10.70925808,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5516968,303.1499939,285.1499939,0.0,0.0,286.1775208,0.0,0.0,9.56e-05,298.6416931,303.1499939,285.1499939,0.0,0.0,286.1740723,0.0,0.0,0.000100704,299.0906982,303.1499939,285.1499939,0.0,0.0,286.1773376,0.0,0.0,7.44e-05,298.3833313,303.1499939,285.1499939,0.0,0.0,286.175354,0.0,0.0,0.000100704,298.4879456,303.1499939,285.1499939,0.0,0.0,286.1765137,0.0,0.0,0.000477694,286.0158691,294.1499939,293.1499939,292.0138855,294.2698975,293.1887817,286.0003052,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018947,8.08e-09,0.001018939,-0.020218339,0.0,0.0,0.0,-0.008818211,60.0,10.70925808,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5499573,303.1499939,285.1499939,0.0,0.0,286.1729736,0.0,0.0,9.56e-05,298.6399841,303.1499939,285.1499939,0.0,0.0,286.1695862,0.0,0.0,0.000100667,299.0883789,303.1499939,285.1499939,0.0,0.0,286.1727905,0.0,0.0,7.44e-05,298.3813782,303.1499939,285.1499939,0.0,0.0,286.1708374,0.0,0.0,0.000100667,298.4873352,303.1499939,285.1499939,0.0,0.0,286.1719666,0.0,0.0,0.000477521,286.0122681,294.1499939,293.1401672,292.019104,294.2499695,293.1777649,286.0063782,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018577,8.04e-09,0.001018569,-0.020105237,0.0,0.0,0.0,-0.0087968,60.0,10.70589066,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5499573,303.1499939,285.1499939,0.0,0.0,286.1729736,0.0,0.0,9.56e-05,298.6399841,303.1499939,285.1499939,0.0,0.0,286.1695862,0.0,0.0,0.000100667,299.0883789,303.1499939,285.1499939,0.0,0.0,286.1727905,0.0,0.0,7.44e-05,298.3813782,303.1499939,285.1499939,0.0,0.0,286.1708374,0.0,0.0,0.000100667,298.4873352,303.1499939,285.1499939,0.0,0.0,286.1719666,0.0,0.0,0.000477521,286.0122681,294.1499939,293.1401672,292.019104,294.2499695,293.1777649,286.0063782,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018577,8.04e-09,0.001018569,-0.020105237,0.0,0.0,0.0,-0.0087968,60.0,10.70589066,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5482178,303.1499939,285.1499939,0.0,0.0,286.168457,0.0,0.0,9.56e-05,298.6383057,303.1499939,285.1499939,0.0,0.0,286.1651001,0.0,0.0,0.000100633,299.0860901,303.1499939,285.1499939,0.0,0.0,286.1682739,0.0,0.0,7.43e-05,298.3793945,303.1499939,285.1499939,0.0,0.0,286.1663513,0.0,0.0,0.000100633,298.4866943,303.1499939,285.1499939,0.0,0.0,286.1674805,0.0,0.0,0.000477361,286.008728,294.1499939,293.1323547,292.023468,294.2302246,293.1668396,286.0124817,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018236,8e-09,0.001018228,-0.020000756,0.0,0.0,0.0,-0.008777021,60.0,10.70262527,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5482178,303.1499939,285.1499939,0.0,0.0,286.168457,0.0,0.0,9.56e-05,298.6383057,303.1499939,285.1499939,0.0,0.0,286.1651001,0.0,0.0,0.000100633,299.0860901,303.1499939,285.1499939,0.0,0.0,286.1682739,0.0,0.0,7.43e-05,298.3793945,303.1499939,285.1499939,0.0,0.0,286.1663513,0.0,0.0,0.000100633,298.4866943,303.1499939,285.1499939,0.0,0.0,286.1674805,0.0,0.0,0.000477361,286.008728,294.1499939,293.1323547,292.023468,294.2302246,293.1668396,286.0124817,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018236,8e-09,0.001018228,-0.020000756,0.0,0.0,0.0,-0.008777021,60.0,10.70262527,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5473633,303.1499939,285.1499939,0.0,0.0,286.1661987,0.0,0.0,9.56e-05,298.6374512,303.1499939,285.1499939,0.0,0.0,286.1628723,0.0,0.0,0.00010062,299.0849609,303.1499939,285.1499939,0.0,0.0,286.1660156,0.0,0.0,7.43e-05,298.378418,303.1499939,285.1499939,0.0,0.0,286.1641235,0.0,0.0,0.00010062,298.4864197,303.1499939,285.1499939,0.0,0.0,286.1652222,0.0,0.0,0.000477296,286.006958,294.1499939,293.1291809,292.0253601,294.2203369,293.161499,286.0155029,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181,7.98e-09,0.001018092,-0.019958217,0.0,0.0,0.0,-0.008768981,60.0,10.70065594,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5465393,303.1499939,285.1499939,0.0,0.0,286.1640015,0.0,0.0,9.55e-05,298.6366577,303.1499939,285.1499939,0.0,0.0,286.160675,0.0,0.0,0.00010061,299.0838318,303.1499939,285.1499939,0.0,0.0,286.1638184,0.0,0.0,7.43e-05,298.3774414,303.1499939,285.1499939,0.0,0.0,286.1619263,0.0,0.0,0.00010061,298.486145,303.1499939,285.1499939,0.0,0.0,286.1630249,0.0,0.0,0.000477251,286.005249,294.1499939,293.1264343,292.0270691,294.2105713,293.1567078,286.0185547,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018004,7.97e-09,0.001017996,-0.019929089,0.0,0.0,0.0,-0.008763466,60.0,10.69845104,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5448914,303.1499939,285.1499939,0.0,0.0,286.1596375,0.0,0.0,9.55e-05,298.6350403,303.1499939,285.1499939,0.0,0.0,286.1563416,0.0,0.0,0.000100597,299.081604,303.1499939,285.1499939,0.0,0.0,286.1594543,0.0,0.0,7.43e-05,298.3754578,303.1499939,285.1499939,0.0,0.0,286.1575623,0.0,0.0,0.000100597,298.4855957,303.1499939,285.1499939,0.0,0.0,286.1586609,0.0,0.0,0.000477187,286.0018616,294.1499939,293.1222534,292.0299072,294.1911621,293.1479187,286.0246277,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017866,7.95e-09,0.001017858,-0.0198873,0.0,0.0,0.0,-0.008755547,60.0,10.69378281,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5448914,303.1499939,285.1499939,0.0,0.0,286.1596375,0.0,0.0,9.55e-05,298.6350403,303.1499939,285.1499939,0.0,0.0,286.1563416,0.0,0.0,0.000100597,299.081604,303.1499939,285.1499939,0.0,0.0,286.1594543,0.0,0.0,7.43e-05,298.3754578,303.1499939,285.1499939,0.0,0.0,286.1575623,0.0,0.0,0.000100597,298.4855957,303.1499939,285.1499939,0.0,0.0,286.1586609,0.0,0.0,0.000477187,286.0018616,294.1499939,293.1222534,292.0299072,294.1911621,293.1479187,286.0246277,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017866,7.95e-09,0.001017858,-0.0198873,0.0,0.0,0.0,-0.008755547,60.0,10.69378281,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.543335,303.1499939,285.1499939,0.0,0.0,286.155426,0.0,0.0,9.55e-05,298.6335144,303.1499939,285.1499939,0.0,0.0,286.1521912,0.0,0.0,0.000100597,299.0794678,303.1499939,285.1499939,0.0,0.0,286.1552429,0.0,0.0,7.43e-05,298.3733826,303.1499939,285.1499939,0.0,0.0,286.1533813,0.0,0.0,0.000100597,298.4850769,303.1499939,285.1499939,0.0,0.0,286.1544495,0.0,0.0,0.000477186,285.9986877,294.1499939,293.1196899,292.0321045,294.1722717,293.14151,286.0306702,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017863,7.95e-09,0.001017855,-0.019886242,0.0,0.0,0.0,-0.008755348,60.0,10.68844604,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.543335,303.1499939,285.1499939,0.0,0.0,286.155426,0.0,0.0,9.55e-05,298.6335144,303.1499939,285.1499939,0.0,0.0,286.1521912,0.0,0.0,0.000100597,299.0794678,303.1499939,285.1499939,0.0,0.0,286.1552429,0.0,0.0,7.43e-05,298.3733826,303.1499939,285.1499939,0.0,0.0,286.1533813,0.0,0.0,0.000100597,298.4850769,303.1499939,285.1499939,0.0,0.0,286.1544495,0.0,0.0,0.000477186,285.9986877,294.1499939,293.1196899,292.0321045,294.1722717,293.14151,286.0306702,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017863,7.95e-09,0.001017855,-0.019886242,0.0,0.0,0.0,-0.008755348,60.0,10.68844604,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5417786,303.1499939,285.1499939,0.0,0.0,286.1512146,0.0,0.0,9.55e-05,298.6319885,303.1499939,285.1499939,0.0,0.0,286.1480408,0.0,0.0,0.000100598,299.077301,303.1499939,285.1499939,0.0,0.0,286.151062,0.0,0.0,7.43e-05,298.3713074,303.1499939,285.1499939,0.0,0.0,286.149231,0.0,0.0,0.000100598,298.4845886,303.1499939,285.1499939,0.0,0.0,286.1502991,0.0,0.0,0.000477194,285.9955444,294.1499939,293.1185913,292.0336609,294.1534729,293.1355286,286.0367432,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101788,7.95e-09,0.001017872,-0.019891674,0.0,0.0,0.0,-0.008756373,60.0,10.68299198,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5417786,303.1499939,285.1499939,0.0,0.0,286.1512146,0.0,0.0,9.55e-05,298.6319885,303.1499939,285.1499939,0.0,0.0,286.1480408,0.0,0.0,0.000100598,299.077301,303.1499939,285.1499939,0.0,0.0,286.151062,0.0,0.0,7.43e-05,298.3713074,303.1499939,285.1499939,0.0,0.0,286.149231,0.0,0.0,0.000100598,298.4845886,303.1499939,285.1499939,0.0,0.0,286.1502991,0.0,0.0,0.000477194,285.9955444,294.1499939,293.1185913,292.0336609,294.1534729,293.1355286,286.0367432,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101788,7.95e-09,0.001017872,-0.019891674,0.0,0.0,0.0,-0.008756373,60.0,10.68299198,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5403137,303.1499939,285.1499939,0.0,0.0,286.1473389,0.0,0.0,9.55e-05,298.6305847,303.1499939,285.1499939,0.0,0.0,286.1441956,0.0,0.0,0.000100617,299.0752563,303.1499939,285.1499939,0.0,0.0,286.1471558,0.0,0.0,7.43e-05,298.3691101,303.1499939,285.1499939,0.0,0.0,286.1453552,0.0,0.0,0.000100617,298.4841309,303.1499939,285.1499939,0.0,0.0,286.1464233,0.0,0.0,0.000477283,285.9927673,294.1499939,293.1187744,292.034668,294.1358337,293.1334839,286.0427856,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101807,7.98e-09,0.001018062,-0.019949896,0.0,0.0,0.0,-0.008767395,60.0,10.67651463,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5403137,303.1499939,285.1499939,0.0,0.0,286.1473389,0.0,0.0,9.55e-05,298.6305847,303.1499939,285.1499939,0.0,0.0,286.1441956,0.0,0.0,0.000100617,299.0752563,303.1499939,285.1499939,0.0,0.0,286.1471558,0.0,0.0,7.43e-05,298.3691101,303.1499939,285.1499939,0.0,0.0,286.1453552,0.0,0.0,0.000100617,298.4841309,303.1499939,285.1499939,0.0,0.0,286.1464233,0.0,0.0,0.000477283,285.9927673,294.1499939,293.1187744,292.034668,294.1358337,293.1334839,286.0427856,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101807,7.98e-09,0.001018062,-0.019949896,0.0,0.0,0.0,-0.008767395,60.0,10.67651463,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5395813,303.1499939,285.1499939,0.0,0.0,286.1453247,0.0,0.0,9.56e-05,298.6298523,303.1499939,285.1499939,0.0,0.0,286.1422119,0.0,0.0,0.000100621,299.0742188,303.1499939,285.1499939,0.0,0.0,286.1451416,0.0,0.0,7.43e-05,298.3680115,303.1499939,285.1499939,0.0,0.0,286.1433716,0.0,0.0,0.000100621,298.4839172,303.1499939,285.1499939,0.0,0.0,286.1444092,0.0,0.0,0.0004773,285.991272,294.1499939,293.1193237,292.0349731,294.126709,293.1314697,286.0458374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018108,7.98e-09,0.0010181,-0.019960677,0.0,0.0,0.0,-0.008769448,60.0,10.67364693,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5388489,303.1499939,285.1499939,0.0,0.0,286.1433716,0.0,0.0,9.56e-05,298.6291504,303.1499939,285.1499939,0.0,0.0,286.1402588,0.0,0.0,0.000100631,299.0731812,303.1499939,285.1499939,0.0,0.0,286.1431885,0.0,0.0,7.43e-05,298.3669128,303.1499939,285.1499939,0.0,0.0,286.1414185,0.0,0.0,0.000100631,298.4836731,303.1499939,285.1499939,0.0,0.0,286.1424561,0.0,0.0,0.000477347,285.9898682,294.1499939,293.1201477,292.0351257,294.1177979,293.130249,286.0488586,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018207,7.99e-09,0.001018199,-0.019991392,0.0,0.0,0.0,-0.008775257,60.0,10.67039013,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5374146,303.1499939,285.1499939,0.0,0.0,286.1394958,0.0,0.0,9.56e-05,298.6277466,303.1499939,285.1499939,0.0,0.0,286.1364136,0.0,0.0,0.000100653,299.0711365,303.1499939,285.1499939,0.0,0.0,286.1393127,0.0,0.0,7.43e-05,298.3646851,303.1499939,285.1499939,0.0,0.0,286.1375732,0.0,0.0,0.000100653,298.4832153,303.1499939,285.1499939,0.0,0.0,286.1385803,0.0,0.0,0.000477454,285.9870911,294.1499939,293.1224976,292.0351257,294.1001587,293.12854,286.0549011,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018433,8.02e-09,0.001018425,-0.020060914,0.0,0.0,0.0,-0.008788411,60.0,10.66368008,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5374146,303.1499939,285.1499939,0.0,0.0,286.1394958,0.0,0.0,9.56e-05,298.6277466,303.1499939,285.1499939,0.0,0.0,286.1364136,0.0,0.0,0.000100653,299.0711365,303.1499939,285.1499939,0.0,0.0,286.1393127,0.0,0.0,7.43e-05,298.3646851,303.1499939,285.1499939,0.0,0.0,286.1375732,0.0,0.0,0.000100653,298.4832153,303.1499939,285.1499939,0.0,0.0,286.1385803,0.0,0.0,0.000477454,285.9870911,294.1499939,293.1224976,292.0351257,294.1001587,293.12854,286.0549011,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018433,8.02e-09,0.001018425,-0.020060914,0.0,0.0,0.0,-0.008788411,60.0,10.66368008,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5360107,303.1499939,285.1499939,0.0,0.0,286.1357422,0.0,0.0,9.56e-05,298.6264038,303.1499939,285.1499939,0.0,0.0,286.1327209,0.0,0.0,0.000100681,299.0691223,303.1499939,285.1499939,0.0,0.0,286.1355896,0.0,0.0,7.44e-05,298.3623962,303.1499939,285.1499939,0.0,0.0,286.1338501,0.0,0.0,0.000100681,298.4827881,303.1499939,285.1499939,0.0,0.0,286.1348572,0.0,0.0,0.000477589,285.9844666,294.1499939,293.1257629,292.0346985,294.0831299,293.1286011,286.0609436,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721,8.05e-09,0.001018713,-0.02014914,0.0,0.0,0.0,-0.008805112,60.0,10.65640259,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5360107,303.1499939,285.1499939,0.0,0.0,286.1357422,0.0,0.0,9.56e-05,298.6264038,303.1499939,285.1499939,0.0,0.0,286.1327209,0.0,0.0,0.000100681,299.0691223,303.1499939,285.1499939,0.0,0.0,286.1355896,0.0,0.0,7.44e-05,298.3623962,303.1499939,285.1499939,0.0,0.0,286.1338501,0.0,0.0,0.000100681,298.4827881,303.1499939,285.1499939,0.0,0.0,286.1348572,0.0,0.0,0.000477589,285.9844666,294.1499939,293.1257629,292.0346985,294.0831299,293.1286011,286.0609436,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721,8.05e-09,0.001018713,-0.02014914,0.0,0.0,0.0,-0.008805112,60.0,10.65640259,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5346069,303.1499939,285.1499939,0.0,0.0,286.1320801,0.0,0.0,9.56e-05,298.625061,303.1499939,285.1499939,0.0,0.0,286.1290588,0.0,0.0,0.000100712,299.0671387,303.1499939,285.1499939,0.0,0.0,286.131897,0.0,0.0,7.44e-05,298.3601074,303.1499939,285.1499939,0.0,0.0,286.130188,0.0,0.0,0.000100711,298.4823608,303.1499939,285.1499939,0.0,0.0,286.1311951,0.0,0.0,0.000477731,285.9819336,294.1499939,293.1297302,292.033905,294.0662842,293.1291809,286.0669861,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025,8.09e-09,0.001019017,-0.020242117,0.0,0.0,0.0,-0.008822712,60.0,10.6489315,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5346069,303.1499939,285.1499939,0.0,0.0,286.1320801,0.0,0.0,9.56e-05,298.625061,303.1499939,285.1499939,0.0,0.0,286.1290588,0.0,0.0,0.000100712,299.0671387,303.1499939,285.1499939,0.0,0.0,286.131897,0.0,0.0,7.44e-05,298.3601074,303.1499939,285.1499939,0.0,0.0,286.130188,0.0,0.0,0.000100711,298.4823608,303.1499939,285.1499939,0.0,0.0,286.1311951,0.0,0.0,0.000477731,285.9819336,294.1499939,293.1297302,292.033905,294.0662842,293.1291809,286.0669861,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025,8.09e-09,0.001019017,-0.020242117,0.0,0.0,0.0,-0.008822712,60.0,10.6489315,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5339355,303.1499939,285.1499939,0.0,0.0,286.130249,0.0,0.0,9.57e-05,298.6243896,303.1499939,285.1499939,0.0,0.0,286.1272583,0.0,0.0,0.000100729,299.0661011,303.1499939,285.1499939,0.0,0.0,286.1300659,0.0,0.0,7.44e-05,298.3588867,303.1499939,285.1499939,0.0,0.0,286.1283569,0.0,0.0,0.000100729,298.4821472,303.1499939,285.1499939,0.0,0.0,286.129364,0.0,0.0,0.000477815,285.9807129,294.1499939,293.1320496,292.0333557,294.0578918,293.1303101,286.0701294,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019203,8.11e-09,0.001019195,-0.020296564,0.0,0.0,0.0,-0.008833019,60.0,10.64471626,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5332642,303.1499939,285.1499939,0.0,0.0,286.12854,0.0,0.0,9.57e-05,298.6237488,303.1499939,285.1499939,0.0,0.0,286.1255798,0.0,0.0,0.000100745,299.065155,303.1499939,285.1499939,0.0,0.0,286.1283875,0.0,0.0,7.44e-05,298.3577576,303.1499939,285.1499939,0.0,0.0,286.1266785,0.0,0.0,0.000100745,298.4819641,303.1499939,285.1499939,0.0,0.0,286.1276855,0.0,0.0,0.000477892,285.9795837,294.1499939,293.1342773,292.0327759,294.0501404,293.1313477,286.0730286,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019367,8.13e-09,0.001019359,-0.020347072,0.0,0.0,0.0,-0.008842579,60.0,10.64082241,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5326233,303.1499939,285.1499939,0.0,0.0,286.1268005,0.0,0.0,9.57e-05,298.6231079,303.1499939,285.1499939,0.0,0.0,286.1238708,0.0,0.0,0.000100763,299.0641785,303.1499939,285.1499939,0.0,0.0,286.1266479,0.0,0.0,7.44e-05,298.3565979,303.1499939,285.1499939,0.0,0.0,286.1249695,0.0,0.0,0.000100763,298.4817505,303.1499939,285.1499939,0.0,0.0,286.125946,0.0,0.0,0.000477973,285.9784546,294.1499939,293.1367493,292.0321045,294.0421753,293.1326294,286.0760498,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019541,8.15e-09,0.001019533,-0.020400222,0.0,0.0,0.0,-0.008852642,60.0,10.63666534,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5319519,303.1499939,285.1499939,0.0,0.0,286.1251221,0.0,0.0,9.57e-05,298.622467,303.1499939,285.1499939,0.0,0.0,286.1221924,0.0,0.0,0.00010078,299.0632324,303.1499939,285.1499939,0.0,0.0,286.124939,0.0,0.0,7.44e-05,298.3554077,303.1499939,285.1499939,0.0,0.0,286.123291,0.0,0.0,0.00010078,298.4815369,303.1499939,285.1499939,0.0,0.0,286.1242371,0.0,0.0,0.000478056,285.977356,294.1499939,293.1392822,292.0313721,294.0343628,293.1341553,286.079071,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019717,8.17e-09,0.001019709,-0.020454085,0.0,0.0,0.0,-0.008862837,60.0,10.63238239,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5306702,303.1499939,285.1499939,0.0,0.0,286.1218262,0.0,0.0,9.57e-05,298.6212463,303.1499939,285.1499939,0.0,0.0,286.118927,0.0,0.0,0.000100815,299.0613098,303.1499939,285.1499939,0.0,0.0,286.1216431,0.0,0.0,7.45e-05,298.3530884,303.1499939,285.1499939,0.0,0.0,286.1199951,0.0,0.0,0.000100815,298.4811401,303.1499939,285.1499939,0.0,0.0,286.1209717,0.0,0.0,0.00047822,285.9752808,294.1499939,293.1445618,292.0297546,294.0191956,293.1377563,286.085083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020068,8.21e-09,0.00102006,-0.020561591,0.0,0.0,0.0,-0.008883187,60.0,10.62347221,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5306702,303.1499939,285.1499939,0.0,0.0,286.1218262,0.0,0.0,9.57e-05,298.6212463,303.1499939,285.1499939,0.0,0.0,286.118927,0.0,0.0,0.000100815,299.0613098,303.1499939,285.1499939,0.0,0.0,286.1216431,0.0,0.0,7.45e-05,298.3530884,303.1499939,285.1499939,0.0,0.0,286.1199951,0.0,0.0,0.000100815,298.4811401,303.1499939,285.1499939,0.0,0.0,286.1209717,0.0,0.0,0.00047822,285.9752808,294.1499939,293.1445618,292.0297546,294.0191956,293.1377563,286.085083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020068,8.21e-09,0.00102006,-0.020561591,0.0,0.0,0.0,-0.008883187,60.0,10.62347221,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5293884,303.1499939,285.1499939,0.0,0.0,286.1185608,0.0,0.0,9.58e-05,298.6199951,303.1499939,285.1499939,0.0,0.0,286.1156921,0.0,0.0,0.00010085,299.0593872,303.1499939,285.1499939,0.0,0.0,286.1183777,0.0,0.0,7.45e-05,298.3507385,303.1499939,285.1499939,0.0,0.0,286.1167603,0.0,0.0,0.00010085,298.4807739,303.1499939,285.1499939,0.0,0.0,286.1177063,0.0,0.0,0.000478388,285.9732056,294.1499939,293.1499939,292.0279541,294.0040894,293.1416016,286.0911255,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020425,8.25e-09,0.001020417,-0.020671166,0.0,0.0,0.0,-0.008903928,60.0,10.61446762,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5293884,303.1499939,285.1499939,0.0,0.0,286.1185608,0.0,0.0,9.58e-05,298.6199951,303.1499939,285.1499939,0.0,0.0,286.1156921,0.0,0.0,0.00010085,299.0593872,303.1499939,285.1499939,0.0,0.0,286.1183777,0.0,0.0,7.45e-05,298.3507385,303.1499939,285.1499939,0.0,0.0,286.1167603,0.0,0.0,0.00010085,298.4807739,303.1499939,285.1499939,0.0,0.0,286.1177063,0.0,0.0,0.000478388,285.9732056,294.1499939,293.1499939,292.0279541,294.0040894,293.1416016,286.0911255,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020425,8.25e-09,0.001020417,-0.020671166,0.0,0.0,0.0,-0.008903928,60.0,10.61446762,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5281067,303.1499939,285.1499939,0.0,0.0,286.1153564,0.0,0.0,9.58e-05,298.6187744,303.1499939,285.1499939,0.0,0.0,286.1125488,0.0,0.0,0.000100884,299.0574951,303.1499939,285.1499939,0.0,0.0,286.1152039,0.0,0.0,7.45e-05,298.3484497,303.1499939,285.1499939,0.0,0.0,286.1135864,0.0,0.0,0.000100884,298.4803772,303.1499939,285.1499939,0.0,0.0,286.1145325,0.0,0.0,0.000478548,285.9712524,294.1499939,293.155426,292.026001,293.9892883,293.1457214,286.0971375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020767,8.29e-09,0.001020758,-0.020775679,0.0,0.0,0.0,-0.008923712,60.0,10.60507107,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5281067,303.1499939,285.1499939,0.0,0.0,286.1153564,0.0,0.0,9.58e-05,298.6187744,303.1499939,285.1499939,0.0,0.0,286.1125488,0.0,0.0,0.000100884,299.0574951,303.1499939,285.1499939,0.0,0.0,286.1152039,0.0,0.0,7.45e-05,298.3484497,303.1499939,285.1499939,0.0,0.0,286.1135864,0.0,0.0,0.000100884,298.4803772,303.1499939,285.1499939,0.0,0.0,286.1145325,0.0,0.0,0.000478548,285.9712524,294.1499939,293.155426,292.026001,293.9892883,293.1457214,286.0971375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020767,8.29e-09,0.001020758,-0.020775679,0.0,0.0,0.0,-0.008923712,60.0,10.60507107,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5268555,303.1499939,285.1499939,0.0,0.0,286.1122131,0.0,0.0,9.58e-05,298.6175537,303.1499939,285.1499939,0.0,0.0,286.109436,0.0,0.0,0.000100916,299.055603,303.1499939,285.1499939,0.0,0.0,286.1120605,0.0,0.0,7.45e-05,298.3461609,303.1499939,285.1499939,0.0,0.0,286.1104736,0.0,0.0,0.000100916,298.480011,303.1499939,285.1499939,0.0,0.0,286.1113892,0.0,0.0,0.000478701,285.9693604,294.1499939,293.1607056,292.0239868,293.9747009,293.1499023,286.1031799,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092,8.33e-09,0.001021084,-0.020875292,0.0,0.0,0.0,-0.00894257,60.0,10.59539604,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5268555,303.1499939,285.1499939,0.0,0.0,286.1122131,0.0,0.0,9.58e-05,298.6175537,303.1499939,285.1499939,0.0,0.0,286.109436,0.0,0.0,0.000100916,299.055603,303.1499939,285.1499939,0.0,0.0,286.1120605,0.0,0.0,7.45e-05,298.3461609,303.1499939,285.1499939,0.0,0.0,286.1104736,0.0,0.0,0.000100916,298.480011,303.1499939,285.1499939,0.0,0.0,286.1113892,0.0,0.0,0.000478701,285.9693604,294.1499939,293.1607056,292.0239868,293.9747009,293.1499023,286.1031799,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092,8.33e-09,0.001021084,-0.020875292,0.0,0.0,0.0,-0.00894257,60.0,10.59539604,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5262146,303.1499939,285.1499939,0.0,0.0,286.1106873,0.0,0.0,9.58e-05,298.6169434,303.1499939,285.1499939,0.0,0.0,286.1079102,0.0,0.0,0.00010093,299.054657,303.1499939,285.1499939,0.0,0.0,286.1105347,0.0,0.0,7.45e-05,298.3450317,303.1499939,285.1499939,0.0,0.0,286.1089478,0.0,0.0,0.00010093,298.4798279,303.1499939,285.1499939,0.0,0.0,286.1098633,0.0,0.0,0.000478769,285.9684448,294.1499939,293.163269,292.0229492,293.9675903,293.1520386,286.1061707,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021236,8.35e-09,0.001021228,-0.020919671,0.0,0.0,0.0,-0.008950967,60.0,10.59032917,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5256042,303.1499939,285.1499939,0.0,0.0,286.1091614,0.0,0.0,9.59e-05,298.6163635,303.1499939,285.1499939,0.0,0.0,286.1064148,0.0,0.0,0.000100944,299.0537109,303.1499939,285.1499939,0.0,0.0,286.1090088,0.0,0.0,7.46e-05,298.3439026,303.1499939,285.1499939,0.0,0.0,286.1074219,0.0,0.0,0.000100944,298.4796143,303.1499939,285.1499939,0.0,0.0,286.1083374,0.0,0.0,0.000478835,285.9675598,294.1499939,293.1657104,292.0219421,293.9605103,293.1541748,286.1091919,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021377,8.36e-09,0.001021369,-0.020962916,0.0,0.0,0.0,-0.008959153,60.0,10.58521652,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524353,303.1499939,285.1499939,0.0,0.0,286.1061707,0.0,0.0,9.59e-05,298.6151733,303.1499939,285.1499939,0.0,0.0,286.1034546,0.0,0.0,0.00010097,299.0518494,303.1499939,285.1499939,0.0,0.0,286.1060181,0.0,0.0,7.46e-05,298.3416748,303.1499939,285.1499939,0.0,0.0,286.1044617,0.0,0.0,0.00010097,298.4792786,303.1499939,285.1499939,0.0,0.0,286.1053772,0.0,0.0,0.000478955,285.9658508,294.1499939,293.1702576,292.019928,293.9465027,293.1584167,286.1152039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634,8.39e-09,0.001021626,-0.021041298,0.0,0.0,0.0,-0.008973996,60.0,10.57474518,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524353,303.1499939,285.1499939,0.0,0.0,286.1061707,0.0,0.0,9.59e-05,298.6151733,303.1499939,285.1499939,0.0,0.0,286.1034546,0.0,0.0,0.00010097,299.0518494,303.1499939,285.1499939,0.0,0.0,286.1060181,0.0,0.0,7.46e-05,298.3416748,303.1499939,285.1499939,0.0,0.0,286.1044617,0.0,0.0,0.00010097,298.4792786,303.1499939,285.1499939,0.0,0.0,286.1053772,0.0,0.0,0.000478955,285.9658508,294.1499939,293.1702576,292.019928,293.9465027,293.1584167,286.1152039,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634,8.39e-09,0.001021626,-0.021041298,0.0,0.0,0.0,-0.008973996,60.0,10.57474518,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
