time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800740,298.5231018,303.1499939,285.1499939,0.0,0.0,286.1032715,0.0,0.0,9.59e-05,298.6139832,303.1499939,285.1499939,0.0,0.0,286.1005859,0.0,0.0,0.000100988,299.0499878,303.1499939,285.1499939,0.0,0.0,286.1031189,0.0,0.0,7.46e-05,298.3395081,303.1499939,285.1499939,0.0,0.0,286.101593,0.0,0.0,0.000100988,298.4789124,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,0.000479044,285.9642334,294.1499939,293.1742554,292.0179749,293.9328918,293.1624451,286.1212158,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021824,8.42e-09,0.001021815,-0.021099325,0.0,0.0,0.0,-0.00898498,60.0,10.56376839,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5231018,303.1499939,285.1499939,0.0,0.0,286.1032715,0.0,0.0,9.59e-05,298.6139832,303.1499939,285.1499939,0.0,0.0,286.1005859,0.0,0.0,0.000100988,299.0499878,303.1499939,285.1499939,0.0,0.0,286.1031189,0.0,0.0,7.46e-05,298.3395081,303.1499939,285.1499939,0.0,0.0,286.101593,0.0,0.0,0.000100988,298.4789124,303.1499939,285.1499939,0.0,0.0,286.102478,0.0,0.0,0.000479044,285.9642334,294.1499939,293.1742554,292.0179749,293.9328918,293.1624451,286.1212158,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021824,8.42e-09,0.001021815,-0.021099325,0.0,0.0,0.0,-0.00898498,60.0,10.56376839,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5218811,303.1499939,285.1499939,0.0,0.0,286.1004333,0.0,0.0,9.59e-05,298.6128235,303.1499939,285.1499939,0.0,0.0,286.0977783,0.0,0.0,0.000101003,299.0481567,303.1499939,285.1499939,0.0,0.0,286.1002808,0.0,0.0,7.46e-05,298.3373718,303.1499939,285.1499939,0.0,0.0,286.0987854,0.0,0.0,0.000101003,298.4785767,303.1499939,285.1499939,0.0,0.0,286.0996399,0.0,0.0,0.000479115,285.962677,294.1499939,293.1774902,292.0161438,293.9194336,293.1662903,286.1272278,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021974,8.43e-09,0.001021966,-0.021145349,0.0,0.0,0.0,-0.008993695,60.0,10.55254555,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5218811,303.1499939,285.1499939,0.0,0.0,286.1004333,0.0,0.0,9.59e-05,298.6128235,303.1499939,285.1499939,0.0,0.0,286.0977783,0.0,0.0,0.000101003,299.0481567,303.1499939,285.1499939,0.0,0.0,286.1002808,0.0,0.0,7.46e-05,298.3373718,303.1499939,285.1499939,0.0,0.0,286.0987854,0.0,0.0,0.000101003,298.4785767,303.1499939,285.1499939,0.0,0.0,286.0996399,0.0,0.0,0.000479115,285.962677,294.1499939,293.1774902,292.0161438,293.9194336,293.1662903,286.1272278,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021974,8.43e-09,0.001021966,-0.021145349,0.0,0.0,0.0,-0.008993695,60.0,10.55254555,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5211487,303.1499939,285.1499939,0.0,0.0,286.0987854,0.0,0.0,9.59e-05,298.6121216,303.1499939,285.1499939,0.0,0.0,286.0961609,0.0,0.0,0.000101006,299.0470581,303.1499939,285.1499939,0.0,0.0,286.0986633,0.0,0.0,7.46e-05,298.3361511,303.1499939,285.1499939,0.0,0.0,286.0971375,0.0,0.0,0.000101006,298.478363,303.1499939,285.1499939,0.0,0.0,286.0980225,0.0,0.0,0.000479129,285.9618225,294.1499939,293.1790161,292.0151367,293.9115906,293.1681824,286.1308289,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022005,8.44e-09,0.001021996,-0.021154912,0.0,0.0,0.0,-0.0089955,60.0,10.54550266,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5206604,303.1499939,285.1499939,0.0,0.0,286.0977173,0.0,0.0,9.59e-05,298.6116638,303.1499939,285.1499939,0.0,0.0,286.0950928,0.0,0.0,0.000101008,299.0463257,303.1499939,285.1499939,0.0,0.0,286.0975647,0.0,0.0,7.46e-05,298.3353271,303.1499939,285.1499939,0.0,0.0,286.0960693,0.0,0.0,0.000101008,298.478241,303.1499939,285.1499939,0.0,0.0,286.0969238,0.0,0.0,0.000479139,285.9612732,294.1499939,293.1798706,292.0144958,293.9063416,293.1694641,286.1332397,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022025,8.44e-09,0.001022016,-0.021160871,0.0,0.0,0.0,-0.008996631,60.0,10.54080582,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.52005,303.1499939,285.1499939,0.0,0.0,286.0963745,0.0,0.0,9.59e-05,298.611084,303.1499939,285.1499939,0.0,0.0,286.0937805,0.0,0.0,0.000101009,299.0454102,303.1499939,285.1499939,0.0,0.0,286.0962219,0.0,0.0,7.46e-05,298.3343506,303.1499939,285.1499939,0.0,0.0,286.0947266,0.0,0.0,0.000101009,298.4780884,303.1499939,285.1499939,0.0,0.0,286.0956116,0.0,0.0,0.000479142,285.9605713,294.1499939,293.1806946,292.0137634,293.8998413,293.170929,286.1362305,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022032,8.44e-09,0.001022023,-0.021163361,0.0,0.0,0.0,-0.008997097,60.0,10.53484821,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5194397,303.1499939,285.1499939,0.0,0.0,286.0950317,0.0,0.0,9.59e-05,298.6105042,303.1499939,285.1499939,0.0,0.0,286.0924683,0.0,0.0,0.000101007,299.0444946,303.1499939,285.1499939,0.0,0.0,286.0949097,0.0,0.0,7.46e-05,298.333374,303.1499939,285.1499939,0.0,0.0,286.0934143,0.0,0.0,0.000101007,298.4779358,303.1499939,285.1499939,0.0,0.0,286.0942688,0.0,0.0,0.000479134,285.9598999,294.1499939,293.1812134,292.013092,293.8934326,293.1721802,286.1392212,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022014,8.44e-09,0.001022006,-0.021157946,0.0,0.0,0.0,-0.008996072,60.0,10.52877808,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5181885,303.1499939,285.1499939,0.0,0.0,286.0924377,0.0,0.0,9.59e-05,298.6093445,303.1499939,285.1499939,0.0,0.0,286.0899048,0.0,0.0,0.000100999,299.0426941,303.1499939,285.1499939,0.0,0.0,286.0922852,0.0,0.0,7.46e-05,298.3314514,303.1499939,285.1499939,0.0,0.0,286.0908508,0.0,0.0,0.000100999,298.4776306,303.1499939,285.1499939,0.0,0.0,286.0916748,0.0,0.0,0.000479094,285.9586487,294.1499939,293.181427,292.0119629,293.8807068,293.1743164,286.1452332,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102193,8.43e-09,0.001021922,-0.021131556,0.0,0.0,0.0,-0.008991087,60.0,10.51644516,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5181885,303.1499939,285.1499939,0.0,0.0,286.0924377,0.0,0.0,9.59e-05,298.6093445,303.1499939,285.1499939,0.0,0.0,286.0899048,0.0,0.0,0.000100999,299.0426941,303.1499939,285.1499939,0.0,0.0,286.0922852,0.0,0.0,7.46e-05,298.3314514,303.1499939,285.1499939,0.0,0.0,286.0908508,0.0,0.0,0.000100999,298.4776306,303.1499939,285.1499939,0.0,0.0,286.0916748,0.0,0.0,0.000479094,285.9586487,294.1499939,293.181427,292.0119629,293.8807068,293.1743164,286.1452332,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102193,8.43e-09,0.001021922,-0.021131556,0.0,0.0,0.0,-0.008991087,60.0,10.51644516,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5169678,303.1499939,285.1499939,0.0,0.0,286.0899658,0.0,0.0,9.59e-05,298.6082153,303.1499939,285.1499939,0.0,0.0,286.0874329,0.0,0.0,0.000100976,299.0408936,303.1499939,285.1499939,0.0,0.0,286.0898132,0.0,0.0,7.46e-05,298.3296814,303.1499939,285.1499939,0.0,0.0,286.0883789,0.0,0.0,0.000100976,298.4773254,303.1499939,285.1499939,0.0,0.0,286.0892029,0.0,0.0,0.000478988,285.957489,294.1499939,293.1802979,292.0111694,293.8682556,293.1751709,286.1512146,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021703,8.4e-09,0.001021695,-0.021062389,0.0,0.0,0.0,-0.008977989,60.0,10.50363541,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5169678,303.1499939,285.1499939,0.0,0.0,286.0899658,0.0,0.0,9.59e-05,298.6082153,303.1499939,285.1499939,0.0,0.0,286.0874329,0.0,0.0,0.000100976,299.0408936,303.1499939,285.1499939,0.0,0.0,286.0898132,0.0,0.0,7.46e-05,298.3296814,303.1499939,285.1499939,0.0,0.0,286.0883789,0.0,0.0,0.000100976,298.4773254,303.1499939,285.1499939,0.0,0.0,286.0892029,0.0,0.0,0.000478988,285.957489,294.1499939,293.1802979,292.0111694,293.8682556,293.1751709,286.1512146,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021703,8.4e-09,0.001021695,-0.021062389,0.0,0.0,0.0,-0.008977989,60.0,10.50363541,0.0,-7.12e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5157166,303.1499939,285.1499939,0.0,0.0,286.0875244,0.0,0.0,9.59e-05,298.6070557,303.1499939,285.1499939,0.0,0.0,286.085022,0.0,0.0,0.000100949,299.039093,303.1499939,285.1499939,0.0,0.0,286.0873718,0.0,0.0,7.46e-05,298.3279724,303.1499939,285.1499939,0.0,0.0,286.0859375,0.0,0.0,0.000100949,298.4770508,303.1499939,285.1499939,0.0,0.0,286.086792,0.0,0.0,0.000478859,285.9563904,294.1499939,293.1777344,292.0107422,293.855896,293.1755981,286.157196,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102143,8.37e-09,0.001021422,-0.020978099,0.0,0.0,0.0,-0.008962043,60.0,10.49067116,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5157166,303.1499939,285.1499939,0.0,0.0,286.0875244,0.0,0.0,9.59e-05,298.6070557,303.1499939,285.1499939,0.0,0.0,286.085022,0.0,0.0,0.000100949,299.039093,303.1499939,285.1499939,0.0,0.0,286.0873718,0.0,0.0,7.46e-05,298.3279724,303.1499939,285.1499939,0.0,0.0,286.0859375,0.0,0.0,0.000100949,298.4770508,303.1499939,285.1499939,0.0,0.0,286.086792,0.0,0.0,0.000478859,285.9563904,294.1499939,293.1777344,292.0107422,293.855896,293.1755981,286.157196,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102143,8.37e-09,0.001021422,-0.020978099,0.0,0.0,0.0,-0.008962043,60.0,10.49067116,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5144653,303.1499939,285.1499939,0.0,0.0,286.0852356,0.0,0.0,9.58e-05,298.605896,303.1499939,285.1499939,0.0,0.0,286.0827637,0.0,0.0,0.000100901,299.037323,303.1499939,285.1499939,0.0,0.0,286.085083,0.0,0.0,7.45e-05,298.3264771,303.1499939,285.1499939,0.0,0.0,286.0836792,0.0,0.0,0.000100901,298.4768066,303.1499939,285.1499939,0.0,0.0,286.0845032,0.0,0.0,0.00047863,285.9554749,294.1499939,293.1735535,292.0107727,293.8437805,293.1737061,286.1631775,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020939,8.31e-09,0.001020931,-0.020828426,0.0,0.0,0.0,-0.008933699,60.0,10.47712612,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5144653,303.1499939,285.1499939,0.0,0.0,286.0852356,0.0,0.0,9.58e-05,298.605896,303.1499939,285.1499939,0.0,0.0,286.0827637,0.0,0.0,0.000100901,299.037323,303.1499939,285.1499939,0.0,0.0,286.085083,0.0,0.0,7.45e-05,298.3264771,303.1499939,285.1499939,0.0,0.0,286.0836792,0.0,0.0,0.000100901,298.4768066,303.1499939,285.1499939,0.0,0.0,286.0845032,0.0,0.0,0.00047863,285.9554749,294.1499939,293.1735535,292.0107727,293.8437805,293.1737061,286.1631775,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020939,8.31e-09,0.001020931,-0.020828426,0.0,0.0,0.0,-0.008933699,60.0,10.47712612,0.0,-7.11e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5138245,303.1499939,285.1499939,0.0,0.0,286.0840759,0.0,0.0,9.58e-05,298.6053162,303.1499939,285.1499939,0.0,0.0,286.0816345,0.0,0.0,0.000100879,299.036438,303.1499939,285.1499939,0.0,0.0,286.0839233,0.0,0.0,7.45e-05,298.3257141,303.1499939,285.1499939,0.0,0.0,286.08255,0.0,0.0,0.000100879,298.4766541,303.1499939,285.1499939,0.0,0.0,286.0833435,0.0,0.0,0.000478525,285.9549866,294.1499939,293.1708374,292.0109558,293.8377075,293.1729431,286.1661682,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020715,8.29e-09,0.001020707,-0.020759959,0.0,0.0,0.0,-0.008920736,60.0,10.47039509,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5131836,303.1499939,285.1499939,0.0,0.0,286.0829468,0.0,0.0,9.58e-05,298.6047363,303.1499939,285.1499939,0.0,0.0,286.0805359,0.0,0.0,0.00010085,299.035553,303.1499939,285.1499939,0.0,0.0,286.0827942,0.0,0.0,7.45e-05,298.3250122,303.1499939,285.1499939,0.0,0.0,286.0814209,0.0,0.0,0.00010085,298.4765625,303.1499939,285.1499939,0.0,0.0,286.0822449,0.0,0.0,0.000478387,285.9545593,294.1499939,293.1676636,292.011261,293.831665,293.1716309,286.1691589,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102042,8.25e-09,0.001020411,-0.020669676,0.0,0.0,0.0,-0.008903641,60.0,10.46349335,0.0,-7.1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5119019,303.1499939,285.1499939,0.0,0.0,286.0807495,0.0,0.0,9.57e-05,298.6035767,303.1499939,285.1499939,0.0,0.0,286.0783386,0.0,0.0,0.000100784,299.033783,303.1499939,285.1499939,0.0,0.0,286.0805969,0.0,0.0,7.44e-05,298.3236389,303.1499939,285.1499939,0.0,0.0,286.0792236,0.0,0.0,0.000100784,298.4763184,303.1499939,285.1499939,0.0,0.0,286.0800476,0.0,0.0,0.000478077,285.9537048,294.1499939,293.1598511,292.0122986,293.8196411,293.1682434,286.1751404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019762,8.17e-09,0.001019754,-0.020467207,0.0,0.0,0.0,-0.008865331,60.0,10.44953728,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5119019,303.1499939,285.1499939,0.0,0.0,286.0807495,0.0,0.0,9.57e-05,298.6035767,303.1499939,285.1499939,0.0,0.0,286.0783386,0.0,0.0,0.000100784,299.033783,303.1499939,285.1499939,0.0,0.0,286.0805969,0.0,0.0,7.44e-05,298.3236389,303.1499939,285.1499939,0.0,0.0,286.0792236,0.0,0.0,0.000100784,298.4763184,303.1499939,285.1499939,0.0,0.0,286.0800476,0.0,0.0,0.000478077,285.9537048,294.1499939,293.1598511,292.0122986,293.8196411,293.1682434,286.1751404,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019762,8.17e-09,0.001019754,-0.020467207,0.0,0.0,0.0,-0.008865331,60.0,10.44953728,0.0,-7.09e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5105896,303.1499939,285.1499939,0.0,0.0,286.0786438,0.0,0.0,9.56e-05,298.6023865,303.1499939,285.1499939,0.0,0.0,286.0762939,0.0,0.0,0.0001007,299.0320129,303.1499939,285.1499939,0.0,0.0,286.0785217,0.0,0.0,7.44e-05,298.3225098,303.1499939,285.1499939,0.0,0.0,286.077179,0.0,0.0,0.0001007,298.4761047,303.1499939,285.1499939,0.0,0.0,286.0779419,0.0,0.0,0.000477676,285.9530029,294.1499939,293.1499939,292.0138855,293.8076782,293.1625671,286.1810913,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018904,8.07e-09,0.001018896,-0.020205105,0.0,0.0,0.0,-0.008815707,60.0,10.4353838,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5105896,303.1499939,285.1499939,0.0,0.0,286.0786438,0.0,0.0,9.56e-05,298.6023865,303.1499939,285.1499939,0.0,0.0,286.0762939,0.0,0.0,0.0001007,299.0320129,303.1499939,285.1499939,0.0,0.0,286.0785217,0.0,0.0,7.44e-05,298.3225098,303.1499939,285.1499939,0.0,0.0,286.077179,0.0,0.0,0.0001007,298.4761047,303.1499939,285.1499939,0.0,0.0,286.0779419,0.0,0.0,0.000477676,285.9530029,294.1499939,293.1499939,292.0138855,293.8076782,293.1625671,286.1810913,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018904,8.07e-09,0.001018896,-0.020205105,0.0,0.0,0.0,-0.008815707,60.0,10.4353838,0.0,-7.08e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5092468,303.1499939,285.1499939,0.0,0.0,286.0766296,0.0,0.0,9.55e-05,298.6011963,303.1499939,285.1499939,0.0,0.0,286.0742798,0.0,0.0,0.000100609,299.0302734,303.1499939,285.1499939,0.0,0.0,286.0764771,0.0,0.0,7.43e-05,298.3214722,303.1499939,285.1499939,0.0,0.0,286.0751648,0.0,0.0,0.000100609,298.4759216,303.1499939,285.1499939,0.0,0.0,286.0759277,0.0,0.0,0.000477243,285.9523621,294.1499939,293.1386414,292.0171509,293.7957153,293.1560364,286.1870728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983,7.97e-09,0.001017975,-0.019922426,0.0,0.0,0.0,-0.008762209,60.0,10.42240047,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5092468,303.1499939,285.1499939,0.0,0.0,286.0766296,0.0,0.0,9.55e-05,298.6011963,303.1499939,285.1499939,0.0,0.0,286.0742798,0.0,0.0,0.000100609,299.0302734,303.1499939,285.1499939,0.0,0.0,286.0764771,0.0,0.0,7.43e-05,298.3214722,303.1499939,285.1499939,0.0,0.0,286.0751648,0.0,0.0,0.000100609,298.4759216,303.1499939,285.1499939,0.0,0.0,286.0759277,0.0,0.0,0.000477243,285.9523621,294.1499939,293.1386414,292.0171509,293.7957153,293.1560364,286.1870728,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983,7.97e-09,0.001017975,-0.019922426,0.0,0.0,0.0,-0.008762209,60.0,10.42240047,0.0,-7.07e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5083008,303.1499939,285.1499939,0.0,0.0,286.0752869,0.0,0.0,9.55e-05,298.6004028,303.1499939,285.1499939,0.0,0.0,286.0729675,0.0,0.0,0.000100541,299.0290833,303.1499939,285.1499939,0.0,0.0,286.0751648,0.0,0.0,7.43e-05,298.3208313,303.1499939,285.1499939,0.0,0.0,286.073822,0.0,0.0,0.000100541,298.4757996,303.1499939,285.1499939,0.0,0.0,286.0746155,0.0,0.0,0.000476921,285.9519653,294.1499939,293.1304016,292.020874,293.7875977,293.1507263,286.1911011,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017293,7.89e-09,0.001017285,-0.019711759,0.0,0.0,0.0,-0.008722317,60.0,10.4151144,0.0,-7.06e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5078735,303.1499939,285.1499939,0.0,0.0,286.074646,0.0,0.0,9.54e-05,298.6000061,303.1499939,285.1499939,0.0,0.0,286.0723572,0.0,0.0,0.000100508,299.0285034,303.1499939,285.1499939,0.0,0.0,286.0745239,0.0,0.0,7.42e-05,298.3205566,303.1499939,285.1499939,0.0,0.0,286.0732117,0.0,0.0,0.000100508,298.4757385,303.1499939,285.1499939,0.0,0.0,286.0739746,0.0,0.0,0.000476768,285.9517822,294.1499939,293.1263733,292.0230408,293.783783,293.1481934,286.1930237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968,7.85e-09,0.00101696,-0.019611809,0.0,0.0,0.0,-0.008703407,60.0,10.4116869,0.0,-7.05e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5071716,303.1499939,285.1499939,0.0,0.0,286.0737305,0.0,0.0,9.54e-05,298.5993958,303.1499939,285.1499939,0.0,0.0,286.0714417,0.0,0.0,0.000100455,299.0276489,303.1499939,285.1499939,0.0,0.0,286.0735779,0.0,0.0,7.42e-05,298.3201599,303.1499939,285.1499939,0.0,0.0,286.0722961,0.0,0.0,0.000100455,298.4756775,303.1499939,285.1499939,0.0,0.0,286.0730591,0.0,0.0,0.000476513,285.9515381,294.1499939,293.1199341,292.0268555,293.7778015,293.1437073,286.1959839,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016422,7.78e-09,0.001016414,-0.019445375,0.0,0.0,0.0,-0.00867189,60.0,10.40791988,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5064697,303.1499939,285.1499939,0.0,0.0,286.0727844,0.0,0.0,9.53e-05,298.5987854,303.1499939,285.1499939,0.0,0.0,286.0705261,0.0,0.0,0.0001004,299.0267639,303.1499939,285.1499939,0.0,0.0,286.0726624,0.0,0.0,7.42e-05,298.3197937,303.1499939,285.1499939,0.0,0.0,286.0713806,0.0,0.0,0.0001004,298.4755859,303.1499939,285.1499939,0.0,0.0,286.072113,0.0,0.0,0.000476253,285.9513245,294.1499939,293.1132507,292.0312195,293.7718201,293.1390076,286.1989746,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015867,7.72e-09,0.001015859,-0.019275412,0.0,0.0,0.0,-0.008639718,60.0,10.40471649,0.0,-7.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5050354,303.1499939,285.1499939,0.0,0.0,286.0709839,0.0,0.0,9.52e-05,298.5975647,303.1499939,285.1499939,0.0,0.0,286.0687561,0.0,0.0,0.000100286,299.0250244,303.1499939,285.1499939,0.0,0.0,286.0708618,0.0,0.0,7.41e-05,298.3191528,303.1499939,285.1499939,0.0,0.0,286.0695801,0.0,0.0,0.000100286,298.4754639,303.1499939,285.1499939,0.0,0.0,286.070343,0.0,0.0,0.000475715,285.9509277,294.1499939,293.0993347,292.0414734,293.7598267,293.1290588,286.2049255,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014722,7.59e-09,0.001014714,-0.018923724,0.0,0.0,0.0,-0.008573165,60.0,10.39981365,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5050354,303.1499939,285.1499939,0.0,0.0,286.0709839,0.0,0.0,9.52e-05,298.5975647,303.1499939,285.1499939,0.0,0.0,286.0687561,0.0,0.0,0.000100286,299.0250244,303.1499939,285.1499939,0.0,0.0,286.0708618,0.0,0.0,7.41e-05,298.3191528,303.1499939,285.1499939,0.0,0.0,286.0695801,0.0,0.0,0.000100286,298.4754639,303.1499939,285.1499939,0.0,0.0,286.070343,0.0,0.0,0.000475715,285.9509277,294.1499939,293.0993347,292.0414734,293.7598267,293.1290588,286.2049255,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014722,7.59e-09,0.001014714,-0.018923724,0.0,0.0,0.0,-0.008573165,60.0,10.39981365,0.0,-7.02e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50354,303.1499939,285.1499939,0.0,0.0,286.0692749,0.0,0.0,9.51e-05,298.5963135,303.1499939,285.1499939,0.0,0.0,286.0670471,0.0,0.0,0.000100165,299.0233154,303.1499939,285.1499939,0.0,0.0,286.0691528,0.0,0.0,7.4e-05,298.318634,303.1499939,285.1499939,0.0,0.0,286.0678711,0.0,0.0,0.000100165,298.4753113,303.1499939,285.1499939,0.0,0.0,286.0686035,0.0,0.0,0.000475141,285.950592,294.1499939,293.0845947,292.0535278,293.7478027,293.118042,286.2108459,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013497,7.44e-09,0.00101349,-0.018548977,0.0,0.0,0.0,-0.008502229,60.0,10.39815903,0.0,-7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50354,303.1499939,285.1499939,0.0,0.0,286.0692749,0.0,0.0,9.51e-05,298.5963135,303.1499939,285.1499939,0.0,0.0,286.0670471,0.0,0.0,0.000100165,299.0233154,303.1499939,285.1499939,0.0,0.0,286.0691528,0.0,0.0,7.4e-05,298.318634,303.1499939,285.1499939,0.0,0.0,286.0678711,0.0,0.0,0.000100165,298.4753113,303.1499939,285.1499939,0.0,0.0,286.0686035,0.0,0.0,0.000475141,285.950592,294.1499939,293.0845947,292.0535278,293.7478027,293.118042,286.2108459,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013497,7.44e-09,0.00101349,-0.018548977,0.0,0.0,0.0,-0.008502229,60.0,10.39815903,0.0,-7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5020447,303.1499939,285.1499939,0.0,0.0,286.067627,0.0,0.0,9.5e-05,298.5950623,303.1499939,285.1499939,0.0,0.0,286.0654297,0.0,0.0,0.000100039,299.0215759,303.1499939,285.1499939,0.0,0.0,286.0675049,0.0,0.0,7.39e-05,298.3182373,303.1499939,285.1499939,0.0,0.0,286.0662537,0.0,0.0,0.000100039,298.4752197,303.1499939,285.1499939,0.0,0.0,286.0669861,0.0,0.0,0.000474543,285.9503784,294.1499939,293.0690918,292.0671692,293.7357483,293.1062317,286.2167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012221,7.29e-09,0.001012214,-0.018157996,0.0,0.0,0.0,-0.008428228,60.0,10.39887524,0.0,-6.99e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5020447,303.1499939,285.1499939,0.0,0.0,286.067627,0.0,0.0,9.5e-05,298.5950623,303.1499939,285.1499939,0.0,0.0,286.0654297,0.0,0.0,0.000100039,299.0215759,303.1499939,285.1499939,0.0,0.0,286.0675049,0.0,0.0,7.39e-05,298.3182373,303.1499939,285.1499939,0.0,0.0,286.0662537,0.0,0.0,0.000100039,298.4752197,303.1499939,285.1499939,0.0,0.0,286.0669861,0.0,0.0,0.000474543,285.9503784,294.1499939,293.0690918,292.0671692,293.7357483,293.1062317,286.2167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012221,7.29e-09,0.001012214,-0.018157996,0.0,0.0,0.0,-0.008428228,60.0,10.39887524,0.0,-6.99e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5004883,303.1499939,285.1499939,0.0,0.0,286.06604,0.0,0.0,9.49e-05,298.5937805,303.1499939,285.1499939,0.0,0.0,286.0638733,0.0,0.0,9.99e-05,299.0198669,303.1499939,285.1499939,0.0,0.0,286.065918,0.0,0.0,7.38e-05,298.3179626,303.1499939,285.1499939,0.0,0.0,286.0646973,0.0,0.0,9.99e-05,298.4751282,303.1499939,285.1499939,0.0,0.0,286.0653992,0.0,0.0,0.000473919,285.9502258,294.1499939,293.0528564,292.0820618,293.7236328,293.0936279,286.2227173,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101089,7.14e-09,0.001010883,-0.017750451,0.0,0.0,0.0,-0.008351091,60.0,10.40177441,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5004883,303.1499939,285.1499939,0.0,0.0,286.06604,0.0,0.0,9.49e-05,298.5937805,303.1499939,285.1499939,0.0,0.0,286.0638733,0.0,0.0,9.99e-05,299.0198669,303.1499939,285.1499939,0.0,0.0,286.065918,0.0,0.0,7.38e-05,298.3179626,303.1499939,285.1499939,0.0,0.0,286.0646973,0.0,0.0,9.99e-05,298.4751282,303.1499939,285.1499939,0.0,0.0,286.0653992,0.0,0.0,0.000473919,285.9502258,294.1499939,293.0528564,292.0820618,293.7236328,293.0936279,286.2227173,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101089,7.14e-09,0.001010883,-0.017750451,0.0,0.0,0.0,-0.008351091,60.0,10.40177441,0.0,-6.97e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996948,303.1499939,285.1499939,0.0,0.0,286.0653076,0.0,0.0,9.48e-05,298.5931396,303.1499939,285.1499939,0.0,0.0,286.0631409,0.0,0.0,9.98e-05,299.0189819,303.1499939,285.1499939,0.0,0.0,286.0651855,0.0,0.0,7.37e-05,298.3178711,303.1499939,285.1499939,0.0,0.0,286.0639343,0.0,0.0,9.98e-05,298.4750671,303.1499939,285.1499939,0.0,0.0,286.0646667,0.0,0.0,0.000473597,285.9501648,294.1499939,293.0444641,292.0899353,293.7175293,293.0869751,286.2256775,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010202,7.06e-09,0.001010195,-0.017540334,0.0,0.0,0.0,-0.00831131,60.0,10.40403748,0.0,-6.96e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4989014,303.1499939,285.1499939,0.0,0.0,286.0645752,0.0,0.0,9.47e-05,298.5924988,303.1499939,285.1499939,0.0,0.0,286.062439,0.0,0.0,9.98e-05,299.0181274,303.1499939,285.1499939,0.0,0.0,286.0644531,0.0,0.0,7.37e-05,298.3178101,303.1499939,285.1499939,0.0,0.0,286.0632324,0.0,0.0,9.98e-05,298.4750366,303.1499939,285.1499939,0.0,0.0,286.0639343,0.0,0.0,0.000473271,285.9501343,294.1499939,293.0359192,292.0980225,293.7114258,293.0801697,286.2286377,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009507,6.98e-09,0.0010095,-0.017327398,0.0,0.0,0.0,-0.008271009,60.0,10.40666866,0.0,-6.95e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4972839,303.1499939,285.1499939,0.0,0.0,286.0631409,0.0,0.0,9.46e-05,298.5911865,303.1499939,285.1499939,0.0,0.0,286.0610352,0.0,0.0,9.96e-05,299.0164185,303.1499939,285.1499939,0.0,0.0,286.0630188,0.0,0.0,7.36e-05,298.3177185,303.1499939,285.1499939,0.0,0.0,286.0617981,0.0,0.0,9.96e-05,298.4749756,303.1499939,285.1499939,0.0,0.0,286.0625,0.0,0.0,0.000472607,285.9501343,294.1499939,293.0183105,292.1147766,293.6991577,293.0662231,286.2345581,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008093,6.81e-09,0.001008086,-0.016893441,0.0,0.0,0.0,-0.008188892,60.0,10.41262341,0.0,-6.93e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4972839,303.1499939,285.1499939,0.0,0.0,286.0631409,0.0,0.0,9.46e-05,298.5911865,303.1499939,285.1499939,0.0,0.0,286.0610352,0.0,0.0,9.96e-05,299.0164185,303.1499939,285.1499939,0.0,0.0,286.0630188,0.0,0.0,7.36e-05,298.3177185,303.1499939,285.1499939,0.0,0.0,286.0617981,0.0,0.0,9.96e-05,298.4749756,303.1499939,285.1499939,0.0,0.0,286.0625,0.0,0.0,0.000472607,285.9501343,294.1499939,293.0183105,292.1147766,293.6991577,293.0662231,286.2345581,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008093,6.81e-09,0.001008086,-0.016893441,0.0,0.0,0.0,-0.008188892,60.0,10.41262341,0.0,-6.93e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4956055,303.1499939,285.1499939,0.0,0.0,286.0617981,0.0,0.0,9.45e-05,298.5898743,303.1499939,285.1499939,0.0,0.0,286.0596924,0.0,0.0,9.95e-05,299.0147095,303.1499939,285.1499939,0.0,0.0,286.061676,0.0,0.0,7.35e-05,298.317749,303.1499939,285.1499939,0.0,0.0,286.0604858,0.0,0.0,9.95e-05,298.4749146,303.1499939,285.1499939,0.0,0.0,286.0611572,0.0,0.0,0.000471923,285.9502258,294.1499939,293.000061,292.1320496,293.6867981,293.0516357,286.2404785,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006633,6.64e-09,0.001006626,-0.016446512,0.0,0.0,0.0,-0.008104304,60.0,10.41956234,0.0,-6.91e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4956055,303.1499939,285.1499939,0.0,0.0,286.0617981,0.0,0.0,9.45e-05,298.5898743,303.1499939,285.1499939,0.0,0.0,286.0596924,0.0,0.0,9.95e-05,299.0147095,303.1499939,285.1499939,0.0,0.0,286.061676,0.0,0.0,7.35e-05,298.317749,303.1499939,285.1499939,0.0,0.0,286.0604858,0.0,0.0,9.95e-05,298.4749146,303.1499939,285.1499939,0.0,0.0,286.0611572,0.0,0.0,0.000471923,285.9502258,294.1499939,293.000061,292.1320496,293.6867981,293.0516357,286.2404785,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006633,6.64e-09,0.001006626,-0.016446512,0.0,0.0,0.0,-0.008104304,60.0,10.41956234,0.0,-6.91e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4938965,303.1499939,285.1499939,0.0,0.0,286.0605164,0.0,0.0,9.43e-05,298.588562,303.1499939,285.1499939,0.0,0.0,286.0584412,0.0,0.0,9.93e-05,299.013031,303.1499939,285.1499939,0.0,0.0,286.0603943,0.0,0.0,7.34e-05,298.3178711,303.1499939,285.1499939,0.0,0.0,286.0592041,0.0,0.0,9.93e-05,298.4748535,303.1499939,285.1499939,0.0,0.0,286.059906,0.0,0.0,0.000471224,285.9503784,294.1499939,292.9812317,292.1496277,293.6743164,293.0364685,286.2463684,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005142,6.47e-09,0.001005135,-0.015989795,0.0,0.0,0.0,-0.008017869,60.0,10.42714787,0.0,-6.89e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4938965,303.1499939,285.1499939,0.0,0.0,286.0605164,0.0,0.0,9.43e-05,298.588562,303.1499939,285.1499939,0.0,0.0,286.0584412,0.0,0.0,9.93e-05,299.013031,303.1499939,285.1499939,0.0,0.0,286.0603943,0.0,0.0,7.34e-05,298.3178711,303.1499939,285.1499939,0.0,0.0,286.0592041,0.0,0.0,9.93e-05,298.4748535,303.1499939,285.1499939,0.0,0.0,286.059906,0.0,0.0,0.000471224,285.9503784,294.1499939,292.9812317,292.1496277,293.6743164,293.0364685,286.2463684,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005142,6.47e-09,0.001005135,-0.015989795,0.0,0.0,0.0,-0.008017869,60.0,10.42714787,0.0,-6.89e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4925537,303.1499939,285.1499939,0.0,0.0,286.0595703,0.0,0.0,9.42e-05,298.5875549,303.1499939,285.1499939,0.0,0.0,286.0575562,0.0,0.0,9.92e-05,299.0117188,303.1499939,285.1499939,0.0,0.0,286.0594788,0.0,0.0,7.33e-05,298.3180237,303.1499939,285.1499939,0.0,0.0,286.0582886,0.0,0.0,9.92e-05,298.4748535,303.1499939,285.1499939,0.0,0.0,286.0589905,0.0,0.0,0.000470684,285.950531,294.1499939,292.9664917,292.1630249,293.6647644,293.0245667,286.2508545,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003988,6.33e-09,0.001003982,-0.015636757,0.0,0.0,0.0,-0.007951049,60.0,10.4330492,0.0,-6.87e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4921265,303.1499939,285.1499939,0.0,0.0,286.0592957,0.0,0.0,9.42e-05,298.5872192,303.1499939,285.1499939,0.0,0.0,286.057251,0.0,0.0,9.92e-05,299.011322,303.1499939,285.1499939,0.0,0.0,286.0591736,0.0,0.0,7.33e-05,298.3180847,303.1499939,285.1499939,0.0,0.0,286.0580139,0.0,0.0,9.92e-05,298.474823,303.1499939,285.1499939,0.0,0.0,286.0586853,0.0,0.0,0.000470512,285.950592,294.1499939,292.961792,292.1672363,293.6617737,293.020813,286.2522888,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003623,6.29e-09,0.001003617,-0.015524633,0.0,0.0,0.0,-0.007929836,60.0,10.43491268,0.0,-6.87e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913635,303.1499939,285.1499939,0.0,0.0,286.0587158,0.0,0.0,9.41e-05,298.5865479,303.1499939,285.1499939,0.0,0.0,286.0567017,0.0,0.0,9.91e-05,299.0104675,303.1499939,285.1499939,0.0,0.0,286.0585938,0.0,0.0,7.32e-05,298.3182068,303.1499939,285.1499939,0.0,0.0,286.0574646,0.0,0.0,9.91e-05,298.474823,303.1499939,285.1499939,0.0,0.0,286.058136,0.0,0.0,0.000470152,285.9507141,294.1499939,292.9518738,292.1759644,293.655426,293.0127563,286.255249,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002853,6.2e-09,0.001002847,-0.015289364,0.0,0.0,0.0,-0.007885299,60.0,10.4386816,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4907837,303.1499939,285.1499939,0.0,0.0,286.0581665,0.0,0.0,9.4e-05,298.5858765,303.1499939,285.1499939,0.0,0.0,286.0561523,0.0,0.0,9.9e-05,299.009613,303.1499939,285.1499939,0.0,0.0,286.0580444,0.0,0.0,7.31e-05,298.3183899,303.1499939,285.1499939,0.0,0.0,286.0569153,0.0,0.0,9.9e-05,298.474762,303.1499939,285.1499939,0.0,0.0,286.0575867,0.0,0.0,0.00046979,285.9508972,294.1499939,292.9418335,292.1846313,293.6490784,293.0045776,286.2581787,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100208,6.11e-09,0.001002074,-0.015052631,0.0,0.0,0.0,-0.007840498,60.0,10.44241333,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4895325,303.1499939,285.1499939,0.0,0.0,286.0570984,0.0,0.0,9.39e-05,298.5844727,303.1499939,285.1499939,0.0,0.0,286.0551147,0.0,0.0,9.89e-05,299.0079041,303.1499939,285.1499939,0.0,0.0,286.0569763,0.0,0.0,7.3e-05,298.3187256,303.1499939,285.1499939,0.0,0.0,286.0558472,0.0,0.0,9.89e-05,298.4746704,303.1499939,285.1499939,0.0,0.0,286.0565186,0.0,0.0,0.00046906,285.9512634,294.1499939,292.9213562,292.2015686,293.636261,292.9880676,286.2640686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000525,5.93e-09,0.001000519,-0.014575538,0.0,0.0,0.0,-0.007750225,60.0,10.44959736,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4895325,303.1499939,285.1499939,0.0,0.0,286.0570984,0.0,0.0,9.39e-05,298.5844727,303.1499939,285.1499939,0.0,0.0,286.0551147,0.0,0.0,9.89e-05,299.0079041,303.1499939,285.1499939,0.0,0.0,286.0569763,0.0,0.0,7.3e-05,298.3187256,303.1499939,285.1499939,0.0,0.0,286.0558472,0.0,0.0,9.89e-05,298.4746704,303.1499939,285.1499939,0.0,0.0,286.0565186,0.0,0.0,0.00046906,285.9512634,294.1499939,292.9213562,292.2015686,293.636261,292.9880676,286.2640686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000525,5.93e-09,0.001000519,-0.014575538,0.0,0.0,0.0,-0.007750225,60.0,10.44959736,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4885254,303.1499939,285.1499939,0.0,0.0,286.0560913,0.0,0.0,9.38e-05,298.5830994,303.1499939,285.1499939,0.0,0.0,286.0541382,0.0,0.0,9.87e-05,299.0061646,303.1499939,285.1499939,0.0,0.0,286.0559998,0.0,0.0,7.29e-05,298.3191833,303.1499939,285.1499939,0.0,0.0,286.0548706,0.0,0.0,9.87e-05,298.4745789,303.1499939,285.1499939,0.0,0.0,286.0555115,0.0,0.0,0.000468323,285.9516907,294.1499939,292.9003906,292.217804,293.6233521,292.9711304,286.269989,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998953,5.74e-09,0.000998948,-0.014094235,0.0,0.0,0.0,-0.007659142,60.0,10.45559025,0.0,-6.8e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4885254,303.1499939,285.1499939,0.0,0.0,286.0560913,0.0,0.0,9.38e-05,298.5830994,303.1499939,285.1499939,0.0,0.0,286.0541382,0.0,0.0,9.87e-05,299.0061646,303.1499939,285.1499939,0.0,0.0,286.0559998,0.0,0.0,7.29e-05,298.3191833,303.1499939,285.1499939,0.0,0.0,286.0548706,0.0,0.0,9.87e-05,298.4745789,303.1499939,285.1499939,0.0,0.0,286.0555115,0.0,0.0,0.000468323,285.9516907,294.1499939,292.9003906,292.217804,293.6233521,292.9711304,286.269989,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998953,5.74e-09,0.000998948,-0.014094235,0.0,0.0,0.0,-0.007659142,60.0,10.45559025,0.0,-6.8e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876709,303.1499939,285.1499939,0.0,0.0,286.0551758,0.0,0.0,9.36e-05,298.581665,303.1499939,285.1499939,0.0,0.0,286.0532532,0.0,0.0,9.86e-05,299.004425,303.1499939,285.1499939,0.0,0.0,286.0550537,0.0,0.0,7.28e-05,298.3196716,303.1499939,285.1499939,0.0,0.0,286.0539551,0.0,0.0,9.86e-05,298.4744568,303.1499939,285.1499939,0.0,0.0,286.0545959,0.0,0.0,0.000467583,285.9522095,294.1499939,292.8789978,292.2331238,293.6102905,292.9538879,286.2758789,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997375,5.56e-09,0.00099737,-0.013610813,0.0,0.0,0.0,-0.007567661,60.0,10.46022129,0.0,-6.78e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
