time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803920,298.4876709,303.1499939,285.1499939,0.0,0.0,286.0551758,0.0,0.0,9.36e-05,298.581665,303.1499939,285.1499939,0.0,0.0,286.0532532,0.0,0.0,9.86e-05,299.004425,303.1499939,285.1499939,0.0,0.0,286.0550537,0.0,0.0,7.28e-05,298.3196716,303.1499939,285.1499939,0.0,0.0,286.0539551,0.0,0.0,9.86e-05,298.4744568,303.1499939,285.1499939,0.0,0.0,286.0545959,0.0,0.0,0.000467583,285.9522095,294.1499939,292.8789978,292.2331238,293.6102905,292.9538879,286.2758789,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997375,5.56e-09,0.00099737,-0.013610813,0.0,0.0,0.0,-0.007567661,60.0,10.46022129,0.0,-6.78e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4868469,303.1499939,285.1499939,0.0,0.0,286.0543213,0.0,0.0,9.35e-05,298.5802307,303.1499939,285.1499939,0.0,0.0,286.0523987,0.0,0.0,9.84e-05,299.002655,303.1499939,285.1499939,0.0,0.0,286.0541992,0.0,0.0,7.27e-05,298.3202209,303.1499939,285.1499939,0.0,0.0,286.0531006,0.0,0.0,9.84e-05,298.4743347,303.1499939,285.1499939,0.0,0.0,286.0537415,0.0,0.0,0.000466842,285.9527588,294.1499939,292.8571777,292.2472534,293.5971069,292.9363708,286.2817688,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995795,5.37e-09,0.00099579,-0.013126718,0.0,0.0,0.0,-0.007476055,60.0,10.46308136,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4868469,303.1499939,285.1499939,0.0,0.0,286.0543213,0.0,0.0,9.35e-05,298.5802307,303.1499939,285.1499939,0.0,0.0,286.0523987,0.0,0.0,9.84e-05,299.002655,303.1499939,285.1499939,0.0,0.0,286.0541992,0.0,0.0,7.27e-05,298.3202209,303.1499939,285.1499939,0.0,0.0,286.0531006,0.0,0.0,9.84e-05,298.4743347,303.1499939,285.1499939,0.0,0.0,286.0537415,0.0,0.0,0.000466842,285.9527588,294.1499939,292.8571777,292.2472534,293.5971069,292.9363708,286.2817688,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995795,5.37e-09,0.00099579,-0.013126718,0.0,0.0,0.0,-0.007476055,60.0,10.46308136,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864502,303.1499939,285.1499939,0.0,0.0,286.0539246,0.0,0.0,9.34e-05,298.5794983,303.1499939,285.1499939,0.0,0.0,286.0520325,0.0,0.0,9.83e-05,299.0018005,303.1499939,285.1499939,0.0,0.0,286.0538025,0.0,0.0,7.26e-05,298.3205261,303.1499939,285.1499939,0.0,0.0,286.0527344,0.0,0.0,9.83e-05,298.4742737,303.1499939,285.1499939,0.0,0.0,286.0533447,0.0,0.0,0.000466474,285.9530945,294.1499939,292.8460999,292.2538147,293.5904541,292.9274597,286.2846985,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995006,5.28e-09,0.000995,-0.012885638,0.0,0.0,0.0,-0.007430425,60.0,10.46344948,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860535,303.1499939,285.1499939,0.0,0.0,286.0535278,0.0,0.0,9.33e-05,298.5787659,303.1499939,285.1499939,0.0,0.0,286.0516357,0.0,0.0,9.83e-05,299.0009155,303.1499939,285.1499939,0.0,0.0,286.0534363,0.0,0.0,7.26e-05,298.3208313,303.1499939,285.1499939,0.0,0.0,286.0523376,0.0,0.0,9.83e-05,298.4742126,303.1499939,285.1499939,0.0,0.0,286.0529785,0.0,0.0,0.000466105,285.9534302,294.1499939,292.8349609,292.2599792,293.5837402,292.9185181,286.2876282,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994219,5.19e-09,0.000994214,-0.012644712,0.0,0.0,0.0,-0.007384835,60.0,10.46327591,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852905,303.1499939,285.1499939,0.0,0.0,286.0528259,0.0,0.0,9.32e-05,298.5772705,303.1499939,285.1499939,0.0,0.0,286.0509644,0.0,0.0,9.81e-05,298.9991455,303.1499939,285.1499939,0.0,0.0,286.0527039,0.0,0.0,7.25e-05,298.3214722,303.1499939,285.1499939,0.0,0.0,286.0516357,0.0,0.0,9.81e-05,298.4741211,303.1499939,285.1499939,0.0,0.0,286.0522766,0.0,0.0,0.000465368,285.9541321,294.1499939,292.8124084,292.2710571,293.570282,292.9005432,286.2935181,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992649,5e-09,0.000992644,-0.012163115,0.0,0.0,0.0,-0.007293714,60.0,10.4615612,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852905,303.1499939,285.1499939,0.0,0.0,286.0528259,0.0,0.0,9.32e-05,298.5772705,303.1499939,285.1499939,0.0,0.0,286.0509644,0.0,0.0,9.81e-05,298.9991455,303.1499939,285.1499939,0.0,0.0,286.0527039,0.0,0.0,7.25e-05,298.3214722,303.1499939,285.1499939,0.0,0.0,286.0516357,0.0,0.0,9.81e-05,298.4741211,303.1499939,285.1499939,0.0,0.0,286.0522766,0.0,0.0,0.000465368,285.9541321,294.1499939,292.8124084,292.2710571,293.570282,292.9005432,286.2935181,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992649,5e-09,0.000992644,-0.012163115,0.0,0.0,0.0,-0.007293714,60.0,10.4615612,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844666,303.1499939,285.1499939,0.0,0.0,286.0521545,0.0,0.0,9.3e-05,298.5757751,303.1499939,285.1499939,0.0,0.0,286.0503235,0.0,0.0,9.8e-05,298.997406,303.1499939,285.1499939,0.0,0.0,286.052063,0.0,0.0,7.23e-05,298.3221436,303.1499939,285.1499939,0.0,0.0,286.0509949,0.0,0.0,9.8e-05,298.473999,303.1499939,285.1499939,0.0,0.0,286.0516052,0.0,0.0,0.000464637,285.9549255,294.1499939,292.7895203,292.2802734,293.5566406,292.8823853,286.299408,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991091,4.82e-09,0.000991086,-0.011685804,0.0,0.0,0.0,-0.007203396,60.0,10.45688343,0.0,-6.7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844666,303.1499939,285.1499939,0.0,0.0,286.0521545,0.0,0.0,9.3e-05,298.5757751,303.1499939,285.1499939,0.0,0.0,286.0503235,0.0,0.0,9.8e-05,298.997406,303.1499939,285.1499939,0.0,0.0,286.052063,0.0,0.0,7.23e-05,298.3221436,303.1499939,285.1499939,0.0,0.0,286.0509949,0.0,0.0,9.8e-05,298.473999,303.1499939,285.1499939,0.0,0.0,286.0516052,0.0,0.0,0.000464637,285.9549255,294.1499939,292.7895203,292.2802734,293.5566406,292.8823853,286.299408,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991091,4.82e-09,0.000991086,-0.011685804,0.0,0.0,0.0,-0.007203396,60.0,10.45688343,0.0,-6.7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836426,303.1499939,285.1499939,0.0,0.0,286.0515747,0.0,0.0,9.29e-05,298.5742493,303.1499939,285.1499939,0.0,0.0,286.0497437,0.0,0.0,9.78e-05,298.995636,303.1499939,285.1499939,0.0,0.0,286.0514832,0.0,0.0,7.22e-05,298.3227844,303.1499939,285.1499939,0.0,0.0,286.050415,0.0,0.0,9.78e-05,298.4739075,303.1499939,285.1499939,0.0,0.0,286.0510254,0.0,0.0,0.000463915,285.95578,294.1499939,292.7663574,292.2873535,293.5428467,292.8641357,286.3052979,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098955,4.64e-09,0.000989546,-0.011213933,0.0,0.0,0.0,-0.007114109,60.0,10.4488287,0.0,-6.68e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836426,303.1499939,285.1499939,0.0,0.0,286.0515747,0.0,0.0,9.29e-05,298.5742493,303.1499939,285.1499939,0.0,0.0,286.0497437,0.0,0.0,9.78e-05,298.995636,303.1499939,285.1499939,0.0,0.0,286.0514832,0.0,0.0,7.22e-05,298.3227844,303.1499939,285.1499939,0.0,0.0,286.050415,0.0,0.0,9.78e-05,298.4739075,303.1499939,285.1499939,0.0,0.0,286.0510254,0.0,0.0,0.000463915,285.95578,294.1499939,292.7663574,292.2873535,293.5428467,292.8641357,286.3052979,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098955,4.64e-09,0.000989546,-0.011213933,0.0,0.0,0.0,-0.007114109,60.0,10.4488287,0.0,-6.68e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4829407,303.1499939,285.1499939,0.0,0.0,286.0511169,0.0,0.0,9.28e-05,298.5729675,303.1499939,285.1499939,0.0,0.0,286.0493469,0.0,0.0,9.77e-05,298.9941711,303.1499939,285.1499939,0.0,0.0,286.0510254,0.0,0.0,7.21e-05,298.3233643,303.1499939,285.1499939,0.0,0.0,286.0499878,0.0,0.0,9.77e-05,298.4738464,303.1499939,285.1499939,0.0,0.0,286.0505981,0.0,0.0,0.000463318,285.956543,294.1499939,292.7467041,292.2915344,293.5311584,292.8487549,286.3102417,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988275,4.49e-09,0.00098827,-0.010823329,0.0,0.0,0.0,-0.007040198,60.0,10.43891716,0.0,-6.66e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827881,303.1499939,285.1499939,0.0,0.0,286.0510559,0.0,0.0,9.27e-05,298.5727234,303.1499939,285.1499939,0.0,0.0,286.0492554,0.0,0.0,9.76e-05,298.9938965,303.1499939,285.1499939,0.0,0.0,286.0509338,0.0,0.0,7.21e-05,298.3234558,303.1499939,285.1499939,0.0,0.0,286.0499268,0.0,0.0,9.76e-05,298.4738159,303.1499939,285.1499939,0.0,0.0,286.0505066,0.0,0.0,0.000463203,285.956665,294.1499939,292.7429199,292.2921143,293.5289307,292.8457947,286.3111572,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988032,4.46e-09,0.000988027,-0.010748698,0.0,0.0,0.0,-0.007026079,60.0,10.43702793,0.0,-6.66e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823608,303.1499939,285.1499939,0.0,0.0,286.0508118,0.0,0.0,9.27e-05,298.5719604,303.1499939,285.1499939,0.0,0.0,286.0490417,0.0,0.0,9.76e-05,298.9930115,303.1499939,285.1499939,0.0,0.0,286.0507202,0.0,0.0,7.21e-05,298.3237915,303.1499939,285.1499939,0.0,0.0,286.0496826,0.0,0.0,9.76e-05,298.4737854,303.1499939,285.1499939,0.0,0.0,286.050293,0.0,0.0,0.000462854,285.9571533,294.1499939,292.7311401,292.2935486,293.5218811,292.8366394,286.3141174,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987285,4.38e-09,0.000987281,-0.010520371,0.0,0.0,0.0,-0.00698287,60.0,10.42908573,0.0,-6.65e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819336,303.1499939,285.1499939,0.0,0.0,286.0505981,0.0,0.0,9.26e-05,298.571167,303.1499939,285.1499939,0.0,0.0,286.0488281,0.0,0.0,9.75e-05,298.992157,303.1499939,285.1499939,0.0,0.0,286.0505066,0.0,0.0,7.2e-05,298.3241272,303.1499939,285.1499939,0.0,0.0,286.0494995,0.0,0.0,9.75e-05,298.4737244,303.1499939,285.1499939,0.0,0.0,286.0500793,0.0,0.0,0.000462508,285.9576721,294.1499939,292.7192688,292.2943115,293.5147705,292.8274536,286.3170471,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986548,4.29e-09,0.000986544,-0.010294497,0.0,0.0,0.0,-0.006940133,60.0,10.41981792,0.0,-6.64e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810181,303.1499939,285.1499939,0.0,0.0,286.0502319,0.0,0.0,9.25e-05,298.5696106,303.1499939,285.1499939,0.0,0.0,286.0484924,0.0,0.0,9.74e-05,298.990387,303.1499939,285.1499939,0.0,0.0,286.0501404,0.0,0.0,7.19e-05,298.3247681,303.1499939,285.1499939,0.0,0.0,286.0491333,0.0,0.0,9.74e-05,298.4736633,303.1499939,285.1499939,0.0,0.0,286.0497131,0.0,0.0,0.000461827,285.9587097,294.1499939,292.6954346,292.2937317,293.5004883,292.8093262,286.322937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985094,4.12e-09,0.00098509,-0.009848921,0.0,0.0,0.0,-0.006855829,60.0,10.3987093,0.0,-6.62e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810181,303.1499939,285.1499939,0.0,0.0,286.0502319,0.0,0.0,9.25e-05,298.5696106,303.1499939,285.1499939,0.0,0.0,286.0484924,0.0,0.0,9.74e-05,298.990387,303.1499939,285.1499939,0.0,0.0,286.0501404,0.0,0.0,7.19e-05,298.3247681,303.1499939,285.1499939,0.0,0.0,286.0491333,0.0,0.0,9.74e-05,298.4736633,303.1499939,285.1499939,0.0,0.0,286.0497131,0.0,0.0,0.000461827,285.9587097,294.1499939,292.6954346,292.2937317,293.5004883,292.8093262,286.322937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985094,4.12e-09,0.00098509,-0.009848921,0.0,0.0,0.0,-0.006855829,60.0,10.3987093,0.0,-6.62e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801025,303.1499939,285.1499939,0.0,0.0,286.0498962,0.0,0.0,9.23e-05,298.5680237,303.1499939,285.1499939,0.0,0.0,286.0481873,0.0,0.0,9.72e-05,298.9886475,303.1499939,285.1499939,0.0,0.0,286.0498047,0.0,0.0,7.18e-05,298.3253784,303.1499939,285.1499939,0.0,0.0,286.0488281,0.0,0.0,9.72e-05,298.4735718,303.1499939,285.1499939,0.0,0.0,286.049408,0.0,0.0,0.000461158,285.9598083,294.1499939,292.6714172,292.2901611,293.486084,292.7914429,286.3287964,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983668,3.95e-09,0.000983664,-0.009412003,0.0,0.0,0.0,-0.006773162,60.0,10.37481308,0.0,-6.6e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801025,303.1499939,285.1499939,0.0,0.0,286.0498962,0.0,0.0,9.23e-05,298.5680237,303.1499939,285.1499939,0.0,0.0,286.0481873,0.0,0.0,9.72e-05,298.9886475,303.1499939,285.1499939,0.0,0.0,286.0498047,0.0,0.0,7.18e-05,298.3253784,303.1499939,285.1499939,0.0,0.0,286.0488281,0.0,0.0,9.72e-05,298.4735718,303.1499939,285.1499939,0.0,0.0,286.049408,0.0,0.0,0.000461158,285.9598083,294.1499939,292.6714172,292.2901611,293.486084,292.7914429,286.3287964,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983668,3.95e-09,0.000983664,-0.009412003,0.0,0.0,0.0,-0.006773162,60.0,10.37481308,0.0,-6.6e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791565,303.1499939,285.1499939,0.0,0.0,286.0496216,0.0,0.0,9.22e-05,298.5664368,303.1499939,285.1499939,0.0,0.0,286.0479126,0.0,0.0,9.71e-05,298.986908,303.1499939,285.1499939,0.0,0.0,286.04953,0.0,0.0,7.17e-05,298.3259583,303.1499939,285.1499939,0.0,0.0,286.0485535,0.0,0.0,9.71e-05,298.4735107,303.1499939,285.1499939,0.0,0.0,286.0491028,0.0,0.0,0.000460503,285.960968,294.1499939,292.6472778,292.2833252,293.4715576,292.7736816,286.3346558,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982271,3.79e-09,0.000982267,-0.008983848,0.0,0.0,0.0,-0.006692153,60.0,10.34636974,0.0,-6.58e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791565,303.1499939,285.1499939,0.0,0.0,286.0496216,0.0,0.0,9.22e-05,298.5664368,303.1499939,285.1499939,0.0,0.0,286.0479126,0.0,0.0,9.71e-05,298.986908,303.1499939,285.1499939,0.0,0.0,286.04953,0.0,0.0,7.17e-05,298.3259583,303.1499939,285.1499939,0.0,0.0,286.0485535,0.0,0.0,9.71e-05,298.4735107,303.1499939,285.1499939,0.0,0.0,286.0491028,0.0,0.0,0.000460503,285.960968,294.1499939,292.6472778,292.2833252,293.4715576,292.7736816,286.3346558,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982271,3.79e-09,0.000982267,-0.008983848,0.0,0.0,0.0,-0.006692153,60.0,10.34636974,0.0,-6.58e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799,303.1499939,285.1499939,0.0,0.0,286.0493774,0.0,0.0,9.21e-05,298.5648193,303.1499939,285.1499939,0.0,0.0,286.047699,0.0,0.0,9.69e-05,298.9851685,303.1499939,285.1499939,0.0,0.0,286.0492859,0.0,0.0,7.16e-05,298.3265076,303.1499939,285.1499939,0.0,0.0,286.0483398,0.0,0.0,9.69e-05,298.4734192,303.1499939,285.1499939,0.0,0.0,286.0488892,0.0,0.0,0.000459866,285.9621582,294.1499939,292.6230164,292.2730408,293.4569092,292.756012,286.3405457,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980912,3.63e-09,0.000980908,-0.008567456,0.0,0.0,0.0,-0.00661337,60.0,10.31187153,0.0,-6.56e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799,303.1499939,285.1499939,0.0,0.0,286.0493774,0.0,0.0,9.21e-05,298.5648193,303.1499939,285.1499939,0.0,0.0,286.047699,0.0,0.0,9.69e-05,298.9851685,303.1499939,285.1499939,0.0,0.0,286.0492859,0.0,0.0,7.16e-05,298.3265076,303.1499939,285.1499939,0.0,0.0,286.0483398,0.0,0.0,9.69e-05,298.4734192,303.1499939,285.1499939,0.0,0.0,286.0488892,0.0,0.0,0.000459866,285.9621582,294.1499939,292.6230164,292.2730408,293.4569092,292.756012,286.3405457,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980912,3.63e-09,0.000980908,-0.008567456,0.0,0.0,0.0,-0.00661337,60.0,10.31187153,0.0,-6.56e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776917,303.1499939,285.1499939,0.0,0.0,286.0493164,0.0,0.0,9.2e-05,298.5640259,303.1499939,285.1499939,0.0,0.0,286.0476379,0.0,0.0,9.69e-05,298.9842834,303.1499939,285.1499939,0.0,0.0,286.0491943,0.0,0.0,7.16e-05,298.3267517,303.1499939,285.1499939,0.0,0.0,286.0482483,0.0,0.0,9.69e-05,298.4733887,303.1499939,285.1499939,0.0,0.0,286.0487976,0.0,0.0,0.000459556,285.9627686,294.1499939,292.6108704,292.26651,293.4494934,292.7472229,286.3434753,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980252,3.55e-09,0.000980249,-0.00836508,0.0,0.0,0.0,-0.006575086,60.0,10.29167271,0.0,-6.55e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772034,303.1499939,285.1499939,0.0,0.0,286.0492249,0.0,0.0,9.19e-05,298.5632019,303.1499939,285.1499939,0.0,0.0,286.0475464,0.0,0.0,9.68e-05,298.9833984,303.1499939,285.1499939,0.0,0.0,286.0491333,0.0,0.0,7.15e-05,298.3269958,303.1499939,285.1499939,0.0,0.0,286.0481873,0.0,0.0,9.68e-05,298.4733582,303.1499939,285.1499939,0.0,0.0,286.0487366,0.0,0.0,0.00045925,285.9634094,294.1499939,292.5986938,292.2590637,293.4420776,292.7384644,286.346405,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796,3.48e-09,0.000979596,-0.008165103,0.0,0.0,0.0,-0.006537251,60.0,10.27034664,0.0,-6.54e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761963,303.1499939,285.1499939,0.0,0.0,286.0491028,0.0,0.0,9.18e-05,298.561554,303.1499939,285.1499939,0.0,0.0,286.0474548,0.0,0.0,9.67e-05,298.9816589,303.1499939,285.1499939,0.0,0.0,286.0490112,0.0,0.0,7.14e-05,298.3274231,303.1499939,285.1499939,0.0,0.0,286.0480652,0.0,0.0,9.67e-05,298.4732666,303.1499939,285.1499939,0.0,0.0,286.0486145,0.0,0.0,0.00045865,285.9647217,294.1499939,292.5743408,292.2411804,293.4271545,292.7210388,286.3522644,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978318,3.33e-09,0.000978315,-0.007772802,0.0,0.0,0.0,-0.006463021,60.0,10.22457886,0.0,-6.53e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761963,303.1499939,285.1499939,0.0,0.0,286.0491028,0.0,0.0,9.18e-05,298.561554,303.1499939,285.1499939,0.0,0.0,286.0474548,0.0,0.0,9.67e-05,298.9816589,303.1499939,285.1499939,0.0,0.0,286.0490112,0.0,0.0,7.14e-05,298.3274231,303.1499939,285.1499939,0.0,0.0,286.0480652,0.0,0.0,9.67e-05,298.4732666,303.1499939,285.1499939,0.0,0.0,286.0486145,0.0,0.0,0.00045865,285.9647217,294.1499939,292.5743408,292.2411804,293.4271545,292.7210388,286.3522644,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978318,3.33e-09,0.000978315,-0.007772802,0.0,0.0,0.0,-0.006463021,60.0,10.22457886,0.0,-6.53e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751587,303.1499939,285.1499939,0.0,0.0,286.0490723,0.0,0.0,9.17e-05,298.559906,303.1499939,285.1499939,0.0,0.0,286.0474243,0.0,0.0,9.66e-05,298.9799194,303.1499939,285.1499939,0.0,0.0,286.0489807,0.0,0.0,7.13e-05,298.3277893,303.1499939,285.1499939,0.0,0.0,286.0480347,0.0,0.0,9.66e-05,298.4732056,303.1499939,285.1499939,0.0,0.0,286.048584,0.0,0.0,0.000458074,285.9660645,294.1499939,292.5499878,292.2191772,293.4120178,292.7037964,286.3581238,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097709,3.19e-09,0.000977087,-0.007396498,0.0,0.0,0.0,-0.006391826,60.0,10.17065144,0.0,-6.51e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751587,303.1499939,285.1499939,0.0,0.0,286.0490723,0.0,0.0,9.17e-05,298.559906,303.1499939,285.1499939,0.0,0.0,286.0474243,0.0,0.0,9.66e-05,298.9799194,303.1499939,285.1499939,0.0,0.0,286.0489807,0.0,0.0,7.13e-05,298.3277893,303.1499939,285.1499939,0.0,0.0,286.0480347,0.0,0.0,9.66e-05,298.4732056,303.1499939,285.1499939,0.0,0.0,286.048584,0.0,0.0,0.000458074,285.9660645,294.1499939,292.5499878,292.2191772,293.4120178,292.7037964,286.3581238,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097709,3.19e-09,0.000977087,-0.007396498,0.0,0.0,0.0,-0.006391826,60.0,10.17065144,0.0,-6.51e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741211,303.1499939,285.1499939,0.0,0.0,286.0490723,0.0,0.0,9.16e-05,298.5582275,303.1499939,285.1499939,0.0,0.0,286.0474548,0.0,0.0,9.64e-05,298.9781494,303.1499939,285.1499939,0.0,0.0,286.0489807,0.0,0.0,7.12e-05,298.328125,303.1499939,285.1499939,0.0,0.0,286.0480652,0.0,0.0,9.64e-05,298.473114,303.1499939,285.1499939,0.0,0.0,286.048584,0.0,0.0,0.000457493,285.9674988,294.1499939,292.5240173,292.1934204,293.3967285,292.6866455,286.3639526,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097585,3.04e-09,0.000975846,-0.007016494,0.0,0.0,0.0,-0.00631993,60.0,10.11042213,0.0,-6.49e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741211,303.1499939,285.1499939,0.0,0.0,286.0490723,0.0,0.0,9.16e-05,298.5582275,303.1499939,285.1499939,0.0,0.0,286.0474548,0.0,0.0,9.64e-05,298.9781494,303.1499939,285.1499939,0.0,0.0,286.0489807,0.0,0.0,7.12e-05,298.328125,303.1499939,285.1499939,0.0,0.0,286.0480652,0.0,0.0,9.64e-05,298.473114,303.1499939,285.1499939,0.0,0.0,286.048584,0.0,0.0,0.000457493,285.9674988,294.1499939,292.5240173,292.1934204,293.3967285,292.6866455,286.3639526,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097585,3.04e-09,0.000975846,-0.007016494,0.0,0.0,0.0,-0.00631993,60.0,10.11042213,0.0,-6.49e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.473114,303.1499939,285.1499939,0.0,0.0,286.0491333,0.0,0.0,9.15e-05,298.5566711,303.1499939,285.1499939,0.0,0.0,286.0475464,0.0,0.0,9.63e-05,298.9765625,303.1499939,285.1499939,0.0,0.0,286.0490417,0.0,0.0,7.11e-05,298.3283691,303.1499939,285.1499939,0.0,0.0,286.0481567,0.0,0.0,9.63e-05,298.473053,303.1499939,285.1499939,0.0,0.0,286.0486755,0.0,0.0,0.00045694,285.9688721,294.1499939,292.497345,292.1669922,293.3823242,292.6704407,286.3693237,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097467,2.9e-09,0.000974667,-0.006655229,0.0,0.0,0.0,-0.00625158,60.0,10.04768276,0.0,-6.48e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730225,303.1499939,285.1499939,0.0,0.0,286.0491638,0.0,0.0,9.15e-05,298.5565186,303.1499939,285.1499939,0.0,0.0,286.0475464,0.0,0.0,9.63e-05,298.9764099,303.1499939,285.1499939,0.0,0.0,286.0490723,0.0,0.0,7.11e-05,298.3283997,303.1499939,285.1499939,0.0,0.0,286.0481567,0.0,0.0,9.63e-05,298.473053,303.1499939,285.1499939,0.0,0.0,286.0486755,0.0,0.0,0.000456892,285.9689941,294.1499939,292.4949341,292.1645813,293.381073,292.6690063,286.3697815,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974568,2.89e-09,0.000974565,-0.006623819,0.0,0.0,0.0,-0.006245637,60.0,10.04222584,0.0,-6.48e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724731,303.1499939,285.1499939,0.0,0.0,286.0492249,0.0,0.0,9.14e-05,298.5556641,303.1499939,285.1499939,0.0,0.0,286.0476379,0.0,0.0,9.63e-05,298.9755249,303.1499939,285.1499939,0.0,0.0,286.0491333,0.0,0.0,7.11e-05,298.3285217,303.1499939,285.1499939,0.0,0.0,286.0482178,0.0,0.0,9.63e-05,298.4730225,303.1499939,285.1499939,0.0,0.0,286.0487366,0.0,0.0,0.000456588,285.9697571,294.1499939,292.4792786,292.1490784,293.3731384,292.6598206,286.3727112,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973918,2.81e-09,0.000973915,-0.006425049,0.0,0.0,0.0,-0.006208028,60.0,10.00671673,0.0,-6.47e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933,303.1499939,285.1499939,0.0,0.0,286.0492859,0.0,0.0,9.13e-05,298.5547791,303.1499939,285.1499939,0.0,0.0,286.047699,0.0,0.0,9.62e-05,298.9746704,303.1499939,285.1499939,0.0,0.0,286.0491943,0.0,0.0,7.1e-05,298.3286743,303.1499939,285.1499939,0.0,0.0,286.0483093,0.0,0.0,9.62e-05,298.4729919,303.1499939,285.1499939,0.0,0.0,286.0488281,0.0,0.0,0.000456282,285.9705505,294.1499939,292.4629822,292.1329041,293.3651733,292.6505737,286.3756104,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973266,2.74e-09,0.000973263,-0.006225228,0.0,0.0,0.0,-0.006170222,60.0,9.97013855,0.0,-6.46e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707642,303.1499939,285.1499939,0.0,0.0,286.0494385,0.0,0.0,9.12e-05,298.5530396,303.1499939,285.1499939,0.0,0.0,286.0479126,0.0,0.0,9.61e-05,298.9729004,303.1499939,285.1499939,0.0,0.0,286.0493774,0.0,0.0,7.09e-05,298.328949,303.1499939,285.1499939,0.0,0.0,286.0484619,0.0,0.0,9.61e-05,298.4729004,303.1499939,285.1499939,0.0,0.0,286.0489807,0.0,0.0,0.000455666,285.9721069,294.1499939,292.4284363,292.0986328,293.3490601,292.632019,286.3814392,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971954,2.58e-09,0.000971951,-0.005822852,0.0,0.0,0.0,-0.0060941,60.0,9.894311905,0.0,-6.44e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707642,303.1499939,285.1499939,0.0,0.0,286.0494385,0.0,0.0,9.12e-05,298.5530396,303.1499939,285.1499939,0.0,0.0,286.0479126,0.0,0.0,9.61e-05,298.9729004,303.1499939,285.1499939,0.0,0.0,286.0493774,0.0,0.0,7.09e-05,298.328949,303.1499939,285.1499939,0.0,0.0,286.0484619,0.0,0.0,9.61e-05,298.4729004,303.1499939,285.1499939,0.0,0.0,286.0489807,0.0,0.0,0.000455666,285.9721069,294.1499939,292.4284363,292.0986328,293.3490601,292.632019,286.3814392,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971954,2.58e-09,0.000971951,-0.005822852,0.0,0.0,0.0,-0.0060941,60.0,9.894311905,0.0,-6.44e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696045,303.1499939,285.1499939,0.0,0.0,286.0496826,0.0,0.0,9.11e-05,298.551239,303.1499939,285.1499939,0.0,0.0,286.0481567,0.0,0.0,9.59e-05,298.9711304,303.1499939,285.1499939,0.0,0.0,286.0495911,0.0,0.0,7.09e-05,298.3291931,303.1499939,285.1499939,0.0,0.0,286.0487366,0.0,0.0,9.59e-05,298.4728394,303.1499939,285.1499939,0.0,0.0,286.0492249,0.0,0.0,0.000455047,285.9737549,294.1499939,292.3915405,292.0620728,293.332489,292.6134033,286.3872375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633,2.43e-09,0.00097063,-0.005418159,0.0,0.0,0.0,-0.006017535,60.0,9.813036919,0.0,-6.42e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696045,303.1499939,285.1499939,0.0,0.0,286.0496826,0.0,0.0,9.11e-05,298.551239,303.1499939,285.1499939,0.0,0.0,286.0481567,0.0,0.0,9.59e-05,298.9711304,303.1499939,285.1499939,0.0,0.0,286.0495911,0.0,0.0,7.09e-05,298.3291931,303.1499939,285.1499939,0.0,0.0,286.0487366,0.0,0.0,9.59e-05,298.4728394,303.1499939,285.1499939,0.0,0.0,286.0492249,0.0,0.0,0.000455047,285.9737549,294.1499939,292.3915405,292.0620728,293.332489,292.6134033,286.3872375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633,2.43e-09,0.00097063,-0.005418159,0.0,0.0,0.0,-0.006017535,60.0,9.813036919,0.0,-6.42e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683838,303.1499939,285.1499939,0.0,0.0,286.0499878,0.0,0.0,9.1e-05,298.5493774,303.1499939,285.1499939,0.0,0.0,286.0484619,0.0,0.0,9.58e-05,298.9693298,303.1499939,285.1499939,0.0,0.0,286.0498962,0.0,0.0,7.08e-05,298.3294373,303.1499939,285.1499939,0.0,0.0,286.0490417,0.0,0.0,9.58e-05,298.4727783,303.1499939,285.1499939,0.0,0.0,286.04953,0.0,0.0,0.000454431,285.9754333,294.1499939,292.3525696,292.0234375,293.3154907,292.5951233,286.3930359,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969319,2.28e-09,0.000969317,-0.005015668,0.0,0.0,0.0,-0.005941388,60.0,9.727463722,0.0,-6.41e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683838,303.1499939,285.1499939,0.0,0.0,286.0499878,0.0,0.0,9.1e-05,298.5493774,303.1499939,285.1499939,0.0,0.0,286.0484619,0.0,0.0,9.58e-05,298.9693298,303.1499939,285.1499939,0.0,0.0,286.0498962,0.0,0.0,7.08e-05,298.3294373,303.1499939,285.1499939,0.0,0.0,286.0490417,0.0,0.0,9.58e-05,298.4727783,303.1499939,285.1499939,0.0,0.0,286.04953,0.0,0.0,0.000454431,285.9754333,294.1499939,292.3525696,292.0234375,293.3154907,292.5951233,286.3930359,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969319,2.28e-09,0.000969317,-0.005015668,0.0,0.0,0.0,-0.005941388,60.0,9.727463722,0.0,-6.41e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671326,303.1499939,285.1499939,0.0,0.0,286.050354,0.0,0.0,9.09e-05,298.5474854,303.1499939,285.1499939,0.0,0.0,286.0488281,0.0,0.0,9.57e-05,298.9675598,303.1499939,285.1499939,0.0,0.0,286.0502625,0.0,0.0,7.07e-05,298.3296814,303.1499939,285.1499939,0.0,0.0,286.049408,0.0,0.0,9.57e-05,298.4727173,303.1499939,285.1499939,0.0,0.0,286.0498962,0.0,0.0,0.000453825,285.9772034,294.1499939,292.3117676,291.9829407,293.2980347,292.578064,286.3987732,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968025,2.13e-09,0.000968023,-0.004619227,0.0,0.0,0.0,-0.005866387,60.0,9.638586044,0.0,-6.39e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671326,303.1499939,285.1499939,0.0,0.0,286.050354,0.0,0.0,9.09e-05,298.5474854,303.1499939,285.1499939,0.0,0.0,286.0488281,0.0,0.0,9.57e-05,298.9675598,303.1499939,285.1499939,0.0,0.0,286.0502625,0.0,0.0,7.07e-05,298.3296814,303.1499939,285.1499939,0.0,0.0,286.049408,0.0,0.0,9.57e-05,298.4727173,303.1499939,285.1499939,0.0,0.0,286.0498962,0.0,0.0,0.000453825,285.9772034,294.1499939,292.3117676,291.9829407,293.2980347,292.578064,286.3987732,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968025,2.13e-09,0.000968023,-0.004619227,0.0,0.0,0.0,-0.005866387,60.0,9.638586044,0.0,-6.39e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664917,303.1499939,285.1499939,0.0,0.0,286.0505371,0.0,0.0,9.08e-05,298.5465088,303.1499939,285.1499939,0.0,0.0,286.0490417,0.0,0.0,9.56e-05,298.9666443,303.1499939,285.1499939,0.0,0.0,286.0504456,0.0,0.0,7.06e-05,298.3297729,303.1499939,285.1499939,0.0,0.0,286.0495911,0.0,0.0,9.56e-05,298.4726868,303.1499939,285.1499939,0.0,0.0,286.0500793,0.0,0.0,0.000453525,285.9780884,294.1499939,292.290741,291.9621277,293.2892151,292.5702515,286.4016724,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967386,2.05e-09,0.000967384,-0.004423132,0.0,0.0,0.0,-0.005829292,60.0,9.593512535,0.0,-6.38e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508,303.1499939,285.1499939,0.0,0.0,286.0507202,0.0,0.0,9.07e-05,298.5455322,303.1499939,285.1499939,0.0,0.0,286.0492554,0.0,0.0,9.55e-05,298.9657593,303.1499939,285.1499939,0.0,0.0,286.0506592,0.0,0.0,7.06e-05,298.3298645,303.1499939,285.1499939,0.0,0.0,286.0498047,0.0,0.0,9.55e-05,298.4726257,303.1499939,285.1499939,0.0,0.0,286.050293,0.0,0.0,0.000453226,285.9789734,294.1499939,292.2693787,291.940918,293.280304,292.5619507,286.404541,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096675,1.98e-09,0.000966748,-0.004228038,0.0,0.0,0.0,-0.005792385,60.0,9.547876358,0.0,-6.37e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645691,303.1499939,285.1499939,0.0,0.0,286.0511475,0.0,0.0,9.06e-05,298.5435791,303.1499939,285.1499939,0.0,0.0,286.0496826,0.0,0.0,9.54e-05,298.9639282,303.1499939,285.1499939,0.0,0.0,286.0510864,0.0,0.0,7.05e-05,298.3300171,303.1499939,285.1499939,0.0,0.0,286.0502319,0.0,0.0,9.54e-05,298.4725647,303.1499939,285.1499939,0.0,0.0,286.0507202,0.0,0.0,0.00045264,285.9808044,294.1499939,292.225647,291.8975525,293.2622375,292.5457458,286.4102783,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965498,1.83e-09,0.000965497,-0.003844934,0.0,0.0,0.0,-0.005719903,60.0,9.455176353,0.0,-6.36e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645691,303.1499939,285.1499939,0.0,0.0,286.0511475,0.0,0.0,9.06e-05,298.5435791,303.1499939,285.1499939,0.0,0.0,286.0496826,0.0,0.0,9.54e-05,298.9639282,303.1499939,285.1499939,0.0,0.0,286.0510864,0.0,0.0,7.05e-05,298.3300171,303.1499939,285.1499939,0.0,0.0,286.0502319,0.0,0.0,9.54e-05,298.4725647,303.1499939,285.1499939,0.0,0.0,286.0507202,0.0,0.0,0.00045264,285.9808044,294.1499939,292.225647,291.8975525,293.2622375,292.5457458,286.4102783,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965498,1.83e-09,0.000965497,-0.003844934,0.0,0.0,0.0,-0.005719903,60.0,9.455176353,0.0,-6.36e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263,303.1499939,285.1499939,0.0,0.0,286.0516357,0.0,0.0,9.05e-05,298.5415344,303.1499939,285.1499939,0.0,0.0,286.0502014,0.0,0.0,9.53e-05,298.9620667,303.1499939,285.1499939,0.0,0.0,286.0515747,0.0,0.0,7.04e-05,298.3300781,303.1499939,285.1499939,0.0,0.0,286.0507507,0.0,0.0,9.53e-05,298.4724731,303.1499939,285.1499939,0.0,0.0,286.0512085,0.0,0.0,0.00045208,285.982666,294.1499939,292.1808472,291.8531494,293.2436523,292.5303345,286.4159851,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964304,1.69e-09,0.000964302,-0.003478908,0.0,0.0,0.0,-0.005650656,60.0,9.359835625,0.0,-6.34e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263,303.1499939,285.1499939,0.0,0.0,286.0516357,0.0,0.0,9.05e-05,298.5415344,303.1499939,285.1499939,0.0,0.0,286.0502014,0.0,0.0,9.53e-05,298.9620667,303.1499939,285.1499939,0.0,0.0,286.0515747,0.0,0.0,7.04e-05,298.3300781,303.1499939,285.1499939,0.0,0.0,286.0507507,0.0,0.0,9.53e-05,298.4724731,303.1499939,285.1499939,0.0,0.0,286.0512085,0.0,0.0,0.00045208,285.982666,294.1499939,292.1808472,291.8531494,293.2436523,292.5303345,286.4159851,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964304,1.69e-09,0.000964302,-0.003478908,0.0,0.0,0.0,-0.005650656,60.0,9.359835625,0.0,-6.34e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835,303.1499939,285.1499939,0.0,0.0,286.0521851,0.0,0.0,9.04e-05,298.5394592,303.1499939,285.1499939,0.0,0.0,286.0507507,0.0,0.0,9.52e-05,298.9602051,303.1499939,285.1499939,0.0,0.0,286.0520935,0.0,0.0,7.03e-05,298.3300476,303.1499939,285.1499939,0.0,0.0,286.0513,0.0,0.0,9.52e-05,298.4723816,303.1499939,285.1499939,0.0,0.0,286.0517578,0.0,0.0,0.000451547,285.9845886,294.1499939,292.1352234,291.8078918,293.2246094,292.5166626,286.4216614,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963166,1.56e-09,0.000963164,-0.00313033,0.0,0.0,0.0,-0.005584708,60.0,9.264081001,0.0,-6.33e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835,303.1499939,285.1499939,0.0,0.0,286.0521851,0.0,0.0,9.04e-05,298.5394592,303.1499939,285.1499939,0.0,0.0,286.0507507,0.0,0.0,9.52e-05,298.9602051,303.1499939,285.1499939,0.0,0.0,286.0520935,0.0,0.0,7.03e-05,298.3300476,303.1499939,285.1499939,0.0,0.0,286.0513,0.0,0.0,9.52e-05,298.4723816,303.1499939,285.1499939,0.0,0.0,286.0517578,0.0,0.0,0.000451547,285.9845886,294.1499939,292.1352234,291.8078918,293.2246094,292.5166626,286.4216614,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963166,1.56e-09,0.000963164,-0.00313033,0.0,0.0,0.0,-0.005584708,60.0,9.264081001,0.0,-6.33e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605103,303.1499939,285.1499939,0.0,0.0,286.0322266,0.0,0.0,9.02e-05,298.5373535,303.1499939,285.1499939,0.0,0.0,286.0307007,0.0,0.0,9.5e-05,298.958313,303.1499939,285.1499939,0.0,0.0,286.0313416,0.0,0.0,7.02e-05,298.3300171,303.1499939,285.1499939,0.0,0.0,286.0315552,0.0,0.0,9.5e-05,298.47229,303.1499939,285.1499939,0.0,0.0,286.0317993,0.0,0.0,0.000450781,285.9567566,294.1499939,292.0890503,291.7621155,293.1953735,292.4994202,286.4275818,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081399,1.49e-09,0.001081398,-0.002825636,0.0,0.0,0.0,-0.006146911,60.0,9.767371178,0.0,-6.3e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605103,303.1499939,285.1499939,0.0,0.0,286.0322266,0.0,0.0,9.02e-05,298.5373535,303.1499939,285.1499939,0.0,0.0,286.0307007,0.0,0.0,9.5e-05,298.958313,303.1499939,285.1499939,0.0,0.0,286.0313416,0.0,0.0,7.02e-05,298.3300171,303.1499939,285.1499939,0.0,0.0,286.0315552,0.0,0.0,9.5e-05,298.47229,303.1499939,285.1499939,0.0,0.0,286.0317993,0.0,0.0,0.000450781,285.9567566,294.1499939,292.0890503,291.7621155,293.1953735,292.4994202,286.4275818,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081399,1.49e-09,0.001081398,-0.002825636,0.0,0.0,0.0,-0.006146911,60.0,9.767371178,0.0,-6.3e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083,303.1499939,285.1499939,0.0,0.0,286.0325012,0.0,0.0,9.02e-05,298.5362854,303.1499939,285.1499939,0.0,0.0,286.0309753,0.0,0.0,9.5e-05,298.9573669,303.1499939,285.1499939,0.0,0.0,286.0316162,0.0,0.0,7.02e-05,298.3299561,303.1499939,285.1499939,0.0,0.0,286.0318298,0.0,0.0,9.5e-05,298.472229,303.1499939,285.1499939,0.0,0.0,286.032074,0.0,0.0,0.000450777,285.9577942,294.1499939,292.0657959,291.7390747,293.1856995,292.4932251,286.4303589,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961524,1.37e-09,0.000961523,-0.002627502,0.0,0.0,0.0,-0.00548958,60.0,9.520741463,0.0,-6.3e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
