time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807160,298.4590759,303.1499939,285.1499939,0.0,0.0,286.0328064,0.0,0.0,9.02e-05,298.5351868,303.1499939,285.1499939,0.0,0.0,286.0312805,0.0,0.0,9.5e-05,298.9564209,303.1499939,285.1499939,0.0,0.0,286.0319214,0.0,0.0,7.02e-05,298.329834,303.1499939,285.1499939,0.0,0.0,286.032135,0.0,0.0,9.5e-05,298.472168,303.1499939,285.1499939,0.0,0.0,286.0323792,0.0,0.0,0.000450542,285.9588623,294.1499939,292.0425415,291.7160034,293.1759033,292.4876099,286.433136,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961023,1.31e-09,0.000961022,-0.002473915,0.0,0.0,0.0,-0.005460525,60.0,9.342903137,0.0,-6.3e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416,303.1499939,285.1499939,0.0,0.0,286.0345154,0.0,0.0,9.01e-05,298.532959,303.1499939,285.1499939,0.0,0.0,286.03302,0.0,0.0,9.49e-05,298.9544983,303.1499939,285.1499939,0.0,0.0,286.0336914,0.0,0.0,7.01e-05,298.3295288,303.1499939,285.1499939,0.0,0.0,286.033844,0.0,0.0,9.49e-05,298.4720459,303.1499939,285.1499939,0.0,0.0,286.0340881,0.0,0.0,0.000450102,285.9627075,294.1499939,291.9959717,291.6698303,293.1560974,292.4771423,286.4387207,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538,1.19e-09,0.000953799,-0.002175886,0.0,0.0,0.0,-0.005371645,60.0,9.055421829,0.0,-6.28e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416,303.1499939,285.1499939,0.0,0.0,286.0345154,0.0,0.0,9.01e-05,298.532959,303.1499939,285.1499939,0.0,0.0,286.03302,0.0,0.0,9.49e-05,298.9544983,303.1499939,285.1499939,0.0,0.0,286.0336914,0.0,0.0,7.01e-05,298.3295288,303.1499939,285.1499939,0.0,0.0,286.033844,0.0,0.0,9.49e-05,298.4720459,303.1499939,285.1499939,0.0,0.0,286.0340881,0.0,0.0,0.000450102,285.9627075,294.1499939,291.9959717,291.6698303,293.1560974,292.4771423,286.4387207,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538,1.19e-09,0.000953799,-0.002175886,0.0,0.0,0.0,-0.005371645,60.0,9.055421829,0.0,-6.28e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562073,303.1499939,285.1499939,0.0,0.0,286.0383911,0.0,0.0,9e-05,298.5307007,303.1499939,285.1499939,0.0,0.0,286.0369263,0.0,0.0,9.48e-05,298.9525452,303.1499939,285.1499939,0.0,0.0,286.0377197,0.0,0.0,7e-05,298.329071,303.1499939,285.1499939,0.0,0.0,286.0376892,0.0,0.0,9.48e-05,298.4718628,303.1499939,285.1499939,0.0,0.0,286.0379944,0.0,0.0,0.00044974,285.9694214,294.1499939,291.9496155,291.6238403,293.1366882,292.4681396,286.4442749,0.0,0.0,0.0,0.0,1.0,1.0,-0.000931846,1.08e-09,0.000931845,-0.001904707,0.0,0.0,0.0,-0.00521081,60.0,8.750250816,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562073,303.1499939,285.1499939,0.0,0.0,286.0383911,0.0,0.0,9e-05,298.5307007,303.1499939,285.1499939,0.0,0.0,286.0369263,0.0,0.0,9.48e-05,298.9525452,303.1499939,285.1499939,0.0,0.0,286.0377197,0.0,0.0,7e-05,298.329071,303.1499939,285.1499939,0.0,0.0,286.0376892,0.0,0.0,9.48e-05,298.4718628,303.1499939,285.1499939,0.0,0.0,286.0379944,0.0,0.0,0.00044974,285.9694214,294.1499939,291.9496155,291.6238403,293.1366882,292.4681396,286.4442749,0.0,0.0,0.0,0.0,1.0,1.0,-0.000931846,1.08e-09,0.000931845,-0.001904707,0.0,0.0,0.0,-0.00521081,60.0,8.750250816,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424,303.1499939,285.1499939,0.0,0.0,286.0679321,0.0,0.0,4.17e-05,298.5284119,303.1499939,285.1499939,0.0,0.0,286.0666504,0.0,0.0,4.39e-05,298.9505615,303.1499939,285.1499939,0.0,0.0,286.0683899,0.0,0.0,3.24e-05,298.3285217,303.1499939,285.1499939,0.0,0.0,286.0669556,0.0,0.0,4.39e-05,298.4716797,303.1499939,285.1499939,0.0,0.0,286.0675354,0.0,0.0,0.000208343,286.0127869,294.1499939,291.9036865,291.5783081,293.1204529,292.4598389,286.449646,0.0,0.0,0.0,0.0,1.0,1.0,-0.000813293,9.25e-10,0.000813292,-0.001619379,0.0,0.0,0.0,-0.004524712,60.0,7.636972904,0.0,-1.35e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424,303.1499939,285.1499939,0.0,0.0,286.0679321,0.0,0.0,4.17e-05,298.5284119,303.1499939,285.1499939,0.0,0.0,286.0666504,0.0,0.0,4.39e-05,298.9505615,303.1499939,285.1499939,0.0,0.0,286.0683899,0.0,0.0,3.24e-05,298.3285217,303.1499939,285.1499939,0.0,0.0,286.0669556,0.0,0.0,4.39e-05,298.4716797,303.1499939,285.1499939,0.0,0.0,286.0675354,0.0,0.0,0.000208343,286.0127869,294.1499939,291.9036865,291.5783081,293.1204529,292.4598389,286.449646,0.0,0.0,0.0,0.0,1.0,1.0,-0.000813293,9.25e-10,0.000813292,-0.001619379,0.0,0.0,0.0,-0.004524712,60.0,7.636972904,0.0,-1.35e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533081,303.1499939,285.1499939,0.0,0.0,286.10672,0.0,0.0,9e-05,298.5260925,303.1499939,285.1499939,0.0,0.0,286.1056824,0.0,0.0,9.48e-05,298.9486084,303.1499939,285.1499939,0.0,0.0,286.1086731,0.0,0.0,7e-05,298.3277893,303.1499939,285.1499939,0.0,0.0,286.1053772,0.0,0.0,9.48e-05,298.4714966,303.1499939,285.1499939,0.0,0.0,286.1064148,0.0,0.0,0.000449688,286.0696106,294.1499939,291.8584595,291.5334778,293.0951233,292.4411316,286.4550476,0.0,0.0,0.0,0.0,1.0,1.0,-0.000599169,7.33e-10,0.000599168,-0.00132768,0.0,0.0,0.0,-0.00338193,60.0,6.359605789,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533081,303.1499939,285.1499939,0.0,0.0,286.10672,0.0,0.0,9e-05,298.5260925,303.1499939,285.1499939,0.0,0.0,286.1056824,0.0,0.0,9.48e-05,298.9486084,303.1499939,285.1499939,0.0,0.0,286.1086731,0.0,0.0,7e-05,298.3277893,303.1499939,285.1499939,0.0,0.0,286.1053772,0.0,0.0,9.48e-05,298.4714966,303.1499939,285.1499939,0.0,0.0,286.1064148,0.0,0.0,0.000449688,286.0696106,294.1499939,291.8584595,291.5334778,293.0951233,292.4411316,286.4550476,0.0,0.0,0.0,0.0,1.0,1.0,-0.000599169,7.33e-10,0.000599168,-0.00132768,0.0,0.0,0.0,-0.00338193,60.0,6.359605789,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525757,303.1499939,285.1499939,0.0,0.0,286.1249084,0.0,0.0,4.42e-05,298.5249329,303.1499939,285.1499939,0.0,0.0,286.1239624,0.0,0.0,4.65e-05,298.9476318,303.1499939,285.1499939,0.0,0.0,286.1275635,0.0,0.0,3.44e-05,298.3273621,303.1499939,285.1499939,0.0,0.0,286.1233826,0.0,0.0,4.65e-05,298.471405,303.1499939,285.1499939,0.0,0.0,286.1246033,0.0,0.0,0.000220652,286.0963745,294.1499939,291.8362122,291.5113831,293.0706177,292.4276428,286.4575806,0.0,0.0,0.0,0.0,1.0,1.0,-0.000547068,6.65e-10,0.000547067,-0.001201775,0.0,0.0,0.0,-0.003069811,60.0,6.128262043,0.0,-1.51e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518433,303.1499939,285.1499939,0.0,0.0,286.1420288,0.0,0.0,9e-05,298.5237427,303.1499939,285.1499939,0.0,0.0,286.1412048,0.0,0.0,9.48e-05,298.9466248,303.1499939,285.1499939,0.0,0.0,286.1453552,0.0,0.0,7e-05,298.3268738,303.1499939,285.1499939,0.0,0.0,286.1403503,0.0,0.0,9.48e-05,298.4713135,303.1499939,285.1499939,0.0,0.0,286.1417542,0.0,0.0,0.000449686,286.119873,294.1499939,291.814209,291.4895935,293.0667725,292.423645,286.4603882,0.0,0.0,0.0,0.0,1.0,1.0,-0.000449132,5.82e-10,0.000449132,-0.001080805,0.0,0.0,0.0,-0.002559423,60.0,5.342429638,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504395,303.1499939,285.1499939,0.0,0.0,286.1586609,0.0,0.0,3.6e-05,298.5213623,303.1499939,285.1499939,0.0,0.0,286.1579285,0.0,0.0,3.79e-05,298.9446716,303.1499939,285.1499939,0.0,0.0,286.1626282,0.0,0.0,2.8e-05,298.3257751,303.1499939,285.1499939,0.0,0.0,286.1568298,0.0,0.0,3.79e-05,298.4711304,303.1499939,285.1499939,0.0,0.0,286.1584167,0.0,0.0,0.000179934,286.1398315,294.1499939,291.7711487,291.4468994,293.0343933,292.4080505,286.4658508,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383678,4.8e-10,0.000383677,-0.000878032,0.0,0.0,0.0,-0.002161171,60.0,4.771718025,0.0,-1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504395,303.1499939,285.1499939,0.0,0.0,286.1586609,0.0,0.0,3.6e-05,298.5213623,303.1499939,285.1499939,0.0,0.0,286.1579285,0.0,0.0,3.79e-05,298.9446716,303.1499939,285.1499939,0.0,0.0,286.1626282,0.0,0.0,2.8e-05,298.3257751,303.1499939,285.1499939,0.0,0.0,286.1568298,0.0,0.0,3.79e-05,298.4711304,303.1499939,285.1499939,0.0,0.0,286.1584167,0.0,0.0,0.000179934,286.1398315,294.1499939,291.7711487,291.4468994,293.0343933,292.4080505,286.4658508,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383678,4.8e-10,0.000383677,-0.000878032,0.0,0.0,0.0,-0.002161171,60.0,4.771718025,0.0,-1e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051,303.1499939,285.1499939,0.0,0.0,286.1640625,0.0,0.0,2.8e-05,298.5189514,303.1499939,285.1499939,0.0,0.0,286.1633606,0.0,0.0,2.94e-05,298.942688,303.1499939,285.1499939,0.0,0.0,286.1682434,0.0,0.0,2.17e-05,298.3244934,303.1499939,285.1499939,0.0,0.0,286.1621704,0.0,0.0,2.94e-05,298.4709473,303.1499939,285.1499939,0.0,0.0,286.1638489,0.0,0.0,0.000139625,286.1459656,294.1499939,291.7295532,291.4056702,293.0263367,292.4083557,286.4711304,0.0,0.0,0.0,0.0,1.0,1.0,-0.000305217,3.8e-10,0.000305217,-0.00069357,0.0,0.0,0.0,-0.001718074,60.0,3.975226641,0.0,-6.05e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051,303.1499939,285.1499939,0.0,0.0,286.1640625,0.0,0.0,2.8e-05,298.5189514,303.1499939,285.1499939,0.0,0.0,286.1633606,0.0,0.0,2.94e-05,298.942688,303.1499939,285.1499939,0.0,0.0,286.1682434,0.0,0.0,2.17e-05,298.3244934,303.1499939,285.1499939,0.0,0.0,286.1621704,0.0,0.0,2.94e-05,298.4709473,303.1499939,285.1499939,0.0,0.0,286.1638489,0.0,0.0,0.000139625,286.1459656,294.1499939,291.7295532,291.4056702,293.0263367,292.4083557,286.4711304,0.0,0.0,0.0,0.0,1.0,1.0,-0.000305217,3.8e-10,0.000305217,-0.00069357,0.0,0.0,0.0,-0.001718074,60.0,3.975226641,0.0,-6.05e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4475403,303.1499939,285.1499939,0.0,0.0,286.1706848,0.0,0.0,2.18e-05,298.5164795,303.1499939,285.1499939,0.0,0.0,286.1700134,0.0,0.0,2.29e-05,298.9407043,303.1499939,285.1499939,0.0,0.0,286.1750793,0.0,0.0,1.69e-05,298.3233032,303.1499939,285.1499939,0.0,0.0,286.1687317,0.0,0.0,2.29e-05,298.4706726,303.1499939,285.1499939,0.0,0.0,286.1704712,0.0,0.0,0.000108769,286.1544495,294.1499939,291.6896973,291.3661194,293.0194397,292.40625,286.4761963,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232011,2.9e-10,0.00023201,-0.000530896,0.0,0.0,0.0,-0.00130685,60.0,3.27865839,0.0,-3.67e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475403,303.1499939,285.1499939,0.0,0.0,286.1706848,0.0,0.0,2.18e-05,298.5164795,303.1499939,285.1499939,0.0,0.0,286.1700134,0.0,0.0,2.29e-05,298.9407043,303.1499939,285.1499939,0.0,0.0,286.1750793,0.0,0.0,1.69e-05,298.3233032,303.1499939,285.1499939,0.0,0.0,286.1687317,0.0,0.0,2.29e-05,298.4706726,303.1499939,285.1499939,0.0,0.0,286.1704712,0.0,0.0,0.000108769,286.1544495,294.1499939,291.6896973,291.3661194,293.0194397,292.40625,286.4761963,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232011,2.9e-10,0.00023201,-0.000530896,0.0,0.0,0.0,-0.00130685,60.0,3.27865839,0.0,-3.67e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459839,303.1499939,285.1499939,0.0,0.0,286.1739197,0.0,0.0,1.69e-05,298.5140076,303.1499939,285.1499939,0.0,0.0,286.1732788,0.0,0.0,1.78e-05,298.9386597,303.1499939,285.1499939,0.0,0.0,286.1784363,0.0,0.0,1.31e-05,298.3223267,303.1499939,285.1499939,0.0,0.0,286.171936,0.0,0.0,1.78e-05,298.4703064,303.1499939,285.1499939,0.0,0.0,286.1737061,0.0,0.0,8.44e-05,286.1587219,294.1499939,291.6517944,291.3285522,293.0163269,292.4084473,286.4812317,0.0,0.0,0.0,0.0,1.0,1.0,-0.000168298,2.13e-10,0.000168298,-0.000392794,0.0,0.0,0.0,-0.000949769,60.0,2.680776596,0.0,-2.21e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459839,303.1499939,285.1499939,0.0,0.0,286.1739197,0.0,0.0,1.69e-05,298.5140076,303.1499939,285.1499939,0.0,0.0,286.1732788,0.0,0.0,1.78e-05,298.9386597,303.1499939,285.1499939,0.0,0.0,286.1784363,0.0,0.0,1.31e-05,298.3223267,303.1499939,285.1499939,0.0,0.0,286.171936,0.0,0.0,1.78e-05,298.4703064,303.1499939,285.1499939,0.0,0.0,286.1737061,0.0,0.0,8.44e-05,286.1587219,294.1499939,291.6517944,291.3285522,293.0163269,292.4084473,286.4812317,0.0,0.0,0.0,0.0,1.0,1.0,-0.000168298,2.13e-10,0.000168298,-0.000392794,0.0,0.0,0.0,-0.000949769,60.0,2.680776596,0.0,-2.21e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451904,303.1499939,285.1499939,0.0,0.0,286.1846924,0.0,0.0,1.37e-05,298.5127258,303.1499939,285.1499939,0.0,0.0,286.1841125,0.0,0.0,1.45e-05,298.9376221,303.1499939,285.1499939,0.0,0.0,286.1896362,0.0,0.0,1.07e-05,298.3218079,303.1499939,285.1499939,0.0,0.0,286.1826172,0.0,0.0,1.45e-05,298.4700928,303.1499939,285.1499939,0.0,0.0,286.1845093,0.0,0.0,6.87e-05,286.1730347,294.1499939,291.633667,291.3105774,293.0142212,292.4088745,286.4836731,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146452,1.83e-10,0.000146452,-0.000335117,0.0,0.0,0.0,-0.000824922,60.0,2.522015095,0.0,-1.46e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444275,303.1499939,285.1499939,0.0,0.0,286.1852722,0.0,0.0,1.16e-05,298.5114746,303.1499939,285.1499939,0.0,0.0,286.1847229,0.0,0.0,1.22e-05,298.9365845,303.1499939,285.1499939,0.0,0.0,286.1902466,0.0,0.0,9.04e-06,298.3213501,303.1499939,285.1499939,0.0,0.0,286.183197,0.0,0.0,1.22e-05,298.4698486,303.1499939,285.1499939,0.0,0.0,286.1850891,0.0,0.0,5.81e-05,286.1739197,294.1499939,291.6161194,291.2931824,293.0134583,292.4095154,286.486084,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123855,1.55e-10,0.000123855,-0.000283409,0.0,0.0,0.0,-0.000697639,60.0,2.268834829,0.0,-1.05e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4428101,303.1499939,285.1499939,0.0,0.0,286.1860352,0.0,0.0,7.96e-06,298.5089111,303.1499939,285.1499939,0.0,0.0,286.1854553,0.0,0.0,8.38e-06,298.9344788,303.1499939,285.1499939,0.0,0.0,286.19104,0.0,0.0,6.19e-06,298.3204651,303.1499939,285.1499939,0.0,0.0,286.18396,0.0,0.0,8.38e-06,298.4693604,303.1499939,285.1499939,0.0,0.0,286.1858521,0.0,0.0,3.97e-05,286.1750183,294.1499939,291.5829163,291.2602539,293.0124817,292.4104004,286.4907532,0.0,0.0,0.0,0.0,1.0,1.0,-8.48e-05,1.06e-10,8.48e-05,-0.000193981,0.0,0.0,0.0,-0.000477504,60.0,1.834590435,0.0,-4.9e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4428101,303.1499939,285.1499939,0.0,0.0,286.1860352,0.0,0.0,7.96e-06,298.5089111,303.1499939,285.1499939,0.0,0.0,286.1854553,0.0,0.0,8.38e-06,298.9344788,303.1499939,285.1499939,0.0,0.0,286.19104,0.0,0.0,6.19e-06,298.3204651,303.1499939,285.1499939,0.0,0.0,286.18396,0.0,0.0,8.38e-06,298.4693604,303.1499939,285.1499939,0.0,0.0,286.1858521,0.0,0.0,3.97e-05,286.1750183,294.1499939,291.5829163,291.2602539,293.0124817,292.4104004,286.4907532,0.0,0.0,0.0,0.0,1.0,1.0,-8.48e-05,1.06e-10,8.48e-05,-0.000193981,0.0,0.0,0.0,-0.000477504,60.0,1.834590435,0.0,-4.9e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4412231,303.1499939,285.1499939,0.0,0.0,286.1863403,0.0,0.0,5.15e-06,298.5063477,303.1499939,285.1499939,0.0,0.0,286.185791,0.0,0.0,5.42e-06,298.9323425,303.1499939,285.1499939,0.0,0.0,286.1913452,0.0,0.0,4.01e-06,298.3196106,303.1499939,285.1499939,0.0,0.0,286.1842651,0.0,0.0,5.42e-06,298.4687805,303.1499939,285.1499939,0.0,0.0,286.1861572,0.0,0.0,2.57e-05,286.1755066,294.1499939,291.5524597,291.2300415,293.012085,292.4108276,286.4952393,0.0,0.0,0.0,0.0,1.0,1.0,-5.49e-05,6.86e-11,5.49e-05,-0.000125566,0.0,0.0,0.0,-0.000309094,60.0,1.495270133,0.0,-2.05e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4412231,303.1499939,285.1499939,0.0,0.0,286.1863403,0.0,0.0,5.15e-06,298.5063477,303.1499939,285.1499939,0.0,0.0,286.185791,0.0,0.0,5.42e-06,298.9323425,303.1499939,285.1499939,0.0,0.0,286.1913452,0.0,0.0,4.01e-06,298.3196106,303.1499939,285.1499939,0.0,0.0,286.1842651,0.0,0.0,5.42e-06,298.4687805,303.1499939,285.1499939,0.0,0.0,286.1861572,0.0,0.0,2.57e-05,286.1755066,294.1499939,291.5524597,291.2300415,293.012085,292.4108276,286.4952393,0.0,0.0,0.0,0.0,1.0,1.0,-5.49e-05,6.86e-11,5.49e-05,-0.000125566,0.0,0.0,0.0,-0.000309094,60.0,1.495270133,0.0,-2.05e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4396057,303.1499939,285.1499939,0.0,0.0,286.1864624,0.0,0.0,3.09e-06,298.5037537,303.1499939,285.1499939,0.0,0.0,286.1858826,0.0,0.0,3.25e-06,298.9301758,303.1499939,285.1499939,0.0,0.0,286.1914673,0.0,0.0,2.4e-06,298.3187866,303.1499939,285.1499939,0.0,0.0,286.1843567,0.0,0.0,3.25e-06,298.4681702,303.1499939,285.1499939,0.0,0.0,286.1862793,0.0,0.0,1.54e-05,286.1756897,294.1499939,291.5249634,291.2027893,293.0119324,292.4109802,286.4995117,0.0,0.0,0.0,0.0,1.0,1.0,-3.29e-05,4.12e-11,3.29e-05,-7.53e-05,0.0,0.0,0.0,-0.000185395,60.0,1.231204271,0.0,-7.39e-11,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4396057,303.1499939,285.1499939,0.0,0.0,286.1864624,0.0,0.0,3.09e-06,298.5037537,303.1499939,285.1499939,0.0,0.0,286.1858826,0.0,0.0,3.25e-06,298.9301758,303.1499939,285.1499939,0.0,0.0,286.1914673,0.0,0.0,2.4e-06,298.3187866,303.1499939,285.1499939,0.0,0.0,286.1843567,0.0,0.0,3.25e-06,298.4681702,303.1499939,285.1499939,0.0,0.0,286.1862793,0.0,0.0,1.54e-05,286.1756897,294.1499939,291.5249634,291.2027893,293.0119324,292.4109802,286.4995117,0.0,0.0,0.0,0.0,1.0,1.0,-3.29e-05,4.12e-11,3.29e-05,-7.53e-05,0.0,0.0,0.0,-0.000185395,60.0,1.231204271,0.0,-7.39e-11,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379883,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,1.65e-06,298.5011597,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.74e-06,298.928009,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.28e-06,298.3180237,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.74e-06,298.4674988,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,8.25e-06,286.1757202,294.1499939,291.5007324,291.178772,293.0119019,292.4110107,286.5036011,0.0,0.0,0.0,0.0,1.0,1.0,-1.76e-05,2.2e-11,1.76e-05,-4.03e-05,0.0,0.0,0.0,-9.91e-05,60.0,1.027236462,0.0,-2.11e-11,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379883,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,1.65e-06,298.5011597,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.74e-06,298.928009,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.28e-06,298.3180237,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.74e-06,298.4674988,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,8.25e-06,286.1757202,294.1499939,291.5007324,291.178772,293.0119019,292.4110107,286.5036011,0.0,0.0,0.0,0.0,1.0,1.0,-1.76e-05,2.2e-11,1.76e-05,-4.03e-05,0.0,0.0,0.0,-9.91e-05,60.0,1.027236462,0.0,-2.11e-11,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371643,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,9.78e-07,298.4998474,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.03e-06,298.9269104,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,7.6e-07,298.317627,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.03e-06,298.4671326,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,4.88e-06,286.1757507,294.1499939,291.4898987,291.1680298,293.0119019,292.4110107,286.5056152,0.0,0.0,0.0,0.0,1.0,1.0,-1.04e-05,1.3e-11,1.04e-05,-2.38e-05,0.0,0.0,0.0,-5.87e-05,60.0,0.929006279,0.0,-7.4e-12,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363708,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,7.1e-07,298.4985657,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,7.47e-07,298.9258118,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,5.52e-07,298.3172913,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,7.47e-07,298.4667664,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,3.54e-06,286.1757507,294.1499939,291.4799805,291.1582031,293.0119019,292.4110107,286.5075073,0.0,0.0,0.0,0.0,1.0,1.0,-7.56e-06,9.46e-12,7.56e-06,-1.73e-05,0.0,0.0,0.0,-4.26e-05,60.0,0.868237853,0.0,-3.9e-12,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347839,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,2.28e-07,298.4959717,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,2.41e-07,298.9236145,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.78e-07,298.3166504,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,2.41e-07,298.4660034,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,1.14e-06,286.1757507,294.1499939,291.4629822,291.1413574,293.0119019,292.4110107,286.5112,0.0,0.0,0.0,0.0,1.0,1.0,-2.43e-06,3.04e-12,2.43e-06,-5.57e-06,0.0,0.0,0.0,-1.37e-05,60.0,0.752883852,0.0,-4.04e-13,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347839,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,2.28e-07,298.4959717,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,2.41e-07,298.9236145,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.78e-07,298.3166504,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,2.41e-07,298.4660034,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,1.14e-06,286.1757507,294.1499939,291.4629822,291.1413574,293.0119019,292.4110107,286.5112,0.0,0.0,0.0,0.0,1.0,1.0,-2.43e-06,3.04e-12,2.43e-06,-5.57e-06,0.0,0.0,0.0,-1.37e-05,60.0,0.752883852,0.0,-4.04e-13,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.433197,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,1.89e-08,298.4934082,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.99e-08,298.9214172,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.47e-08,298.3161011,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.99e-08,298.46521,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,9.44e-08,286.1757507,294.1499939,291.4500122,291.1284485,293.0119019,292.4110107,286.51474,0.0,0.0,0.0,0.0,1.0,1.0,-2.02e-07,2.52e-13,2.02e-07,-4.61e-07,0.0,0.0,0.0,-1.14e-06,60.0,0.667177618,0.0,-2.77e-15,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.433197,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,1.89e-08,298.4934082,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.99e-08,298.9214172,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.47e-08,298.3161011,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.99e-08,298.46521,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,9.44e-08,286.1757507,294.1499939,291.4500122,291.1284485,293.0119019,292.4110107,286.51474,0.0,0.0,0.0,0.0,1.0,1.0,-2.02e-07,2.52e-13,2.02e-07,-4.61e-07,0.0,0.0,0.0,-1.14e-06,60.0,0.667177618,0.0,-2.77e-15,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4316406,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,1.72e-09,298.4908447,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.81e-09,298.91922,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.34e-09,298.3156128,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.81e-09,298.464386,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,8.58e-09,286.1757507,294.1499939,291.4414368,291.1199646,293.0119019,292.4110107,286.518158,0.0,0.0,0.0,0.0,1.0,1.0,-1.87e-08,2.33e-14,1.87e-08,-4.25e-08,0.0,0.0,0.0,-1.05e-07,60.0,0.60369885,0.0,-2.28e-17,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4316406,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,1.72e-09,298.4908447,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,1.81e-09,298.91922,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,1.34e-09,298.3156128,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,1.81e-09,298.464386,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,8.58e-09,286.1757507,294.1499939,291.4414368,291.1199646,293.0119019,292.4110107,286.518158,0.0,0.0,0.0,0.0,1.0,1.0,-1.87e-08,2.33e-14,1.87e-08,-4.25e-08,0.0,0.0,0.0,-1.05e-07,60.0,0.60369885,0.0,-2.28e-17,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4301453,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,4.88e-10,298.4883728,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,5.14e-10,298.9170227,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,3.8e-10,298.3152771,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,5.14e-10,298.4635315,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,2.44e-09,286.1757507,294.1499939,291.4374084,291.1159668,293.0119019,292.4110107,286.5213013,0.0,0.0,0.0,0.0,1.0,1.0,-5.31e-09,6.62e-15,5.31e-09,-1.21e-08,0.0,0.0,0.0,-2.99e-08,60.0,0.556947708,0.0,-1.85e-18,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4301453,303.1499939,285.1499939,0.0,0.0,286.1864929,0.0,0.0,4.88e-10,298.4883728,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,5.14e-10,298.9170227,303.1499939,285.1499939,0.0,0.0,286.1914978,0.0,0.0,3.8e-10,298.3152771,303.1499939,285.1499939,0.0,0.0,286.1843872,0.0,0.0,5.14e-10,298.4635315,303.1499939,285.1499939,0.0,0.0,286.1863098,0.0,0.0,2.44e-09,286.1757507,294.1499939,291.4374084,291.1159668,293.0119019,292.4110107,286.5213013,0.0,0.0,0.0,0.0,1.0,1.0,-5.31e-09,6.62e-15,5.31e-09,-1.21e-08,0.0,0.0,0.0,-2.99e-08,60.0,0.556947708,0.0,-1.85e-18,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293823,303.1499939,285.1499939,0.0,0.0,286.1861572,0.0,0.0,5.09e-10,298.4871521,303.1499939,285.1499939,0.0,0.0,286.1856079,0.0,0.0,5.36e-10,298.9159546,303.1499939,285.1499939,0.0,0.0,286.1911621,0.0,0.0,3.96e-10,298.3151855,303.1499939,285.1499939,0.0,0.0,286.184082,0.0,0.0,5.36e-10,298.4631042,303.1499939,285.1499939,0.0,0.0,286.1860046,0.0,0.0,2.54e-09,286.1752625,294.1499939,291.4369812,291.1155396,293.0120239,292.4109497,286.5227966,0.0,0.0,0.0,0.0,1.0,1.0,-5.49e-09,6.85e-15,5.49e-09,-1.25e-08,0.0,0.0,0.0,-3.09e-08,60.0,0.535923779,0.0,-2.01e-18,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286804,303.1499939,285.1499939,0.0,0.0,286.1858521,0.0,0.0,1.22e-08,298.4859314,303.1499939,285.1499939,0.0,0.0,286.1852722,0.0,0.0,1.28e-08,298.914856,303.1499939,285.1499939,0.0,0.0,286.1908569,0.0,0.0,9.46e-09,298.3151245,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,1.28e-08,298.4626465,303.1499939,285.1499939,0.0,0.0,286.1856689,0.0,0.0,6.07e-08,286.1747742,294.1499939,291.4375916,291.1161499,293.0121155,292.4108887,286.5242615,0.0,0.0,0.0,0.0,1.0,1.0,-1.3e-07,1.62e-13,1.3e-07,-2.97e-07,0.0,0.0,0.0,-7.3e-07,60.0,0.516058266,0.0,-1.14e-15,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4272156,303.1499939,285.1499939,0.0,0.0,286.1858521,0.0,0.0,7.96e-08,298.4835205,303.1499939,285.1499939,0.0,0.0,286.1852722,0.0,0.0,8.38e-08,298.9127197,303.1499939,285.1499939,0.0,0.0,286.1908569,0.0,0.0,6.19e-08,298.3150024,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,8.38e-08,298.461792,303.1499939,285.1499939,0.0,0.0,286.1856689,0.0,0.0,3.98e-07,286.1747742,294.1499939,291.4417725,291.1203003,293.0121155,292.4108887,286.5271301,0.0,0.0,0.0,0.0,1.0,1.0,-8.48e-07,1.06e-12,8.48e-07,-1.94e-06,0.0,0.0,0.0,-4.78e-06,60.0,0.481696486,0.0,-4.9e-14,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4272156,303.1499939,285.1499939,0.0,0.0,286.1858521,0.0,0.0,7.96e-08,298.4835205,303.1499939,285.1499939,0.0,0.0,286.1852722,0.0,0.0,8.38e-08,298.9127197,303.1499939,285.1499939,0.0,0.0,286.1908569,0.0,0.0,6.19e-08,298.3150024,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,8.38e-08,298.461792,303.1499939,285.1499939,0.0,0.0,286.1856689,0.0,0.0,3.98e-07,286.1747742,294.1499939,291.4417725,291.1203003,293.0121155,292.4108887,286.5271301,0.0,0.0,0.0,0.0,1.0,1.0,-8.48e-07,1.06e-12,8.48e-07,-1.94e-06,0.0,0.0,0.0,-4.78e-06,60.0,0.481696486,0.0,-4.9e-14,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4258118,303.1499939,285.1499939,0.0,0.0,286.1858826,0.0,0.0,5.94e-07,298.4811707,303.1499939,285.1499939,0.0,0.0,286.1853027,0.0,0.0,6.26e-07,298.9105835,303.1499939,285.1499939,0.0,0.0,286.1908875,0.0,0.0,4.62e-07,298.3150024,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,6.26e-07,298.4608765,303.1499939,285.1499939,0.0,0.0,286.1856995,0.0,0.0,2.97e-06,286.1748047,294.1499939,291.4496155,291.1280823,293.012085,292.4109192,286.5298767,0.0,0.0,0.0,0.0,1.0,1.0,-6.33e-06,7.92e-12,6.33e-06,-1.45e-05,0.0,0.0,0.0,-3.57e-05,60.0,0.473438352,0.0,-2.73e-12,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4258118,303.1499939,285.1499939,0.0,0.0,286.1858826,0.0,0.0,5.94e-07,298.4811707,303.1499939,285.1499939,0.0,0.0,286.1853027,0.0,0.0,6.26e-07,298.9105835,303.1499939,285.1499939,0.0,0.0,286.1908875,0.0,0.0,4.62e-07,298.3150024,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,6.26e-07,298.4608765,303.1499939,285.1499939,0.0,0.0,286.1856995,0.0,0.0,2.97e-06,286.1748047,294.1499939,291.4496155,291.1280823,293.012085,292.4109192,286.5298767,0.0,0.0,0.0,0.0,1.0,1.0,-6.33e-06,7.92e-12,6.33e-06,-1.45e-05,0.0,0.0,0.0,-3.57e-05,60.0,0.473438352,0.0,-2.73e-12,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244995,303.1499939,285.1499939,0.0,0.0,286.1861267,0.0,0.0,2.27e-06,298.4789429,303.1499939,285.1499939,0.0,0.0,286.1855774,0.0,0.0,2.39e-06,298.9084778,303.1499939,285.1499939,0.0,0.0,286.1911316,0.0,0.0,1.76e-06,298.315155,303.1499939,285.1499939,0.0,0.0,286.1840515,0.0,0.0,2.39e-06,298.4599609,303.1499939,285.1499939,0.0,0.0,286.1859436,0.0,0.0,1.13e-05,286.1752014,294.1499939,291.460907,291.1392822,293.0117493,292.4112244,286.5324402,0.0,0.0,0.0,0.0,1.0,1.0,-2.42e-05,3.02e-11,2.42e-05,-5.53e-05,0.0,0.0,0.0,-0.000136156,60.0,0.540047407,0.0,-3.98e-11,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244995,303.1499939,285.1499939,0.0,0.0,286.1861267,0.0,0.0,2.27e-06,298.4789429,303.1499939,285.1499939,0.0,0.0,286.1855774,0.0,0.0,2.39e-06,298.9084778,303.1499939,285.1499939,0.0,0.0,286.1911316,0.0,0.0,1.76e-06,298.315155,303.1499939,285.1499939,0.0,0.0,286.1840515,0.0,0.0,2.39e-06,298.4599609,303.1499939,285.1499939,0.0,0.0,286.1859436,0.0,0.0,1.13e-05,286.1752014,294.1499939,291.460907,291.1392822,293.0117493,292.4112244,286.5324402,0.0,0.0,0.0,0.0,1.0,1.0,-2.42e-05,3.02e-11,2.42e-05,-5.53e-05,0.0,0.0,0.0,-0.000136156,60.0,0.540047407,0.0,-3.98e-11,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4232178,303.1499939,285.1499939,0.0,0.0,286.1868896,0.0,0.0,4.99e-06,298.4767761,303.1499939,285.1499939,0.0,0.0,286.1863403,0.0,0.0,5.26e-06,298.9063721,303.1499939,285.1499939,0.0,0.0,286.191925,0.0,0.0,3.88e-06,298.3153687,303.1499939,285.1499939,0.0,0.0,286.1848145,0.0,0.0,5.26e-06,298.4590454,303.1499939,285.1499939,0.0,0.0,286.1867371,0.0,0.0,2.49e-05,286.1763306,294.1499939,291.4753418,291.153595,293.0107422,292.4120789,286.5348206,0.0,0.0,0.0,0.0,1.0,1.0,-5.32e-05,6.65e-11,5.32e-05,-0.000121742,0.0,0.0,0.0,-0.000299679,60.0,0.689702809,0.0,-1.93e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4232178,303.1499939,285.1499939,0.0,0.0,286.1868896,0.0,0.0,4.99e-06,298.4767761,303.1499939,285.1499939,0.0,0.0,286.1863403,0.0,0.0,5.26e-06,298.9063721,303.1499939,285.1499939,0.0,0.0,286.191925,0.0,0.0,3.88e-06,298.3153687,303.1499939,285.1499939,0.0,0.0,286.1848145,0.0,0.0,5.26e-06,298.4590454,303.1499939,285.1499939,0.0,0.0,286.1867371,0.0,0.0,2.49e-05,286.1763306,294.1499939,291.4753418,291.153595,293.0107422,292.4120789,286.5348206,0.0,0.0,0.0,0.0,1.0,1.0,-5.32e-05,6.65e-11,5.32e-05,-0.000121742,0.0,0.0,0.0,-0.000299679,60.0,0.689702809,0.0,-1.93e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4226074,303.1499939,285.1499939,0.0,0.0,286.1875916,0.0,0.0,6.5e-06,298.4757385,303.1499939,285.1499939,0.0,0.0,286.1870117,0.0,0.0,6.85e-06,298.9053345,303.1499939,285.1499939,0.0,0.0,286.1926575,0.0,0.0,5.06e-06,298.3154907,303.1499939,285.1499939,0.0,0.0,286.1854858,0.0,0.0,6.85e-06,298.4585571,303.1499939,285.1499939,0.0,0.0,286.1874084,0.0,0.0,3.25e-05,286.1773071,294.1499939,291.4836731,291.1618347,293.0097961,292.4126587,286.5359802,0.0,0.0,0.0,0.0,1.0,1.0,-6.93e-05,8.67e-11,6.93e-05,-0.000158575,0.0,0.0,0.0,-0.000390345,60.0,0.784499168,0.0,-3.27e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219666,303.1499939,285.1499939,0.0,0.0,286.1841736,0.0,0.0,8.55e-06,298.4746704,303.1499939,285.1499939,0.0,0.0,286.1835938,0.0,0.0,9e-06,298.9042969,303.1499939,285.1499939,0.0,0.0,286.1891174,0.0,0.0,6.65e-06,298.3156128,303.1499939,285.1499939,0.0,0.0,286.1820679,0.0,0.0,9e-06,298.4580994,303.1499939,285.1499939,0.0,0.0,286.1839905,0.0,0.0,4.27e-05,286.1708679,294.1499939,291.4926758,291.1707764,293.0108337,292.4111938,286.5371704,0.0,0.0,0.0,0.0,1.0,1.0,-9.11e-05,1.14e-10,9.11e-05,-0.000208485,0.0,0.0,0.0,-0.000513201,60.0,0.83357054,0.0,-5.66e-10,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4207458,303.1499939,285.1499939,0.0,0.0,286.1869507,0.0,0.0,1.54e-05,298.4726563,303.1499939,285.1499939,0.0,0.0,286.1863708,0.0,0.0,1.62e-05,298.9022522,303.1499939,285.1499939,0.0,0.0,286.1920166,0.0,0.0,1.19e-05,298.3158264,303.1499939,285.1499939,0.0,0.0,286.1848145,0.0,0.0,1.62e-05,298.4571228,303.1499939,285.1499939,0.0,0.0,286.1867676,0.0,0.0,7.67e-05,286.1744385,294.1499939,291.5126038,291.1905212,293.0070801,292.4126587,286.5393677,0.0,0.0,0.0,0.0,1.0,1.0,-0.000163603,2.05e-10,0.000163603,-0.000374365,0.0,0.0,0.0,-0.00092153,60.0,1.23567462,0.0,-1.82e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4207458,303.1499939,285.1499939,0.0,0.0,286.1869507,0.0,0.0,1.54e-05,298.4726563,303.1499939,285.1499939,0.0,0.0,286.1863708,0.0,0.0,1.62e-05,298.9022522,303.1499939,285.1499939,0.0,0.0,286.1920166,0.0,0.0,1.19e-05,298.3158264,303.1499939,285.1499939,0.0,0.0,286.1848145,0.0,0.0,1.62e-05,298.4571228,303.1499939,285.1499939,0.0,0.0,286.1867676,0.0,0.0,7.67e-05,286.1744385,294.1499939,291.5126038,291.1905212,293.0070801,292.4126587,286.5393677,0.0,0.0,0.0,0.0,1.0,1.0,-0.000163603,2.05e-10,0.000163603,-0.000374365,0.0,0.0,0.0,-0.00092153,60.0,1.23567462,0.0,-1.82e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195862,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,2.42e-05,298.4707031,303.1499939,285.1499939,0.0,0.0,286.1853638,0.0,0.0,2.55e-05,298.9002075,303.1499939,285.1499939,0.0,0.0,286.1910095,0.0,0.0,1.89e-05,298.315979,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,2.55e-05,298.4561462,303.1499939,285.1499939,0.0,0.0,286.1857605,0.0,0.0,0.000121076,286.17099,294.1499939,291.5348511,291.2125854,293.0030823,292.412384,286.5415344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000258256,3.23e-10,0.000258256,-0.000590955,0.0,0.0,0.0,-0.001454683,60.0,1.683554888,0.0,-4.55e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
