time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810400,298.4195862,303.1499939,285.1499939,0.0,0.0,286.1859131,0.0,0.0,2.42e-05,298.4707031,303.1499939,285.1499939,0.0,0.0,286.1853638,0.0,0.0,2.55e-05,298.9002075,303.1499939,285.1499939,0.0,0.0,286.1910095,0.0,0.0,1.89e-05,298.315979,303.1499939,285.1499939,0.0,0.0,286.1837769,0.0,0.0,2.55e-05,298.4561462,303.1499939,285.1499939,0.0,0.0,286.1857605,0.0,0.0,0.000121076,286.17099,294.1499939,291.5348511,291.2125854,293.0030823,292.412384,286.5415344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000258256,3.23e-10,0.000258256,-0.000590955,0.0,0.0,0.0,-0.001454683,60.0,1.683554888,0.0,-4.55e-09,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4184265,303.1499939,285.1499939,0.0,0.0,286.1929932,0.0,0.0,3.66e-05,298.468811,303.1499939,285.1499939,0.0,0.0,286.1924438,0.0,0.0,3.85e-05,298.8981323,303.1499939,285.1499939,0.0,0.0,286.1983337,0.0,0.0,2.84e-05,298.3160095,303.1499939,285.1499939,0.0,0.0,286.1907654,0.0,0.0,3.85e-05,298.4550476,303.1499939,285.1499939,0.0,0.0,286.1928406,0.0,0.0,0.000182707,286.1763306,294.1499939,291.5591736,291.2366943,292.9923096,292.4075012,286.5435486,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389716,4.87e-10,0.000389716,-0.000891769,0.0,0.0,0.0,-0.002195165,60.0,2.53857398,0.0,-1.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4184265,303.1499939,285.1499939,0.0,0.0,286.1929932,0.0,0.0,3.66e-05,298.468811,303.1499939,285.1499939,0.0,0.0,286.1924438,0.0,0.0,3.85e-05,298.8981323,303.1499939,285.1499939,0.0,0.0,286.1983337,0.0,0.0,2.84e-05,298.3160095,303.1499939,285.1499939,0.0,0.0,286.1907654,0.0,0.0,3.85e-05,298.4550476,303.1499939,285.1499939,0.0,0.0,286.1928406,0.0,0.0,0.000182707,286.1763306,294.1499939,291.5591736,291.2366943,292.9923096,292.4075012,286.5435486,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389716,4.87e-10,0.000389716,-0.000891769,0.0,0.0,0.0,-0.002195165,60.0,2.53857398,0.0,-1.04e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4172974,303.1499939,285.1499939,0.0,0.0,286.1983337,0.0,0.0,9e-05,298.4670105,303.1499939,285.1499939,0.0,0.0,286.1978149,0.0,0.0,9.48e-05,298.8960876,303.1499939,285.1499939,0.0,0.0,286.2038269,0.0,0.0,7e-05,298.3158875,303.1499939,285.1499939,0.0,0.0,286.196106,0.0,0.0,9.48e-05,298.4538879,303.1499939,285.1499939,0.0,0.0,286.1981812,0.0,0.0,0.000449703,286.180542,294.1499939,291.5852661,291.2625732,292.9770813,292.3971863,286.5455017,0.0,0.0,0.0,0.0,1.0,1.0,-0.000561961,6.99e-10,0.00056196,-0.001276414,0.0,0.0,0.0,-0.003179669,60.0,3.650196075,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4172974,303.1499939,285.1499939,0.0,0.0,286.1983337,0.0,0.0,9e-05,298.4670105,303.1499939,285.1499939,0.0,0.0,286.1978149,0.0,0.0,9.48e-05,298.8960876,303.1499939,285.1499939,0.0,0.0,286.2038269,0.0,0.0,7e-05,298.3158875,303.1499939,285.1499939,0.0,0.0,286.196106,0.0,0.0,9.48e-05,298.4538879,303.1499939,285.1499939,0.0,0.0,286.1981812,0.0,0.0,0.000449703,286.180542,294.1499939,291.5852661,291.2625732,292.9770813,292.3971863,286.5455017,0.0,0.0,0.0,0.0,1.0,1.0,-0.000561961,6.99e-10,0.00056196,-0.001276414,0.0,0.0,0.0,-0.003179669,60.0,3.650196075,0.0,-6.27e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.416687,303.1499939,285.1499939,0.0,0.0,286.2226257,0.0,0.0,9e-05,298.466095,303.1499939,285.1499939,0.0,0.0,286.222229,0.0,0.0,9.48e-05,298.8950195,303.1499939,285.1499939,0.0,0.0,286.2290344,0.0,0.0,7e-05,298.3157959,303.1499939,285.1499939,0.0,0.0,286.2202148,0.0,0.0,9.48e-05,298.4532776,303.1499939,285.1499939,0.0,0.0,286.2225647,0.0,0.0,0.000449779,286.2149658,294.1499939,291.5989075,291.276123,292.960144,292.3905945,286.5463257,0.0,0.0,0.0,0.0,1.0,1.0,-0.000659334,8.16e-10,0.000659333,-0.001485039,0.0,0.0,0.0,-0.003721814,60.0,4.477940559,0.0,-6.28e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160767,303.1499939,285.1499939,0.0,0.0,286.2422791,0.0,0.0,9e-05,298.46521,303.1499939,285.1499939,0.0,0.0,286.2419739,0.0,0.0,9.48e-05,298.8939514,303.1499939,285.1499939,0.0,0.0,286.2493896,0.0,0.0,7e-05,298.3156433,303.1499939,285.1499939,0.0,0.0,286.2397156,0.0,0.0,9.48e-05,298.4526367,303.1499939,285.1499939,0.0,0.0,286.2422791,0.0,0.0,0.000449781,286.2432861,294.1499939,291.6128845,291.289978,292.9501038,292.3827209,286.5470886,0.0,0.0,0.0,0.0,1.0,1.0,-0.000815921,9.73e-10,0.00081592,-0.001741948,0.0,0.0,0.0,-0.004580111,60.0,5.01124382,0.0,-6.28e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414917,303.1499939,285.1499939,0.0,0.0,286.2533569,0.0,0.0,9.01e-05,298.4635315,303.1499939,285.1499939,0.0,0.0,286.2530823,0.0,0.0,9.49e-05,298.8918457,303.1499939,285.1499939,0.0,0.0,286.2608032,0.0,0.0,7.01e-05,298.3151245,303.1499939,285.1499939,0.0,0.0,286.2507629,0.0,0.0,9.49e-05,298.4513855,303.1499939,285.1499939,0.0,0.0,286.2533875,0.0,0.0,0.000450018,286.2591858,294.1499939,291.6417542,291.3186035,292.9284363,292.3663025,286.5491333,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065206,1.28e-09,0.001065205,-0.00230329,0.0,0.0,0.0,-0.005972768,60.0,6.616149426,0.0,-6.28e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414917,303.1499939,285.1499939,0.0,0.0,286.2533569,0.0,0.0,9.01e-05,298.4635315,303.1499939,285.1499939,0.0,0.0,286.2530823,0.0,0.0,9.49e-05,298.8918457,303.1499939,285.1499939,0.0,0.0,286.2608032,0.0,0.0,7.01e-05,298.3151245,303.1499939,285.1499939,0.0,0.0,286.2507629,0.0,0.0,9.49e-05,298.4513855,303.1499939,285.1499939,0.0,0.0,286.2533875,0.0,0.0,0.000450018,286.2591858,294.1499939,291.6417542,291.3186035,292.9284363,292.3663025,286.5491333,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065206,1.28e-09,0.001065205,-0.00230329,0.0,0.0,0.0,-0.005972768,60.0,6.616149426,0.0,-6.28e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4138184,303.1499939,285.1499939,0.0,0.0,286.2541809,0.0,0.0,9.03e-05,298.4619751,303.1499939,285.1499939,0.0,0.0,286.2539063,0.0,0.0,9.51e-05,298.88974,303.1499939,285.1499939,0.0,0.0,286.2615356,0.0,0.0,7.02e-05,298.3143616,303.1499939,285.1499939,0.0,0.0,286.2516174,0.0,0.0,9.51e-05,298.4499817,303.1499939,285.1499939,0.0,0.0,286.2542114,0.0,0.0,0.000451095,286.2602539,294.1499939,291.6716003,291.348175,292.9235535,292.3380737,286.5510864,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096264,1.44e-09,0.000962638,-0.002835452,0.0,0.0,0.0,-0.005531192,60.0,6.721987247,0.0,-6.31e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4138184,303.1499939,285.1499939,0.0,0.0,286.2541809,0.0,0.0,9.03e-05,298.4619751,303.1499939,285.1499939,0.0,0.0,286.2539063,0.0,0.0,9.51e-05,298.88974,303.1499939,285.1499939,0.0,0.0,286.2615356,0.0,0.0,7.02e-05,298.3143616,303.1499939,285.1499939,0.0,0.0,286.2516174,0.0,0.0,9.51e-05,298.4499817,303.1499939,285.1499939,0.0,0.0,286.2542114,0.0,0.0,0.000451095,286.2602539,294.1499939,291.6716003,291.348175,292.9235535,292.3380737,286.5510864,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096264,1.44e-09,0.000962638,-0.002835452,0.0,0.0,0.0,-0.005531192,60.0,6.721987247,0.0,-6.31e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4127197,303.1499939,285.1499939,0.0,0.0,286.2550354,0.0,0.0,9.05e-05,298.4605408,303.1499939,285.1499939,0.0,0.0,286.2547913,0.0,0.0,9.53e-05,298.8876648,303.1499939,285.1499939,0.0,0.0,286.2622986,0.0,0.0,7.04e-05,298.3132935,303.1499939,285.1499939,0.0,0.0,286.2525024,0.0,0.0,9.53e-05,298.4485168,303.1499939,285.1499939,0.0,0.0,286.2550659,0.0,0.0,0.000452077,286.2613831,294.1499939,291.7021179,291.3784485,292.902832,292.3106689,286.5530396,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964294,1.69e-09,0.000964292,-0.003476518,0.0,0.0,0.0,-0.005650194,60.0,7.220971584,0.0,-6.34e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127197,303.1499939,285.1499939,0.0,0.0,286.2550354,0.0,0.0,9.05e-05,298.4605408,303.1499939,285.1499939,0.0,0.0,286.2547913,0.0,0.0,9.53e-05,298.8876648,303.1499939,285.1499939,0.0,0.0,286.2622986,0.0,0.0,7.04e-05,298.3132935,303.1499939,285.1499939,0.0,0.0,286.2525024,0.0,0.0,9.53e-05,298.4485168,303.1499939,285.1499939,0.0,0.0,286.2550659,0.0,0.0,0.000452077,286.2613831,294.1499939,291.7021179,291.3784485,292.902832,292.3106689,286.5530396,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964294,1.69e-09,0.000964292,-0.003476518,0.0,0.0,0.0,-0.005650194,60.0,7.220971584,0.0,-6.34e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4116211,303.1499939,285.1499939,0.0,0.0,286.2559509,0.0,0.0,9.07e-05,298.4592285,303.1499939,285.1499939,0.0,0.0,286.2556763,0.0,0.0,9.55e-05,298.8855286,303.1499939,285.1499939,0.0,0.0,286.2631226,0.0,0.0,7.06e-05,298.3119507,303.1499939,285.1499939,0.0,0.0,286.253418,0.0,0.0,9.55e-05,298.4469299,303.1499939,285.1499939,0.0,0.0,286.2559814,0.0,0.0,0.000453164,286.2625427,294.1499939,291.7330627,291.4091492,292.8830872,292.2792358,286.5550232,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966613,1.96e-09,0.000966611,-0.004186905,0.0,0.0,0.0,-0.00578459,60.0,7.491859913,0.0,-6.37e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4116211,303.1499939,285.1499939,0.0,0.0,286.2559509,0.0,0.0,9.07e-05,298.4592285,303.1499939,285.1499939,0.0,0.0,286.2556763,0.0,0.0,9.55e-05,298.8855286,303.1499939,285.1499939,0.0,0.0,286.2631226,0.0,0.0,7.06e-05,298.3119507,303.1499939,285.1499939,0.0,0.0,286.253418,0.0,0.0,9.55e-05,298.4469299,303.1499939,285.1499939,0.0,0.0,286.2559814,0.0,0.0,0.000453164,286.2625427,294.1499939,291.7330627,291.4091492,292.8830872,292.2792358,286.5550232,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966613,1.96e-09,0.000966611,-0.004186905,0.0,0.0,0.0,-0.00578459,60.0,7.491859913,0.0,-6.37e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110718,303.1499939,285.1499939,0.0,0.0,286.2563782,0.0,0.0,9.08e-05,298.4585571,303.1499939,285.1499939,0.0,0.0,286.256134,0.0,0.0,9.57e-05,298.8844604,303.1499939,285.1499939,0.0,0.0,286.2635193,0.0,0.0,7.06e-05,298.3112488,303.1499939,285.1499939,0.0,0.0,286.2539063,0.0,0.0,9.57e-05,298.446106,303.1499939,285.1499939,0.0,0.0,286.2564392,0.0,0.0,0.000453724,286.2631226,294.1499939,291.7486267,291.4245605,292.8733521,292.2628479,286.5560608,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967808,2.1e-09,0.000967806,-0.00455323,0.0,0.0,0.0,-0.005853894,60.0,7.594988823,0.0,-6.39e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4105225,303.1499939,285.1499939,0.0,0.0,286.2568665,0.0,0.0,9.1e-05,298.4579773,303.1499939,285.1499939,0.0,0.0,286.2565918,0.0,0.0,9.58e-05,298.8833618,303.1499939,285.1499939,0.0,0.0,286.2639465,0.0,0.0,7.07e-05,298.3103943,303.1499939,285.1499939,0.0,0.0,286.2543945,0.0,0.0,9.58e-05,298.4452515,303.1499939,285.1499939,0.0,0.0,286.256897,0.0,0.0,0.000454336,286.2637329,294.1499939,291.7641907,291.4399719,292.8641663,292.2451782,286.5570984,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969113,2.25e-09,0.000969111,-0.004952773,0.0,0.0,0.0,-0.005929485,60.0,7.664498329,0.0,-6.4e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093628,303.1499939,285.1499939,0.0,0.0,286.2578125,0.0,0.0,9.12e-05,298.4567871,303.1499939,285.1499939,0.0,0.0,286.2575684,0.0,0.0,9.6e-05,298.8811951,303.1499939,285.1499939,0.0,0.0,286.264801,0.0,0.0,7.09e-05,298.3086243,303.1499939,285.1499939,0.0,0.0,286.2553711,0.0,0.0,9.6e-05,298.443512,303.1499939,285.1499939,0.0,0.0,286.257843,0.0,0.0,0.000455558,286.2649536,294.1499939,291.795166,291.4707031,292.8459167,292.2062988,286.5592346,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971718,2.56e-09,0.000971716,-0.005751376,0.0,0.0,0.0,-0.006080567,60.0,7.800498009,0.0,-6.44e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093628,303.1499939,285.1499939,0.0,0.0,286.2578125,0.0,0.0,9.12e-05,298.4567871,303.1499939,285.1499939,0.0,0.0,286.2575684,0.0,0.0,9.6e-05,298.8811951,303.1499939,285.1499939,0.0,0.0,286.264801,0.0,0.0,7.09e-05,298.3086243,303.1499939,285.1499939,0.0,0.0,286.2553711,0.0,0.0,9.6e-05,298.443512,303.1499939,285.1499939,0.0,0.0,286.257843,0.0,0.0,0.000455558,286.2649536,294.1499939,291.795166,291.4707031,292.8459167,292.2062988,286.5592346,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971718,2.56e-09,0.000971716,-0.005751376,0.0,0.0,0.0,-0.006080567,60.0,7.800498009,0.0,-6.44e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4082031,303.1499939,285.1499939,0.0,0.0,286.2587891,0.0,0.0,9.15e-05,298.455719,303.1499939,285.1499939,0.0,0.0,286.2585449,0.0,0.0,9.63e-05,298.8789673,303.1499939,285.1499939,0.0,0.0,286.2657166,0.0,0.0,7.11e-05,298.3066101,303.1499939,285.1499939,0.0,0.0,286.2563782,0.0,0.0,9.63e-05,298.4416809,303.1499939,285.1499939,0.0,0.0,286.2588196,0.0,0.0,0.000456858,286.2662354,294.1499939,291.8257446,291.5010376,292.8285828,292.1716919,286.5614929,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974492,2.88e-09,0.00097449,-0.00660129,0.0,0.0,0.0,-0.006241366,60.0,7.917565346,0.0,-6.47e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4082031,303.1499939,285.1499939,0.0,0.0,286.2587891,0.0,0.0,9.15e-05,298.455719,303.1499939,285.1499939,0.0,0.0,286.2585449,0.0,0.0,9.63e-05,298.8789673,303.1499939,285.1499939,0.0,0.0,286.2657166,0.0,0.0,7.11e-05,298.3066101,303.1499939,285.1499939,0.0,0.0,286.2563782,0.0,0.0,9.63e-05,298.4416809,303.1499939,285.1499939,0.0,0.0,286.2588196,0.0,0.0,0.000456858,286.2662354,294.1499939,291.8257446,291.5010376,292.8285828,292.1716919,286.5614929,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974492,2.88e-09,0.00097449,-0.00660129,0.0,0.0,0.0,-0.006241366,60.0,7.917565346,0.0,-6.47e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4070129,303.1499939,285.1499939,0.0,0.0,286.2598267,0.0,0.0,9.17e-05,298.4547119,303.1499939,285.1499939,0.0,0.0,286.2595825,0.0,0.0,9.66e-05,298.8767395,303.1499939,285.1499939,0.0,0.0,286.2666626,0.0,0.0,7.13e-05,298.3044128,303.1499939,285.1499939,0.0,0.0,286.2574158,0.0,0.0,9.66e-05,298.4397888,303.1499939,285.1499939,0.0,0.0,286.2598572,0.0,0.0,0.000458159,286.2675781,294.1499939,291.8556824,291.5307007,292.8121338,292.1399231,286.5638428,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977267,3.21e-09,0.000977264,-0.007451188,0.0,0.0,0.0,-0.006402165,60.0,8.024644852,0.0,-6.51e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4070129,303.1499939,285.1499939,0.0,0.0,286.2598267,0.0,0.0,9.17e-05,298.4547119,303.1499939,285.1499939,0.0,0.0,286.2595825,0.0,0.0,9.66e-05,298.8767395,303.1499939,285.1499939,0.0,0.0,286.2666626,0.0,0.0,7.13e-05,298.3044128,303.1499939,285.1499939,0.0,0.0,286.2574158,0.0,0.0,9.66e-05,298.4397888,303.1499939,285.1499939,0.0,0.0,286.2598572,0.0,0.0,0.000458159,286.2675781,294.1499939,291.8556824,291.5307007,292.8121338,292.1399231,286.5638428,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977267,3.21e-09,0.000977264,-0.007451188,0.0,0.0,0.0,-0.006402165,60.0,8.024644852,0.0,-6.51e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057617,303.1499939,285.1499939,0.0,0.0,286.2608643,0.0,0.0,9.2e-05,298.4537354,303.1499939,285.1499939,0.0,0.0,286.2606201,0.0,0.0,9.69e-05,298.8744507,303.1499939,285.1499939,0.0,0.0,286.2676086,0.0,0.0,7.15e-05,298.3020935,303.1499939,285.1499939,0.0,0.0,286.2585144,0.0,0.0,9.69e-05,298.4378662,303.1499939,285.1499939,0.0,0.0,286.2608948,0.0,0.0,0.000459435,286.2689209,294.1499939,291.8846741,291.5594482,292.7963867,292.1115112,286.5663147,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979989,3.52e-09,0.000979985,-0.008285151,0.0,0.0,0.0,-0.006559949,60.0,8.12584877,0.0,-6.55e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057617,303.1499939,285.1499939,0.0,0.0,286.2608643,0.0,0.0,9.2e-05,298.4537354,303.1499939,285.1499939,0.0,0.0,286.2606201,0.0,0.0,9.69e-05,298.8744507,303.1499939,285.1499939,0.0,0.0,286.2676086,0.0,0.0,7.15e-05,298.3020935,303.1499939,285.1499939,0.0,0.0,286.2585144,0.0,0.0,9.69e-05,298.4378662,303.1499939,285.1499939,0.0,0.0,286.2608948,0.0,0.0,0.000459435,286.2689209,294.1499939,291.8846741,291.5594482,292.7963867,292.1115112,286.5663147,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979989,3.52e-09,0.000979985,-0.008285151,0.0,0.0,0.0,-0.006559949,60.0,8.12584877,0.0,-6.55e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4051514,303.1499939,285.1499939,0.0,0.0,286.2614136,0.0,0.0,9.21e-05,298.4532776,303.1499939,285.1499939,0.0,0.0,286.2611694,0.0,0.0,9.7e-05,298.8733215,303.1499939,285.1499939,0.0,0.0,286.2681274,0.0,0.0,7.16e-05,298.3009033,303.1499939,285.1499939,0.0,0.0,286.2590637,0.0,0.0,9.7e-05,298.4368896,303.1499939,285.1499939,0.0,0.0,286.2614441,0.0,0.0,0.000460048,286.2696228,294.1499939,291.8987122,291.5733948,292.7887878,292.0991211,286.5675659,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981296,3.68e-09,0.000981292,-0.00868596,0.0,0.0,0.0,-0.006635778,60.0,8.173898697,0.0,-6.57e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4045105,303.1499939,285.1499939,0.0,0.0,286.2619324,0.0,0.0,9.22e-05,298.4527893,303.1499939,285.1499939,0.0,0.0,286.2616882,0.0,0.0,9.71e-05,298.8721924,303.1499939,285.1499939,0.0,0.0,286.2686157,0.0,0.0,7.17e-05,298.2997131,303.1499939,285.1499939,0.0,0.0,286.259613,0.0,0.0,9.71e-05,298.4359131,303.1499939,285.1499939,0.0,0.0,286.2619629,0.0,0.0,0.000460658,286.2703247,294.1499939,291.9124451,291.5870056,292.781311,292.0887756,286.5688782,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982597,3.83e-09,0.000982593,-0.009084404,0.0,0.0,0.0,-0.006711166,60.0,8.221103668,0.0,-6.58e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4032593,303.1499939,285.1499939,0.0,0.0,286.2630615,0.0,0.0,9.24e-05,298.4518738,303.1499939,285.1499939,0.0,0.0,286.2628174,0.0,0.0,9.74e-05,298.8699036,303.1499939,285.1499939,0.0,0.0,286.2696228,0.0,0.0,7.19e-05,298.2973022,303.1499939,285.1499939,0.0,0.0,286.2607422,0.0,0.0,9.74e-05,298.4339905,303.1499939,285.1499939,0.0,0.0,286.263092,0.0,0.0,0.000461789,286.2717285,294.1499939,291.9387207,291.6130676,292.7668152,292.0688477,286.5715332,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985011,4.11e-09,0.000985007,-0.009823753,0.0,0.0,0.0,-0.00685106,60.0,8.310916901,0.0,-6.62e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032593,303.1499939,285.1499939,0.0,0.0,286.2630615,0.0,0.0,9.24e-05,298.4518738,303.1499939,285.1499939,0.0,0.0,286.2628174,0.0,0.0,9.74e-05,298.8699036,303.1499939,285.1499939,0.0,0.0,286.2696228,0.0,0.0,7.19e-05,298.2973022,303.1499939,285.1499939,0.0,0.0,286.2607422,0.0,0.0,9.74e-05,298.4339905,303.1499939,285.1499939,0.0,0.0,286.263092,0.0,0.0,0.000461789,286.2717285,294.1499939,291.9387207,291.6130676,292.7668152,292.0688477,286.5715332,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985011,4.11e-09,0.000985007,-0.009823753,0.0,0.0,0.0,-0.00685106,60.0,8.310916901,0.0,-6.62e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4020081,303.1499939,285.1499939,0.0,0.0,286.2641907,0.0,0.0,9.26e-05,298.4509583,303.1499939,285.1499939,0.0,0.0,286.2639465,0.0,0.0,9.76e-05,298.8676453,303.1499939,285.1499939,0.0,0.0,286.2706909,0.0,0.0,7.21e-05,298.2949524,303.1499939,285.1499939,0.0,0.0,286.2619019,0.0,0.0,9.76e-05,298.4320984,303.1499939,285.1499939,0.0,0.0,286.2642212,0.0,0.0,0.000462798,286.2731934,294.1499939,291.9632568,291.6373901,292.7529297,292.0540771,286.5742798,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987163,4.36e-09,0.000987159,-0.01048315,0.0,0.0,0.0,-0.006975825,60.0,8.393862724,0.0,-6.64e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4020081,303.1499939,285.1499939,0.0,0.0,286.2641907,0.0,0.0,9.26e-05,298.4509583,303.1499939,285.1499939,0.0,0.0,286.2639465,0.0,0.0,9.76e-05,298.8676453,303.1499939,285.1499939,0.0,0.0,286.2706909,0.0,0.0,7.21e-05,298.2949524,303.1499939,285.1499939,0.0,0.0,286.2619019,0.0,0.0,9.76e-05,298.4320984,303.1499939,285.1499939,0.0,0.0,286.2642212,0.0,0.0,0.000462798,286.2731934,294.1499939,291.9632568,291.6373901,292.7529297,292.0540771,286.5742798,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987163,4.36e-09,0.000987159,-0.01048315,0.0,0.0,0.0,-0.006975825,60.0,8.393862724,0.0,-6.64e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007568,303.1499939,285.1499939,0.0,0.0,286.2653198,0.0,0.0,9.28e-05,298.4500732,303.1499939,285.1499939,0.0,0.0,286.2651062,0.0,0.0,9.77e-05,298.865387,303.1499939,285.1499939,0.0,0.0,286.271759,0.0,0.0,7.22e-05,298.2926941,303.1499939,285.1499939,0.0,0.0,286.263092,0.0,0.0,9.77e-05,298.4302673,303.1499939,285.1499939,0.0,0.0,286.2653503,0.0,0.0,0.000463667,286.2746582,294.1499939,291.9857483,291.6596985,292.7396545,292.0440063,286.5771484,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989016,4.58e-09,0.000989011,-0.011050765,0.0,0.0,0.0,-0.007083226,60.0,8.469745636,0.0,-6.67e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007568,303.1499939,285.1499939,0.0,0.0,286.2653198,0.0,0.0,9.28e-05,298.4500732,303.1499939,285.1499939,0.0,0.0,286.2651062,0.0,0.0,9.77e-05,298.865387,303.1499939,285.1499939,0.0,0.0,286.271759,0.0,0.0,7.22e-05,298.2926941,303.1499939,285.1499939,0.0,0.0,286.263092,0.0,0.0,9.77e-05,298.4302673,303.1499939,285.1499939,0.0,0.0,286.2653503,0.0,0.0,0.000463667,286.2746582,294.1499939,291.9857483,291.6596985,292.7396545,292.0440063,286.5771484,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989016,4.58e-09,0.000989011,-0.011050765,0.0,0.0,0.0,-0.007083226,60.0,8.469745636,0.0,-6.67e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3995056,303.1499939,285.1499939,0.0,0.0,286.26651,0.0,0.0,9.3e-05,298.4492188,303.1499939,285.1499939,0.0,0.0,286.2662964,0.0,0.0,9.79e-05,298.8631592,303.1499939,285.1499939,0.0,0.0,286.2728577,0.0,0.0,7.23e-05,298.2906494,303.1499939,285.1499939,0.0,0.0,286.2642822,0.0,0.0,9.79e-05,298.4284973,303.1499939,285.1499939,0.0,0.0,286.2665405,0.0,0.0,0.000464371,286.2761841,294.1499939,292.0059509,291.679718,292.7269592,292.0384216,286.5801392,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990518,4.76e-09,0.000990514,-0.011511005,0.0,0.0,0.0,-0.007170312,60.0,8.537550926,0.0,-6.69e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995056,303.1499939,285.1499939,0.0,0.0,286.26651,0.0,0.0,9.3e-05,298.4492188,303.1499939,285.1499939,0.0,0.0,286.2662964,0.0,0.0,9.79e-05,298.8631592,303.1499939,285.1499939,0.0,0.0,286.2728577,0.0,0.0,7.23e-05,298.2906494,303.1499939,285.1499939,0.0,0.0,286.2642822,0.0,0.0,9.79e-05,298.4284973,303.1499939,285.1499939,0.0,0.0,286.2665405,0.0,0.0,0.000464371,286.2761841,294.1499939,292.0059509,291.679718,292.7269592,292.0384216,286.5801392,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990518,4.76e-09,0.000990514,-0.011511005,0.0,0.0,0.0,-0.007170312,60.0,8.537550926,0.0,-6.69e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3989258,303.1499939,285.1499939,0.0,0.0,286.2671204,0.0,0.0,9.3e-05,298.4487915,303.1499939,285.1499939,0.0,0.0,286.2668762,0.0,0.0,9.8e-05,298.8620605,303.1499939,285.1499939,0.0,0.0,286.2734375,0.0,0.0,7.23e-05,298.2897339,303.1499939,285.1499939,0.0,0.0,286.2648926,0.0,0.0,9.8e-05,298.4276733,303.1499939,285.1499939,0.0,0.0,286.2671509,0.0,0.0,0.000464647,286.276947,294.1499939,292.0151062,291.6887817,292.7208557,292.0372009,286.581665,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991106,4.82e-09,0.000991101,-0.011691297,0.0,0.0,0.0,-0.007204422,60.0,8.567713737,0.0,-6.7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983154,303.1499939,285.1499939,0.0,0.0,286.2677307,0.0,0.0,9.31e-05,298.4483337,303.1499939,285.1499939,0.0,0.0,286.2674866,0.0,0.0,9.8e-05,298.8609619,303.1499939,285.1499939,0.0,0.0,286.2739868,0.0,0.0,7.24e-05,298.2888184,303.1499939,285.1499939,0.0,0.0,286.2655334,0.0,0.0,9.8e-05,298.4268494,303.1499939,285.1499939,0.0,0.0,286.2677612,0.0,0.0,0.000464913,286.2777405,294.1499939,292.0235901,291.6972046,292.7147827,292.0369263,286.5832214,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991673,4.89e-09,0.000991668,-0.011864676,0.0,0.0,0.0,-0.007237233,60.0,8.596972466,0.0,-6.7e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971558,303.1499939,285.1499939,0.0,0.0,286.2689514,0.0,0.0,9.31e-05,298.4475098,303.1499939,285.1499939,0.0,0.0,286.2687378,0.0,0.0,9.81e-05,298.8588257,303.1499939,285.1499939,0.0,0.0,286.2751465,0.0,0.0,7.24e-05,298.287262,303.1499939,285.1499939,0.0,0.0,286.2667847,0.0,0.0,9.81e-05,298.4253235,303.1499939,285.1499939,0.0,0.0,286.2689819,0.0,0.0,0.000465289,286.2793274,294.1499939,292.0383606,291.711853,292.7030029,292.0372314,286.5863953,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992477,4.98e-09,0.000992472,-0.012110774,0.0,0.0,0.0,-0.007283803,60.0,8.648541451,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971558,303.1499939,285.1499939,0.0,0.0,286.2689514,0.0,0.0,9.31e-05,298.4475098,303.1499939,285.1499939,0.0,0.0,286.2687378,0.0,0.0,9.81e-05,298.8588257,303.1499939,285.1499939,0.0,0.0,286.2751465,0.0,0.0,7.24e-05,298.287262,303.1499939,285.1499939,0.0,0.0,286.2667847,0.0,0.0,9.81e-05,298.4253235,303.1499939,285.1499939,0.0,0.0,286.2689819,0.0,0.0,0.000465289,286.2793274,294.1499939,292.0383606,291.711853,292.7030029,292.0372314,286.5863953,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992477,4.98e-09,0.000992472,-0.012110774,0.0,0.0,0.0,-0.007283803,60.0,8.648541451,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266,303.1499939,285.1499939,0.0,0.0,286.2702332,0.0,0.0,9.32e-05,298.4466553,303.1499939,285.1499939,0.0,0.0,286.269989,0.0,0.0,9.81e-05,298.8567505,303.1499939,285.1499939,0.0,0.0,286.2763367,0.0,0.0,7.25e-05,298.2861023,303.1499939,285.1499939,0.0,0.0,286.2680664,0.0,0.0,9.81e-05,298.4239502,303.1499939,285.1499939,0.0,0.0,286.2702637,0.0,0.0,0.000465479,286.2809143,294.1499939,292.0499878,291.7233887,292.6916809,292.0396118,286.5896912,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992881,5.03e-09,0.000992876,-0.012234778,0.0,0.0,0.0,-0.007307267,60.0,8.689730644,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266,303.1499939,285.1499939,0.0,0.0,286.2702332,0.0,0.0,9.32e-05,298.4466553,303.1499939,285.1499939,0.0,0.0,286.269989,0.0,0.0,9.81e-05,298.8567505,303.1499939,285.1499939,0.0,0.0,286.2763367,0.0,0.0,7.25e-05,298.2861023,303.1499939,285.1499939,0.0,0.0,286.2680664,0.0,0.0,9.81e-05,298.4239502,303.1499939,285.1499939,0.0,0.0,286.2702637,0.0,0.0,0.000465479,286.2809143,294.1499939,292.0499878,291.7233887,292.6916809,292.0396118,286.5896912,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992881,5.03e-09,0.000992876,-0.012234778,0.0,0.0,0.0,-0.007307267,60.0,8.689730644,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949585,303.1499939,285.1499939,0.0,0.0,286.2715149,0.0,0.0,9.32e-05,298.4458618,303.1499939,285.1499939,0.0,0.0,286.2712708,0.0,0.0,9.82e-05,298.8547363,303.1499939,285.1499939,0.0,0.0,286.2775574,0.0,0.0,7.25e-05,298.2851563,303.1499939,285.1499939,0.0,0.0,286.2693787,0.0,0.0,9.82e-05,298.4226685,303.1499939,285.1499939,0.0,0.0,286.2715454,0.0,0.0,0.000465605,286.2825623,294.1499939,292.0577698,291.7311096,292.6806335,292.0426636,286.5930786,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099315,5.06e-09,0.000993145,-0.012316951,0.0,0.0,0.0,-0.007322818,60.0,8.723291397,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949585,303.1499939,285.1499939,0.0,0.0,286.2715149,0.0,0.0,9.32e-05,298.4458618,303.1499939,285.1499939,0.0,0.0,286.2712708,0.0,0.0,9.82e-05,298.8547363,303.1499939,285.1499939,0.0,0.0,286.2775574,0.0,0.0,7.25e-05,298.2851563,303.1499939,285.1499939,0.0,0.0,286.2693787,0.0,0.0,9.82e-05,298.4226685,303.1499939,285.1499939,0.0,0.0,286.2715454,0.0,0.0,0.000465605,286.2825623,294.1499939,292.0577698,291.7311096,292.6806335,292.0426636,286.5930786,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099315,5.06e-09,0.000993145,-0.012316951,0.0,0.0,0.0,-0.007322818,60.0,8.723291397,0.0,-6.72e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939514,303.1499939,285.1499939,0.0,0.0,286.2728271,0.0,0.0,9.32e-05,298.4450684,303.1499939,285.1499939,0.0,0.0,286.272583,0.0,0.0,9.82e-05,298.8527527,303.1499939,285.1499939,0.0,0.0,286.2787781,0.0,0.0,7.25e-05,298.2843628,303.1499939,285.1499939,0.0,0.0,286.2707214,0.0,0.0,9.82e-05,298.4215088,303.1499939,285.1499939,0.0,0.0,286.2728577,0.0,0.0,0.000465714,286.2842407,294.1499939,292.0613708,291.7346802,292.6698608,292.0457458,286.5965576,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383,5.09e-09,0.000993378,-0.012388247,0.0,0.0,0.0,-0.007336309,60.0,8.746366501,0.0,-6.73e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514,303.1499939,285.1499939,0.0,0.0,286.2728271,0.0,0.0,9.32e-05,298.4450684,303.1499939,285.1499939,0.0,0.0,286.272583,0.0,0.0,9.82e-05,298.8527527,303.1499939,285.1499939,0.0,0.0,286.2787781,0.0,0.0,7.25e-05,298.2843628,303.1499939,285.1499939,0.0,0.0,286.2707214,0.0,0.0,9.82e-05,298.4215088,303.1499939,285.1499939,0.0,0.0,286.2728577,0.0,0.0,0.000465714,286.2842407,294.1499939,292.0613708,291.7346802,292.6698608,292.0457458,286.5965576,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383,5.09e-09,0.000993378,-0.012388247,0.0,0.0,0.0,-0.007336309,60.0,8.746366501,0.0,-6.73e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934937,303.1499939,285.1499939,0.0,0.0,286.2734985,0.0,0.0,9.32e-05,298.4446716,303.1499939,285.1499939,0.0,0.0,286.2732544,0.0,0.0,9.82e-05,298.8518066,303.1499939,285.1499939,0.0,0.0,286.2794189,0.0,0.0,7.25e-05,298.2839966,303.1499939,285.1499939,0.0,0.0,286.2713928,0.0,0.0,9.82e-05,298.42099,303.1499939,285.1499939,0.0,0.0,286.2734985,0.0,0.0,0.000465767,286.2850952,294.1499939,292.0617371,291.7350159,292.6645813,292.0469666,286.5983582,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993497,5.1e-09,0.000993491,-0.012423131,0.0,0.0,0.0,-0.007342909,60.0,8.754181862,0.0,-6.73e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930054,303.1499939,285.1499939,0.0,0.0,286.2741699,0.0,0.0,9.33e-05,298.4442749,303.1499939,285.1499939,0.0,0.0,286.2739258,0.0,0.0,9.82e-05,298.8508606,303.1499939,285.1499939,0.0,0.0,286.2800598,0.0,0.0,7.25e-05,298.2836609,303.1499939,285.1499939,0.0,0.0,286.2720947,0.0,0.0,9.82e-05,298.4204712,303.1499939,285.1499939,0.0,0.0,286.2741699,0.0,0.0,0.00046582,286.2859497,294.1499939,292.0611877,291.7344971,292.6593018,292.0479736,286.6001587,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993609,5.12e-09,0.000993604,-0.0124577,0.0,0.0,0.0,-0.007349451,60.0,8.760421753,0.0,-6.73e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920898,303.1499939,285.1499939,0.0,0.0,286.2755127,0.0,0.0,9.33e-05,298.443512,303.1499939,285.1499939,0.0,0.0,286.2752991,0.0,0.0,9.82e-05,298.8489685,303.1499939,285.1499939,0.0,0.0,286.2813416,0.0,0.0,7.25e-05,298.2829285,303.1499939,285.1499939,0.0,0.0,286.273468,0.0,0.0,9.82e-05,298.4194641,303.1499939,285.1499939,0.0,0.0,286.2755432,0.0,0.0,0.000465925,286.2876587,294.1499939,292.0575867,291.7309265,292.6488342,292.0493774,286.6038208,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832,5.14e-09,0.000993827,-0.012526032,0.0,0.0,0.0,-0.007362381,60.0,8.769683838,0.0,-6.73e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920898,303.1499939,285.1499939,0.0,0.0,286.2755127,0.0,0.0,9.33e-05,298.443512,303.1499939,285.1499939,0.0,0.0,286.2752991,0.0,0.0,9.82e-05,298.8489685,303.1499939,285.1499939,0.0,0.0,286.2813416,0.0,0.0,7.25e-05,298.2829285,303.1499939,285.1499939,0.0,0.0,286.273468,0.0,0.0,9.82e-05,298.4194641,303.1499939,285.1499939,0.0,0.0,286.2755432,0.0,0.0,0.000465925,286.2876587,294.1499939,292.0575867,291.7309265,292.6488342,292.0493774,286.6038208,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832,5.14e-09,0.000993827,-0.012526032,0.0,0.0,0.0,-0.007362381,60.0,8.769683838,0.0,-6.73e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912048,303.1499939,285.1499939,0.0,0.0,286.276886,0.0,0.0,9.33e-05,298.4427185,303.1499939,285.1499939,0.0,0.0,286.2766724,0.0,0.0,9.82e-05,298.8471375,303.1499939,285.1499939,0.0,0.0,286.2826538,0.0,0.0,7.26e-05,298.282196,303.1499939,285.1499939,0.0,0.0,286.2748718,0.0,0.0,9.82e-05,298.4185181,303.1499939,285.1499939,0.0,0.0,286.2769165,0.0,0.0,0.000466026,286.2893982,294.1499939,292.0509949,291.7243652,292.6383972,292.0493469,286.6075439,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994049,5.17e-09,0.000994044,-0.012592393,0.0,0.0,0.0,-0.007374938,60.0,8.771799088,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912048,303.1499939,285.1499939,0.0,0.0,286.276886,0.0,0.0,9.33e-05,298.4427185,303.1499939,285.1499939,0.0,0.0,286.2766724,0.0,0.0,9.82e-05,298.8471375,303.1499939,285.1499939,0.0,0.0,286.2826538,0.0,0.0,7.26e-05,298.282196,303.1499939,285.1499939,0.0,0.0,286.2748718,0.0,0.0,9.82e-05,298.4185181,303.1499939,285.1499939,0.0,0.0,286.2769165,0.0,0.0,0.000466026,286.2893982,294.1499939,292.0509949,291.7243652,292.6383972,292.0493469,286.6075439,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994049,5.17e-09,0.000994044,-0.012592393,0.0,0.0,0.0,-0.007374938,60.0,8.771799088,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903809,303.1499939,285.1499939,0.0,0.0,286.2783203,0.0,0.0,9.33e-05,298.4419556,303.1499939,285.1499939,0.0,0.0,286.2781067,0.0,0.0,9.83e-05,298.8453064,303.1499939,285.1499939,0.0,0.0,286.2839966,0.0,0.0,7.26e-05,298.2814331,303.1499939,285.1499939,0.0,0.0,286.2763062,0.0,0.0,9.83e-05,298.4176331,303.1499939,285.1499939,0.0,0.0,286.2783203,0.0,0.0,0.000466125,286.2911987,294.1499939,292.0417786,291.7152405,292.6279907,292.047699,286.6113892,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426,5.19e-09,0.000994255,-0.012656976,0.0,0.0,0.0,-0.007387159,60.0,8.767772675,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903809,303.1499939,285.1499939,0.0,0.0,286.2783203,0.0,0.0,9.33e-05,298.4419556,303.1499939,285.1499939,0.0,0.0,286.2781067,0.0,0.0,9.83e-05,298.8453064,303.1499939,285.1499939,0.0,0.0,286.2839966,0.0,0.0,7.26e-05,298.2814331,303.1499939,285.1499939,0.0,0.0,286.2763062,0.0,0.0,9.83e-05,298.4176331,303.1499939,285.1499939,0.0,0.0,286.2783203,0.0,0.0,0.000466125,286.2911987,294.1499939,292.0417786,291.7152405,292.6279907,292.047699,286.6113892,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426,5.19e-09,0.000994255,-0.012656976,0.0,0.0,0.0,-0.007387159,60.0,8.767772675,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
