time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813580,298.3895569,303.1499939,285.1499939,0.0,0.0,286.2797241,0.0,0.0,9.33e-05,298.4411926,303.1499939,285.1499939,0.0,0.0,286.279541,0.0,0.0,9.83e-05,298.8435364,303.1499939,285.1499939,0.0,0.0,286.2853394,0.0,0.0,7.26e-05,298.2806396,303.1499939,285.1499939,0.0,0.0,286.277771,0.0,0.0,9.83e-05,298.4168091,303.1499939,285.1499939,0.0,0.0,286.2797546,0.0,0.0,0.000466221,286.2929993,294.1499939,292.0303345,291.7038879,292.6175232,292.0443115,286.6152649,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994465,5.22e-09,0.000994459,-0.012719726,0.0,0.0,0.0,-0.007399033,60.0,8.758382797,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895569,303.1499939,285.1499939,0.0,0.0,286.2797241,0.0,0.0,9.33e-05,298.4411926,303.1499939,285.1499939,0.0,0.0,286.279541,0.0,0.0,9.83e-05,298.8435364,303.1499939,285.1499939,0.0,0.0,286.2853394,0.0,0.0,7.26e-05,298.2806396,303.1499939,285.1499939,0.0,0.0,286.277771,0.0,0.0,9.83e-05,298.4168091,303.1499939,285.1499939,0.0,0.0,286.2797546,0.0,0.0,0.000466221,286.2929993,294.1499939,292.0303345,291.7038879,292.6175232,292.0443115,286.6152649,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994465,5.22e-09,0.000994459,-0.012719726,0.0,0.0,0.0,-0.007399033,60.0,8.758382797,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891602,303.1499939,285.1499939,0.0,0.0,286.2804565,0.0,0.0,9.33e-05,298.4408264,303.1499939,285.1499939,0.0,0.0,286.2802429,0.0,0.0,9.83e-05,298.8426514,303.1499939,285.1499939,0.0,0.0,286.2860413,0.0,0.0,7.26e-05,298.2802124,303.1499939,285.1499939,0.0,0.0,286.2785034,0.0,0.0,9.83e-05,298.4163818,303.1499939,285.1499939,0.0,0.0,286.2804871,0.0,0.0,0.000466268,286.2939148,294.1499939,292.0238953,291.6975098,292.6122742,292.041748,286.6172485,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994564,5.23e-09,0.000994559,-0.012750153,0.0,0.0,0.0,-0.00740479,60.0,8.751372337,0.0,-6.74e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939,303.1499939,285.1499939,0.0,0.0,286.281189,0.0,0.0,9.34e-05,298.4404297,303.1499939,285.1499939,0.0,0.0,286.2809753,0.0,0.0,9.83e-05,298.8417664,303.1499939,285.1499939,0.0,0.0,286.2867432,0.0,0.0,7.26e-05,298.2797852,303.1499939,285.1499939,0.0,0.0,286.2792358,0.0,0.0,9.83e-05,298.4159851,303.1499939,285.1499939,0.0,0.0,286.2812195,0.0,0.0,0.000466314,286.2948303,294.1499939,292.0170288,291.6907043,292.6069946,292.0387878,286.6192627,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994662,5.24e-09,0.000994657,-0.012780193,0.0,0.0,0.0,-0.007410475,60.0,8.743458748,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880615,303.1499939,285.1499939,0.0,0.0,286.2826538,0.0,0.0,9.34e-05,298.4396362,303.1499939,285.1499939,0.0,0.0,286.2824707,0.0,0.0,9.83e-05,298.8399963,303.1499939,285.1499939,0.0,0.0,286.288147,0.0,0.0,7.26e-05,298.2789001,303.1499939,285.1499939,0.0,0.0,286.2807617,0.0,0.0,9.83e-05,298.4152222,303.1499939,285.1499939,0.0,0.0,286.2826843,0.0,0.0,0.000466404,286.2966919,294.1499939,292.0022888,291.6760864,292.5964355,292.032074,286.6232605,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994855,5.26e-09,0.00099485,-0.012839276,0.0,0.0,0.0,-0.007421655,60.0,8.725893021,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880615,303.1499939,285.1499939,0.0,0.0,286.2826538,0.0,0.0,9.34e-05,298.4396362,303.1499939,285.1499939,0.0,0.0,286.2824707,0.0,0.0,9.83e-05,298.8399963,303.1499939,285.1499939,0.0,0.0,286.288147,0.0,0.0,7.26e-05,298.2789001,303.1499939,285.1499939,0.0,0.0,286.2807617,0.0,0.0,9.83e-05,298.4152222,303.1499939,285.1499939,0.0,0.0,286.2826843,0.0,0.0,0.000466404,286.2966919,294.1499939,292.0022888,291.6760864,292.5964355,292.032074,286.6232605,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994855,5.26e-09,0.00099485,-0.012839276,0.0,0.0,0.0,-0.007421655,60.0,8.725893021,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.387207,303.1499939,285.1499939,0.0,0.0,286.2841797,0.0,0.0,9.34e-05,298.4388428,303.1499939,285.1499939,0.0,0.0,286.2839661,0.0,0.0,9.83e-05,298.8382568,303.1499939,285.1499939,0.0,0.0,286.2895813,0.0,0.0,7.26e-05,298.2779846,303.1499939,285.1499939,0.0,0.0,286.2822571,0.0,0.0,9.83e-05,298.4144592,303.1499939,285.1499939,0.0,0.0,286.2841797,0.0,0.0,0.000466491,286.298584,294.1499939,291.9865112,291.6604309,292.5857544,292.0237427,286.6273499,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099504,5.28e-09,0.000995034,-0.012895888,0.0,0.0,0.0,-0.007432368,60.0,8.70486927,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.387207,303.1499939,285.1499939,0.0,0.0,286.2841797,0.0,0.0,9.34e-05,298.4388428,303.1499939,285.1499939,0.0,0.0,286.2839661,0.0,0.0,9.83e-05,298.8382568,303.1499939,285.1499939,0.0,0.0,286.2895813,0.0,0.0,7.26e-05,298.2779846,303.1499939,285.1499939,0.0,0.0,286.2822571,0.0,0.0,9.83e-05,298.4144592,303.1499939,285.1499939,0.0,0.0,286.2841797,0.0,0.0,0.000466491,286.298584,294.1499939,291.9865112,291.6604309,292.5857544,292.0237427,286.6273499,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099504,5.28e-09,0.000995034,-0.012895888,0.0,0.0,0.0,-0.007432368,60.0,8.70486927,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3862305,303.1499939,285.1499939,0.0,0.0,286.285675,0.0,0.0,9.34e-05,298.4380188,303.1499939,285.1499939,0.0,0.0,286.2854919,0.0,0.0,9.84e-05,298.8365173,303.1499939,285.1499939,0.0,0.0,286.2910156,0.0,0.0,7.26e-05,298.2770386,303.1499939,285.1499939,0.0,0.0,286.2838135,0.0,0.0,9.84e-05,298.4136963,303.1499939,285.1499939,0.0,0.0,286.2857056,0.0,0.0,0.000466574,286.3004761,294.1499939,291.9700623,291.644104,292.5749512,292.0139771,286.6315002,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995217,5.3e-09,0.000995211,-0.0129501,0.0,0.0,0.0,-0.007442626,60.0,8.681236267,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3862305,303.1499939,285.1499939,0.0,0.0,286.285675,0.0,0.0,9.34e-05,298.4380188,303.1499939,285.1499939,0.0,0.0,286.2854919,0.0,0.0,9.84e-05,298.8365173,303.1499939,285.1499939,0.0,0.0,286.2910156,0.0,0.0,7.26e-05,298.2770386,303.1499939,285.1499939,0.0,0.0,286.2838135,0.0,0.0,9.84e-05,298.4136963,303.1499939,285.1499939,0.0,0.0,286.2857056,0.0,0.0,0.000466574,286.3004761,294.1499939,291.9700623,291.644104,292.5749512,292.0139771,286.6315002,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995217,5.3e-09,0.000995211,-0.0129501,0.0,0.0,0.0,-0.007442626,60.0,8.681236267,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851929,303.1499939,285.1499939,0.0,0.0,286.2872314,0.0,0.0,9.34e-05,298.4371948,303.1499939,285.1499939,0.0,0.0,286.2870483,0.0,0.0,9.84e-05,298.8348083,303.1499939,285.1499939,0.0,0.0,286.292511,0.0,0.0,7.27e-05,298.276062,303.1499939,285.1499939,0.0,0.0,286.2853699,0.0,0.0,9.84e-05,298.4129639,303.1499939,285.1499939,0.0,0.0,286.287262,0.0,0.0,0.000466653,286.3024292,294.1499939,291.9533081,291.627533,292.5640564,292.0029907,286.6356812,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995385,5.32e-09,0.00099538,-0.01300176,0.0,0.0,0.0,-0.007452401,60.0,8.655739784,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851929,303.1499939,285.1499939,0.0,0.0,286.2872314,0.0,0.0,9.34e-05,298.4371948,303.1499939,285.1499939,0.0,0.0,286.2870483,0.0,0.0,9.84e-05,298.8348083,303.1499939,285.1499939,0.0,0.0,286.292511,0.0,0.0,7.27e-05,298.276062,303.1499939,285.1499939,0.0,0.0,286.2853699,0.0,0.0,9.84e-05,298.4129639,303.1499939,285.1499939,0.0,0.0,286.287262,0.0,0.0,0.000466653,286.3024292,294.1499939,291.9533081,291.627533,292.5640564,292.0029907,286.6356812,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995385,5.32e-09,0.00099538,-0.01300176,0.0,0.0,0.0,-0.007452401,60.0,8.655739784,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846741,303.1499939,285.1499939,0.0,0.0,286.2880249,0.0,0.0,9.34e-05,298.4367676,303.1499939,285.1499939,0.0,0.0,286.2878113,0.0,0.0,9.84e-05,298.8339233,303.1499939,285.1499939,0.0,0.0,286.2932739,0.0,0.0,7.27e-05,298.2755737,303.1499939,285.1499939,0.0,0.0,286.2861633,0.0,0.0,9.84e-05,298.4125977,303.1499939,285.1499939,0.0,0.0,286.2880249,0.0,0.0,0.000466691,286.3034058,294.1499939,291.9449768,291.6192322,292.5585632,291.9970398,286.6378174,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995465,5.33e-09,0.00099546,-0.013026239,0.0,0.0,0.0,-0.007457033,60.0,8.642421722,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841553,303.1499939,285.1499939,0.0,0.0,286.2888184,0.0,0.0,9.34e-05,298.4363403,303.1499939,285.1499939,0.0,0.0,286.2886047,0.0,0.0,9.84e-05,298.8330688,303.1499939,285.1499939,0.0,0.0,286.2940063,0.0,0.0,7.27e-05,298.2750549,303.1499939,285.1499939,0.0,0.0,286.2869873,0.0,0.0,9.84e-05,298.412262,303.1499939,285.1499939,0.0,0.0,286.2888184,0.0,0.0,0.000466727,286.3043823,294.1499939,291.9367065,291.6110535,292.5530396,291.9908752,286.6399536,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995543,5.34e-09,0.000995538,-0.013050158,0.0,0.0,0.0,-0.007461559,60.0,8.628960609,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830872,303.1499939,285.1499939,0.0,0.0,286.2904053,0.0,0.0,9.34e-05,298.4355164,303.1499939,285.1499939,0.0,0.0,286.2901917,0.0,0.0,9.84e-05,298.8313904,303.1499939,285.1499939,0.0,0.0,286.2955322,0.0,0.0,7.27e-05,298.2740479,303.1499939,285.1499939,0.0,0.0,286.2885742,0.0,0.0,9.84e-05,298.4115295,303.1499939,285.1499939,0.0,0.0,286.2904053,0.0,0.0,0.000466798,286.306366,294.1499939,291.9205627,291.5950623,292.5419617,291.978241,286.6442261,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995695,5.36e-09,0.000995689,-0.013096552,0.0,0.0,0.0,-0.007470339,60.0,8.60189724,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830872,303.1499939,285.1499939,0.0,0.0,286.2904053,0.0,0.0,9.34e-05,298.4355164,303.1499939,285.1499939,0.0,0.0,286.2901917,0.0,0.0,9.84e-05,298.8313904,303.1499939,285.1499939,0.0,0.0,286.2955322,0.0,0.0,7.27e-05,298.2740479,303.1499939,285.1499939,0.0,0.0,286.2885742,0.0,0.0,9.84e-05,298.4115295,303.1499939,285.1499939,0.0,0.0,286.2904053,0.0,0.0,0.000466798,286.306366,294.1499939,291.9205627,291.5950623,292.5419617,291.978241,286.6442261,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995695,5.36e-09,0.000995689,-0.013096552,0.0,0.0,0.0,-0.007470339,60.0,8.60189724,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382019,303.1499939,285.1499939,0.0,0.0,286.2919922,0.0,0.0,9.35e-05,298.4346619,303.1499939,285.1499939,0.0,0.0,286.2918091,0.0,0.0,9.84e-05,298.8296814,303.1499939,285.1499939,0.0,0.0,286.2970886,0.0,0.0,7.27e-05,298.2730103,303.1499939,285.1499939,0.0,0.0,286.2902222,0.0,0.0,9.84e-05,298.4108276,303.1499939,285.1499939,0.0,0.0,286.2920227,0.0,0.0,0.000466864,286.3083801,294.1499939,291.905365,291.5799561,292.5308228,291.9651489,286.6485596,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835,5.38e-09,0.000995829,-0.013139387,0.0,0.0,0.0,-0.007478444,60.0,8.575087547,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382019,303.1499939,285.1499939,0.0,0.0,286.2919922,0.0,0.0,9.35e-05,298.4346619,303.1499939,285.1499939,0.0,0.0,286.2918091,0.0,0.0,9.84e-05,298.8296814,303.1499939,285.1499939,0.0,0.0,286.2970886,0.0,0.0,7.27e-05,298.2730103,303.1499939,285.1499939,0.0,0.0,286.2902222,0.0,0.0,9.84e-05,298.4108276,303.1499939,285.1499939,0.0,0.0,286.2920227,0.0,0.0,0.000466864,286.3083801,294.1499939,291.905365,291.5799561,292.5308228,291.9651489,286.6485596,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835,5.38e-09,0.000995829,-0.013139387,0.0,0.0,0.0,-0.007478444,60.0,8.575087547,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3809814,303.1499939,285.1499939,0.0,0.0,286.2936401,0.0,0.0,9.35e-05,298.4338074,303.1499939,285.1499939,0.0,0.0,286.293457,0.0,0.0,9.84e-05,298.8280029,303.1499939,285.1499939,0.0,0.0,286.298645,0.0,0.0,7.27e-05,298.2720337,303.1499939,285.1499939,0.0,0.0,286.2918701,0.0,0.0,9.84e-05,298.4101563,303.1499939,285.1499939,0.0,0.0,286.2936707,0.0,0.0,0.000466924,286.3103943,294.1499939,291.8914185,291.5661621,292.5196228,291.9519653,286.6529236,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995963,5.39e-09,0.000995958,-0.01317876,0.0,0.0,0.0,-0.007485895,60.0,8.549254417,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3809814,303.1499939,285.1499939,0.0,0.0,286.2936401,0.0,0.0,9.35e-05,298.4338074,303.1499939,285.1499939,0.0,0.0,286.293457,0.0,0.0,9.84e-05,298.8280029,303.1499939,285.1499939,0.0,0.0,286.298645,0.0,0.0,7.27e-05,298.2720337,303.1499939,285.1499939,0.0,0.0,286.2918701,0.0,0.0,9.84e-05,298.4101563,303.1499939,285.1499939,0.0,0.0,286.2936707,0.0,0.0,0.000466924,286.3103943,294.1499939,291.8914185,291.5661621,292.5196228,291.9519653,286.6529236,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995963,5.39e-09,0.000995958,-0.01317876,0.0,0.0,0.0,-0.007485895,60.0,8.549254417,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3800659,303.1499939,285.1499939,0.0,0.0,286.2952881,0.0,0.0,9.35e-05,298.4329834,303.1499939,285.1499939,0.0,0.0,286.295105,0.0,0.0,9.84e-05,298.8263855,303.1499939,285.1499939,0.0,0.0,286.3002625,0.0,0.0,7.27e-05,298.2710571,303.1499939,285.1499939,0.0,0.0,286.2935486,0.0,0.0,9.84e-05,298.4095154,303.1499939,285.1499939,0.0,0.0,286.2953186,0.0,0.0,0.000466979,286.3124695,294.1499939,291.8791504,291.5539856,292.5084229,291.9389954,286.6573181,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608,5.41e-09,0.000996074,-0.013214498,0.0,0.0,0.0,-0.007492658,60.0,8.525090218,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3800659,303.1499939,285.1499939,0.0,0.0,286.2952881,0.0,0.0,9.35e-05,298.4329834,303.1499939,285.1499939,0.0,0.0,286.295105,0.0,0.0,9.84e-05,298.8263855,303.1499939,285.1499939,0.0,0.0,286.3002625,0.0,0.0,7.27e-05,298.2710571,303.1499939,285.1499939,0.0,0.0,286.2935486,0.0,0.0,9.84e-05,298.4095154,303.1499939,285.1499939,0.0,0.0,286.2953186,0.0,0.0,0.000466979,286.3124695,294.1499939,291.8791504,291.5539856,292.5084229,291.9389954,286.6573181,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608,5.41e-09,0.000996074,-0.013214498,0.0,0.0,0.0,-0.007492658,60.0,8.525090218,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3796692,303.1499939,285.1499939,0.0,0.0,286.2961426,0.0,0.0,9.35e-05,298.4325867,303.1499939,285.1499939,0.0,0.0,286.2959595,0.0,0.0,9.84e-05,298.8255615,303.1499939,285.1499939,0.0,0.0,286.3010559,0.0,0.0,7.27e-05,298.2706299,303.1499939,285.1499939,0.0,0.0,286.2944031,0.0,0.0,9.84e-05,298.4092102,303.1499939,285.1499939,0.0,0.0,286.2961426,0.0,0.0,0.000467003,286.3135071,294.1499939,291.8737793,291.5486755,292.5028381,291.9328003,286.6595154,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996132,5.41e-09,0.000996127,-0.013230468,0.0,0.0,0.0,-0.00749568,60.0,8.51418972,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379303,303.1499939,285.1499939,0.0,0.0,286.2969666,0.0,0.0,9.35e-05,298.4321594,303.1499939,285.1499939,0.0,0.0,286.2967834,0.0,0.0,9.85e-05,298.8247681,303.1499939,285.1499939,0.0,0.0,286.3018799,0.0,0.0,7.27e-05,298.2702332,303.1499939,285.1499939,0.0,0.0,286.2952576,0.0,0.0,9.85e-05,298.408905,303.1499939,285.1499939,0.0,0.0,286.2969971,0.0,0.0,0.000467027,286.3145447,294.1499939,291.8689575,291.5438843,292.4972839,291.9267578,286.6617432,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996181,5.42e-09,0.000996176,-0.013245668,0.0,0.0,0.0,-0.007498555,60.0,8.503907204,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3787231,303.1499939,285.1499939,0.0,0.0,286.2986755,0.0,0.0,9.35e-05,298.4313965,303.1499939,285.1499939,0.0,0.0,286.2984924,0.0,0.0,9.85e-05,298.8232117,303.1499939,285.1499939,0.0,0.0,286.3035278,0.0,0.0,7.27e-05,298.2695007,303.1499939,285.1499939,0.0,0.0,286.2969666,0.0,0.0,9.85e-05,298.4083252,303.1499939,285.1499939,0.0,0.0,286.2987061,0.0,0.0,0.00046707,286.3166504,294.1499939,291.8612366,291.5362244,292.486145,291.9151611,286.6661987,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996274,5.43e-09,0.000996269,-0.013274092,0.0,0.0,0.0,-0.007503935,60.0,8.484792709,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3787231,303.1499939,285.1499939,0.0,0.0,286.2986755,0.0,0.0,9.35e-05,298.4313965,303.1499939,285.1499939,0.0,0.0,286.2984924,0.0,0.0,9.85e-05,298.8232117,303.1499939,285.1499939,0.0,0.0,286.3035278,0.0,0.0,7.27e-05,298.2695007,303.1499939,285.1499939,0.0,0.0,286.2969666,0.0,0.0,9.85e-05,298.4083252,303.1499939,285.1499939,0.0,0.0,286.2987061,0.0,0.0,0.00046707,286.3166504,294.1499939,291.8612366,291.5362244,292.486145,291.9151611,286.6661987,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996274,5.43e-09,0.000996269,-0.013274092,0.0,0.0,0.0,-0.007503935,60.0,8.484792709,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3784485,303.1499939,285.1499939,0.0,0.0,286.3003845,0.0,0.0,9.35e-05,298.4306641,303.1499939,285.1499939,0.0,0.0,286.3002319,0.0,0.0,9.85e-05,298.8217163,303.1499939,285.1499939,0.0,0.0,286.3051758,0.0,0.0,7.27e-05,298.2689819,303.1499939,285.1499939,0.0,0.0,286.2987061,0.0,0.0,9.85e-05,298.4078369,303.1499939,285.1499939,0.0,0.0,286.300415,0.0,0.0,0.000467106,286.3187866,294.1499939,291.8563538,291.5313721,292.4751587,291.9048462,286.6706543,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996351,5.44e-09,0.000996346,-0.01329765,0.0,0.0,0.0,-0.007508393,60.0,8.469640732,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3784485,303.1499939,285.1499939,0.0,0.0,286.3003845,0.0,0.0,9.35e-05,298.4306641,303.1499939,285.1499939,0.0,0.0,286.3002319,0.0,0.0,9.85e-05,298.8217163,303.1499939,285.1499939,0.0,0.0,286.3051758,0.0,0.0,7.27e-05,298.2689819,303.1499939,285.1499939,0.0,0.0,286.2987061,0.0,0.0,9.85e-05,298.4078369,303.1499939,285.1499939,0.0,0.0,286.300415,0.0,0.0,0.000467106,286.3187866,294.1499939,291.8563538,291.5313721,292.4751587,291.9048462,286.6706543,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996351,5.44e-09,0.000996346,-0.01329765,0.0,0.0,0.0,-0.007508393,60.0,8.469640732,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3785706,303.1499939,285.1499939,0.0,0.0,286.302124,0.0,0.0,9.35e-05,298.4299927,303.1499939,285.1499939,0.0,0.0,286.3019714,0.0,0.0,9.85e-05,298.820282,303.1499939,285.1499939,0.0,0.0,286.3068542,0.0,0.0,7.27e-05,298.2687073,303.1499939,285.1499939,0.0,0.0,286.3004761,0.0,0.0,9.85e-05,298.4074402,303.1499939,285.1499939,0.0,0.0,286.3021545,0.0,0.0,0.000467135,286.3209229,294.1499939,291.8547058,291.5297546,292.4643555,291.8960876,286.6751709,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996413,5.44e-09,0.000996408,-0.013316656,0.0,0.0,0.0,-0.00751199,60.0,8.459021568,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3785706,303.1499939,285.1499939,0.0,0.0,286.302124,0.0,0.0,9.35e-05,298.4299927,303.1499939,285.1499939,0.0,0.0,286.3019714,0.0,0.0,9.85e-05,298.820282,303.1499939,285.1499939,0.0,0.0,286.3068542,0.0,0.0,7.27e-05,298.2687073,303.1499939,285.1499939,0.0,0.0,286.3004761,0.0,0.0,9.85e-05,298.4074402,303.1499939,285.1499939,0.0,0.0,286.3021545,0.0,0.0,0.000467135,286.3209229,294.1499939,291.8547058,291.5297546,292.4643555,291.8960876,286.6751709,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996413,5.44e-09,0.000996408,-0.013316656,0.0,0.0,0.0,-0.00751199,60.0,8.459021568,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3791199,303.1499939,285.1499939,0.0,0.0,286.303894,0.0,0.0,9.35e-05,298.4293823,303.1499939,285.1499939,0.0,0.0,286.3037109,0.0,0.0,9.85e-05,298.8189392,303.1499939,285.1499939,0.0,0.0,286.3085632,0.0,0.0,7.27e-05,298.2687073,303.1499939,285.1499939,0.0,0.0,286.3022461,0.0,0.0,9.85e-05,298.407135,303.1499939,285.1499939,0.0,0.0,286.3039246,0.0,0.0,0.000467157,286.3231201,294.1499939,291.8566895,291.5317078,292.4537659,291.8893433,286.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099646,5.45e-09,0.000996454,-0.013330902,0.0,0.0,0.0,-0.007514685,60.0,8.453698158,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3791199,303.1499939,285.1499939,0.0,0.0,286.303894,0.0,0.0,9.35e-05,298.4293823,303.1499939,285.1499939,0.0,0.0,286.3037109,0.0,0.0,9.85e-05,298.8189392,303.1499939,285.1499939,0.0,0.0,286.3085632,0.0,0.0,7.27e-05,298.2687073,303.1499939,285.1499939,0.0,0.0,286.3022461,0.0,0.0,9.85e-05,298.407135,303.1499939,285.1499939,0.0,0.0,286.3039246,0.0,0.0,0.000467157,286.3231201,294.1499939,291.8566895,291.5317078,292.4537659,291.8893433,286.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099646,5.45e-09,0.000996454,-0.013330902,0.0,0.0,0.0,-0.007514685,60.0,8.453698158,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3796082,303.1499939,285.1499939,0.0,0.0,286.3047791,0.0,0.0,9.35e-05,298.4291382,303.1499939,285.1499939,0.0,0.0,286.3046265,0.0,0.0,9.85e-05,298.8183289,303.1499939,285.1499939,0.0,0.0,286.3094177,0.0,0.0,7.27e-05,298.2688293,303.1499939,285.1499939,0.0,0.0,286.3031616,0.0,0.0,9.85e-05,298.4070435,303.1499939,285.1499939,0.0,0.0,286.3048096,0.0,0.0,0.000467164,286.3242188,294.1499939,291.8591614,291.5341492,292.4486389,291.8871765,286.6819458,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996475,5.45e-09,0.00099647,-0.013335616,0.0,0.0,0.0,-0.007515577,60.0,8.454031944,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3800964,303.1499939,285.1499939,0.0,0.0,286.3056946,0.0,0.0,9.35e-05,298.428894,303.1499939,285.1499939,0.0,0.0,286.3055115,0.0,0.0,9.85e-05,298.8177185,303.1499939,285.1499939,0.0,0.0,286.3103027,0.0,0.0,7.27e-05,298.2689819,303.1499939,285.1499939,0.0,0.0,286.3040771,0.0,0.0,9.85e-05,298.4069824,303.1499939,285.1499939,0.0,0.0,286.3056946,0.0,0.0,0.000467171,286.3253174,294.1499939,291.8626709,291.5376587,292.443512,291.8851624,286.6842346,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099649,5.45e-09,0.000996485,-0.013340192,0.0,0.0,0.0,-0.007516443,60.0,8.454715729,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3814392,303.1499939,285.1499939,0.0,0.0,286.3074951,0.0,0.0,9.35e-05,298.4284973,303.1499939,285.1499939,0.0,0.0,286.307312,0.0,0.0,9.85e-05,298.8166199,303.1499939,285.1499939,0.0,0.0,286.3120422,0.0,0.0,7.27e-05,298.2695007,303.1499939,285.1499939,0.0,0.0,286.3058777,0.0,0.0,9.85e-05,298.4069214,303.1499939,285.1499939,0.0,0.0,286.3074951,0.0,0.0,0.000467178,286.3275146,294.1499939,291.8730774,291.5479736,292.4335938,291.8835144,286.6887817,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996505,5.46e-09,0.000996499,-0.013344686,0.0,0.0,0.0,-0.007517294,60.0,8.461794853,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3814392,303.1499939,285.1499939,0.0,0.0,286.3074951,0.0,0.0,9.35e-05,298.4284973,303.1499939,285.1499939,0.0,0.0,286.307312,0.0,0.0,9.85e-05,298.8166199,303.1499939,285.1499939,0.0,0.0,286.3120422,0.0,0.0,7.27e-05,298.2695007,303.1499939,285.1499939,0.0,0.0,286.3058777,0.0,0.0,9.85e-05,298.4069214,303.1499939,285.1499939,0.0,0.0,286.3074951,0.0,0.0,0.000467178,286.3275146,294.1499939,291.8730774,291.5479736,292.4335938,291.8835144,286.6887817,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996505,5.46e-09,0.000996499,-0.013344686,0.0,0.0,0.0,-0.007517294,60.0,8.461794853,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3832092,303.1499939,285.1499939,0.0,0.0,286.3093262,0.0,0.0,9.35e-05,298.4281921,303.1499939,285.1499939,0.0,0.0,286.3091431,0.0,0.0,9.85e-05,298.8156128,303.1499939,285.1499939,0.0,0.0,286.3138123,0.0,0.0,7.27e-05,298.2702942,303.1499939,285.1499939,0.0,0.0,286.3077393,0.0,0.0,9.85e-05,298.4070129,303.1499939,285.1499939,0.0,0.0,286.3093262,0.0,0.0,0.000467177,286.3297729,294.1499939,291.8883057,291.5630493,292.4241638,291.8849487,286.6933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503,5.46e-09,0.000996497,-0.013344068,0.0,0.0,0.0,-0.007517177,60.0,8.476271629,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3832092,303.1499939,285.1499939,0.0,0.0,286.3093262,0.0,0.0,9.35e-05,298.4281921,303.1499939,285.1499939,0.0,0.0,286.3091431,0.0,0.0,9.85e-05,298.8156128,303.1499939,285.1499939,0.0,0.0,286.3138123,0.0,0.0,7.27e-05,298.2702942,303.1499939,285.1499939,0.0,0.0,286.3077393,0.0,0.0,9.85e-05,298.4070129,303.1499939,285.1499939,0.0,0.0,286.3093262,0.0,0.0,0.000467177,286.3297729,294.1499939,291.8883057,291.5630493,292.4241638,291.8849487,286.6933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503,5.46e-09,0.000996497,-0.013344068,0.0,0.0,0.0,-0.007517177,60.0,8.476271629,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3854065,303.1499939,285.1499939,0.0,0.0,286.3111572,0.0,0.0,9.35e-05,298.4280396,303.1499939,285.1499939,0.0,0.0,286.3110046,0.0,0.0,9.85e-05,298.8147583,303.1499939,285.1499939,0.0,0.0,286.3156128,0.0,0.0,7.27e-05,298.2713928,303.1499939,285.1499939,0.0,0.0,286.3096008,0.0,0.0,9.85e-05,298.4072266,303.1499939,285.1499939,0.0,0.0,286.3111877,0.0,0.0,0.000467169,286.3320313,294.1499939,291.9086914,291.5832825,292.4152527,291.8898621,286.697937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996484,5.45e-09,0.000996479,-0.013338338,0.0,0.0,0.0,-0.007516093,60.0,8.498844147,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3854065,303.1499939,285.1499939,0.0,0.0,286.3111572,0.0,0.0,9.35e-05,298.4280396,303.1499939,285.1499939,0.0,0.0,286.3110046,0.0,0.0,9.85e-05,298.8147583,303.1499939,285.1499939,0.0,0.0,286.3156128,0.0,0.0,7.27e-05,298.2713928,303.1499939,285.1499939,0.0,0.0,286.3096008,0.0,0.0,9.85e-05,298.4072266,303.1499939,285.1499939,0.0,0.0,286.3111877,0.0,0.0,0.000467169,286.3320313,294.1499939,291.9086914,291.5832825,292.4152527,291.8898621,286.697937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996484,5.45e-09,0.000996479,-0.013338338,0.0,0.0,0.0,-0.007516093,60.0,8.498844147,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3880615,303.1499939,285.1499939,0.0,0.0,286.3130188,0.0,0.0,9.35e-05,298.4280396,303.1499939,285.1499939,0.0,0.0,286.3128662,0.0,0.0,9.85e-05,298.8140564,303.1499939,285.1499939,0.0,0.0,286.3174133,0.0,0.0,7.27e-05,298.2727661,303.1499939,285.1499939,0.0,0.0,286.3114929,0.0,0.0,9.85e-05,298.4076233,303.1499939,285.1499939,0.0,0.0,286.3130493,0.0,0.0,0.000467152,286.3343201,294.1499939,291.9346619,291.6090393,292.4069519,291.8986206,286.7025452,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996449,5.45e-09,0.000996443,-0.013327504,0.0,0.0,0.0,-0.007514042,60.0,8.530245781,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3880615,303.1499939,285.1499939,0.0,0.0,286.3130188,0.0,0.0,9.35e-05,298.4280396,303.1499939,285.1499939,0.0,0.0,286.3128662,0.0,0.0,9.85e-05,298.8140564,303.1499939,285.1499939,0.0,0.0,286.3174133,0.0,0.0,7.27e-05,298.2727661,303.1499939,285.1499939,0.0,0.0,286.3114929,0.0,0.0,9.85e-05,298.4076233,303.1499939,285.1499939,0.0,0.0,286.3130493,0.0,0.0,0.000467152,286.3343201,294.1499939,291.9346619,291.6090393,292.4069519,291.8986206,286.7025452,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996449,5.45e-09,0.000996443,-0.013327504,0.0,0.0,0.0,-0.007514042,60.0,8.530245781,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3896179,303.1499939,285.1499939,0.0,0.0,286.3139648,0.0,0.0,9.35e-05,298.4281006,303.1499939,285.1499939,0.0,0.0,286.3138123,0.0,0.0,9.85e-05,298.8137817,303.1499939,285.1499939,0.0,0.0,286.3183289,0.0,0.0,7.27e-05,298.2736206,303.1499939,285.1499939,0.0,0.0,286.312439,0.0,0.0,9.85e-05,298.4078979,303.1499939,285.1499939,0.0,0.0,286.3139954,0.0,0.0,0.00046714,286.3354797,294.1499939,291.9498901,291.624115,292.4031677,291.9051208,286.704834,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996423,5.45e-09,0.000996418,-0.013319619,0.0,0.0,0.0,-0.00751255,60.0,8.550702095,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3912659,303.1499939,285.1499939,0.0,0.0,286.3149414,0.0,0.0,9.35e-05,298.4282227,303.1499939,285.1499939,0.0,0.0,286.3147583,0.0,0.0,9.85e-05,298.8135376,303.1499939,285.1499939,0.0,0.0,286.3192444,0.0,0.0,7.27e-05,298.2745361,303.1499939,285.1499939,0.0,0.0,286.3134155,0.0,0.0,9.85e-05,298.4082031,303.1499939,285.1499939,0.0,0.0,286.3149414,0.0,0.0,0.000467127,286.3366394,294.1499939,291.9666138,291.6407166,292.3995667,291.9126282,286.7071533,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996394,5.44e-09,0.000996389,-0.013310847,0.0,0.0,0.0,-0.007510889,60.0,8.573244095,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3948669,303.1499939,285.1499939,0.0,0.0,286.3168335,0.0,0.0,9.35e-05,298.4284973,303.1499939,285.1499939,0.0,0.0,286.3166809,0.0,0.0,9.85e-05,298.8131104,303.1499939,285.1499939,0.0,0.0,286.321106,0.0,0.0,7.27e-05,298.2765198,303.1499939,285.1499939,0.0,0.0,286.3153381,0.0,0.0,9.85e-05,298.4088745,303.1499939,285.1499939,0.0,0.0,286.316864,0.0,0.0,0.000467096,286.3389893,294.1499939,292.0049438,291.6787109,292.3927612,291.9297791,286.711792,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099633,5.43e-09,0.000996324,-0.013291025,0.0,0.0,0.0,-0.007507139,60.0,8.622980118,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3948669,303.1499939,285.1499939,0.0,0.0,286.3168335,0.0,0.0,9.35e-05,298.4284973,303.1499939,285.1499939,0.0,0.0,286.3166809,0.0,0.0,9.85e-05,298.8131104,303.1499939,285.1499939,0.0,0.0,286.321106,0.0,0.0,7.27e-05,298.2765198,303.1499939,285.1499939,0.0,0.0,286.3153381,0.0,0.0,9.85e-05,298.4088745,303.1499939,285.1499939,0.0,0.0,286.316864,0.0,0.0,0.000467096,286.3389893,294.1499939,292.0049438,291.6787109,292.3927612,291.9297791,286.711792,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099633,5.43e-09,0.000996324,-0.013291025,0.0,0.0,0.0,-0.007507139,60.0,8.622980118,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3989563,303.1499939,285.1499939,0.0,0.0,286.3187561,0.0,0.0,9.35e-05,298.4289856,303.1499939,285.1499939,0.0,0.0,286.3186035,0.0,0.0,9.85e-05,298.8128967,303.1499939,285.1499939,0.0,0.0,286.322998,0.0,0.0,7.27e-05,298.2788391,303.1499939,285.1499939,0.0,0.0,286.3172913,0.0,0.0,9.85e-05,298.4097595,303.1499939,285.1499939,0.0,0.0,286.3187866,0.0,0.0,0.000467057,286.3413391,294.1499939,292.0499878,291.7233887,292.3869019,291.9521484,286.7164307,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247,5.43e-09,0.000996241,-0.013265597,0.0,0.0,0.0,-0.007502328,60.0,8.684761047,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3989563,303.1499939,285.1499939,0.0,0.0,286.3187561,0.0,0.0,9.35e-05,298.4289856,303.1499939,285.1499939,0.0,0.0,286.3186035,0.0,0.0,9.85e-05,298.8128967,303.1499939,285.1499939,0.0,0.0,286.322998,0.0,0.0,7.27e-05,298.2788391,303.1499939,285.1499939,0.0,0.0,286.3172913,0.0,0.0,9.85e-05,298.4097595,303.1499939,285.1499939,0.0,0.0,286.3187866,0.0,0.0,0.000467057,286.3413391,294.1499939,292.0499878,291.7233887,292.3869019,291.9521484,286.7164307,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247,5.43e-09,0.000996241,-0.013265597,0.0,0.0,0.0,-0.007502328,60.0,8.684761047,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4035645,303.1499939,285.1499939,0.0,0.0,286.3207092,0.0,0.0,9.35e-05,298.4296265,303.1499939,285.1499939,0.0,0.0,286.3205566,0.0,0.0,9.85e-05,298.8128052,303.1499939,285.1499939,0.0,0.0,286.3248901,0.0,0.0,7.27e-05,298.2814941,303.1499939,285.1499939,0.0,0.0,286.3192444,0.0,0.0,9.85e-05,298.4107971,303.1499939,285.1499939,0.0,0.0,286.3207397,0.0,0.0,0.000467006,286.3437195,294.1499939,292.0991821,291.7703552,292.3820496,291.979187,286.7210693,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996138,5.41e-09,0.000996133,-0.013232368,0.0,0.0,0.0,-0.00749604,60.0,8.752898216,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4035645,303.1499939,285.1499939,0.0,0.0,286.3207092,0.0,0.0,9.35e-05,298.4296265,303.1499939,285.1499939,0.0,0.0,286.3205566,0.0,0.0,9.85e-05,298.8128052,303.1499939,285.1499939,0.0,0.0,286.3248901,0.0,0.0,7.27e-05,298.2814941,303.1499939,285.1499939,0.0,0.0,286.3192444,0.0,0.0,9.85e-05,298.4107971,303.1499939,285.1499939,0.0,0.0,286.3207397,0.0,0.0,0.000467006,286.3437195,294.1499939,292.0991821,291.7703552,292.3820496,291.979187,286.7210693,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996138,5.41e-09,0.000996133,-0.013232368,0.0,0.0,0.0,-0.00749604,60.0,8.752898216,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4086914,303.1499939,285.1499939,0.0,0.0,286.3226929,0.0,0.0,9.35e-05,298.4304504,303.1499939,285.1499939,0.0,0.0,286.3225403,0.0,0.0,9.84e-05,298.8129272,303.1499939,285.1499939,0.0,0.0,286.3268127,0.0,0.0,7.27e-05,298.2844543,303.1499939,285.1499939,0.0,0.0,286.3212585,0.0,0.0,9.84e-05,298.4120178,303.1499939,285.1499939,0.0,0.0,286.3227234,0.0,0.0,0.000466942,286.3460999,294.1499939,292.1495056,291.815033,292.3782043,292.0104675,286.7257385,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001,5.4e-09,0.000995995,-0.0131902,0.0,0.0,0.0,-0.00748806,60.0,8.82207489,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4086914,303.1499939,285.1499939,0.0,0.0,286.3226929,0.0,0.0,9.35e-05,298.4304504,303.1499939,285.1499939,0.0,0.0,286.3225403,0.0,0.0,9.84e-05,298.8129272,303.1499939,285.1499939,0.0,0.0,286.3268127,0.0,0.0,7.27e-05,298.2844543,303.1499939,285.1499939,0.0,0.0,286.3212585,0.0,0.0,9.84e-05,298.4120178,303.1499939,285.1499939,0.0,0.0,286.3227234,0.0,0.0,0.000466942,286.3460999,294.1499939,292.1495056,291.815033,292.3782043,292.0104675,286.7257385,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001,5.4e-09,0.000995995,-0.0131902,0.0,0.0,0.0,-0.00748806,60.0,8.82207489,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.411499,303.1499939,285.1499939,0.0,0.0,286.3237,0.0,0.0,9.35e-05,298.4309692,303.1499939,285.1499939,0.0,0.0,286.3235474,0.0,0.0,9.84e-05,298.8130798,303.1499939,285.1499939,0.0,0.0,286.3277893,0.0,0.0,7.27e-05,298.2860718,303.1499939,285.1499939,0.0,0.0,286.3222656,0.0,0.0,9.84e-05,298.4126892,303.1499939,285.1499939,0.0,0.0,286.3237,0.0,0.0,0.000466905,286.3473206,294.1499939,292.1750488,291.8365479,292.37677,292.0278015,286.7280884,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995921,5.39e-09,0.000995916,-0.013165997,0.0,0.0,0.0,-0.00748348,60.0,8.856001854,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
