time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816760,298.4144592,303.1499939,285.1499939,0.0,0.0,286.3246765,0.0,0.0,9.35e-05,298.4315186,303.1499939,285.1499939,0.0,0.0,286.3245544,0.0,0.0,9.84e-05,298.8132629,303.1499939,285.1499939,0.0,0.0,286.3287659,0.0,0.0,7.27e-05,298.2877502,303.1499939,285.1499939,0.0,0.0,286.3232727,0.0,0.0,9.84e-05,298.4134216,303.1499939,285.1499939,0.0,0.0,286.324707,0.0,0.0,0.000466866,286.3485413,294.1499939,292.2008972,291.8575134,292.3755493,292.0458374,286.7304382,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995839,5.38e-09,0.000995834,-0.013140841,0.0,0.0,0.0,-0.007478719,60.0,8.889501572,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4213257,303.1499939,285.1499939,0.0,0.0,286.3266907,0.0,0.0,9.34e-05,298.4325562,303.1499939,285.1499939,0.0,0.0,286.3265686,0.0,0.0,9.84e-05,298.8136597,303.1499939,285.1499939,0.0,0.0,286.330719,0.0,0.0,7.27e-05,298.2912292,303.1499939,285.1499939,0.0,0.0,286.3252869,0.0,0.0,9.84e-05,298.4148865,303.1499939,285.1499939,0.0,0.0,286.3267212,0.0,0.0,0.000466787,286.3509827,294.1499939,292.2533264,291.8979187,292.3736267,292.0832825,286.7351379,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099567,5.36e-09,0.000995664,-0.013088834,0.0,0.0,0.0,-0.007468879,60.0,8.955415726,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4213257,303.1499939,285.1499939,0.0,0.0,286.3266907,0.0,0.0,9.34e-05,298.4325562,303.1499939,285.1499939,0.0,0.0,286.3265686,0.0,0.0,9.84e-05,298.8136597,303.1499939,285.1499939,0.0,0.0,286.330719,0.0,0.0,7.27e-05,298.2912292,303.1499939,285.1499939,0.0,0.0,286.3252869,0.0,0.0,9.84e-05,298.4148865,303.1499939,285.1499939,0.0,0.0,286.3267212,0.0,0.0,0.000466787,286.3509827,294.1499939,292.2533264,291.8979187,292.3736267,292.0832825,286.7351379,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099567,5.36e-09,0.000995664,-0.013088834,0.0,0.0,0.0,-0.007468879,60.0,8.955415726,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4299927,303.1499939,285.1499939,0.0,0.0,286.3287354,0.0,0.0,9.34e-05,298.4335938,303.1499939,285.1499939,0.0,0.0,286.3285828,0.0,0.0,9.84e-05,298.8141479,303.1499939,285.1499939,0.0,0.0,286.3327026,0.0,0.0,7.27e-05,298.2948914,303.1499939,285.1499939,0.0,0.0,286.3273315,0.0,0.0,9.84e-05,298.4163513,303.1499939,285.1499939,0.0,0.0,286.3287659,0.0,0.0,0.000466704,286.3534546,294.1499939,292.3066711,291.9363403,292.3726501,292.123291,286.7398682,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995492,5.34e-09,0.000995487,-0.013034529,0.0,0.0,0.0,-0.007458603,60.0,9.018596649,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4299927,303.1499939,285.1499939,0.0,0.0,286.3287354,0.0,0.0,9.34e-05,298.4335938,303.1499939,285.1499939,0.0,0.0,286.3285828,0.0,0.0,9.84e-05,298.8141479,303.1499939,285.1499939,0.0,0.0,286.3327026,0.0,0.0,7.27e-05,298.2948914,303.1499939,285.1499939,0.0,0.0,286.3273315,0.0,0.0,9.84e-05,298.4163513,303.1499939,285.1499939,0.0,0.0,286.3287659,0.0,0.0,0.000466704,286.3534546,294.1499939,292.3066711,291.9363403,292.3726501,292.123291,286.7398682,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995492,5.34e-09,0.000995487,-0.013034529,0.0,0.0,0.0,-0.007458603,60.0,9.018596649,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4399719,303.1499939,285.1499939,0.0,0.0,286.33078,0.0,0.0,9.34e-05,298.4346619,303.1499939,285.1499939,0.0,0.0,286.330658,0.0,0.0,9.84e-05,298.8147583,303.1499939,285.1499939,0.0,0.0,286.3347168,0.0,0.0,7.27e-05,298.2987671,303.1499939,285.1499939,0.0,0.0,286.3294067,0.0,0.0,9.84e-05,298.4178772,303.1499939,285.1499939,0.0,0.0,286.3308105,0.0,0.0,0.000466622,286.3559265,294.1499939,292.3609314,291.9729004,292.3726501,292.1656799,286.7445984,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995318,5.32e-09,0.000995313,-0.012981152,0.0,0.0,0.0,-0.007448503,60.0,9.078964233,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4399719,303.1499939,285.1499939,0.0,0.0,286.33078,0.0,0.0,9.34e-05,298.4346619,303.1499939,285.1499939,0.0,0.0,286.330658,0.0,0.0,9.84e-05,298.8147583,303.1499939,285.1499939,0.0,0.0,286.3347168,0.0,0.0,7.27e-05,298.2987671,303.1499939,285.1499939,0.0,0.0,286.3294067,0.0,0.0,9.84e-05,298.4178772,303.1499939,285.1499939,0.0,0.0,286.3308105,0.0,0.0,0.000466622,286.3559265,294.1499939,292.3609314,291.9729004,292.3726501,292.1656799,286.7445984,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995318,5.32e-09,0.000995313,-0.012981152,0.0,0.0,0.0,-0.007448503,60.0,9.078964233,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4508362,303.1499939,285.1499939,0.0,0.0,286.3328552,0.0,0.0,9.34e-05,298.435791,303.1499939,285.1499939,0.0,0.0,286.3327332,0.0,0.0,9.84e-05,298.8154602,303.1499939,285.1499939,0.0,0.0,286.336731,0.0,0.0,7.26e-05,298.3027954,303.1499939,285.1499939,0.0,0.0,286.3315125,0.0,0.0,9.84e-05,298.4194946,303.1499939,285.1499939,0.0,0.0,286.3328857,0.0,0.0,0.000466546,286.358429,294.1499939,292.4159851,292.0076904,292.3736267,292.2101135,286.7493591,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995156,5.3e-09,0.000995151,-0.012931551,0.0,0.0,0.0,-0.007439117,60.0,9.1366539,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4508362,303.1499939,285.1499939,0.0,0.0,286.3328552,0.0,0.0,9.34e-05,298.435791,303.1499939,285.1499939,0.0,0.0,286.3327332,0.0,0.0,9.84e-05,298.8154602,303.1499939,285.1499939,0.0,0.0,286.336731,0.0,0.0,7.26e-05,298.3027954,303.1499939,285.1499939,0.0,0.0,286.3315125,0.0,0.0,9.84e-05,298.4194946,303.1499939,285.1499939,0.0,0.0,286.3328857,0.0,0.0,0.000466546,286.358429,294.1499939,292.4159851,292.0076904,292.3736267,292.2101135,286.7493591,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995156,5.3e-09,0.000995151,-0.012931551,0.0,0.0,0.0,-0.007439117,60.0,9.1366539,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.456543,303.1499939,285.1499939,0.0,0.0,286.3339233,0.0,0.0,9.34e-05,298.4364014,303.1499939,285.1499939,0.0,0.0,286.3337708,0.0,0.0,9.83e-05,298.8158569,303.1499939,285.1499939,0.0,0.0,286.3377686,0.0,0.0,7.26e-05,298.3048706,303.1499939,285.1499939,0.0,0.0,286.33255,0.0,0.0,9.83e-05,298.4203491,303.1499939,285.1499939,0.0,0.0,286.3339233,0.0,0.0,0.000466513,286.3597107,294.1499939,292.4437866,292.0244751,292.3746033,292.2332458,286.7517395,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995086,5.29e-09,0.000995081,-0.012909935,0.0,0.0,0.0,-0.007435027,60.0,9.164240837,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4623413,303.1499939,285.1499939,0.0,0.0,286.3349609,0.0,0.0,9.34e-05,298.4370422,303.1499939,285.1499939,0.0,0.0,286.3348389,0.0,0.0,9.83e-05,298.8162537,303.1499939,285.1499939,0.0,0.0,286.3388062,0.0,0.0,7.26e-05,298.3069763,303.1499939,285.1499939,0.0,0.0,286.3336182,0.0,0.0,9.83e-05,298.4212341,303.1499939,285.1499939,0.0,0.0,286.3349915,0.0,0.0,0.000466483,286.3609619,294.1499939,292.4718018,292.040863,292.375824,292.2567749,286.7541504,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995021,5.28e-09,0.000995016,-0.012889943,0.0,0.0,0.0,-0.007431245,60.0,9.19132328,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4740601,303.1499939,285.1499939,0.0,0.0,286.3370667,0.0,0.0,9.34e-05,298.438385,303.1499939,285.1499939,0.0,0.0,286.3369446,0.0,0.0,9.83e-05,298.8171692,303.1499939,285.1499939,0.0,0.0,286.3408508,0.0,0.0,7.26e-05,298.3112793,303.1499939,285.1499939,0.0,0.0,286.3357544,0.0,0.0,9.83e-05,298.4230347,303.1499939,285.1499939,0.0,0.0,286.3370972,0.0,0.0,0.000466428,286.3635254,294.1499939,292.5282593,292.0724792,292.3786926,292.3045959,286.7589417,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994905,5.27e-09,0.000994899,-0.012854417,0.0,0.0,0.0,-0.007424522,60.0,9.244465828,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4740601,303.1499939,285.1499939,0.0,0.0,286.3370667,0.0,0.0,9.34e-05,298.438385,303.1499939,285.1499939,0.0,0.0,286.3369446,0.0,0.0,9.83e-05,298.8171692,303.1499939,285.1499939,0.0,0.0,286.3408508,0.0,0.0,7.26e-05,298.3112793,303.1499939,285.1499939,0.0,0.0,286.3357544,0.0,0.0,9.83e-05,298.4230347,303.1499939,285.1499939,0.0,0.0,286.3370972,0.0,0.0,0.000466428,286.3635254,294.1499939,292.5282593,292.0724792,292.3786926,292.3045959,286.7589417,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994905,5.27e-09,0.000994899,-0.012854417,0.0,0.0,0.0,-0.007424522,60.0,9.244465828,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4859009,303.1499939,285.1499939,0.0,0.0,286.3392029,0.0,0.0,9.34e-05,298.4399109,303.1499939,285.1499939,0.0,0.0,286.3390808,0.0,0.0,9.83e-05,298.8181763,303.1499939,285.1499939,0.0,0.0,286.3429565,0.0,0.0,7.26e-05,298.3156738,303.1499939,285.1499939,0.0,0.0,286.3378906,0.0,0.0,9.83e-05,298.4249878,303.1499939,285.1499939,0.0,0.0,286.3392334,0.0,0.0,0.000466393,286.3660889,294.1499939,292.5853577,292.1026611,292.3825684,292.3539734,286.7637634,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099483,5.26e-09,0.000994825,-0.012831591,0.0,0.0,0.0,-0.007420202,60.0,9.295254707,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4859009,303.1499939,285.1499939,0.0,0.0,286.3392029,0.0,0.0,9.34e-05,298.4399109,303.1499939,285.1499939,0.0,0.0,286.3390808,0.0,0.0,9.83e-05,298.8181763,303.1499939,285.1499939,0.0,0.0,286.3429565,0.0,0.0,7.26e-05,298.3156738,303.1499939,285.1499939,0.0,0.0,286.3378906,0.0,0.0,9.83e-05,298.4249878,303.1499939,285.1499939,0.0,0.0,286.3392334,0.0,0.0,0.000466393,286.3660889,294.1499939,292.5853577,292.1026611,292.3825684,292.3539734,286.7637634,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099483,5.26e-09,0.000994825,-0.012831591,0.0,0.0,0.0,-0.007420202,60.0,9.295254707,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4980469,303.1499939,285.1499939,0.0,0.0,286.3413696,0.0,0.0,9.34e-05,298.4415894,303.1499939,285.1499939,0.0,0.0,286.3412476,0.0,0.0,9.83e-05,298.8193054,303.1499939,285.1499939,0.0,0.0,286.3450623,0.0,0.0,7.26e-05,298.3203125,303.1499939,285.1499939,0.0,0.0,286.3400879,0.0,0.0,9.83e-05,298.427063,303.1499939,285.1499939,0.0,0.0,286.3414001,0.0,0.0,0.000466379,286.3686829,294.1499939,292.6429749,292.1315613,292.3873596,292.4047546,286.7686157,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948,5.26e-09,0.000994795,-0.01282247,0.0,0.0,0.0,-0.007418476,60.0,9.344046593,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4980469,303.1499939,285.1499939,0.0,0.0,286.3413696,0.0,0.0,9.34e-05,298.4415894,303.1499939,285.1499939,0.0,0.0,286.3412476,0.0,0.0,9.83e-05,298.8193054,303.1499939,285.1499939,0.0,0.0,286.3450623,0.0,0.0,7.26e-05,298.3203125,303.1499939,285.1499939,0.0,0.0,286.3400879,0.0,0.0,9.83e-05,298.427063,303.1499939,285.1499939,0.0,0.0,286.3414001,0.0,0.0,0.000466379,286.3686829,294.1499939,292.6429749,292.1315613,292.3873596,292.4047546,286.7686157,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948,5.26e-09,0.000994795,-0.01282247,0.0,0.0,0.0,-0.007418476,60.0,9.344046593,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.510498,303.1499939,285.1499939,0.0,0.0,286.3435364,0.0,0.0,9.34e-05,298.4434204,303.1499939,285.1499939,0.0,0.0,286.3434143,0.0,0.0,9.83e-05,298.8205872,303.1499939,285.1499939,0.0,0.0,286.3471985,0.0,0.0,7.26e-05,298.3251953,303.1499939,285.1499939,0.0,0.0,286.3422546,0.0,0.0,9.83e-05,298.4292908,303.1499939,285.1499939,0.0,0.0,286.3435669,0.0,0.0,0.000466388,286.3713074,294.1499939,292.7010803,292.1592407,292.3930054,292.4566956,286.773468,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994819,5.26e-09,0.000994814,-0.012828131,0.0,0.0,0.0,-0.007419547,60.0,9.39117527,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.510498,303.1499939,285.1499939,0.0,0.0,286.3435364,0.0,0.0,9.34e-05,298.4434204,303.1499939,285.1499939,0.0,0.0,286.3434143,0.0,0.0,9.83e-05,298.8205872,303.1499939,285.1499939,0.0,0.0,286.3471985,0.0,0.0,7.26e-05,298.3251953,303.1499939,285.1499939,0.0,0.0,286.3422546,0.0,0.0,9.83e-05,298.4292908,303.1499939,285.1499939,0.0,0.0,286.3435669,0.0,0.0,0.000466388,286.3713074,294.1499939,292.7010803,292.1592407,292.3930054,292.4566956,286.773468,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994819,5.26e-09,0.000994814,-0.012828131,0.0,0.0,0.0,-0.007419547,60.0,9.39117527,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5168152,303.1499939,285.1499939,0.0,0.0,286.344635,0.0,0.0,9.34e-05,298.444458,303.1499939,285.1499939,0.0,0.0,286.3445129,0.0,0.0,9.83e-05,298.8212891,303.1499939,285.1499939,0.0,0.0,286.3482666,0.0,0.0,7.26e-05,298.3277283,303.1499939,285.1499939,0.0,0.0,286.3433838,0.0,0.0,9.83e-05,298.430481,303.1499939,285.1499939,0.0,0.0,286.3446655,0.0,0.0,0.000466406,286.3726196,294.1499939,292.7302856,292.1726685,292.3963318,292.4833069,286.7759094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994858,5.26e-09,0.000994853,-0.012840115,0.0,0.0,0.0,-0.007421816,60.0,9.41390419,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5231018,303.1499939,285.1499939,0.0,0.0,286.3457336,0.0,0.0,9.34e-05,298.4454956,303.1499939,285.1499939,0.0,0.0,286.3456116,0.0,0.0,9.83e-05,298.8220215,303.1499939,285.1499939,0.0,0.0,286.3493347,0.0,0.0,7.26e-05,298.3302612,303.1499939,285.1499939,0.0,0.0,286.3444824,0.0,0.0,9.83e-05,298.4317017,303.1499939,285.1499939,0.0,0.0,286.3457642,0.0,0.0,0.000466429,286.3739319,294.1499939,292.7595825,292.1858521,292.3998413,292.5101318,286.7783508,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908,5.27e-09,0.000994902,-0.0128551,0.0,0.0,0.0,-0.007424654,60.0,9.436392784,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.535675,303.1499939,285.1499939,0.0,0.0,286.3479614,0.0,0.0,9.34e-05,298.4476929,303.1499939,285.1499939,0.0,0.0,286.3478394,0.0,0.0,9.83e-05,298.8235474,303.1499939,285.1499939,0.0,0.0,286.3515015,0.0,0.0,7.26e-05,298.3354187,303.1499939,285.1499939,0.0,0.0,286.3467102,0.0,0.0,9.83e-05,298.4341736,303.1499939,285.1499939,0.0,0.0,286.3479614,0.0,0.0,0.000466487,286.3765869,294.1499939,292.8184204,292.2114868,292.4072266,292.5643005,286.7832642,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099503,5.28e-09,0.000995025,-0.012892943,0.0,0.0,0.0,-0.007431811,60.0,9.48085022,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.535675,303.1499939,285.1499939,0.0,0.0,286.3479614,0.0,0.0,9.34e-05,298.4476929,303.1499939,285.1499939,0.0,0.0,286.3478394,0.0,0.0,9.83e-05,298.8235474,303.1499939,285.1499939,0.0,0.0,286.3515015,0.0,0.0,7.26e-05,298.3354187,303.1499939,285.1499939,0.0,0.0,286.3467102,0.0,0.0,9.83e-05,298.4341736,303.1499939,285.1499939,0.0,0.0,286.3479614,0.0,0.0,0.000466487,286.3765869,294.1499939,292.8184204,292.2114868,292.4072266,292.5643005,286.7832642,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099503,5.28e-09,0.000995025,-0.012892943,0.0,0.0,0.0,-0.007431811,60.0,9.48085022,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5480652,303.1499939,285.1499939,0.0,0.0,286.3501892,0.0,0.0,9.34e-05,298.4500427,303.1499939,285.1499939,0.0,0.0,286.3500671,0.0,0.0,9.84e-05,298.8251648,303.1499939,285.1499939,0.0,0.0,286.3536987,0.0,0.0,7.26e-05,298.3406677,303.1499939,285.1499939,0.0,0.0,286.3489685,0.0,0.0,9.84e-05,298.4367981,303.1499939,285.1499939,0.0,0.0,286.3502197,0.0,0.0,0.000466584,286.3792725,294.1499939,292.8775024,292.2362976,292.4156799,292.6196899,286.788208,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995236,5.31e-09,0.00099523,-0.012955869,0.0,0.0,0.0,-0.007443718,60.0,9.523900032,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5480652,303.1499939,285.1499939,0.0,0.0,286.3501892,0.0,0.0,9.34e-05,298.4500427,303.1499939,285.1499939,0.0,0.0,286.3500671,0.0,0.0,9.84e-05,298.8251648,303.1499939,285.1499939,0.0,0.0,286.3536987,0.0,0.0,7.26e-05,298.3406677,303.1499939,285.1499939,0.0,0.0,286.3489685,0.0,0.0,9.84e-05,298.4367981,303.1499939,285.1499939,0.0,0.0,286.3502197,0.0,0.0,0.000466584,286.3792725,294.1499939,292.8775024,292.2362976,292.4156799,292.6196899,286.788208,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995236,5.31e-09,0.00099523,-0.012955869,0.0,0.0,0.0,-0.007443718,60.0,9.523900032,0.0,-6.75e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5602112,303.1499939,285.1499939,0.0,0.0,286.3524475,0.0,0.0,9.34e-05,298.4525757,303.1499939,285.1499939,0.0,0.0,286.3523254,0.0,0.0,9.84e-05,298.8269043,303.1499939,285.1499939,0.0,0.0,286.3559265,0.0,0.0,7.27e-05,298.3459473,303.1499939,285.1499939,0.0,0.0,286.3512268,0.0,0.0,9.84e-05,298.4395142,303.1499939,285.1499939,0.0,0.0,286.352478,0.0,0.0,0.000466709,286.381958,294.1499939,292.9368286,292.260376,292.4249878,292.6760559,286.7931519,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995503,5.34e-09,0.000995497,-0.01303764,0.0,0.0,0.0,-0.007459192,60.0,9.566101074,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5602112,303.1499939,285.1499939,0.0,0.0,286.3524475,0.0,0.0,9.34e-05,298.4525757,303.1499939,285.1499939,0.0,0.0,286.3523254,0.0,0.0,9.84e-05,298.8269043,303.1499939,285.1499939,0.0,0.0,286.3559265,0.0,0.0,7.27e-05,298.3459473,303.1499939,285.1499939,0.0,0.0,286.3512268,0.0,0.0,9.84e-05,298.4395142,303.1499939,285.1499939,0.0,0.0,286.352478,0.0,0.0,0.000466709,286.381958,294.1499939,292.9368286,292.260376,292.4249878,292.6760559,286.7931519,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995503,5.34e-09,0.000995497,-0.01303764,0.0,0.0,0.0,-0.007459192,60.0,9.566101074,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5721741,303.1499939,285.1499939,0.0,0.0,286.3547363,0.0,0.0,9.35e-05,298.4552307,303.1499939,285.1499939,0.0,0.0,286.3546143,0.0,0.0,9.84e-05,298.8287354,303.1499939,285.1499939,0.0,0.0,286.3581543,0.0,0.0,7.27e-05,298.3512268,303.1499939,285.1499939,0.0,0.0,286.3535156,0.0,0.0,9.84e-05,298.4422913,303.1499939,285.1499939,0.0,0.0,286.3547363,0.0,0.0,0.000466865,286.3846741,294.1499939,292.9962463,292.2838745,292.4351807,292.7333374,286.7981262,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835,5.38e-09,0.00099583,-0.013139524,0.0,0.0,0.0,-0.007478471,60.0,9.607643127,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5721741,303.1499939,285.1499939,0.0,0.0,286.3547363,0.0,0.0,9.35e-05,298.4552307,303.1499939,285.1499939,0.0,0.0,286.3546143,0.0,0.0,9.84e-05,298.8287354,303.1499939,285.1499939,0.0,0.0,286.3581543,0.0,0.0,7.27e-05,298.3512268,303.1499939,285.1499939,0.0,0.0,286.3535156,0.0,0.0,9.84e-05,298.4422913,303.1499939,285.1499939,0.0,0.0,286.3547363,0.0,0.0,0.000466865,286.3846741,294.1499939,292.9962463,292.2838745,292.4351807,292.7333374,286.7981262,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835,5.38e-09,0.00099583,-0.013139524,0.0,0.0,0.0,-0.007478471,60.0,9.607643127,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5780334,303.1499939,285.1499939,0.0,0.0,286.3558655,0.0,0.0,9.35e-05,298.4566345,303.1499939,285.1499939,0.0,0.0,286.3557434,0.0,0.0,9.84e-05,298.8296814,303.1499939,285.1499939,0.0,0.0,286.3592834,0.0,0.0,7.27e-05,298.3538818,303.1499939,285.1499939,0.0,0.0,286.3546753,0.0,0.0,9.84e-05,298.4437256,303.1499939,285.1499939,0.0,0.0,286.355896,0.0,0.0,0.000466957,286.3860474,294.1499939,293.026001,292.2954407,292.4407043,292.7624207,286.8006287,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996033,5.4e-09,0.000996028,-0.013200107,0.0,0.0,0.0,-0.007489938,60.0,9.628192902,0.0,-6.76e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5838928,303.1499939,285.1499939,0.0,0.0,286.3570251,0.0,0.0,9.35e-05,298.4580383,303.1499939,285.1499939,0.0,0.0,286.3569031,0.0,0.0,9.85e-05,298.830658,303.1499939,285.1499939,0.0,0.0,286.3604126,0.0,0.0,7.27e-05,298.3565369,303.1499939,285.1499939,0.0,0.0,286.355835,0.0,0.0,9.85e-05,298.4451599,303.1499939,285.1499939,0.0,0.0,286.3570557,0.0,0.0,0.000467055,286.3874207,294.1499939,293.0557556,292.3069153,292.4464111,292.7916565,286.8031616,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996242,5.42e-09,0.000996237,-0.013263917,0.0,0.0,0.0,-0.007502014,60.0,9.648694038,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.595459,303.1499939,285.1499939,0.0,0.0,286.3593445,0.0,0.0,9.35e-05,298.4609375,303.1499939,285.1499939,0.0,0.0,286.3592224,0.0,0.0,9.85e-05,298.8326416,303.1499939,285.1499939,0.0,0.0,286.3627014,0.0,0.0,7.28e-05,298.3618164,303.1499939,285.1499939,0.0,0.0,286.3581848,0.0,0.0,9.85e-05,298.4480591,303.1499939,285.1499939,0.0,0.0,286.359375,0.0,0.0,0.000467265,286.3901672,294.1499939,293.1152344,292.3295898,292.458252,292.8504639,286.8081665,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996689,5.48e-09,0.000996683,-0.013401032,0.0,0.0,0.0,-0.007527957,60.0,9.689599991,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.595459,303.1499939,285.1499939,0.0,0.0,286.3593445,0.0,0.0,9.35e-05,298.4609375,303.1499939,285.1499939,0.0,0.0,286.3592224,0.0,0.0,9.85e-05,298.8326416,303.1499939,285.1499939,0.0,0.0,286.3627014,0.0,0.0,7.28e-05,298.3618164,303.1499939,285.1499939,0.0,0.0,286.3581848,0.0,0.0,9.85e-05,298.4480591,303.1499939,285.1499939,0.0,0.0,286.359375,0.0,0.0,0.000467265,286.3901672,294.1499939,293.1152344,292.3295898,292.458252,292.8504639,286.8081665,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996689,5.48e-09,0.000996683,-0.013401032,0.0,0.0,0.0,-0.007527957,60.0,9.689599991,0.0,-6.77e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.606781,303.1499939,285.1499939,0.0,0.0,286.3616943,0.0,0.0,9.36e-05,298.4639587,303.1499939,285.1499939,0.0,0.0,286.3615723,0.0,0.0,9.86e-05,298.8347168,303.1499939,285.1499939,0.0,0.0,286.3649902,0.0,0.0,7.28e-05,298.3670959,303.1499939,285.1499939,0.0,0.0,286.3605347,0.0,0.0,9.86e-05,298.4509888,303.1499939,285.1499939,0.0,0.0,286.3616943,0.0,0.0,0.000467509,286.3929749,294.1499939,293.1746826,292.3520813,292.4710388,292.9100952,286.8132324,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997209,5.54e-09,0.000997204,-0.013560436,0.0,0.0,0.0,-0.00755812,60.0,9.730429649,0.0,-6.78e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.606781,303.1499939,285.1499939,0.0,0.0,286.3616943,0.0,0.0,9.36e-05,298.4639587,303.1499939,285.1499939,0.0,0.0,286.3615723,0.0,0.0,9.86e-05,298.8347168,303.1499939,285.1499939,0.0,0.0,286.3649902,0.0,0.0,7.28e-05,298.3670959,303.1499939,285.1499939,0.0,0.0,286.3605347,0.0,0.0,9.86e-05,298.4509888,303.1499939,285.1499939,0.0,0.0,286.3616943,0.0,0.0,0.000467509,286.3929749,294.1499939,293.1746826,292.3520813,292.4710388,292.9100952,286.8132324,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997209,5.54e-09,0.000997204,-0.013560436,0.0,0.0,0.0,-0.00755812,60.0,9.730429649,0.0,-6.78e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6179199,303.1499939,285.1499939,0.0,0.0,286.3640442,0.0,0.0,9.36e-05,298.4671021,303.1499939,285.1499939,0.0,0.0,286.3639221,0.0,0.0,9.86e-05,298.836853,303.1499939,285.1499939,0.0,0.0,286.3673096,0.0,0.0,7.28e-05,298.372345,303.1499939,285.1499939,0.0,0.0,286.362915,0.0,0.0,9.86e-05,298.4539795,303.1499939,285.1499939,0.0,0.0,286.3640747,0.0,0.0,0.000467776,286.3957825,294.1499939,293.2339478,292.3745117,292.4846497,292.9702759,286.8182983,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099778,5.6e-09,0.000997774,-0.013735274,0.0,0.0,0.0,-0.007591206,60.0,9.771434784,0.0,-6.79e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6179199,303.1499939,285.1499939,0.0,0.0,286.3640442,0.0,0.0,9.36e-05,298.4671021,303.1499939,285.1499939,0.0,0.0,286.3639221,0.0,0.0,9.86e-05,298.836853,303.1499939,285.1499939,0.0,0.0,286.3673096,0.0,0.0,7.28e-05,298.372345,303.1499939,285.1499939,0.0,0.0,286.362915,0.0,0.0,9.86e-05,298.4539795,303.1499939,285.1499939,0.0,0.0,286.3640747,0.0,0.0,0.000467776,286.3957825,294.1499939,293.2339478,292.3745117,292.4846497,292.9702759,286.8182983,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099778,5.6e-09,0.000997774,-0.013735274,0.0,0.0,0.0,-0.007591206,60.0,9.771434784,0.0,-6.79e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6290894,303.1499939,285.1499939,0.0,0.0,286.3664246,0.0,0.0,9.37e-05,298.4703369,303.1499939,285.1499939,0.0,0.0,286.3663025,0.0,0.0,9.87e-05,298.8390503,303.1499939,285.1499939,0.0,0.0,286.3696594,0.0,0.0,7.29e-05,298.377594,303.1499939,285.1499939,0.0,0.0,286.3652954,0.0,0.0,9.87e-05,298.4570007,303.1499939,285.1499939,0.0,0.0,286.3664551,0.0,0.0,0.000468066,286.3985901,294.1499939,293.2930298,292.3969727,292.499054,293.0309753,286.8234253,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998398,5.68e-09,0.000998393,-0.013924669,0.0,0.0,0.0,-0.007627046,60.0,9.812812805,0.0,-6.8e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6290894,303.1499939,285.1499939,0.0,0.0,286.3664246,0.0,0.0,9.37e-05,298.4703369,303.1499939,285.1499939,0.0,0.0,286.3663025,0.0,0.0,9.87e-05,298.8390503,303.1499939,285.1499939,0.0,0.0,286.3696594,0.0,0.0,7.29e-05,298.377594,303.1499939,285.1499939,0.0,0.0,286.3652954,0.0,0.0,9.87e-05,298.4570007,303.1499939,285.1499939,0.0,0.0,286.3664551,0.0,0.0,0.000468066,286.3985901,294.1499939,293.2930298,292.3969727,292.499054,293.0309753,286.8234253,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998398,5.68e-09,0.000998393,-0.013924669,0.0,0.0,0.0,-0.007627046,60.0,9.812812805,0.0,-6.8e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6347351,303.1499939,285.1499939,0.0,0.0,286.3676453,0.0,0.0,9.37e-05,298.4720154,303.1499939,285.1499939,0.0,0.0,286.3675232,0.0,0.0,9.87e-05,298.8401794,303.1499939,285.1499939,0.0,0.0,286.3708496,0.0,0.0,7.29e-05,298.380188,303.1499939,285.1499939,0.0,0.0,286.3665161,0.0,0.0,9.87e-05,298.4585266,303.1499939,285.1499939,0.0,0.0,286.3676453,0.0,0.0,0.00046822,286.4000244,294.1499939,293.3224792,292.4082947,292.5066528,293.0614929,286.8259888,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998727,5.72e-09,0.000998721,-0.014025267,0.0,0.0,0.0,-0.007646084,60.0,9.83378315,0.0,-6.8e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6403809,303.1499939,285.1499939,0.0,0.0,286.3688354,0.0,0.0,9.38e-05,298.4736938,303.1499939,285.1499939,0.0,0.0,286.3687439,0.0,0.0,9.87e-05,298.8413391,303.1499939,285.1499939,0.0,0.0,286.3720398,0.0,0.0,7.29e-05,298.382782,303.1499939,285.1499939,0.0,0.0,286.3677368,0.0,0.0,9.87e-05,298.4600525,303.1499939,285.1499939,0.0,0.0,286.368866,0.0,0.0,0.000468377,286.4014587,294.1499939,293.3518372,292.4196777,292.5144043,293.0921021,286.8285522,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999062,5.75e-09,0.000999056,-0.014127796,0.0,0.0,0.0,-0.007665488,60.0,9.85490036,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6517944,303.1499939,285.1499939,0.0,0.0,286.3712769,0.0,0.0,9.38e-05,298.4771423,303.1499939,285.1499939,0.0,0.0,286.3711548,0.0,0.0,9.88e-05,298.843689,303.1499939,285.1499939,0.0,0.0,286.3744202,0.0,0.0,7.3e-05,298.3879395,303.1499939,285.1499939,0.0,0.0,286.3701782,0.0,0.0,9.88e-05,298.4631348,303.1499939,285.1499939,0.0,0.0,286.3712769,0.0,0.0,0.000468698,286.4043274,294.1499939,293.4102783,292.4427185,292.530365,293.1533813,286.8337097,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999745,5.83e-09,0.000999739,-0.014337241,0.0,0.0,0.0,-0.00770512,60.0,9.897509575,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6517944,303.1499939,285.1499939,0.0,0.0,286.3712769,0.0,0.0,9.38e-05,298.4771423,303.1499939,285.1499939,0.0,0.0,286.3711548,0.0,0.0,9.88e-05,298.843689,303.1499939,285.1499939,0.0,0.0,286.3744202,0.0,0.0,7.3e-05,298.3879395,303.1499939,285.1499939,0.0,0.0,286.3701782,0.0,0.0,9.88e-05,298.4631348,303.1499939,285.1499939,0.0,0.0,286.3712769,0.0,0.0,0.000468698,286.4043274,294.1499939,293.4102783,292.4427185,292.530365,293.1533813,286.8337097,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999745,5.83e-09,0.000999739,-0.014337241,0.0,0.0,0.0,-0.00770512,60.0,9.897509575,0.0,-6.81e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6633606,303.1499939,285.1499939,0.0,0.0,286.3737183,0.0,0.0,9.39e-05,298.4806824,303.1499939,285.1499939,0.0,0.0,286.3735962,0.0,0.0,9.89e-05,298.8460999,303.1499939,285.1499939,0.0,0.0,286.3768311,0.0,0.0,7.3e-05,298.3930969,303.1499939,285.1499939,0.0,0.0,286.3726196,0.0,0.0,9.89e-05,298.4662781,303.1499939,285.1499939,0.0,0.0,286.3737488,0.0,0.0,0.000469031,286.4072266,294.1499939,293.4683228,292.4662476,292.5470886,293.2148438,286.8388977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000455,5.92e-09,0.001000449,-0.014554789,0.0,0.0,0.0,-0.007746288,60.0,9.941122055,0.0,-6.82e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6633606,303.1499939,285.1499939,0.0,0.0,286.3737183,0.0,0.0,9.39e-05,298.4806824,303.1499939,285.1499939,0.0,0.0,286.3735962,0.0,0.0,9.89e-05,298.8460999,303.1499939,285.1499939,0.0,0.0,286.3768311,0.0,0.0,7.3e-05,298.3930969,303.1499939,285.1499939,0.0,0.0,286.3726196,0.0,0.0,9.89e-05,298.4662781,303.1499939,285.1499939,0.0,0.0,286.3737488,0.0,0.0,0.000469031,286.4072266,294.1499939,293.4683228,292.4662476,292.5470886,293.2148438,286.8388977,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000455,5.92e-09,0.001000449,-0.014554789,0.0,0.0,0.0,-0.007746288,60.0,9.941122055,0.0,-6.82e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6750488,303.1499939,285.1499939,0.0,0.0,286.3761902,0.0,0.0,9.4e-05,298.4843445,303.1499939,285.1499939,0.0,0.0,286.3760681,0.0,0.0,9.89e-05,298.8485718,303.1499939,285.1499939,0.0,0.0,286.3792419,0.0,0.0,7.31e-05,298.3981628,303.1499939,285.1499939,0.0,0.0,286.3751221,0.0,0.0,9.89e-05,298.4694519,303.1499939,285.1499939,0.0,0.0,286.3762207,0.0,0.0,0.000469369,286.4101563,294.1499939,293.5259094,292.490448,292.5645447,293.2762756,286.8440857,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001177,6e-09,0.001001171,-0.014775763,0.0,0.0,0.0,-0.007788105,60.0,9.985874176,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6750488,303.1499939,285.1499939,0.0,0.0,286.3761902,0.0,0.0,9.4e-05,298.4843445,303.1499939,285.1499939,0.0,0.0,286.3760681,0.0,0.0,9.89e-05,298.8485718,303.1499939,285.1499939,0.0,0.0,286.3792419,0.0,0.0,7.31e-05,298.3981628,303.1499939,285.1499939,0.0,0.0,286.3751221,0.0,0.0,9.89e-05,298.4694519,303.1499939,285.1499939,0.0,0.0,286.3762207,0.0,0.0,0.000469369,286.4101563,294.1499939,293.5259094,292.490448,292.5645447,293.2762756,286.8440857,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001177,6e-09,0.001001171,-0.014775763,0.0,0.0,0.0,-0.007788105,60.0,9.985874176,0.0,-6.83e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6868286,303.1499939,285.1499939,0.0,0.0,286.3786926,0.0,0.0,9.4e-05,298.4880981,303.1499939,285.1499939,0.0,0.0,286.3785706,0.0,0.0,9.9e-05,298.8511353,303.1499939,285.1499939,0.0,0.0,286.3817139,0.0,0.0,7.31e-05,298.4031982,303.1499939,285.1499939,0.0,0.0,286.3776245,0.0,0.0,9.9e-05,298.4726868,303.1499939,285.1499939,0.0,0.0,286.3786926,0.0,0.0,0.000469707,286.4130859,294.1499939,293.5829163,292.5154114,292.5827026,293.3375549,286.8493042,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001898,6.09e-09,0.001001892,-0.01499672,0.0,0.0,0.0,-0.007829919,60.0,10.03193665,0.0,-6.84e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6868286,303.1499939,285.1499939,0.0,0.0,286.3786926,0.0,0.0,9.4e-05,298.4880981,303.1499939,285.1499939,0.0,0.0,286.3785706,0.0,0.0,9.9e-05,298.8511353,303.1499939,285.1499939,0.0,0.0,286.3817139,0.0,0.0,7.31e-05,298.4031982,303.1499939,285.1499939,0.0,0.0,286.3776245,0.0,0.0,9.9e-05,298.4726868,303.1499939,285.1499939,0.0,0.0,286.3786926,0.0,0.0,0.000469707,286.4130859,294.1499939,293.5829163,292.5154114,292.5827026,293.3375549,286.8493042,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001898,6.09e-09,0.001001892,-0.01499672,0.0,0.0,0.0,-0.007829919,60.0,10.03193665,0.0,-6.84e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6928101,303.1499939,285.1499939,0.0,0.0,286.3799438,0.0,0.0,9.41e-05,298.4900208,303.1499939,285.1499939,0.0,0.0,286.3798218,0.0,0.0,9.91e-05,298.8524475,303.1499939,285.1499939,0.0,0.0,286.3829651,0.0,0.0,7.32e-05,298.4057007,303.1499939,285.1499939,0.0,0.0,286.3788757,0.0,0.0,9.91e-05,298.4743042,303.1499939,285.1499939,0.0,0.0,286.3799438,0.0,0.0,0.000469874,286.4145813,294.1499939,293.6112061,292.5282288,292.5921326,293.3680725,286.8519287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002253,6.13e-09,0.001002247,-0.015105426,0.0,0.0,0.0,-0.007850491,60.0,10.05570412,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.698761,303.1499939,285.1499939,0.0,0.0,286.3811951,0.0,0.0,9.41e-05,298.4919739,303.1499939,285.1499939,0.0,0.0,286.3811035,0.0,0.0,9.91e-05,298.8537903,303.1499939,285.1499939,0.0,0.0,286.3841858,0.0,0.0,7.32e-05,298.4081726,303.1499939,285.1499939,0.0,0.0,286.3801575,0.0,0.0,9.91e-05,298.4759521,303.1499939,285.1499939,0.0,0.0,286.3812256,0.0,0.0,0.000470038,286.4160461,294.1499939,293.6393127,292.5413208,292.6017151,293.3984985,286.8545837,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002603,6.17e-09,0.001002597,-0.015212904,0.0,0.0,0.0,-0.00787083,60.0,10.07982063,0.0,-6.85e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7107544,303.1499939,285.1499939,0.0,0.0,286.383728,0.0,0.0,9.42e-05,298.4959412,303.1499939,285.1499939,0.0,0.0,286.3836365,0.0,0.0,9.92e-05,298.8565063,303.1499939,285.1499939,0.0,0.0,286.3866882,0.0,0.0,7.32e-05,298.4130859,303.1499939,285.1499939,0.0,0.0,286.3826904,0.0,0.0,9.92e-05,298.4792786,303.1499939,285.1499939,0.0,0.0,286.3837585,0.0,0.0,0.000470361,286.4190369,294.1499939,293.6950378,292.5683289,292.6211853,293.459137,286.8598328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003293,6.25e-09,0.001003287,-0.015424127,0.0,0.0,0.0,-0.007910804,60.0,10.12880135,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7107544,303.1499939,285.1499939,0.0,0.0,286.383728,0.0,0.0,9.42e-05,298.4959412,303.1499939,285.1499939,0.0,0.0,286.3836365,0.0,0.0,9.92e-05,298.8565063,303.1499939,285.1499939,0.0,0.0,286.3866882,0.0,0.0,7.32e-05,298.4130859,303.1499939,285.1499939,0.0,0.0,286.3826904,0.0,0.0,9.92e-05,298.4792786,303.1499939,285.1499939,0.0,0.0,286.3837585,0.0,0.0,0.000470361,286.4190369,294.1499939,293.6950378,292.5683289,292.6211853,293.459137,286.8598328,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003293,6.25e-09,0.001003287,-0.015424127,0.0,0.0,0.0,-0.007910804,60.0,10.12880135,0.0,-6.86e-08,0.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
