time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7228394,297.1499939,293.1499939,0.0,0.0,286.3862915,0.0,0.050000001,9.42e-05,298.4999695,297.1499939,293.1499939,0.0,0.0,286.3862,0.0,0.050000001,9.92e-05,298.8592834,297.1499939,293.1499939,0.0,0.0,286.3892212,0.0,0.050000001,7.33e-05,298.4179077,297.1499939,293.1499939,0.0,0.0,286.3852844,0.0,0.050000001,9.92e-05,298.4826355,297.1499939,293.1499939,0.0,0.0,286.386322,0.0,0.050000001,0.000470664,286.4220581,285.4460144,293.75,292.5965881,292.6412964,293.5192261,286.8651428,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001003939,6.32e-09,0.001003933,-0.015622056,0.0,0.0,0.0,-0.007948262,60.0,10.17962265,0.0,-6.87e-08,1.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7228394,297.1499939,293.1499939,0.0,0.0,286.3862915,0.0,0.050000001,9.42e-05,298.4999695,297.1499939,293.1499939,0.0,0.0,286.3862,0.0,0.050000001,9.92e-05,298.8592834,297.1499939,293.1499939,0.0,0.0,286.3892212,0.0,0.050000001,7.33e-05,298.4179077,297.1499939,293.1499939,0.0,0.0,286.3852844,0.0,0.050000001,9.92e-05,298.4826355,297.1499939,293.1499939,0.0,0.0,286.386322,0.0,0.050000001,0.000470664,286.4220581,285.4460144,293.75,292.5965881,292.6412964,293.5192261,286.8651428,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.001003939,6.32e-09,0.001003933,-0.015622056,0.0,0.0,0.0,-0.007948262,60.0,10.17962265,0.0,-6.87e-08,1.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6965942,297.1499939,293.1499939,0.0,0.0,286.7011108,0.63612771,0.050000001,0.040916257,298.4744568,297.1499939,293.1499939,0.0,0.0,286.7010803,0.63612771,0.050000001,0.04308679,298.8286743,297.1499939,293.1499939,0.0,0.0,286.7016907,0.63612771,0.050000001,0.031823758,298.4009399,297.1499939,293.1499939,0.0,0.0,286.7008972,0.63612771,0.050000001,0.04308679,298.4573975,297.1499939,293.1499939,0.0,0.0,286.7011108,0.63612771,0.050000001,0.204385161,286.7560425,285.4121399,293.7773132,292.6110535,296.7692871,297.6347961,286.9854431,1.0,0.109727122,0.091793485,0.091793485,1.0,1.0,-0.437506169,0.000854965,0.4366512,-0.127533972,0.0,0.0,0.0,10.11555004,60.0,1251.686768,0.0,12.30058956,1.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6468201,297.1499939,293.1499939,0.0,0.0,287.311554,0.63199544,0.050000001,0.045246564,298.4278259,297.1499939,293.1499939,0.0,0.0,287.311554,0.63199544,0.050000001,0.047646809,298.7771912,297.1499939,293.1499939,0.0,0.0,287.3115845,0.63199544,0.050000001,0.035191771,298.3640442,297.1499939,293.1499939,0.0,0.0,287.311554,0.63199544,0.050000001,0.047646809,298.409729,297.1499939,293.1499939,0.0,0.0,287.311554,0.63199544,0.050000001,0.226015955,287.3854675,285.3782043,293.804657,292.6254883,297.3043518,298.6743774,287.880188,1.0,0.121087871,0.18358697,0.18358697,1.0,1.0,-0.482107788,0.019932518,0.46217528,-0.118096828,0.0,0.0,0.0,12.5035696,60.0,2690.766357,0.0,16.68330383,1.0,282.2688293,284.2168274,297.0416565,298.7839661,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5600000000000003e-22,-1.2800000000000001e-22,-1.2800000000000001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5834961,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.045678966,298.3590088,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.048102152,298.7071533,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.035528086,298.3095703,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.048102152,298.3344421,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.228175893,288.1748962,285.3102112,293.8594971,292.6542969,297.2698975,298.647583,287.3937683,1.0,0.140582412,0.36717394,0.36717394,1.0,1.0,-0.486718744,0.078607343,0.408111393,-0.060819089,1.0,1.0,0.0,20.03616524,60.0,12222.75977,0.0,23.18336868,1.0,282.5923157,287.6278076,297.9862671,299.0665588,293.1499939,293.1499939,283.1499939,1097.732544,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333438069,1.0,0.0,0.0,0.846699238,0.846701324,5.23e-08,4.258014679,4.258004665,9.85e-06,0.0,0.0,0.0,5581.330078,0.0,17.99156761,1894.339355,0.0,168.8347931,0.21788995,1.0,0.0,3.0,1.0,0.0
17820240,298.5834961,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.045678966,298.3590088,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.048102152,298.7071533,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.035528086,298.3095703,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.048102152,298.3344421,297.1499939,293.1499939,0.0,0.0,288.2531738,0.571285367,0.050000001,0.228175893,288.1748962,285.3102112,293.8594971,292.6542969,297.2698975,298.647583,287.3937683,1.0,0.140582412,0.36717394,0.36717394,1.0,1.0,-0.486718744,0.078607343,0.408111393,-0.060819089,1.0,1.0,0.0,20.03616524,60.0,12222.75977,0.0,23.18336868,1.0,282.5923157,287.6278076,297.9862671,299.0665588,293.1499939,293.1499939,283.1499939,1097.732544,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333438069,1.0,0.0,0.0,0.846699238,0.846701324,5.23e-08,4.258014679,4.258004665,9.85e-06,0.0,0.0,0.0,5581.330078,0.0,17.99156761,1894.339355,0.0,168.8347931,0.21788995,1.0,0.0,3.0,1.0,0.0
17820300,298.5514526,297.1499939,293.1499939,0.0,0.0,286.8405457,0.549447119,0.050000001,0.045816448,298.3254089,297.1499939,293.1499939,0.0,0.0,286.8405457,0.549447119,0.050000001,0.048246924,298.6730347,297.1499939,293.1499939,0.0,0.0,286.8405457,0.549447119,0.050000001,0.035635013,298.2822266,297.1499939,293.1499939,0.0,0.0,286.8405457,0.549447119,0.050000001,0.048246924,298.2953491,297.1499939,293.1499939,0.0,0.0,286.8405457,0.549447119,0.050000001,0.228862643,286.7035217,285.276123,293.8869934,292.6686707,297.2470398,298.6069641,286.0761719,1.0,0.148980483,0.458967417,0.458967417,1.0,1.0,-0.488183707,0.123817414,0.364366293,-0.016191211,1.0,1.0,0.0,23.7155304,60.0,12401.28613,0.0,26.33362007,1.0,282.812439,285.9151306,297.4289246,298.8130493,293.1499939,293.1499939,283.1499939,2024.775879,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483935386,1.0,0.0,0.0,1.150731444,1.15073359,8.86e-08,4.265683174,4.265673161,9.79e-06,0.0,0.0,0.0,5381.080078,0.0,44.38950729,1895.404297,0.0,460.0243225,0.288343161,1.0,0.0,3.0,1.0,0.0
17820360,298.5172729,297.1499939,293.1499939,0.0,0.0,285.7589417,0.532631874,0.050000001,0.045947678,298.2911072,297.1499939,293.1499939,0.0,0.0,285.7589417,0.532631874,0.050000001,0.048385117,298.6373901,297.1499939,293.1499939,0.0,0.0,285.7589417,0.532631874,0.050000001,0.035737082,298.2534485,297.1499939,293.1499939,0.0,0.0,285.7589417,0.532631874,0.050000001,0.048385117,298.2528992,297.1499939,293.1499939,0.0,0.0,285.7589417,0.532631874,0.050000001,0.22951816,285.6663513,285.2420349,293.9144897,292.6830139,297.004425,298.559967,285.306488,1.0,0.156536847,0.567173958,0.567173958,0.800000012,1.0,-0.489582419,0.174451545,0.31513086,0.033844035,1.0,1.0,0.0,27.23085403,60.0,11692.62207,0.0,29.36179543,1.0,282.9727783,285.1164856,296.6976624,298.0492249,293.1499939,293.1499939,283.1499939,3104.041016,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547584653,1.0,0.0,0.0,1.424584389,1.424587607,1.35e-07,4.265921116,4.265911102,9.79e-06,0.0,0.0,0.0,4693.719727,0.0,84.20380402,1895.436646,0.0,676.5990601,0.357187539,1.0,0.0,3.0,1.0,0.0
17820420,298.4747314,297.1499939,293.1499939,0.0,0.0,285.0225525,0.516334593,0.050000001,0.046108399,298.2489319,297.1499939,293.1499939,0.0,0.0,285.0225525,0.516334593,0.050000001,0.048554365,298.5922241,297.1499939,293.1499939,0.0,0.0,285.0225525,0.516334593,0.050000001,0.035862088,298.2173157,297.1499939,293.1499939,0.0,0.0,285.0225525,0.516334593,0.050000001,0.048554365,298.1971436,297.1499939,293.1499939,0.0,0.0,285.0225525,0.516334593,0.050000001,0.23032099,284.9825134,285.196991,293.9508057,292.7018738,296.2563477,298.4978943,284.842865,1.0,0.16531603,0.709800184,0.709800184,0.536381423,1.0,-0.491294414,0.261673748,0.229620665,0.120194644,0.658889055,0.658889055,0.0,31.53931808,60.0,10953.7373,0.0,33.11214828,1.0,283.0872498,284.7120056,295.9449768,297.0978394,293.1499939,293.1499939,283.1499939,11317.83105,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54942596,1.0,0.0,0.0,1.621124387,1.62112987,1.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4133.102051,0.0,148.3366699,1895.437134,0.0,684.2074585,0.414448082,1.0,0.0,3.0,1.0,0.0
17820480,298.4551697,297.1499939,293.1499939,0.0,0.0,284.8536072,0.509879529,0.050000001,0.046185151,298.2293701,297.1499939,293.1499939,0.0,0.0,284.8536072,0.509879529,0.050000001,0.048635188,298.5706787,297.1499939,293.1499939,0.0,0.0,284.8536072,0.509879529,0.050000001,0.035921782,298.2002869,297.1499939,293.1499939,0.0,0.0,284.8536072,0.509879529,0.050000001,0.048635188,298.1701355,297.1499939,293.1499939,0.0,0.0,284.8536072,0.509879529,0.050000001,0.230704397,284.8322754,285.1736755,293.9696045,292.7116089,295.5438232,298.4687195,284.7844238,1.0,0.169370413,0.783586979,0.783586979,0.400000006,1.0,-0.492111981,0.349564433,0.142547548,0.207438588,0.508821726,0.508821726,0.0,33.60313797,60.0,10133.07813,0.0,34.9289093,1.0,283.1124573,284.7880249,295.6780396,296.6921692,293.1499939,293.1499939,283.1499939,23176.3457,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528433919,1.0,0.0,0.0,1.345601797,1.345608234,1.21e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3561.036133,0.0,127.2494125,1895.437134,0.0,602.3005981,0.386606216,1.0,0.0,3.0,1.0,0.0
17820540,298.4111633,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.046387788,298.1831055,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.048848573,298.5181274,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.036079388,298.1597595,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.048848573,298.1032715,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.231716603,285.0812378,285.1052246,294.0248108,292.7400818,294.0434875,298.3999634,285.1811523,1.0,0.179555267,1.0,1.0,0.0,1.0,-0.494270921,0.494268984,1.95e-06,0.350790024,0.553294718,0.553294718,0.0,39.04161453,60.0,10525.00195,0.0,39.73516083,1.0,283.1363831,285.5377808,295.2597656,296.0386963,293.1499939,293.1499939,283.1499939,20342.13086,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420825124,1.0,0.0,0.0,1.057734489,1.057739615,7.47e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4033.343262,0.0,74.88157654,1895.437134,0.0,313.9763489,0.336164892,1.0,0.0,3.0,1.0,0.0
17820600,298.4111633,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.046387788,298.1831055,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.048848573,298.5181274,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.036079388,298.1597595,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.048848573,298.1032715,297.1499939,293.1499939,0.0,0.0,285.0585938,0.495782673,0.050000001,0.231716603,285.0812378,285.1052246,294.0248108,292.7400818,294.0434875,298.3999634,285.1811523,1.0,0.179555267,1.0,1.0,0.0,1.0,-0.494270921,0.494268984,1.95e-06,0.350790024,0.553294718,0.553294718,0.0,39.04161453,60.0,10525.00195,0.0,39.73516083,1.0,283.1363831,285.5377808,295.2597656,296.0386963,293.1499939,293.1499939,283.1499939,20342.13086,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420825124,1.0,0.0,0.0,1.057734489,1.057739615,7.47e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4033.343262,0.0,74.88157654,1895.437134,0.0,313.9763489,0.336164892,1.0,0.0,3.0,1.0,0.0
17820660,298.382843,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.046556905,298.1503906,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.049026664,298.4794006,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.036210924,298.1307678,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.049026664,298.0541077,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.23256138,285.054718,285.0297241,294.0800781,292.7684631,294.0738525,298.3540955,284.9846802,1.0,0.187532291,1.0,1.0,0.0,1.0,-0.496074021,0.496073663,3.53e-07,0.352006465,0.629070342,0.629070342,0.0,43.56278229,48.0,11290.50684,0.0,43.74510574,1.0,283.1463013,285.102478,295.540863,296.3677063,293.1499939,293.1499939,283.1499939,14693.25781,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37123099,1.0,0.0,0.0,1.404069901,1.404075027,1.32e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4416.949219,0.0,114.2293091,1895.437134,0.0,227.6578674,0.37972492,1.0,0.0,3.0,1.0,0.0
17820720,298.382843,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.046556905,298.1503906,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.049026664,298.4794006,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.036210924,298.1307678,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.049026664,298.0541077,297.1499939,293.1499939,0.0,0.0,285.0671997,0.486050516,0.050000001,0.23256138,285.054718,285.0297241,294.0800781,292.7684631,294.0738525,298.3540955,284.9846802,1.0,0.187532291,1.0,1.0,0.0,1.0,-0.496074021,0.496073663,3.53e-07,0.352006465,0.629070342,0.629070342,0.0,43.56278229,48.0,11290.50684,0.0,43.74510574,1.0,283.1463013,285.102478,295.540863,296.3677063,293.1499939,293.1499939,283.1499939,14693.25781,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37123099,1.0,0.0,0.0,1.404069901,1.404075027,1.32e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4416.949219,0.0,114.2293091,1895.437134,0.0,227.6578674,0.37972492,1.0,0.0,3.0,1.0,0.0
17820780,298.3701782,297.1499939,293.1499939,0.0,0.0,284.9510193,0.483904123,0.050000001,0.0465964,298.1352234,297.1499939,293.1499939,0.0,0.0,284.9510193,0.483904123,0.050000001,0.049068253,298.4611511,297.1499939,293.1499939,0.0,0.0,284.9510193,0.483904123,0.050000001,0.036241647,298.1170959,297.1499939,293.1499939,0.0,0.0,284.9510193,0.483904123,0.050000001,0.049068253,298.0317383,297.1499939,293.1499939,0.0,0.0,284.9510193,0.483904123,0.050000001,0.232758671,284.9434509,284.9951172,294.1104126,292.7839661,294.104187,298.3341675,284.9283142,1.0,0.189006791,1.0,1.0,0.0,1.0,-0.496495157,0.4964948,3.54e-07,0.352240741,0.569686055,0.569686055,0.0,44.61819077,48.0,10860.20117,0.0,44.68529129,1.0,283.1482544,285.1089172,295.6665649,296.4632263,293.1499939,293.1499939,283.1499939,18993.125,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363997549,1.0,0.0,0.0,1.301012158,1.301017761,1.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4117.743652,0.0,107.8860245,1895.437134,0.0,216.1828461,0.37253657,1.0,0.0,3.0,1.0,0.0
17820840,298.3617554,297.1499939,293.1499939,0.0,0.0,284.942688,0.483769685,0.050000001,0.046598889,298.1243896,297.1499939,293.1499939,0.0,0.0,284.942688,0.483769685,0.050000001,0.049070872,298.4480896,297.1499939,293.1499939,0.0,0.0,284.942688,0.483769685,0.050000001,0.03624358,298.1072693,297.1499939,293.1499939,0.0,0.0,284.942688,0.483769685,0.050000001,0.049070872,298.0158691,297.1499939,293.1499939,0.0,0.0,284.942688,0.483769685,0.050000001,0.232771099,284.943512,284.96521,294.135376,292.7967224,294.1291504,298.320282,284.9617615,1.0,0.188968584,1.0,1.0,0.0,1.0,-0.496521771,0.496521413,3.54e-07,0.352188796,0.57716161,0.57716161,0.0,44.68399048,36.0,10848.81836,0.0,44.74399185,1.0,283.1490173,285.1817017,295.7302856,296.5220337,293.1499939,293.1499939,283.1499939,19114.99414,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360985219,1.0,0.0,0.0,1.26242578,1.262431264,1.06e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4152.17041,0.0,101.7562561,1895.437134,0.0,211.4511871,0.367191195,1.0,0.0,3.0,1.0,0.0
17820900,298.3545532,297.1499939,293.1499939,0.0,0.0,284.972168,0.484977931,0.050000001,0.046576586,298.1141052,297.1499939,293.1499939,0.0,0.0,284.972168,0.484977931,0.050000001,0.049047388,298.4356689,297.1499939,293.1499939,0.0,0.0,284.972168,0.484977931,0.050000001,0.036226232,298.0979614,297.1499939,293.1499939,0.0,0.0,284.972168,0.484977931,0.050000001,0.049047388,298.000824,297.1499939,293.1499939,0.0,0.0,284.972168,0.484977931,0.050000001,0.232659683,284.974762,284.9500122,294.1630249,292.810791,294.1567993,298.3074646,284.9796753,1.0,0.18778044,1.0,1.0,0.0,1.0,-0.496284217,0.496283859,3.53e-07,0.351926863,0.610264301,0.610264301,0.0,44.08671951,36.0,11141.82617,0.0,44.21175385,1.0,283.1494751,285.17099,295.8016663,296.6218872,293.1499939,293.1499939,283.1499939,16860.67383,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362885803,1.0,0.0,0.0,1.333501935,1.333507299,1.19e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4374.591309,0.0,107.7176056,1895.437134,0.0,214.43367,0.373807639,1.0,0.0,3.0,1.0,0.0
17820960,298.3491516,297.1499939,293.1499939,0.0,0.0,284.9681702,0.487479568,0.050000001,0.046530914,298.1053467,297.1499939,293.1499939,0.0,0.0,284.9681702,0.487479568,0.050000001,0.048999291,298.4250488,297.1499939,293.1499939,0.0,0.0,284.9681702,0.487479568,0.050000001,0.036190711,298.0899963,297.1499939,293.1499939,0.0,0.0,284.9681702,0.487479568,0.050000001,0.048999291,297.9880676,297.1499939,293.1499939,0.0,0.0,284.9681702,0.487479568,0.050000001,0.232431546,284.9667053,284.9500122,294.1906738,292.8248291,294.1844482,298.2969666,284.9521179,1.0,0.185504034,1.0,1.0,0.0,1.0,-0.495797664,0.495797336,3.53e-07,0.351473987,0.612809241,0.612809241,0.0,42.86448669,25.0,11192.77539,0.0,43.12408829,1.0,283.1497498,285.1134033,295.8692627,296.7119751,293.1499939,293.1499939,283.1499939,16640.91797,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370209098,1.0,0.0,0.0,1.373822808,1.373828173,1.26e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4386.927734,0.0,114.253418,1895.437134,0.0,226.0258789,0.380254358,1.0,0.0,3.0,1.0,0.0
17821020,298.3441467,297.1499939,293.1499939,0.0,0.0,284.9365845,0.492379636,0.050000001,0.04644455,298.0956421,297.1499939,293.1499939,0.0,0.0,284.9365845,0.492379636,0.050000001,0.048908349,298.4132385,297.1499939,293.1499939,0.0,0.0,284.9365845,0.492379636,0.16490528,0.03612354,298.0812073,297.1499939,293.1499939,0.0,0.0,284.9365845,0.492379636,0.050000001,0.048908349,297.9741211,297.1499939,293.1499939,0.0,0.0,284.9365845,0.492379636,0.050000001,0.232000142,284.9346619,284.9500122,294.2271118,292.8432922,294.2208557,298.2859192,284.9299622,1.0,0.181253672,1.0,1.0,0.0,1.0,-0.494877487,0.49487713,3.52e-07,0.350661427,0.590768754,0.590768754,0.0,40.55377579,25.0,11049.07715,0.0,41.0734024,1.0,283.1499023,285.1054077,295.9096985,296.7597046,293.1499939,293.1499939,283.1499939,18226.66211,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38032487,1.0,0.0,0.0,1.343831539,1.343837142,1.2e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4277.367188,0.0,113.2807999,1895.437134,0.0,242.3676758,0.37887156,1.0,0.0,3.0,1.0,0.0
17821080,298.342926,297.1499939,293.1499939,0.0,0.0,284.941925,0.503786445,0.050000001,0.046266228,298.0918579,297.1499939,293.1499939,0.0,0.0,284.941925,0.503786445,0.050000001,0.048720565,298.3674622,297.1499939,293.1499939,0.0,0.0,284.9483948,0.722206712,0.165945128,0.096453331,298.0778503,297.1499939,293.1499939,0.0,0.0,284.941925,0.503786445,0.050000001,0.048720565,297.9682312,297.1499939,293.1499939,0.0,0.0,284.941925,0.503786445,0.050000001,0.231109381,284.9450073,284.9500122,294.2459412,292.8528442,294.2402954,298.2763977,284.9897156,1.0,0.179444313,1.0,1.0,0.0,1.0,-0.565424562,0.565424144,4.14e-07,0.403011888,0.594262481,0.594262481,0.0,36.33338165,28.0,11744.62012,0.0,45.29068756,1.0,283.1499329,285.1805115,295.9131165,296.7695007,293.1499939,293.1499939,283.1499939,18479.44531,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384053528,1.0,0.0,0.0,1.326542258,1.326547861,1.17e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4381.388672,0.0,110.919014,1895.437134,0.0,248.5092468,0.376847863,1.0,0.0,3.0,1.0,0.0
17821140,298.1163025,297.1499939,293.1499939,0.0,0.0,285.3226624,0.793035865,0.156855389,0.143817753,298.0846558,297.1499939,293.1499939,0.0,0.0,285.3060913,0.530350268,0.050000001,0.048405524,298.1691284,297.1499939,293.1499939,0.0,0.0,285.3216248,0.797068179,0.161106765,0.113523193,298.0717468,297.1499939,293.1499939,0.0,0.0,285.3060913,0.530350268,0.050000001,0.048405524,297.9450684,297.1499939,293.1499939,0.0,0.0,285.3060913,0.530350268,0.050000001,0.229614958,285.3208313,284.9500122,294.301178,292.8806763,294.2967529,298.1309509,285.3036499,1.0,0.17964004,1.0,1.0,0.0,1.0,-0.700496554,0.700495958,5.46e-07,0.506581306,0.977440596,0.977440596,0.0,29.50418663,25.0,15770.19434,0.0,54.7918663,1.0,283.1499939,285.2450562,296.0855713,297.1811218,293.1499939,293.1499939,283.1499939,6095.589355,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419634044,1.0,0.0,0.0,1.859620214,1.859625936,2.31e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5300.219238,0.0,190.3741302,1895.437134,0.0,311.6833191,0.463344693,1.0,0.0,3.0,1.0,0.0
17821200,298.1163025,297.1499939,293.1499939,0.0,0.0,285.3226624,0.793035865,0.156855389,0.143817753,298.0846558,297.1499939,293.1499939,0.0,0.0,285.3060913,0.530350268,0.050000001,0.048405524,298.1691284,297.1499939,293.1499939,0.0,0.0,285.3216248,0.797068179,0.161106765,0.113523193,298.0717468,297.1499939,293.1499939,0.0,0.0,285.3060913,0.530350268,0.050000001,0.048405524,297.9450684,297.1499939,293.1499939,0.0,0.0,285.3060913,0.530350268,0.050000001,0.229614958,285.3208313,284.9500122,294.301178,292.8806763,294.2967529,298.1309509,285.3036499,1.0,0.17964004,1.0,1.0,0.0,1.0,-0.700496554,0.700495958,5.46e-07,0.506581306,0.977440596,0.977440596,0.0,29.50418663,25.0,15770.19434,0.0,54.7918663,1.0,283.1499939,285.2450562,296.0855713,297.1811218,293.1499939,293.1499939,283.1499939,6095.589355,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419634044,1.0,0.0,0.0,1.859620214,1.859625936,2.31e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5300.219238,0.0,190.3741302,1895.437134,0.0,311.6833191,0.463344693,1.0,0.0,3.0,1.0,0.0
17821260,297.9831238,297.1499939,293.1499939,0.0,0.0,285.3480225,0.884197414,0.155467957,0.139900014,297.9784546,297.1499939,293.1499939,0.0,0.0,285.3479309,0.868345141,0.148141533,0.139655977,298.080719,297.1499939,293.1499939,0.0,0.0,285.3486023,0.900577724,0.164995804,0.114791952,297.9170227,297.1499939,293.1499939,0.0,0.0,285.3473511,0.8682549,0.145502403,0.1396126,297.9157715,297.1499939,293.1499939,0.0,0.0,285.3240967,0.609807372,0.050000001,0.227228776,285.346283,284.9500122,294.3562927,292.9083862,294.3529358,298.0220337,285.3674622,1.0,0.183184922,1.0,1.0,0.0,1.0,-0.913514733,0.913513958,8e-07,0.677480757,1.0,1.0,0.0,18.95396996,25.0,19727.31445,0.0,72.94732666,1.0,283.1499939,285.2232361,296.2328491,297.5635681,293.1499939,293.1499939,283.1499939,7983.740234,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48682031,1.0,0.0,0.0,2.285014153,2.285022497,3.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5507.480469,0.0,347.4725037,1895.437134,0.0,468.1060486,0.563462794,1.0,0.0,3.0,1.0,0.0
17821320,297.9831238,297.1499939,293.1499939,0.0,0.0,285.3480225,0.884197414,0.155467957,0.139900014,297.9784546,297.1499939,293.1499939,0.0,0.0,285.3479309,0.868345141,0.148141533,0.139655977,298.080719,297.1499939,293.1499939,0.0,0.0,285.3486023,0.900577724,0.164995804,0.114791952,297.9170227,297.1499939,293.1499939,0.0,0.0,285.3473511,0.8682549,0.145502403,0.1396126,297.9157715,297.1499939,293.1499939,0.0,0.0,285.3240967,0.609807372,0.050000001,0.227228776,285.346283,284.9500122,294.3562927,292.9083862,294.3529358,298.0220337,285.3674622,1.0,0.183184922,1.0,1.0,0.0,1.0,-0.913514733,0.913513958,8e-07,0.677480757,1.0,1.0,0.0,18.95396996,25.0,19727.31445,0.0,72.94732666,1.0,283.1499939,285.2232361,296.2328491,297.5635681,293.1499939,293.1499939,283.1499939,7983.740234,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48682031,1.0,0.0,0.0,2.285014153,2.285022497,3.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5507.480469,0.0,347.4725037,1895.437134,0.0,468.1060486,0.563462794,1.0,0.0,3.0,1.0,0.0
17821380,297.9445496,297.1499939,293.1499939,0.0,0.0,285.3367615,0.878016293,0.157448247,0.141167164,297.8830566,297.1499939,293.1499939,0.0,0.0,285.3372498,0.858041942,0.144479305,0.138766065,298.0491028,297.1499939,293.1499939,0.0,0.0,285.3363342,0.897245228,0.168341279,0.116973333,297.8344116,297.1499939,293.1499939,0.0,0.0,285.3373413,0.853935957,0.142674893,0.136742726,297.8985596,297.1499939,293.1499939,0.0,0.0,285.3452759,0.603470266,0.136483818,0.227365807,285.3377991,284.9500122,294.3865051,292.9235535,294.3831482,298.0018616,285.3172607,1.0,0.184530571,1.0,1.0,0.0,1.0,-0.913281918,0.913281083,8e-07,0.677381575,1.0,1.0,0.0,19.68562126,25.0,20203.65039,0.0,74.04524994,1.0,283.1499939,285.1118774,296.2507324,297.6842957,293.1499939,293.1499939,283.1499939,9515.62793,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523454249,1.0,0.0,0.0,2.494625807,2.494635582,4.15e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5546.044922,0.0,452.1369019,1895.437134,0.0,584.3634644,0.611101389,1.0,0.0,3.0,1.0,0.0
17821440,297.9742737,297.1499939,293.1499939,0.0,0.0,285.3420715,0.866156518,0.164836645,0.083689265,297.8506775,297.1499939,293.1499939,0.0,0.0,285.3423767,0.866156518,0.145464957,0.088128828,298.0775146,297.1499939,293.1499939,0.0,0.0,285.3421936,0.866156518,0.176212981,0.065091655,297.8103638,297.1499939,293.1499939,0.0,0.0,285.3424072,0.866156518,0.144198582,0.088128828,297.8430481,297.1499939,293.1499939,0.0,0.0,285.3442993,0.964256883,0.135370001,0.563325644,285.3471069,284.9500122,294.4113464,292.9359741,294.4083252,297.9998779,285.3677979,1.0,0.188397631,1.0,1.0,0.0,1.0,-1.031355143,1.031354189,9.67e-07,0.772292137,1.0,1.0,0.0,13.18772602,45.0,22163.70508,0.0,88.60092163,1.0,283.1499939,285.1557617,296.228302,297.743927,293.1499939,293.1499939,283.1499939,10656.33887,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547929347,1.0,0.0,0.0,2.639919519,2.639930487,4.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5631.918457,0.0,535.8286743,1895.437134,0.0,678.0169678,0.648792565,1.0,0.0,3.0,1.0,0.0
17821500,298.0214844,297.1499939,293.1499939,0.0,0.0,285.3713379,0.882234633,0.174719363,0.093830101,297.8326721,297.1499939,293.1499939,0.0,0.0,285.371582,0.882234633,0.14813228,0.098807625,298.111145,297.1499939,293.1499939,0.0,0.0,285.3713379,0.882234633,0.185412496,0.072978966,297.7904053,297.1499939,293.1499939,0.0,0.0,285.3717651,0.882234633,0.146426648,0.098807633,297.7720337,297.1499939,293.1499939,0.0,0.0,285.3716736,0.965662241,0.132766664,0.60068357,285.37146,284.9500122,294.4387817,292.949707,294.4358826,298.020874,285.3695374,1.0,0.194674745,1.0,1.0,0.0,1.0,-1.052678943,1.052677989,1e-06,0.7915892,1.0,1.0,0.0,14.10783291,45.0,22952.87109,0.0,101.0015717,1.0,283.1499939,285.1130066,296.2045288,297.7971191,293.1499939,293.1499939,283.1499939,12037.02441,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571530163,1.0,0.0,0.0,2.80573225,2.805744886,5.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5676.42041,0.0,643.2693481,1895.437134,0.0,782.3552856,0.685884178,1.0,0.0,3.0,1.0,0.0
17821560,298.0387573,297.1499939,293.1499939,0.0,0.0,285.3759766,0.874432862,0.18194969,0.088799641,297.8197632,297.1499939,293.1499939,0.0,0.0,285.3760071,0.874432862,0.151179865,0.0935103,298.1158752,297.1499939,293.1499939,0.0,0.0,285.3759766,0.874432862,0.191975966,0.06906639,297.7770996,297.1499939,293.1499939,0.0,0.0,285.3761597,0.874432862,0.14916873,0.0935103,297.7059021,297.1499939,293.1499939,0.0,0.0,285.375885,0.970180392,0.13019681,0.591846883,285.3760071,284.9500122,294.466217,292.9633789,294.4634705,297.9975891,285.3842163,1.0,0.203343183,1.0,1.0,0.0,1.0,-1.1190449,1.119043827,1.11e-06,0.84353441,1.0,1.0,0.0,14.64619732,65.0,24152.79102,0.0,108.2971497,1.0,283.1499939,285.1087341,296.1742249,297.8274841,293.1499939,293.1499939,283.1499939,13227.33594,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590182781,1.0,0.0,0.0,2.941188574,2.941202164,5.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5729.706055,0.0,741.0079346,1895.437134,0.0,875.605896,0.72117269,1.0,0.0,3.0,1.0,0.0
17821620,298.0059814,297.1499939,293.1499939,0.0,0.0,285.4575806,0.911201835,0.189987987,0.114527509,297.769104,297.1499939,293.1499939,0.0,0.0,285.4586487,0.978229344,0.154621184,0.146658972,298.0678406,297.1499939,293.1499939,0.0,0.0,285.4575806,0.911201835,0.199423671,0.089076951,297.7405701,297.1499939,293.1499939,0.0,0.0,285.4586182,0.975645065,0.153507739,0.145398065,297.5917969,297.1499939,293.1499939,0.0,0.0,285.4578247,0.90940392,0.125612065,0.569046199,285.4599304,284.9500122,294.5209351,292.9906616,294.5184631,297.9345398,285.4699097,1.0,0.226390272,1.0,1.0,0.0,1.0,-1.242119431,1.24211812,1.32e-06,0.943131804,1.0,1.0,0.0,18.01959991,85.0,26703.60547,0.0,151.5971527,1.0,283.1499939,285.1430359,296.1478577,297.9353333,293.1499939,293.1499939,283.1499939,15627.06152,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620746076,1.0,0.0,0.0,3.196872473,3.196888685,6.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5872.650879,0.0,951.5476685,1895.437134,0.0,1050.318604,0.782583237,1.0,0.0,3.0,1.0,0.0
17821680,298.0059814,297.1499939,293.1499939,0.0,0.0,285.4575806,0.911201835,0.189987987,0.114527509,297.769104,297.1499939,293.1499939,0.0,0.0,285.4586487,0.978229344,0.154621184,0.146658972,298.0678406,297.1499939,293.1499939,0.0,0.0,285.4575806,0.911201835,0.199423671,0.089076951,297.7405701,297.1499939,293.1499939,0.0,0.0,285.4586182,0.975645065,0.153507739,0.145398065,297.5917969,297.1499939,293.1499939,0.0,0.0,285.4578247,0.90940392,0.125612065,0.569046199,285.4599304,284.9500122,294.5209351,292.9906616,294.5184631,297.9345398,285.4699097,1.0,0.226390272,1.0,1.0,0.0,1.0,-1.242119431,1.24211812,1.32e-06,0.943131804,1.0,1.0,0.0,18.01959991,85.0,26703.60547,0.0,151.5971527,1.0,283.1499939,285.1430359,296.1478577,297.9353333,293.1499939,293.1499939,283.1499939,15627.06152,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620746076,1.0,0.0,0.0,3.196872473,3.196888685,6.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5872.650879,0.0,951.5476685,1895.437134,0.0,1050.318604,0.782583237,1.0,0.0,3.0,1.0,0.0
17821740,297.8536072,297.1499939,293.1499939,0.0,0.0,285.5797119,0.978788078,0.185547054,0.16936107,297.6633911,297.1499939,293.1499939,0.0,0.0,285.5780334,0.906628251,0.151673347,0.144385949,297.93573,297.1499939,293.1499939,0.0,0.0,285.5804138,0.994562984,0.197770864,0.13957423,297.6437988,297.1499939,293.1499939,0.0,0.0,285.5780029,0.905231833,0.15111275,0.143763468,297.527832,297.1499939,293.1499939,0.0,0.0,285.576416,0.848565698,0.124697469,0.562794864,285.5800476,284.9500122,294.57547,293.0177612,294.5732727,297.8171387,285.5943604,1.0,0.256431252,1.0,1.0,0.0,1.0,-1.403800964,1.403799295,1.64e-06,1.072128057,1.0,1.0,0.0,23.81890106,105.0,29710.74414,0.0,212.8523254,1.0,283.1499939,285.2195435,296.1665649,298.1091309,293.1499939,293.1499939,283.1499939,17803.25391,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650018156,1.0,0.0,0.0,3.412214756,3.412233353,7.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6052.352051,0.0,1157.081421,1895.437134,0.0,1240.859375,0.834319592,1.0,0.0,3.0,1.0,0.0
17821800,297.8536072,297.1499939,293.1499939,0.0,0.0,285.5797119,0.978788078,0.185547054,0.16936107,297.6633911,297.1499939,293.1499939,0.0,0.0,285.5780334,0.906628251,0.151673347,0.144385949,297.93573,297.1499939,293.1499939,0.0,0.0,285.5804138,0.994562984,0.197770864,0.13957423,297.6437988,297.1499939,293.1499939,0.0,0.0,285.5780029,0.905231833,0.15111275,0.143763468,297.527832,297.1499939,293.1499939,0.0,0.0,285.576416,0.848565698,0.124697469,0.562794864,285.5800476,284.9500122,294.57547,293.0177612,294.5732727,297.8171387,285.5943604,1.0,0.256431252,1.0,1.0,0.0,1.0,-1.403800964,1.403799295,1.64e-06,1.072128057,1.0,1.0,0.0,23.81890106,105.0,29710.74414,0.0,212.8523254,1.0,283.1499939,285.2195435,296.1665649,298.1091309,293.1499939,293.1499939,283.1499939,17803.25391,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650018156,1.0,0.0,0.0,3.412214756,3.412233353,7.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6052.352051,0.0,1157.081421,1895.437134,0.0,1240.859375,0.834319592,1.0,0.0,3.0,1.0,0.0
17821860,297.77771,297.1499939,293.1499939,0.0,0.0,285.5953674,0.835715771,0.182963267,0.166193321,297.6247253,297.1499939,293.1499939,0.0,0.0,285.5960083,0.784655452,0.151444018,0.144377753,297.8500061,297.1499939,293.1499939,0.0,0.0,285.5951843,0.852553129,0.194791377,0.13763161,297.6076355,297.1499939,293.1499939,0.0,0.0,285.5960388,0.783783019,0.150993094,0.143908992,297.4953003,297.1499939,293.1499939,0.0,0.0,285.5967102,0.736019492,0.124129429,0.563270688,285.5950317,284.9500122,294.6054382,293.0326538,294.603241,297.7472229,285.5880737,1.0,0.271740854,1.0,1.0,0.0,1.0,-1.386648774,1.386647224,1.6e-06,1.059673548,1.0,1.0,0.0,37.48554993,105.0,29899.55859,0.0,240.4907379,1.0,283.1499939,285.1845398,296.1762695,298.184082,293.1499939,293.1499939,283.1499939,19000.93555,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665793419,1.0,0.0,0.0,3.525121927,3.525141716,8.29e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6083.733887,0.0,1275.78479,1895.437134,0.0,1351.971436,0.85867399,1.0,0.0,3.0,1.0,0.0
17821920,297.740387,297.1499939,293.1499939,0.0,0.0,285.5640869,0.788613021,0.182860285,0.165680304,297.5995789,297.1499939,293.1499939,0.0,0.0,285.5646973,0.741501212,0.15167056,0.14481315,297.8057556,297.1499939,293.1499939,0.0,0.0,285.5639343,0.805413961,0.194421336,0.13703312,297.5838318,297.1499939,293.1499939,0.0,0.0,285.5646973,0.740840018,0.151254103,0.144400805,297.4715576,297.1499939,293.1499939,0.0,0.0,285.5654907,0.694920301,0.123758942,0.563284755,285.5637817,284.9500122,294.6297607,293.0447388,294.6275635,297.7098999,285.5585632,1.0,0.284174472,1.0,1.0,0.0,1.0,-1.38644135,1.3864398,1.6e-06,1.059481859,1.0,1.0,0.0,47.47737503,93.0,30007.38086,0.0,263.9844055,1.0,283.1499939,285.1499939,296.1647034,298.192749,293.1499939,293.1499939,283.1499939,19768.02148,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675198734,1.0,0.0,0.0,3.595574141,3.595594883,8.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6086.218262,0.0,1353.816528,1895.437134,0.0,1420.794556,0.878401458,1.0,0.0,3.0,1.0,0.0
17821980,297.6887207,297.1499939,293.1499939,0.0,0.0,285.5151062,0.750190437,0.185051382,0.167433307,297.5556335,297.1499939,293.1499939,0.0,0.0,285.5154114,0.706878901,0.152879864,0.146239862,297.7424316,297.1499939,293.1499939,0.0,0.0,285.5150146,0.764699757,0.196249425,0.138090923,297.541687,297.1499939,293.1499939,0.0,0.0,285.5154114,0.706203759,0.152450398,0.14584282,297.4277649,297.1499939,293.1499939,0.0,0.0,285.5158691,0.656880617,0.123362213,0.56322366,285.5149231,284.9500122,294.6838074,293.0715332,294.6816406,297.6549988,285.512146,1.0,0.299288869,1.0,1.0,0.0,1.0,-1.393179178,1.393177629,1.62e-06,1.064897299,1.0,1.0,0.0,60.38407516,81.0,30391.74023,0.0,297.3576355,1.0,283.1499939,285.0888062,296.1306763,298.1809387,293.1499939,293.1499939,283.1499939,21533.58984,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686375082,1.0,0.0,0.0,3.752708912,3.752731323,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6101.144043,0.0,1539.181641,1895.437134,0.0,1504.931519,0.91621685,1.0,0.0,3.0,1.0,0.0
17822040,297.6887207,297.1499939,293.1499939,0.0,0.0,285.5151062,0.750190437,0.185051382,0.167433307,297.5556335,297.1499939,293.1499939,0.0,0.0,285.5154114,0.706878901,0.152879864,0.146239862,297.7424316,297.1499939,293.1499939,0.0,0.0,285.5150146,0.764699757,0.196249425,0.138090923,297.541687,297.1499939,293.1499939,0.0,0.0,285.5154114,0.706203759,0.152450398,0.14584282,297.4277649,297.1499939,293.1499939,0.0,0.0,285.5158691,0.656880617,0.123362213,0.56322366,285.5149231,284.9500122,294.6838074,293.0715332,294.6816406,297.6549988,285.512146,1.0,0.299288869,1.0,1.0,0.0,1.0,-1.393179178,1.393177629,1.62e-06,1.064897299,1.0,1.0,0.0,60.38407516,81.0,30391.74023,0.0,297.3576355,1.0,283.1499939,285.0888062,296.1306763,298.1809387,293.1499939,293.1499939,283.1499939,21533.58984,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686375082,1.0,0.0,0.0,3.752708912,3.752731323,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6101.144043,0.0,1539.181641,1895.437134,0.0,1504.931519,0.91621685,1.0,0.0,3.0,1.0,0.0
17822100,297.6708069,297.1499939,293.1499939,0.0,0.0,285.4981384,0.744088888,0.18669638,0.168904454,297.5381165,297.1499939,293.1499939,0.0,0.0,285.4984436,0.699781477,0.153721035,0.147099584,297.7198792,297.1499939,293.1499939,0.0,0.0,285.4980774,0.757947624,0.197775662,0.139140248,297.5247498,297.1499939,293.1499939,0.0,0.0,285.4984741,0.699071586,0.153259486,0.146679074,297.4100647,297.1499939,293.1499939,0.0,0.0,285.4988708,0.649481893,0.12337511,0.563598216,285.4980164,284.9500122,294.7107239,293.0848694,294.7085571,297.6351929,285.4953308,1.0,0.303605169,1.0,1.0,0.0,1.0,-1.398689389,1.39868772,1.63e-06,1.069322824,1.0,1.0,0.0,63.8098259,81.0,30630.30859,0.0,307.9159851,1.0,283.1499939,285.063446,296.1239929,298.1831055,293.1499939,293.1499939,283.1499939,22454.63867,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689078867,1.0,0.0,0.0,3.832125187,3.832148552,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6114.733398,0.0,1638.98291,1895.437134,0.0,1525.654419,0.932569742,1.0,0.0,3.0,1.0,0.0
17822160,297.6557617,297.1499939,293.1499939,0.0,0.0,285.4866333,0.742447197,0.188504949,0.170517594,297.5228271,297.1499939,293.1499939,0.0,0.0,285.4868164,0.697216392,0.154666021,0.148011476,297.7006836,297.1499939,293.1499939,0.0,0.0,285.4865723,0.755946875,0.199483708,0.140318349,297.5099182,297.1499939,293.1499939,0.0,0.0,285.4868164,0.696453333,0.154162884,0.147556037,297.3947144,297.1499939,293.1499939,0.0,0.0,285.4870605,0.646199644,0.123502448,0.56423682,285.4865417,284.9500122,294.7375488,293.0981445,294.7354126,297.6183777,285.4850464,1.0,0.30613789,1.0,1.0,0.0,1.0,-1.404953361,1.404951692,1.64e-06,1.074353695,1.0,1.0,0.0,65.59970856,69.0,30843.17578,0.0,314.9827576,1.0,283.1499939,285.0471191,296.1249695,298.1921082,293.1499939,293.1499939,283.1499939,23137.34961,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690951288,1.0,0.0,0.0,3.88994503,3.88996911,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6127.451172,0.0,1714.296021,1895.437134,0.0,1540.087036,0.949282348,1.0,0.0,3.0,1.0,0.0
17822220,297.6305847,297.1499939,293.1499939,0.0,0.0,285.4686279,0.747382283,0.192345068,0.173887953,297.4967957,297.1499939,293.1499939,0.0,0.0,285.4687195,0.700713158,0.156736821,0.149903417,297.6680908,297.1499939,293.1499939,0.0,0.0,285.4685974,0.760662436,0.203140602,0.142807305,297.4845276,297.1499939,293.1499939,0.0,0.0,285.4687195,0.699812114,0.156135261,0.149359941,297.3689575,297.1499939,293.1499939,0.0,0.0,285.4688721,0.647156715,0.123978093,0.56599611,285.4685669,284.9500122,294.7909851,293.1246033,294.7889099,297.5900879,285.4678345,1.0,0.30745247,1.0,1.0,0.0,1.0,-1.418535113,1.418533444,1.67e-06,1.085258245,1.0,1.0,0.0,65.69145203,57.0,31312.51563,0.0,321.3538513,1.0,283.1499939,285.0159302,296.1422729,298.2312317,293.1499939,293.1499939,283.1499939,24632.35156,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694222033,1.0,0.0,0.0,4.013650894,4.013676643,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6160.519531,0.0,1883.104248,1895.437134,0.0,1565.456177,0.979114234,1.0,0.0,3.0,1.0,0.0
17822280,297.6305847,297.1499939,293.1499939,0.0,0.0,285.4686279,0.747382283,0.192345068,0.173887953,297.4967957,297.1499939,293.1499939,0.0,0.0,285.4687195,0.700713158,0.156736821,0.149903417,297.6680908,297.1499939,293.1499939,0.0,0.0,285.4685974,0.760662436,0.203140602,0.142807305,297.4845276,297.1499939,293.1499939,0.0,0.0,285.4687195,0.699812114,0.156135261,0.149359941,297.3689575,297.1499939,293.1499939,0.0,0.0,285.4688721,0.647156715,0.123978093,0.56599611,285.4685669,284.9500122,294.7909851,293.1246033,294.7889099,297.5900879,285.4678345,1.0,0.30745247,1.0,1.0,0.0,1.0,-1.418535113,1.418533444,1.67e-06,1.085258245,1.0,1.0,0.0,65.69145203,57.0,31312.51563,0.0,321.3538513,1.0,283.1499939,285.0159302,296.1422729,298.2312317,293.1499939,293.1499939,283.1499939,24632.35156,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694222033,1.0,0.0,0.0,4.013650894,4.013676643,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6160.519531,0.0,1883.104248,1895.437134,0.0,1565.456177,0.979114234,1.0,0.0,3.0,1.0,0.0
17822340,297.6097717,297.1499939,293.1499939,0.0,0.0,285.458374,0.761609554,0.196312934,0.177282304,297.4754028,297.1499939,293.1499939,0.0,0.0,285.4584045,0.713372052,0.158951208,0.151816398,297.6408081,297.1499939,293.1499939,0.0,0.0,285.458374,0.775119007,0.206926003,0.145320266,297.463562,297.1499939,293.1499939,0.0,0.0,285.4584045,0.71236062,0.158239022,0.151170805,297.3483276,297.1499939,293.1499939,0.0,0.0,285.4584656,0.656412184,0.124651767,0.568106472,285.458374,284.9500122,294.8441162,293.1509094,294.842041,297.5668335,285.4584045,1.0,0.3047598,1.0,1.0,0.0,1.0,-1.432630181,1.432628512,1.7e-06,1.096568465,1.0,1.0,0.0,62.08563995,45.0,31764.74219,0.0,319.0414734,1.0,283.1499939,284.9941406,296.1688538,298.2831726,293.1499939,293.1499939,283.1499939,25925.50391,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697782218,1.0,0.0,0.0,4.117657661,4.117684841,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6194.419434,0.0,2033.323364,1895.437134,0.0,1593.2948,1.0,1.0,0.0,3.0,1.0,0.0
17822400,297.6097717,297.1499939,293.1499939,0.0,0.0,285.458374,0.761609554,0.196312934,0.177282304,297.4754028,297.1499939,293.1499939,0.0,0.0,285.4584045,0.713372052,0.158951208,0.151816398,297.6408081,297.1499939,293.1499939,0.0,0.0,285.458374,0.775119007,0.206926003,0.145320266,297.463562,297.1499939,293.1499939,0.0,0.0,285.4584045,0.71236062,0.158239022,0.151170805,297.3483276,297.1499939,293.1499939,0.0,0.0,285.4584656,0.656412184,0.124651767,0.568106472,285.458374,284.9500122,294.8441162,293.1509094,294.842041,297.5668335,285.4584045,1.0,0.3047598,1.0,1.0,0.0,1.0,-1.432630181,1.432628512,1.7e-06,1.096568465,1.0,1.0,0.0,62.08563995,45.0,31764.74219,0.0,319.0414734,1.0,283.1499939,284.9941406,296.1688538,298.2831726,293.1499939,293.1499939,283.1499939,25925.50391,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697782218,1.0,0.0,0.0,4.117657661,4.117684841,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6194.419434,0.0,2033.323364,1895.437134,0.0,1593.2948,1.0,1.0,0.0,3.0,1.0,0.0
17822460,297.5961609,297.1499939,293.1499939,0.0,0.0,285.4704285,0.77846086,0.199353933,0.179823115,297.4615784,297.1499939,293.1499939,0.0,0.0,285.4701538,0.72714442,0.160683036,0.153254077,297.6227722,297.1499939,293.1499939,0.0,0.0,285.470459,0.792190731,0.209818691,0.147195294,297.4500122,297.1499939,293.1499939,0.0,0.0,285.4701538,0.726075828,0.15988265,0.152526274,297.3352966,297.1499939,293.1499939,0.0,0.0,285.4698181,0.668726623,0.125245109,0.569794834,285.4704895,284.9500122,294.8840027,293.1706848,294.881958,297.5516357,285.4728088,1.0,0.300809771,1.0,1.0,0.0,1.0,-1.443311095,1.443309307,1.73e-06,1.105132341,1.0,1.0,0.0,57.65296936,45.0,32006.53516,0.0,313.0623779,1.0,283.1499939,285.0061951,296.1871643,298.3156128,293.1499939,293.1499939,283.1499939,25930.62891,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700251698,1.0,0.0,0.0,4.11806488,4.11809206,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6212.044922,0.0,2033.92627,1895.437134,0.0,1612.740234,1.0,1.0,0.0,3.0,1.0,0.0
17822520,297.5921936,297.1499939,293.1499939,0.0,0.0,285.4768372,0.785269618,0.200344205,0.180641398,297.4575806,297.1499939,293.1499939,0.0,0.0,285.476593,0.732542396,0.161253393,0.153718531,297.6174622,297.1499939,293.1499939,0.0,0.0,285.4768982,0.799030364,0.210758299,0.147797033,297.4460754,297.1499939,293.1499939,0.0,0.0,285.476593,0.731431425,0.16042386,0.152963459,297.3315735,297.1499939,293.1499939,0.0,0.0,285.4762268,0.673907697,0.125452116,0.570362091,285.4769287,284.9500122,294.8968201,293.1770325,294.8948059,297.5472107,285.4792175,1.0,0.299216092,1.0,1.0,0.0,1.0,-1.44677949,1.446777701,1.73e-06,1.107911825,1.0,1.0,0.0,55.94518661,33.0,32093.41602,0.0,310.4373474,1.0,283.1499939,285.0112305,296.1930542,298.3264771,293.1499939,293.1499939,283.1499939,25930.75391,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700986505,1.0,0.0,0.0,4.118074894,4.118101597,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6218.999023,0.0,2033.94104,1895.437134,0.0,1618.547119,1.0,1.0,0.0,3.0,1.0,0.0
17822580,297.5771484,297.1499939,293.1499939,0.0,0.0,285.5029297,0.81970185,0.204394951,0.183968589,297.4426575,297.1499939,293.1499939,0.0,0.0,285.5026855,0.761514783,0.163611516,0.155615851,297.597229,297.1499939,293.1499939,0.0,0.0,285.5029907,0.832242191,0.214597598,0.150238052,297.431366,297.1499939,293.1499939,0.0,0.0,285.5026855,0.760109961,0.162659958,0.154746518,297.3178406,297.1499939,293.1499939,0.0,0.0,285.5022888,0.701742947,0.126338497,0.572736561,285.5030212,284.9500122,294.9491577,293.2030029,294.9471741,297.5305481,285.505249,1.0,0.291587412,1.0,1.0,0.0,1.0,-1.460973263,1.460971475,1.76e-06,1.119280219,1.0,1.0,0.0,48.05716324,25.0,32447.66406,0.0,297.3111877,1.0,283.1499939,285.0317993,296.2182312,298.3725891,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70399332,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6247.637207,0.0,2033.942871,1895.437134,0.0,1642.40918,1.0,1.0,0.0,3.0,1.0,0.0
17822640,297.5771484,297.1499939,293.1499939,0.0,0.0,285.5029297,0.81970185,0.204394951,0.183968589,297.4426575,297.1499939,293.1499939,0.0,0.0,285.5026855,0.761514783,0.163611516,0.155615851,297.597229,297.1499939,293.1499939,0.0,0.0,285.5029907,0.832242191,0.214597598,0.150238052,297.431366,297.1499939,293.1499939,0.0,0.0,285.5026855,0.760109961,0.162659958,0.154746518,297.3178406,297.1499939,293.1499939,0.0,0.0,285.5022888,0.701742947,0.126338497,0.572736561,285.5030212,284.9500122,294.9491577,293.2030029,294.9471741,297.5305481,285.505249,1.0,0.291587412,1.0,1.0,0.0,1.0,-1.460973263,1.460971475,1.76e-06,1.119280219,1.0,1.0,0.0,48.05716324,25.0,32447.66406,0.0,297.3111877,1.0,283.1499939,285.0317993,296.2182312,298.3725891,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70399332,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6247.637207,0.0,2033.942871,1895.437134,0.0,1642.40918,1.0,1.0,0.0,3.0,1.0,0.0
