time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822700,297.5700989,297.1499939,293.1499939,0.0,0.0,285.5159912,0.838780344,0.206399351,0.185621157,297.4358826,297.1499939,293.1499939,0.0,0.0,285.5157166,0.779900193,0.164791435,0.156571537,297.5878601,297.1499939,293.1499939,0.0,0.0,285.5160522,0.851668775,0.2164969,0.151449502,297.4246826,297.1499939,293.1499939,0.0,0.0,285.5157166,0.778323174,0.163777187,0.155643538,297.3117371,297.1499939,293.1499939,0.0,0.0,285.5153503,0.717951655,0.126792148,0.574001908,285.5160522,284.9500122,294.9751587,293.2159119,294.9732056,297.5228882,285.5183105,1.0,0.287876338,1.0,1.0,0.0,1.0,-1.468155026,1.468153238,1.78e-06,1.125025988,1.0,1.0,0.0,44.15090561,25.0,32625.90234,0.0,290.7748108,1.0,283.1499939,285.0421448,296.2311096,298.3961182,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705508113,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6262.124512,0.0,2033.942871,1895.437134,0.0,1654.490234,1.0,1.0,0.0,3.0,1.0,0.0
17822760,297.5632935,297.1499939,293.1499939,0.0,0.0,285.5290833,0.861407697,0.208380595,0.187257126,297.4295044,297.1499939,293.1499939,0.0,0.0,285.5288086,0.801556528,0.165964752,0.15752475,297.5788879,297.1499939,293.1499939,0.0,0.0,285.5291138,0.875051796,0.218375102,0.15264909,297.4183655,297.1499939,293.1499939,0.0,0.0,285.5288086,0.799830079,0.164886564,0.156536952,297.3059998,297.1499939,293.1499939,0.0,0.0,285.5284119,0.735128462,0.127244726,0.575281918,285.5291443,284.9500122,295.0010681,293.2287903,294.999115,297.515564,285.5313721,1.0,0.284126312,1.0,1.0,0.0,1.0,-1.475311279,1.475309491,1.8e-06,1.130750179,1.0,1.0,0.0,40.27920151,25.0,32803.97266,0.0,284.2445679,1.0,283.1499939,285.0524902,296.2440186,298.4197693,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070328,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6276.665039,0.0,2033.942871,1895.437134,0.0,1666.690796,1.0,1.0,0.0,3.0,1.0,0.0
17822820,297.5500183,297.1499939,293.1499939,0.0,0.0,285.5557556,0.906248033,0.212262586,0.19054608,297.4174805,297.1499939,293.1499939,0.0,0.0,285.555481,0.839345396,0.168278709,0.159492865,297.5617676,297.1499939,293.1499939,0.0,0.0,285.5557861,0.921830356,0.222060129,0.155066773,297.4064636,297.1499939,293.1499939,0.0,0.0,285.555481,0.83750695,0.16707091,0.15838325,297.2953186,297.1499939,293.1499939,0.0,0.0,285.5550537,0.768162012,0.128129736,0.578195393,285.5557861,284.9500122,295.0525208,293.254425,295.0505981,297.5015869,285.558075,1.0,0.279575646,1.0,1.0,0.0,1.0,-1.490238786,1.490236998,1.83e-06,1.142673135,1.0,1.0,0.0,34.7326622,25.0,33169.98438,0.0,276.817749,1.0,283.1499939,285.0736694,296.2698364,298.4675293,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710114419,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6306.442871,0.0,2033.942871,1895.437134,0.0,1691.470093,1.0,1.0,0.0,3.0,1.0,0.0
17822880,297.5500183,297.1499939,293.1499939,0.0,0.0,285.5557556,0.906248033,0.212262586,0.19054608,297.4174805,297.1499939,293.1499939,0.0,0.0,285.555481,0.839345396,0.168278709,0.159492865,297.5617676,297.1499939,293.1499939,0.0,0.0,285.5557861,0.921830356,0.222060129,0.155066773,297.4064636,297.1499939,293.1499939,0.0,0.0,285.555481,0.83750695,0.16707091,0.15838325,297.2953186,297.1499939,293.1499939,0.0,0.0,285.5550537,0.768162012,0.128129736,0.578195393,285.5557861,284.9500122,295.0525208,293.254425,295.0505981,297.5015869,285.558075,1.0,0.279575646,1.0,1.0,0.0,1.0,-1.490238786,1.490236998,1.83e-06,1.142673135,1.0,1.0,0.0,34.7326622,25.0,33169.98438,0.0,276.817749,1.0,283.1499939,285.0736694,296.2698364,298.4675293,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710114419,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6306.442871,0.0,2033.942871,1895.437134,0.0,1691.470093,1.0,1.0,0.0,3.0,1.0,0.0
17822940,297.5369873,297.1499939,293.1499939,0.0,0.0,285.5827332,0.95546025,0.216002032,0.193773329,297.4062805,297.1499939,293.1499939,0.0,0.0,285.5824585,0.877285659,0.170524523,0.16146566,297.5455322,297.1499939,293.1499939,0.0,0.0,285.5827942,0.969877601,0.225620732,0.157448173,297.3953552,297.1499939,293.1499939,0.0,0.0,285.5824585,0.875011504,0.169186458,0.16023308,297.2854309,297.1499939,293.1499939,0.0,0.0,285.5820313,0.802411079,0.128961936,0.581204951,285.5827942,284.9500122,295.1034851,293.2798767,295.101593,297.4882507,285.585022,1.0,0.276869804,1.0,1.0,0.0,1.0,-1.505175471,1.505173683,1.86e-06,1.154595256,1.0,1.0,0.0,30.80587006,28.0,33537.10156,0.0,273.3757019,1.0,283.1499939,285.0949707,296.2955017,298.5155029,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713243663,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6336.493652,0.0,2033.942871,1895.437134,0.0,1716.796021,1.0,1.0,0.0,3.0,1.0,0.0
17823000,297.5369873,297.1499939,293.1499939,0.0,0.0,285.5827332,0.95546025,0.216002032,0.193773329,297.4062805,297.1499939,293.1499939,0.0,0.0,285.5824585,0.877285659,0.170524523,0.16146566,297.5455322,297.1499939,293.1499939,0.0,0.0,285.5827942,0.969877601,0.225620732,0.157448173,297.3953552,297.1499939,293.1499939,0.0,0.0,285.5824585,0.875011504,0.169186458,0.16023308,297.2854309,297.1499939,293.1499939,0.0,0.0,285.5820313,0.802411079,0.128961936,0.581204951,285.5827942,284.9500122,295.1034851,293.2798767,295.101593,297.4882507,285.585022,1.0,0.276869804,1.0,1.0,0.0,1.0,-1.505175471,1.505173683,1.86e-06,1.154595256,1.0,1.0,0.0,30.80587006,28.0,33537.10156,0.0,273.3757019,1.0,283.1499939,285.0949707,296.2955017,298.5155029,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713243663,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6336.493652,0.0,2033.942871,1895.437134,0.0,1716.796021,1.0,1.0,0.0,3.0,1.0,0.0
17823060,297.5239868,297.1499939,293.1499939,0.0,0.0,285.6086426,0.982766211,0.219575495,0.196940616,297.3956604,297.1499939,293.1499939,0.0,0.0,285.6083984,0.902462721,0.17268391,0.163449362,297.5315247,297.1499939,293.1499939,0.0,0.0,285.6086426,0.994180322,0.229194,0.15984416,297.3847961,297.1499939,293.1499939,0.0,0.0,285.6083984,0.899884284,0.171216041,0.162094042,297.276062,297.1499939,293.1499939,0.0,0.0,285.6080322,0.822463393,0.12972194,0.584329367,285.6086731,284.9500122,295.1539307,293.3051453,295.1520691,297.475769,285.6104736,1.0,0.276612729,1.0,1.0,0.0,1.0,-1.517721176,1.517719269,1.89e-06,1.164661288,1.0,1.0,0.0,29.05665207,31.0,33868.99219,0.0,274.8723755,1.0,283.1499939,285.1147156,296.3205872,298.5622559,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716343403,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6481.76709,0.0,2033.942871,1895.437134,0.0,1742.041748,1.0,1.0,0.0,3.0,1.0,0.0
17823120,297.5239868,297.1499939,293.1499939,0.0,0.0,285.6086426,0.982766211,0.219575495,0.196940616,297.3956604,297.1499939,293.1499939,0.0,0.0,285.6083984,0.902462721,0.17268391,0.163449362,297.5315247,297.1499939,293.1499939,0.0,0.0,285.6086426,0.994180322,0.229194,0.15984416,297.3847961,297.1499939,293.1499939,0.0,0.0,285.6083984,0.899884284,0.171216041,0.162094042,297.276062,297.1499939,293.1499939,0.0,0.0,285.6080322,0.822463393,0.12972194,0.584329367,285.6086731,284.9500122,295.1539307,293.3051453,295.1520691,297.475769,285.6104736,1.0,0.276612729,1.0,1.0,0.0,1.0,-1.517721176,1.517719269,1.89e-06,1.164661288,1.0,1.0,0.0,29.05665207,31.0,33868.99219,0.0,274.8723755,1.0,283.1499939,285.1147156,296.3205872,298.5622559,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716343403,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6481.76709,0.0,2033.942871,1895.437134,0.0,1742.041748,1.0,1.0,0.0,3.0,1.0,0.0
17823180,297.5663147,297.1499939,293.1499939,0.0,0.0,285.5067444,0.879083574,0.228357613,0.202613994,297.3817139,297.1499939,293.1499939,0.0,0.0,285.5059814,0.810496092,0.174394339,0.165785789,297.5375366,297.1499939,293.1499939,0.0,0.0,285.506897,0.891032994,0.23467654,0.163939551,297.3709717,297.1499939,293.1499939,0.0,0.0,285.5059814,0.808100104,0.172798991,0.164309293,297.26474,297.1499939,293.1499939,0.0,0.0,285.5060425,0.736509383,0.130176321,0.589462757,285.5064392,284.9500122,295.2038269,293.3302307,295.2019043,297.4830322,285.4983826,1.0,0.273836106,1.0,1.0,0.0,1.0,-1.391994238,1.391992688,1.62e-06,1.071832776,1.0,1.0,0.0,39.90927887,34.0,32622.67578,0.0,275.3792114,1.0,283.0515442,284.9881592,296.3483887,298.6065674,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722183287,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6698.310547,0.0,2033.942871,1895.437134,0.0,1790.022217,1.0,1.0,0.0,3.0,1.0,0.0
17823240,297.5663147,297.1499939,293.1499939,0.0,0.0,285.5067444,0.879083574,0.228357613,0.202613994,297.3817139,297.1499939,293.1499939,0.0,0.0,285.5059814,0.810496092,0.174394339,0.165785789,297.5375366,297.1499939,293.1499939,0.0,0.0,285.506897,0.891032994,0.23467654,0.163939551,297.3709717,297.1499939,293.1499939,0.0,0.0,285.5059814,0.808100104,0.172798991,0.164309293,297.26474,297.1499939,293.1499939,0.0,0.0,285.5060425,0.736509383,0.130176321,0.589462757,285.5064392,284.9500122,295.2038269,293.3302307,295.2019043,297.4830322,285.4983826,1.0,0.273836106,1.0,1.0,0.0,1.0,-1.391994238,1.391992688,1.62e-06,1.071832776,1.0,1.0,0.0,39.90927887,34.0,32622.67578,0.0,275.3792114,1.0,283.0515442,284.9881592,296.3483887,298.6065674,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722183287,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6698.310547,0.0,2033.942871,1895.437134,0.0,1790.022217,1.0,1.0,0.0,3.0,1.0,0.0
17823300,297.598114,297.1499939,293.1499939,0.0,0.0,285.367218,0.903713822,0.234040469,0.108981095,297.4034424,297.1499939,293.1499939,0.0,0.0,285.369873,0.903713822,0.177947596,0.114762284,297.5758057,297.1499939,293.1499939,0.0,0.0,285.3669739,0.903713822,0.240833595,0.08476308,297.3920593,297.1499939,293.1499939,0.0,0.0,285.3699646,0.903713822,0.176220939,0.114762276,297.2446594,297.1499939,293.1499939,0.0,0.0,285.3483582,0.92897141,0.128963858,0.585620522,285.3399048,284.9500122,295.2285767,293.3427429,295.2268066,297.505249,285.313446,1.0,0.278285086,1.0,1.0,0.0,1.0,-1.589658976,1.589656949,2.08e-06,1.231409788,1.0,1.0,0.0,23.97851753,34.0,35708.82031,0.0,223.9165802,1.0,282.7892151,284.834259,296.4040833,298.7787781,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730567873,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6515.868164,0.0,2033.942871,1895.437134,0.0,1859.829102,1.0,1.0,0.0,3.0,1.0,0.0
17823360,297.5509949,297.1499939,293.1499939,0.0,0.0,285.3282471,0.992907524,0.232239246,0.204180494,297.3840942,297.1499939,293.1499939,0.0,0.0,285.3278809,0.912986279,0.177647099,0.168526068,297.5483704,297.1499939,293.1499939,0.0,0.0,285.3281555,0.98713851,0.240821645,0.155370906,297.3731689,297.1499939,293.1499939,0.0,0.0,285.3278503,0.90966624,0.17589283,0.166887462,297.2445679,297.1499939,293.1499939,0.0,0.0,285.3274231,0.822555423,0.129554614,0.583671868,285.3280334,284.9500122,295.2531738,293.3551941,295.2513733,297.4862671,285.3285522,1.0,0.278304249,1.0,1.0,0.0,1.0,-1.527513742,1.527511835,1.92e-06,1.172322392,1.0,1.0,0.0,29.19954872,37.0,35399.15234,0.0,280.4572144,1.0,282.7555847,284.812561,296.3989868,298.7619324,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734178543,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6864.807129,0.0,2033.942871,1895.437134,0.0,1890.210205,1.0,1.0,0.0,3.0,1.0,0.0
17823420,297.4847717,297.1499939,293.1499939,0.0,0.0,285.1200256,0.992437601,0.230555251,0.207699567,297.3560486,297.1499939,293.1499939,0.0,0.0,285.1208496,0.907013476,0.177761748,0.168719873,297.5042114,297.1499939,293.1499939,0.0,0.0,285.1199646,0.989393711,0.241401404,0.159672379,297.34552,297.1499939,293.1499939,0.0,0.0,285.1208801,0.903720915,0.175910771,0.166997746,297.2372437,297.1499939,293.1499939,0.0,0.0,285.1220703,0.818931878,0.130021885,0.586492717,285.1201172,284.9500122,295.3019104,293.3799438,295.3001404,297.441925,285.1175232,1.0,0.281725645,1.0,1.0,0.0,1.0,-1.544959903,1.544957995,1.96e-06,1.186733484,1.0,1.0,0.0,30.05030632,40.0,36684.0625,0.0,289.8349304,1.0,282.4552917,284.5860596,296.435791,298.8934631,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749307036,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6969.684082,0.0,2033.942871,1895.437134,0.0,2019.459106,1.0,1.0,0.0,3.0,1.0,0.0
17823480,297.4847717,297.1499939,293.1499939,0.0,0.0,285.1200256,0.992437601,0.230555251,0.207699567,297.3560486,297.1499939,293.1499939,0.0,0.0,285.1208496,0.907013476,0.177761748,0.168719873,297.5042114,297.1499939,293.1499939,0.0,0.0,285.1199646,0.989393711,0.241401404,0.159672379,297.34552,297.1499939,293.1499939,0.0,0.0,285.1208801,0.903720915,0.175910771,0.166997746,297.2372437,297.1499939,293.1499939,0.0,0.0,285.1220703,0.818931878,0.130021885,0.586492717,285.1201172,284.9500122,295.3019104,293.3799438,295.3001404,297.441925,285.1175232,1.0,0.281725645,1.0,1.0,0.0,1.0,-1.544959903,1.544957995,1.96e-06,1.186733484,1.0,1.0,0.0,30.05030632,40.0,36684.0625,0.0,289.8349304,1.0,282.4552917,284.5860596,296.435791,298.8934631,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749307036,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6969.684082,0.0,2033.942871,1895.437134,0.0,2019.459106,1.0,1.0,0.0,3.0,1.0,0.0
17823540,297.4500122,297.1499939,293.1499939,0.0,0.0,284.954834,0.986345947,0.22975491,0.207141519,297.3418579,297.1499939,293.1499939,0.0,0.0,284.9576721,0.901019514,0.17798619,0.168938279,297.4760132,297.1499939,293.1499939,0.0,0.0,284.9545593,0.996696711,0.241424769,0.167680636,297.3314209,297.1499939,293.1499939,0.0,0.0,284.9578247,0.897729099,0.176062405,0.167149365,297.2284241,297.1499939,293.1499939,0.0,0.0,284.9626465,0.813625991,0.129841149,0.586367607,284.9547729,284.9500122,295.3320313,293.3953247,295.3302917,297.4170532,284.9381409,1.0,0.284288138,1.0,1.0,0.0,1.0,-1.556974411,1.556972504,1.99e-06,1.195779562,0.988724947,0.988724947,0.0,30.83172607,40.0,37884.25391,0.0,296.9475708,1.0,282.1724548,284.3842773,296.473053,299.0451965,293.1499939,293.1499939,282.1499939,26058.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760298431,1.0,0.0,0.0,4.117486954,4.117514133,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6711.836914,0.0,2034.210938,1895.437134,0.0,2115.190918,1.0,1.0,0.0,3.0,1.0,0.0
17823600,297.4346313,297.1499939,293.1499939,0.0,0.0,284.9124451,0.972761512,0.229682058,0.206947386,297.3336182,297.1499939,293.1499939,0.0,0.0,284.9129639,0.887325644,0.17809698,0.169100285,297.4552307,297.1499939,293.1499939,0.0,0.0,284.9124146,0.986897528,0.240947455,0.16896151,297.3232727,297.1499939,293.1499939,0.0,0.0,284.9129944,0.88402921,0.176129356,0.16726999,297.2221069,297.1499939,293.1499939,0.0,0.0,284.9140015,0.801052749,0.129600152,0.585802913,284.9124146,284.9500122,295.3500061,293.404541,295.3482971,297.4020691,284.9093628,1.0,0.285709053,1.0,1.0,0.0,1.0,-1.556021571,1.556019545,1.98e-06,1.195282698,0.955135345,0.955135345,0.0,32.17050934,43.0,37883.44141,0.0,300.4181213,1.0,282.1545715,284.3609009,296.4527283,298.9906921,293.1499939,293.1499939,281.8500061,27868.26367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762119949,1.0,0.0,0.0,4.109110832,4.109138012,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7069.189453,0.0,2037.957886,1895.437134,0.0,2131.192627,1.0,1.0,0.0,3.0,1.0,0.0
17823660,297.4024353,297.1499939,293.1499939,0.0,0.0,284.7597961,0.940867603,0.230016038,0.207200989,297.3133545,297.1499939,293.1499939,0.0,0.0,284.7576904,0.859848738,0.178366199,0.169488534,297.4161682,297.1499939,293.1499939,0.0,0.0,284.7601624,0.956971169,0.240834564,0.168727428,297.3031921,297.1499939,293.1499939,0.0,0.0,284.7575684,0.856611252,0.176288426,0.167551562,297.2048645,297.1499939,293.1499939,0.0,0.0,284.7546082,0.773976982,0.128765121,0.582946241,284.7598572,284.9500122,295.3956299,293.4269714,295.394043,297.3712769,284.780304,1.0,0.289446205,1.0,1.0,0.0,1.0,-1.555354834,1.555352807,1.98e-06,1.194613695,0.754396737,0.754396737,0.0,35.42408371,46.0,37853.96875,0.0,308.3453979,1.0,281.8550415,284.2720947,296.4495544,298.9977112,293.1499939,293.1499939,282.1499939,49650.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770422518,1.0,0.0,0.0,3.701084614,3.701111555,9.14e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6295.225586,0.0,1694.317383,1895.437134,0.0,2204.591064,0.925376296,1.0,0.0,3.0,1.0,0.0
17823720,297.4024353,297.1499939,293.1499939,0.0,0.0,284.7597961,0.940867603,0.230016038,0.207200989,297.3133545,297.1499939,293.1499939,0.0,0.0,284.7576904,0.859848738,0.178366199,0.169488534,297.4161682,297.1499939,293.1499939,0.0,0.0,284.7601624,0.956971169,0.240834564,0.168727428,297.3031921,297.1499939,293.1499939,0.0,0.0,284.7575684,0.856611252,0.176288426,0.167551562,297.2048645,297.1499939,293.1499939,0.0,0.0,284.7546082,0.773976982,0.128765121,0.582946241,284.7598572,284.9500122,295.3956299,293.4269714,295.394043,297.3712769,284.780304,1.0,0.289446205,1.0,1.0,0.0,1.0,-1.555354834,1.555352807,1.98e-06,1.194613695,0.754396737,0.754396737,0.0,35.42408371,46.0,37853.96875,0.0,308.3453979,1.0,281.8550415,284.2720947,296.4495544,298.9977112,293.1499939,293.1499939,282.1499939,49650.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770422518,1.0,0.0,0.0,3.701084614,3.701111555,9.14e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6295.225586,0.0,1694.317383,1895.437134,0.0,2204.591064,0.925376296,1.0,0.0,3.0,1.0,0.0
17823780,297.3907776,297.1499939,293.1499939,0.0,0.0,284.997345,0.918888748,0.232018918,0.208706886,297.3040161,297.1499939,293.1499939,0.0,0.0,284.9981995,0.842568159,0.179480195,0.170402318,297.401886,297.1499939,293.1499939,0.0,0.0,284.9972229,0.935099125,0.242740422,0.169799685,297.2940674,297.1499939,293.1499939,0.0,0.0,284.99823,0.839371562,0.177292332,0.168362603,297.1957703,297.1499939,293.1499939,0.0,0.0,284.9995728,0.755981445,0.128528461,0.581471682,284.997345,284.9500122,295.4371033,293.4453735,295.4356689,297.3588562,284.9912415,1.0,0.29319334,1.0,1.0,0.0,1.0,-1.558743715,1.558741689,1.99e-06,1.197200537,0.902689934,0.902689934,0.0,38.23317719,49.0,37937.60938,0.0,317.4101563,1.0,282.1429138,284.4465332,296.3878479,298.8414612,293.1499939,293.1499939,281.8500061,30286.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751806676,1.0,0.0,0.0,3.942453146,3.942479134,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7028.240723,0.0,1837.352661,1895.437134,0.0,2041.101563,0.966255844,1.0,0.0,3.0,1.0,0.0
17823840,297.3907776,297.1499939,293.1499939,0.0,0.0,284.997345,0.918888748,0.232018918,0.208706886,297.3040161,297.1499939,293.1499939,0.0,0.0,284.9981995,0.842568159,0.179480195,0.170402318,297.401886,297.1499939,293.1499939,0.0,0.0,284.9972229,0.935099125,0.242740422,0.169799685,297.2940674,297.1499939,293.1499939,0.0,0.0,284.99823,0.839371562,0.177292332,0.168362603,297.1957703,297.1499939,293.1499939,0.0,0.0,284.9995728,0.755981445,0.128528461,0.581471682,284.997345,284.9500122,295.4371033,293.4453735,295.4356689,297.3588562,284.9912415,1.0,0.29319334,1.0,1.0,0.0,1.0,-1.558743715,1.558741689,1.99e-06,1.197200537,0.902689934,0.902689934,0.0,38.23317719,49.0,37937.60938,0.0,317.4101563,1.0,282.1429138,284.4465332,296.3878479,298.8414612,293.1499939,293.1499939,281.8500061,30286.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751806676,1.0,0.0,0.0,3.942453146,3.942479134,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7028.240723,0.0,1837.352661,1895.437134,0.0,2041.101563,0.966255844,1.0,0.0,3.0,1.0,0.0
17823900,297.3829346,297.1499939,293.1499939,0.0,0.0,284.8508606,0.910615563,0.232775897,0.209627569,297.2991943,297.1499939,293.1499939,0.0,0.0,284.8545227,0.836059213,0.179981783,0.171016127,297.3944702,297.1499939,293.1499939,0.0,0.0,284.8503418,0.926462829,0.24361068,0.170545802,297.2893066,297.1499939,293.1499939,0.0,0.0,284.8547363,0.832854748,0.177740395,0.168924704,297.1915283,297.1499939,293.1499939,0.0,0.0,284.8611755,0.749105394,0.128402919,0.581421614,284.8508911,284.9500122,295.4563599,293.4531555,295.4550171,297.3525696,284.8288879,1.0,0.295158625,1.0,1.0,0.0,1.0,-1.562098265,1.562096357,2e-06,1.19985497,0.800847471,0.800847471,0.0,39.54890442,49.0,38678.97266,0.0,322.5245972,1.0,281.8909302,284.2722473,296.4889832,299.0966187,293.1499939,293.1499939,281.8500061,37928.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760299861,1.0,0.0,0.0,3.903231621,3.903258562,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6794.6875,0.0,1849.006104,1895.437134,0.0,2115.203125,0.958716333,1.0,0.0,3.0,1.0,0.0
17823960,297.3731079,297.1499939,293.1499939,0.0,0.0,284.8599548,0.901374578,0.233283788,0.210196793,297.2932739,297.1499939,293.1499939,0.0,0.0,284.8577271,0.828600049,0.18034564,0.171455443,297.3857117,297.1499939,293.1499939,0.0,0.0,284.860321,0.91643393,0.244296297,0.171098292,297.2835083,297.1499939,293.1499939,0.0,0.0,284.8576355,0.8253721,0.178052038,0.169314444,297.1864929,297.1499939,293.1499939,0.0,0.0,284.8541565,0.7414698,0.128171533,0.580804884,284.8599548,284.9500122,295.4747009,293.460022,295.4734192,297.3443298,284.8780518,1.0,0.297098547,1.0,1.0,0.0,1.0,-1.563701391,1.563699365,2e-06,1.201112986,0.76765579,0.76765579,0.0,41.0531044,52.0,38050.96875,0.0,327.3059692,1.0,281.8562927,284.3710327,296.4848022,299.0166016,293.1499939,293.1499939,282.1499939,46178.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762880743,1.0,0.0,0.0,3.591668844,3.591694117,8.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6338.268066,0.0,1544.175537,1895.437134,0.0,2137.886963,0.900986254,1.0,0.0,3.0,1.0,0.0
17824020,297.3651733,297.1499939,293.1499939,0.0,0.0,285.0459595,0.887968361,0.235300109,0.211873397,297.288269,297.1499939,293.1499939,0.0,0.0,285.0469055,0.817107677,0.181646511,0.1726363,297.3783875,297.1499939,293.1499939,0.0,0.0,285.0458069,0.902150631,0.246531785,0.172573075,297.2786255,297.1499939,293.1499939,0.0,0.0,285.0469666,0.813705385,0.17924124,0.170391709,297.1817322,297.1499939,293.1499939,0.0,0.0,285.0484619,0.729640603,0.1281479,0.580611169,285.04599,284.9500122,295.5086365,293.4711609,295.5074768,297.3373108,285.038269,1.0,0.301072329,1.0,1.0,0.0,1.0,-1.569959283,1.569957256,2.02e-06,1.20596993,0.923415065,0.923415065,0.0,43.80784607,55.0,38254.74219,0.0,337.7352295,1.0,282.14328,284.4882507,296.4385681,298.9107361,293.1499939,293.1499939,281.8500061,28327.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750777364,1.0,0.0,0.0,3.912012339,3.912037611,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7067.456055,0.0,1783.144165,1895.437134,0.0,2032.18042,0.959289789,1.0,0.0,3.0,1.0,0.0
17824080,297.3651733,297.1499939,293.1499939,0.0,0.0,285.0459595,0.887968361,0.235300109,0.211873397,297.288269,297.1499939,293.1499939,0.0,0.0,285.0469055,0.817107677,0.181646511,0.1726363,297.3783875,297.1499939,293.1499939,0.0,0.0,285.0458069,0.902150631,0.246531785,0.172573075,297.2786255,297.1499939,293.1499939,0.0,0.0,285.0469666,0.813705385,0.17924124,0.170391709,297.1817322,297.1499939,293.1499939,0.0,0.0,285.0484619,0.729640603,0.1281479,0.580611169,285.04599,284.9500122,295.5086365,293.4711609,295.5074768,297.3373108,285.038269,1.0,0.301072329,1.0,1.0,0.0,1.0,-1.569959283,1.569957256,2.02e-06,1.20596993,0.923415065,0.923415065,0.0,43.80784607,55.0,38254.74219,0.0,337.7352295,1.0,282.14328,284.4882507,296.4385681,298.9107361,293.1499939,293.1499939,281.8500061,28327.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750777364,1.0,0.0,0.0,3.912012339,3.912037611,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7067.456055,0.0,1783.144165,1895.437134,0.0,2032.18042,0.959289789,1.0,0.0,3.0,1.0,0.0
17824140,297.3479309,297.1499939,293.1499939,0.0,0.0,284.861969,0.874486268,0.236286685,0.213178158,297.2790833,297.1499939,293.1499939,0.0,0.0,284.86026,0.805191219,0.182474896,0.173709676,297.3640137,297.1499939,293.1499939,0.0,0.0,284.8622742,0.888735592,0.247978047,0.17386198,297.2695923,297.1499939,293.1499939,0.0,0.0,284.8601379,0.801452041,0.179963991,0.171363309,297.1743774,297.1499939,293.1499939,0.0,0.0,284.8574524,0.717980564,0.127809748,0.580262005,284.8619385,284.9500122,295.5392151,293.4790344,295.5381775,297.3242493,284.8771362,1.0,0.305106074,1.0,1.0,0.0,1.0,-1.575113416,1.575111389,2.03e-06,1.210019469,0.776201785,0.776201785,0.0,46.79866028,58.0,38472.19141,0.0,348.3189087,1.0,281.8556824,284.3556824,296.5232849,299.089386,293.1499939,293.1499939,282.1499939,44814.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765789628,1.0,0.0,0.0,3.653821945,3.653847694,8.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6369.829102,0.0,1603.444092,1895.437134,0.0,2163.542725,0.91253823,1.0,0.0,3.0,1.0,0.0
17824200,297.3479309,297.1499939,293.1499939,0.0,0.0,284.861969,0.874486268,0.236286685,0.213178158,297.2790833,297.1499939,293.1499939,0.0,0.0,284.86026,0.805191219,0.182474896,0.173709676,297.3640137,297.1499939,293.1499939,0.0,0.0,284.8622742,0.888735592,0.247978047,0.17386198,297.2695923,297.1499939,293.1499939,0.0,0.0,284.8601379,0.801452041,0.179963991,0.171363309,297.1743774,297.1499939,293.1499939,0.0,0.0,284.8574524,0.717980564,0.127809748,0.580262005,284.8619385,284.9500122,295.5392151,293.4790344,295.5381775,297.3242493,284.8771362,1.0,0.305106074,1.0,1.0,0.0,1.0,-1.575113416,1.575111389,2.03e-06,1.210019469,0.776201785,0.776201785,0.0,46.79866028,58.0,38472.19141,0.0,348.3189087,1.0,281.8556824,284.3556824,296.5232849,299.089386,293.1499939,293.1499939,282.1499939,44814.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765789628,1.0,0.0,0.0,3.653821945,3.653847694,8.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6369.829102,0.0,1603.444092,1895.437134,0.0,2163.542725,0.91253823,1.0,0.0,3.0,1.0,0.0
17824260,297.3401184,297.1499939,293.1499939,0.0,0.0,285.0484924,0.862982512,0.237993181,0.214563102,297.2747498,297.1499939,293.1499939,0.0,0.0,285.0494385,0.7942788,0.183662191,0.174792081,297.3573608,297.1499939,293.1499939,0.0,0.0,285.0483398,0.877173007,0.250005692,0.175193697,297.2653503,297.1499939,293.1499939,0.0,0.0,285.0494995,0.790441275,0.181040555,0.172342971,297.1704407,297.1499939,293.1499939,0.0,0.0,285.0510559,0.706813157,0.127713695,0.579822958,285.0485229,284.9500122,295.5666809,293.4839172,295.5657349,297.3176575,285.0407715,1.0,0.309096217,1.0,1.0,0.0,1.0,-1.580319524,1.580317497,2.04e-06,1.21401298,0.933368802,0.933368802,0.0,49.76806259,61.0,38585.19531,0.0,358.9402771,1.0,282.1434631,284.4805603,296.4569092,298.9545288,293.1499939,293.1499939,281.8500061,28204.11133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754654884,1.0,0.0,0.0,3.958910942,3.958936691,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7102.735352,0.0,1841.503906,1895.437134,0.0,2065.855957,0.970006347,1.0,0.0,3.0,1.0,0.0
17824320,297.3401184,297.1499939,293.1499939,0.0,0.0,285.0484924,0.862982512,0.237993181,0.214563102,297.2747498,297.1499939,293.1499939,0.0,0.0,285.0494385,0.7942788,0.183662191,0.174792081,297.3573608,297.1499939,293.1499939,0.0,0.0,285.0483398,0.877173007,0.250005692,0.175193697,297.2653503,297.1499939,293.1499939,0.0,0.0,285.0494995,0.790441275,0.181040555,0.172342971,297.1704407,297.1499939,293.1499939,0.0,0.0,285.0510559,0.706813157,0.127713695,0.579822958,285.0485229,284.9500122,295.5666809,293.4839172,295.5657349,297.3176575,285.0407715,1.0,0.309096217,1.0,1.0,0.0,1.0,-1.580319524,1.580317497,2.04e-06,1.21401298,0.933368802,0.933368802,0.0,49.76806259,61.0,38585.19531,0.0,358.9402771,1.0,282.1434631,284.4805603,296.4569092,298.9545288,293.1499939,293.1499939,281.8500061,28204.11133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754654884,1.0,0.0,0.0,3.958910942,3.958936691,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7102.735352,0.0,1841.503906,1895.437134,0.0,2065.855957,0.970006347,1.0,0.0,3.0,1.0,0.0
17824380,297.3233643,297.1499939,293.1499939,0.0,0.0,284.8572083,0.851811826,0.238715753,0.215637565,297.2661743,297.1499939,293.1499939,0.0,0.0,284.8555603,0.783679187,0.184380949,0.175771475,297.343689,297.1499939,293.1499939,0.0,0.0,284.8574829,0.865979671,0.251255691,0.176353902,297.2569275,297.1499939,293.1499939,0.0,0.0,284.8554688,0.779780447,0.181655824,0.173222274,297.1637573,297.1499939,293.1499939,0.0,0.0,284.8528442,0.695430398,0.127300337,0.57917738,284.8571167,284.9500122,295.5912476,293.4859924,295.5904236,297.3052673,284.8716736,1.0,0.313075602,1.0,1.0,0.0,1.0,-1.584463477,1.584461451,2.05e-06,1.217234015,0.780695379,0.780695379,0.0,52.9063797,64.0,38779.55859,0.0,369.5305176,1.0,281.8553772,284.3389587,296.5298157,299.1183472,293.1499939,293.1499939,282.1499939,44854.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769465327,1.0,0.0,0.0,3.707676411,3.707702398,9.17e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6387.909668,0.0,1665.588623,1895.437134,0.0,2196.091553,0.924223721,1.0,0.0,3.0,1.0,0.0
17824440,297.3233643,297.1499939,293.1499939,0.0,0.0,284.8572083,0.851811826,0.238715753,0.215637565,297.2661743,297.1499939,293.1499939,0.0,0.0,284.8555603,0.783679187,0.184380949,0.175771475,297.343689,297.1499939,293.1499939,0.0,0.0,284.8574829,0.865979671,0.251255691,0.176353902,297.2569275,297.1499939,293.1499939,0.0,0.0,284.8554688,0.779780447,0.181655824,0.173222274,297.1637573,297.1499939,293.1499939,0.0,0.0,284.8528442,0.695430398,0.127300337,0.57917738,284.8571167,284.9500122,295.5912476,293.4859924,295.5904236,297.3052673,284.8716736,1.0,0.313075602,1.0,1.0,0.0,1.0,-1.584463477,1.584461451,2.05e-06,1.217234015,0.780695379,0.780695379,0.0,52.9063797,64.0,38779.55859,0.0,369.5305176,1.0,281.8553772,284.3389587,296.5298157,299.1183472,293.1499939,293.1499939,282.1499939,44854.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769465327,1.0,0.0,0.0,3.707676411,3.707702398,9.17e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6387.909668,0.0,1665.588623,1895.437134,0.0,2196.091553,0.924223721,1.0,0.0,3.0,1.0,0.0
17824500,297.3187256,297.1499939,293.1499939,0.0,0.0,285.0325623,0.846329689,0.239352673,0.216048956,297.2635193,297.1499939,293.1499939,0.0,0.0,285.0291748,0.778416634,0.184855506,0.1761664,297.3397217,297.1499939,293.1499939,0.0,0.0,285.0331116,0.86048013,0.252090901,0.176845193,297.2543335,297.1499939,293.1499939,0.0,0.0,285.0289307,0.774500906,0.182076737,0.173568189,297.161438,297.1499939,293.1499939,0.0,0.0,285.0220032,0.689700723,0.127158195,0.578460515,285.0323792,284.9500122,295.6025391,293.486084,295.6017761,297.3011169,285.0517883,1.0,0.314999819,1.0,1.0,0.0,1.0,-1.585573554,1.585571527,2.05e-06,1.21803081,0.89362222,0.89362222,0.0,54.53186035,64.0,38439.35938,0.0,374.4953613,1.0,282.103363,284.5145264,296.4437256,298.8925476,293.1499939,293.1499939,282.1499939,33043.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760591328,1.0,0.0,0.0,3.792843819,3.792868614,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6632.869141,0.0,1674.983032,1895.437134,0.0,2117.76123,0.940198123,1.0,0.0,3.0,1.0,0.0
17824560,297.3164673,297.1499939,293.1499939,0.0,0.0,285.0463867,0.842393279,0.240203053,0.21681498,297.2624817,297.1499939,293.1499939,0.0,0.0,285.0473022,0.774509072,0.185472697,0.176761806,297.3378906,297.1499939,293.1499939,0.0,0.0,285.0462341,0.856490254,0.253113389,0.177562505,297.2533264,297.1499939,293.1499939,0.0,0.0,285.0473328,0.770570993,0.182638898,0.174111918,297.1604309,297.1499939,293.1499939,0.0,0.0,285.0489197,0.685226798,0.127132535,0.578425229,285.0464478,284.9500122,295.6132202,293.4855652,295.6124878,297.2994995,285.0390625,1.0,0.316962779,1.0,1.0,0.0,1.0,-1.588678122,1.588675976,2.06e-06,1.220413566,0.937398732,0.937398732,0.0,55.97451401,52.0,38810.08594,0.0,380.0238647,1.0,282.1437378,284.4703369,296.4564209,298.9701233,293.1499939,293.1499939,281.8500061,28462.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757844567,1.0,0.0,0.0,3.999144554,3.999170542,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7124.49707,0.0,1895.612183,1895.437134,0.0,2093.693848,0.979394615,1.0,0.0,3.0,1.0,0.0
17824620,297.3009644,297.1499939,293.1499939,0.0,0.0,284.8539734,0.847503543,0.240749732,0.217563912,297.2547302,297.1499939,293.1499939,0.0,0.0,284.852356,0.779709876,0.186117023,0.177497745,297.3251953,297.1499939,293.1499939,0.0,0.0,284.854248,0.862365007,0.25421682,0.178493187,297.245697,297.1499939,293.1499939,0.0,0.0,284.8522644,0.775586069,0.183182448,0.174750119,297.154541,297.1499939,293.1499939,0.0,0.0,284.8495789,0.688317418,0.126673117,0.576739371,284.8538513,284.9500122,295.6328125,293.4828491,295.6321716,297.2881165,284.8681641,1.0,0.315431654,1.0,1.0,0.0,1.0,-1.590326428,1.590324402,2.07e-06,1.221646309,0.782335937,0.782335937,0.0,54.82067108,40.0,38938.66016,0.0,377.7692261,1.0,281.8551636,284.3274231,296.5238342,299.1245728,293.1499939,293.1499939,282.1499939,45162.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772087514,1.0,0.0,0.0,3.740047693,3.740074158,9.33e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6394.970703,0.0,1705.927856,1895.437134,0.0,2219.397949,0.931527853,1.0,0.0,3.0,1.0,0.0
17824680,297.3009644,297.1499939,293.1499939,0.0,0.0,284.8539734,0.847503543,0.240749732,0.217563912,297.2547302,297.1499939,293.1499939,0.0,0.0,284.852356,0.779709876,0.186117023,0.177497745,297.3251953,297.1499939,293.1499939,0.0,0.0,284.854248,0.862365007,0.25421682,0.178493187,297.245697,297.1499939,293.1499939,0.0,0.0,284.8522644,0.775586069,0.183182448,0.174750119,297.154541,297.1499939,293.1499939,0.0,0.0,284.8495789,0.688317418,0.126673117,0.576739371,284.8538513,284.9500122,295.6328125,293.4828491,295.6321716,297.2881165,284.8681641,1.0,0.315431654,1.0,1.0,0.0,1.0,-1.590326428,1.590324402,2.07e-06,1.221646309,0.782335937,0.782335937,0.0,54.82067108,40.0,38938.66016,0.0,377.7692261,1.0,281.8551636,284.3274231,296.5238342,299.1245728,293.1499939,293.1499939,282.1499939,45162.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772087514,1.0,0.0,0.0,3.740047693,3.740074158,9.33e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6394.970703,0.0,1705.927856,1895.437134,0.0,2219.397949,0.931527853,1.0,0.0,3.0,1.0,0.0
17824740,297.29599,297.1499939,293.1499939,0.0,0.0,285.0440063,0.866862416,0.242146179,0.218352646,297.2522583,297.1499939,293.1499939,0.0,0.0,285.0449219,0.798384011,0.187186465,0.178152919,297.3208923,297.1499939,293.1499939,0.0,0.0,285.0438232,0.883087873,0.255990118,0.17940864,297.2433167,297.1499939,293.1499939,0.0,0.0,285.0449829,0.7939834,0.184145331,0.175306842,297.1524048,297.1499939,293.1499939,0.0,0.0,285.0466614,0.703531921,0.126508951,0.574520111,285.0440674,284.9500122,295.6502991,293.4780884,295.6497192,297.283905,285.0364075,1.0,0.310303926,1.0,1.0,0.0,1.0,-1.591159225,1.591157079,2.07e-06,1.222124815,0.937898099,0.937898099,0.0,50.23405075,28.0,38861.67578,0.0,365.7865295,1.0,282.1439209,284.461731,296.4456177,298.9651794,293.1499939,293.1499939,281.8500061,28689.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759778142,1.0,0.0,0.0,4.019935131,4.019961834,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7128.848145,0.0,1924.76123,1895.437134,0.0,2110.627441,0.984213769,1.0,0.0,3.0,1.0,0.0
17824800,297.29599,297.1499939,293.1499939,0.0,0.0,285.0440063,0.866862416,0.242146179,0.218352646,297.2522583,297.1499939,293.1499939,0.0,0.0,285.0449219,0.798384011,0.187186465,0.178152919,297.3208923,297.1499939,293.1499939,0.0,0.0,285.0438232,0.883087873,0.255990118,0.17940864,297.2433167,297.1499939,293.1499939,0.0,0.0,285.0449829,0.7939834,0.184145331,0.175306842,297.1524048,297.1499939,293.1499939,0.0,0.0,285.0466614,0.703531921,0.126508951,0.574520111,285.0440674,284.9500122,295.6502991,293.4780884,295.6497192,297.283905,285.0364075,1.0,0.310303926,1.0,1.0,0.0,1.0,-1.591159225,1.591157079,2.07e-06,1.222124815,0.937898099,0.937898099,0.0,50.23405075,28.0,38861.67578,0.0,365.7865295,1.0,282.1439209,284.461731,296.4456177,298.9651794,293.1499939,293.1499939,281.8500061,28689.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759778142,1.0,0.0,0.0,4.019935131,4.019961834,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7128.848145,0.0,1924.76123,1895.437134,0.0,2110.627441,0.984213769,1.0,0.0,3.0,1.0,0.0
17824860,297.2825928,297.1499939,293.1499939,0.0,0.0,284.8522339,0.901491165,0.242648885,0.218851447,297.2458496,297.1499939,293.1499939,0.0,0.0,284.8505859,0.828931212,0.18784,0.178677499,297.3097839,297.1499939,293.1499939,0.0,0.0,284.8525391,0.920505822,0.257036835,0.180138484,297.2370605,297.1499939,293.1499939,0.0,0.0,284.8504944,0.824667275,0.184700578,0.175735906,297.1479797,297.1499939,293.1499939,0.0,0.0,284.8475952,0.728885472,0.126095757,0.571982026,284.8520813,284.9500122,295.6659546,293.4715576,295.6654358,297.2742615,284.8666992,1.0,0.302662194,1.0,1.0,0.0,1.0,-1.590736747,1.59073472,2.07e-06,1.221681952,0.781149924,0.781149924,0.0,43.58054733,25.0,38904.54688,0.0,347.5512695,1.0,281.8551025,284.3223877,296.5085754,299.1088257,293.1499939,293.1499939,282.1499939,45578.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773243308,1.0,0.0,0.0,3.743821144,3.743847847,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6388.860352,0.0,1713.587036,1895.437134,0.0,2229.693115,0.932725966,1.0,0.0,3.0,1.0,0.0
17824920,297.2825928,297.1499939,293.1499939,0.0,0.0,284.8522339,0.901491165,0.242648885,0.218851447,297.2458496,297.1499939,293.1499939,0.0,0.0,284.8505859,0.828931212,0.18784,0.178677499,297.3097839,297.1499939,293.1499939,0.0,0.0,284.8525391,0.920505822,0.257036835,0.180138484,297.2370605,297.1499939,293.1499939,0.0,0.0,284.8504944,0.824667275,0.184700578,0.175735906,297.1479797,297.1499939,293.1499939,0.0,0.0,284.8475952,0.728885472,0.126095757,0.571982026,284.8520813,284.9500122,295.6659546,293.4715576,295.6654358,297.2742615,284.8666992,1.0,0.302662194,1.0,1.0,0.0,1.0,-1.590736747,1.59073472,2.07e-06,1.221681952,0.781149924,0.781149924,0.0,43.58054733,25.0,38904.54688,0.0,347.5512695,1.0,281.8551025,284.3223877,296.5085754,299.1088257,293.1499939,293.1499939,282.1499939,45578.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773243308,1.0,0.0,0.0,3.743821144,3.743847847,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6388.860352,0.0,1713.587036,1895.437134,0.0,2229.693115,0.932725966,1.0,0.0,3.0,1.0,0.0
17824980,297.2796936,297.1499939,293.1499939,0.0,0.0,285.0431213,0.945663095,0.244024873,0.219576523,297.2446594,297.1499939,293.1499939,0.0,0.0,285.0440369,0.86318332,0.1889247,0.179303676,297.3069458,297.1499939,293.1499939,0.0,0.0,285.0429382,0.965479553,0.25876388,0.180988908,297.2359314,297.1499939,293.1499939,0.0,0.0,285.0440979,0.858329535,0.1856803,0.176265374,297.1471558,297.1499939,293.1499939,0.0,0.0,285.0458069,0.756806433,0.125979543,0.569780827,285.0432129,284.9500122,295.6799927,293.4634705,295.6795349,297.271637,285.035614,1.0,0.296420425,1.0,1.0,0.0,1.0,-1.591367841,1.591365814,2.07e-06,1.221970081,0.936626852,0.936626852,0.0,37.85064697,25.0,38805.66016,0.0,332.3522034,1.0,282.1439209,284.4576111,296.4281616,298.9448547,293.1499939,293.1499939,281.8500061,28803.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76034534,1.0,0.0,0.0,4.021123886,4.021150589,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7120.485352,0.0,1927.269165,1895.437134,0.0,2115.602783,0.984550655,1.0,0.0,3.0,1.0,0.0
17825040,297.2796936,297.1499939,293.1499939,0.0,0.0,285.0431213,0.945663095,0.244024873,0.219576523,297.2446594,297.1499939,293.1499939,0.0,0.0,285.0440369,0.86318332,0.1889247,0.179303676,297.3069458,297.1499939,293.1499939,0.0,0.0,285.0429382,0.965479553,0.25876388,0.180988908,297.2359314,297.1499939,293.1499939,0.0,0.0,285.0440979,0.858329535,0.1856803,0.176265374,297.1471558,297.1499939,293.1499939,0.0,0.0,285.0458069,0.756806433,0.125979543,0.569780827,285.0432129,284.9500122,295.6799927,293.4634705,295.6795349,297.271637,285.035614,1.0,0.296420425,1.0,1.0,0.0,1.0,-1.591367841,1.591365814,2.07e-06,1.221970081,0.936626852,0.936626852,0.0,37.85064697,25.0,38805.66016,0.0,332.3522034,1.0,282.1439209,284.4576111,296.4281616,298.9448547,293.1499939,293.1499939,281.8500061,28803.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76034534,1.0,0.0,0.0,4.021123886,4.021150589,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7120.485352,0.0,1927.269165,1895.437134,0.0,2115.602783,0.984550655,1.0,0.0,3.0,1.0,0.0
17825100,297.2752075,297.1499939,293.1499939,0.0,0.0,284.8723755,0.966335297,0.24440974,0.220055327,297.2427368,297.1499939,293.1499939,0.0,0.0,284.8763428,0.881038547,0.189338759,0.179721013,297.3030701,297.1499939,293.1499939,0.0,0.0,284.8716125,0.984079242,0.259382159,0.181493834,297.2340698,297.1499939,293.1499939,0.0,0.0,284.8766479,0.875868678,0.186044708,0.17663385,297.1460571,297.1499939,293.1499939,0.0,0.0,284.8854675,0.771364868,0.125855103,0.569154441,284.8727722,284.9500122,295.6864929,293.4589233,295.6860657,297.2687988,284.847229,1.0,0.294120699,1.0,1.0,0.0,1.0,-1.592742324,1.592740297,2.07e-06,1.222995281,0.830495119,0.830495119,0.0,35.60905838,25.0,39569.64063,0.0,326.9597473,1.0,281.8888855,284.2517395,296.5110168,299.1867676,293.1499939,293.1499939,281.8500061,35663.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770185888,1.0,0.0,0.0,4.031631947,4.031659603,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6873.385742,0.0,1997.864014,1895.437134,0.0,2202.48877,0.986697793,1.0,0.0,3.0,1.0,0.0
17825160,297.2679138,297.1499939,293.1499939,0.0,0.0,284.8546448,0.980932057,0.244482949,0.220142111,297.2390137,297.1499939,293.1499939,0.0,0.0,284.8529968,0.895751059,0.18955946,0.179926366,297.2966919,297.1499939,293.1499939,0.0,0.0,284.8549805,0.996809363,0.259724557,0.181744874,297.2304077,297.1499939,293.1499939,0.0,0.0,284.8528748,0.890366375,0.186218426,0.176794097,297.1435547,297.1499939,293.1499939,0.0,0.0,284.8498535,0.78323406,0.125585124,0.567870915,284.8544617,284.9500122,295.6927185,293.454071,295.6922913,297.2631226,284.8690491,1.0,0.292150617,1.0,1.0,0.0,1.0,-1.592047811,1.592045784,2.07e-06,1.222378373,0.781768024,0.781768024,0.0,33.94784546,28.0,38858.53906,0.0,322.1141663,1.0,281.8555603,284.3213806,296.4894104,299.0862427,293.1499939,293.1499939,282.1499939,45509.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773520947,1.0,0.0,0.0,3.742386818,3.742413282,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6383.14502,0.0,1711.355957,1895.437134,0.0,2232.168457,0.932532609,1.0,0.0,3.0,1.0,0.0
17825220,297.2679749,297.1499939,293.1499939,0.0,0.0,285.0329895,0.989402473,0.245963678,0.22102569,297.237793,297.1499939,293.1499939,0.0,0.0,285.0342102,0.905304492,0.190559641,0.180688173,297.3085327,297.1499939,293.1499939,0.0,0.0,285.0329895,0.995952606,0.2627303,0.176369041,297.2292786,297.1499939,293.1499939,0.0,0.0,285.0343018,0.899674535,0.187114477,0.177460179,297.1428528,297.1499939,293.1499939,0.0,0.0,285.0366821,0.789717436,0.125427514,0.566479921,285.0331726,284.9500122,295.7043152,293.443634,295.7039185,297.2653809,285.0218811,1.0,0.289800048,1.0,1.0,0.0,1.0,-1.581578493,1.581576467,2.04e-06,1.211527109,0.92781198,0.92781198,0.0,32.81938171,31.0,38464.42578,0.0,314.9743347,1.0,282.1438904,284.4413757,296.4064026,298.9125061,293.1499939,293.1499939,281.8500061,29164.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760398507,1.0,0.0,0.0,4.012560844,4.01258707,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7086.328125,0.0,1918.961426,1895.437134,0.0,2116.068848,0.98276937,1.0,0.0,3.0,1.0,0.0
17825280,297.2679749,297.1499939,293.1499939,0.0,0.0,285.0329895,0.989402473,0.245963678,0.22102569,297.237793,297.1499939,293.1499939,0.0,0.0,285.0342102,0.905304492,0.190559641,0.180688173,297.3085327,297.1499939,293.1499939,0.0,0.0,285.0329895,0.995952606,0.2627303,0.176369041,297.2292786,297.1499939,293.1499939,0.0,0.0,285.0343018,0.899674535,0.187114477,0.177460179,297.1428528,297.1499939,293.1499939,0.0,0.0,285.0366821,0.789717436,0.125427514,0.566479921,285.0331726,284.9500122,295.7043152,293.443634,295.7039185,297.2653809,285.0218811,1.0,0.289800048,1.0,1.0,0.0,1.0,-1.581578493,1.581576467,2.04e-06,1.211527109,0.92781198,0.92781198,0.0,32.81938171,31.0,38464.42578,0.0,314.9743347,1.0,282.1438904,284.4413757,296.4064026,298.9125061,293.1499939,293.1499939,281.8500061,29164.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760398507,1.0,0.0,0.0,4.012560844,4.01258707,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7086.328125,0.0,1918.961426,1895.437134,0.0,2116.068848,0.98276937,1.0,0.0,3.0,1.0,0.0
17825340,297.2557373,297.1499939,293.1499939,0.0,0.0,284.8574524,0.993365526,0.246224239,0.221655622,297.2322083,297.1499939,293.1499939,0.0,0.0,284.8555603,0.910626173,0.191110939,0.181361362,297.3177185,297.1499939,293.1499939,0.0,0.0,284.8575439,0.995090544,0.265687764,0.173587039,297.2237854,297.1499939,293.1499939,0.0,0.0,284.8554382,0.904553175,0.187569797,0.178040206,297.1398621,297.1499939,293.1499939,0.0,0.0,284.8518677,0.792463601,0.125040591,0.565181255,284.8571167,284.9500122,295.7151184,293.432373,295.7147217,297.2648315,284.8721313,1.0,0.289193451,1.0,1.0,0.0,1.0,-1.580878258,1.580876112,2.04e-06,1.213054538,0.77689898,0.77689898,0.0,32.4709053,34.0,38485.21875,0.0,313.3112793,1.0,281.8558655,284.3274536,296.4611511,299.0367126,293.1499939,293.1499939,282.1499939,45986.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772176087,1.0,0.0,0.0,3.698783159,3.698809385,9.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6356.34082,0.0,1663.839111,1895.437134,0.0,2220.186768,0.923682988,1.0,0.0,3.0,1.0,0.0
17825400,297.2557373,297.1499939,293.1499939,0.0,0.0,284.8574524,0.993365526,0.246224239,0.221655622,297.2322083,297.1499939,293.1499939,0.0,0.0,284.8555603,0.910626173,0.191110939,0.181361362,297.3177185,297.1499939,293.1499939,0.0,0.0,284.8575439,0.995090544,0.265687764,0.173587039,297.2237854,297.1499939,293.1499939,0.0,0.0,284.8554382,0.904553175,0.187569797,0.178040206,297.1398621,297.1499939,293.1499939,0.0,0.0,284.8518677,0.792463601,0.125040591,0.565181255,284.8571167,284.9500122,295.7151184,293.432373,295.7147217,297.2648315,284.8721313,1.0,0.289193451,1.0,1.0,0.0,1.0,-1.580878258,1.580876112,2.04e-06,1.213054538,0.77689898,0.77689898,0.0,32.4709053,34.0,38485.21875,0.0,313.3112793,1.0,281.8558655,284.3274536,296.4611511,299.0367126,293.1499939,293.1499939,282.1499939,45986.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772176087,1.0,0.0,0.0,3.698783159,3.698809385,9.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6356.34082,0.0,1663.839111,1895.437134,0.0,2220.186768,0.923682988,1.0,0.0,3.0,1.0,0.0
