time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825460,297.255188,297.1499939,293.1499939,0.0,0.0,285.0411072,0.994120717,0.247498065,0.222534716,297.2316589,297.1499939,293.1499939,0.0,0.0,285.0419006,0.911720097,0.192091212,0.18212314,297.3244934,297.1499939,293.1499939,0.0,0.0,285.0410767,0.995161295,0.268500268,0.173804909,297.2232666,297.1499939,293.1499939,0.0,0.0,285.0419617,0.90543586,0.188445032,0.178705677,297.1401062,297.1499939,293.1499939,0.0,0.0,285.0437317,0.791702449,0.124932833,0.56414777,285.0412292,284.9500122,295.7253113,293.4205322,295.7249451,297.2670593,285.0341797,1.0,0.289941788,1.0,1.0,0.0,1.0,-1.585075736,1.585073709,2.05e-06,1.216384888,0.929309249,0.929309249,0.0,32.58344269,37.0,38455.70703,0.0,315.1720886,1.0,282.14328,284.4544678,296.3831177,298.8780518,293.1499939,293.1499939,281.8500061,28909.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758806169,1.0,0.0,0.0,3.988326311,3.988352537,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7077.570801,0.0,1885.181763,1895.437134,0.0,2102.109619,0.976939797,1.0,0.0,3.0,1.0,0.0
17825520,297.255188,297.1499939,293.1499939,0.0,0.0,285.0411072,0.994120717,0.247498065,0.222534716,297.2316589,297.1499939,293.1499939,0.0,0.0,285.0419006,0.911720097,0.192091212,0.18212314,297.3244934,297.1499939,293.1499939,0.0,0.0,285.0410767,0.995161295,0.268500268,0.173804909,297.2232666,297.1499939,293.1499939,0.0,0.0,285.0419617,0.90543586,0.188445032,0.178705677,297.1401062,297.1499939,293.1499939,0.0,0.0,285.0437317,0.791702449,0.124932833,0.56414777,285.0412292,284.9500122,295.7253113,293.4205322,295.7249451,297.2670593,285.0341797,1.0,0.289941788,1.0,1.0,0.0,1.0,-1.585075736,1.585073709,2.05e-06,1.216384888,0.929309249,0.929309249,0.0,32.58344269,37.0,38455.70703,0.0,315.1720886,1.0,282.14328,284.4544678,296.3831177,298.8780518,293.1499939,293.1499939,281.8500061,28909.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758806169,1.0,0.0,0.0,3.988326311,3.988352537,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7077.570801,0.0,1885.181763,1895.437134,0.0,2102.109619,0.976939797,1.0,0.0,3.0,1.0,0.0
17825580,297.2463074,297.1499939,293.1499939,0.0,0.0,284.8597717,0.989422917,0.247939155,0.223209023,297.2263794,297.1499939,293.1499939,0.0,0.0,284.8580627,0.905916512,0.192599267,0.182806104,297.3138428,297.1499939,293.1499939,0.0,0.0,284.8599548,0.996564746,0.269656181,0.178543463,297.2180786,297.1499939,293.1499939,0.0,0.0,284.8579407,0.899839163,0.188856736,0.17929484,297.137146,297.1499939,293.1499939,0.0,0.0,284.8545227,0.785420895,0.12451344,0.562998712,284.8594971,284.9500122,295.735199,293.4083557,295.7348328,297.2598572,284.8747559,1.0,0.291772097,1.0,1.0,0.0,1.0,-1.591385841,1.591383815,2.07e-06,1.221116543,0.780842543,0.780842543,0.0,33.36831284,40.0,38607.04297,0.0,320.4424133,1.0,281.8553467,284.3242798,296.4447937,299.0233765,293.1499939,293.1499939,282.1499939,45256.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772131145,1.0,0.0,0.0,3.713446379,3.713472605,9.2e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6359.070801,0.0,1675.373413,1895.437134,0.0,2219.786377,0.926077425,1.0,0.0,3.0,1.0,0.0
17825640,297.2463074,297.1499939,293.1499939,0.0,0.0,284.8597717,0.989422917,0.247939155,0.223209023,297.2263794,297.1499939,293.1499939,0.0,0.0,284.8580627,0.905916512,0.192599267,0.182806104,297.3138428,297.1499939,293.1499939,0.0,0.0,284.8599548,0.996564746,0.269656181,0.178543463,297.2180786,297.1499939,293.1499939,0.0,0.0,284.8579407,0.899839163,0.188856736,0.17929484,297.137146,297.1499939,293.1499939,0.0,0.0,284.8545227,0.785420895,0.12451344,0.562998712,284.8594971,284.9500122,295.735199,293.4083557,295.7348328,297.2598572,284.8747559,1.0,0.291772097,1.0,1.0,0.0,1.0,-1.591385841,1.591383815,2.07e-06,1.221116543,0.780842543,0.780842543,0.0,33.36831284,40.0,38607.04297,0.0,320.4424133,1.0,281.8553467,284.3242798,296.4447937,299.0233765,293.1499939,293.1499939,282.1499939,45256.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772131145,1.0,0.0,0.0,3.713446379,3.713472605,9.2e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6359.070801,0.0,1675.373413,1895.437134,0.0,2219.786377,0.926077425,1.0,0.0,3.0,1.0,0.0
17825700,297.2450867,297.1499939,293.1499939,0.0,0.0,285.0351868,0.991560161,0.248428985,0.223479152,297.2255554,297.1499939,293.1499939,0.0,0.0,285.0319214,0.908609211,0.192999288,0.183040202,297.3061218,297.1499939,293.1499939,0.0,0.0,285.0351257,0.996135652,0.269934654,0.176998958,297.2172546,297.1499939,293.1499939,0.0,0.0,285.0316467,0.902310193,0.189205199,0.179482728,297.1365967,297.1499939,293.1499939,0.0,0.0,285.0238342,0.786776066,0.124375321,0.561930358,285.0345154,284.9500122,295.7400818,293.4021912,295.7397461,297.2559509,285.0546265,1.0,0.293158948,1.0,1.0,0.0,1.0,-1.602011323,1.602009177,2.09e-06,1.229425192,0.894845247,0.894845247,0.0,33.35546875,40.0,38380.55859,0.0,323.024231,1.0,282.1031799,284.4983521,296.3557739,298.7970276,293.1499939,293.1499939,282.1499939,33003.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762991428,1.0,0.0,0.0,3.80657959,3.806604624,9.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6605.618652,0.0,1691.065308,1895.437134,0.0,2138.861816,0.943065166,1.0,0.0,3.0,1.0,0.0
17825760,297.2489624,297.1499939,293.1499939,0.0,0.0,285.044342,0.98495245,0.249413282,0.224206463,297.2259521,297.1499939,293.1499939,0.0,0.0,285.045105,0.900604665,0.193517521,0.183533937,297.2997742,297.1499939,293.1499939,0.0,0.0,285.0441895,0.997686803,0.270296752,0.183160424,297.2176514,297.1499939,293.1499939,0.0,0.0,285.045166,0.894481778,0.189669788,0.179926276,297.1368408,297.1499939,293.1499939,0.0,0.0,285.0467529,0.779231608,0.124315239,0.561721981,285.0444641,284.9500122,295.7449951,293.3960876,295.7446594,297.2547607,285.0383301,1.0,0.294474036,1.0,1.0,0.0,1.0,-1.602985024,1.602982998,2.09e-06,1.229035735,0.936221719,0.936221719,0.0,34.25265121,43.0,38673.11719,0.0,327.6087036,1.0,282.1427917,284.4526367,296.365448,298.8684387,293.1499939,293.1499939,281.8500061,28711.86914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760290623,1.0,0.0,0.0,4.007138252,4.007164478,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7087.640137,0.0,1908.118652,1895.437134,0.0,2115.122314,0.981521606,1.0,0.0,3.0,1.0,0.0
17825820,297.2406921,297.1499939,293.1499939,0.0,0.0,284.8628845,0.967730045,0.249837279,0.225022063,297.2207947,297.1499939,293.1499939,0.0,0.0,284.8616333,0.883063078,0.193961278,0.184218362,297.2722168,297.1499939,293.1499939,0.0,0.0,284.8631897,0.990169883,0.269420624,0.18897,297.2125854,297.1499939,293.1499939,0.0,0.0,284.8615417,0.876985908,0.190017462,0.180517063,297.1332703,297.1499939,293.1499939,0.0,0.0,284.8590088,0.762785316,0.12379007,0.560405254,284.8626709,284.9500122,295.7550049,293.3839417,295.7546387,297.2411499,284.8739624,1.0,0.297593057,1.0,1.0,0.0,1.0,-1.607239485,1.607237339,2.11e-06,1.233334184,0.790597916,0.790597916,0.0,36.53802872,46.0,38950.9375,0.0,336.7331543,1.0,281.8563232,284.3084717,296.425415,299.0253296,293.1499939,293.1499939,282.1499939,43988.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77445507,1.0,0.0,0.0,3.777163744,3.777190447,9.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6378.726563,0.0,1741.155884,1895.437134,0.0,2240.501465,0.938845873,1.0,0.0,3.0,1.0,0.0
17825880,297.2406921,297.1499939,293.1499939,0.0,0.0,284.8628845,0.967730045,0.249837279,0.225022063,297.2207947,297.1499939,293.1499939,0.0,0.0,284.8616333,0.883063078,0.193961278,0.184218362,297.2722168,297.1499939,293.1499939,0.0,0.0,284.8631897,0.990169883,0.269420624,0.18897,297.2125854,297.1499939,293.1499939,0.0,0.0,284.8615417,0.876985908,0.190017462,0.180517063,297.1332703,297.1499939,293.1499939,0.0,0.0,284.8590088,0.762785316,0.12379007,0.560405254,284.8626709,284.9500122,295.7550049,293.3839417,295.7546387,297.2411499,284.8739624,1.0,0.297593057,1.0,1.0,0.0,1.0,-1.607239485,1.607237339,2.11e-06,1.233334184,0.790597916,0.790597916,0.0,36.53802872,46.0,38950.9375,0.0,336.7331543,1.0,281.8563232,284.3084717,296.425415,299.0253296,293.1499939,293.1499939,282.1499939,43988.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77445507,1.0,0.0,0.0,3.777163744,3.777190447,9.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6378.726563,0.0,1741.155884,1895.437134,0.0,2240.501465,0.938845873,1.0,0.0,3.0,1.0,0.0
17825940,297.2425842,297.1499939,293.1499939,0.0,0.0,285.0458069,0.946414649,0.251167119,0.226016045,297.2201233,297.1499939,293.1499939,0.0,0.0,285.0466919,0.864383757,0.194784343,0.184943974,297.2593994,297.1499939,293.1499939,0.0,0.0,285.0455933,0.970438242,0.269648165,0.188807786,297.2119141,297.1499939,293.1499939,0.0,0.0,285.0467834,0.858478963,0.190735459,0.181146607,297.1322632,297.1499939,293.1499939,0.0,0.0,285.0486755,0.745720267,0.123471878,0.558983088,285.0459595,284.9500122,295.7654419,293.3722229,295.7650757,297.2362976,285.0383606,1.0,0.300843298,1.0,1.0,0.0,1.0,-1.60815382,1.608151674,2.11e-06,1.233831525,0.942469358,0.942469358,0.0,39.27883911,49.0,38779.57813,0.0,344.6977844,1.0,282.1442261,284.4431763,296.3414917,298.8575745,293.1499939,293.1499939,281.8500061,28704.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762785017,1.0,0.0,0.0,4.044486523,4.044513226,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7102.210938,0.0,1957.452637,1895.437134,0.0,2137.044678,0.98987031,1.0,0.0,3.0,1.0,0.0
17826000,297.2425842,297.1499939,293.1499939,0.0,0.0,285.0458069,0.946414649,0.251167119,0.226016045,297.2201233,297.1499939,293.1499939,0.0,0.0,285.0466919,0.864383757,0.194784343,0.184943974,297.2593994,297.1499939,293.1499939,0.0,0.0,285.0455933,0.970438242,0.269648165,0.188807786,297.2119141,297.1499939,293.1499939,0.0,0.0,285.0467834,0.858478963,0.190735459,0.181146607,297.1322632,297.1499939,293.1499939,0.0,0.0,285.0486755,0.745720267,0.123471878,0.558983088,285.0459595,284.9500122,295.7654419,293.3722229,295.7650757,297.2362976,285.0383606,1.0,0.300843298,1.0,1.0,0.0,1.0,-1.60815382,1.608151674,2.11e-06,1.233831525,0.942469358,0.942469358,0.0,39.27883911,49.0,38779.57813,0.0,344.6977844,1.0,282.1442261,284.4431763,296.3414917,298.8575745,293.1499939,293.1499939,281.8500061,28704.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762785017,1.0,0.0,0.0,4.044486523,4.044513226,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7102.210938,0.0,1957.452637,1895.437134,0.0,2137.044678,0.98987031,1.0,0.0,3.0,1.0,0.0
17826060,297.2354431,297.1499939,293.1499939,0.0,0.0,284.8521423,0.925296843,0.251627743,0.226837814,297.2148132,297.1499939,293.1499939,0.0,0.0,284.8506165,0.847934783,0.195141956,0.185579389,297.2467346,297.1499939,293.1499939,0.0,0.0,284.8525085,0.950188518,0.269755781,0.189099163,297.206665,297.1499939,293.1499939,0.0,0.0,284.8504944,0.84223181,0.190997303,0.181688398,297.1286011,297.1499939,293.1499939,0.0,0.0,284.8473206,0.730781138,0.122881882,0.557448983,284.8518677,284.9500122,295.7765503,293.3611145,295.7761536,297.228363,284.8657837,1.0,0.304210275,1.0,1.0,0.0,1.0,-1.60906589,1.609063864,2.11e-06,1.234420538,0.784971178,0.784971178,0.0,42.16610718,52.0,38859.08203,0.0,353.0697327,1.0,281.8549805,284.2989197,296.3988342,298.9961548,293.1499939,293.1499939,282.1499939,45384.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776369691,1.0,0.0,0.0,3.775980234,3.776007175,9.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6362.006836,0.0,1750.536133,1895.437134,0.0,2257.607666,0.939615846,1.0,0.0,3.0,1.0,0.0
17826120,297.2354431,297.1499939,293.1499939,0.0,0.0,284.8521423,0.925296843,0.251627743,0.226837814,297.2148132,297.1499939,293.1499939,0.0,0.0,284.8506165,0.847934783,0.195141956,0.185579389,297.2467346,297.1499939,293.1499939,0.0,0.0,284.8525085,0.950188518,0.269755781,0.189099163,297.206665,297.1499939,293.1499939,0.0,0.0,284.8504944,0.84223181,0.190997303,0.181688398,297.1286011,297.1499939,293.1499939,0.0,0.0,284.8473206,0.730781138,0.122881882,0.557448983,284.8518677,284.9500122,295.7765503,293.3611145,295.7761536,297.228363,284.8657837,1.0,0.304210275,1.0,1.0,0.0,1.0,-1.60906589,1.609063864,2.11e-06,1.234420538,0.784971178,0.784971178,0.0,42.16610718,52.0,38859.08203,0.0,353.0697327,1.0,281.8549805,284.2989197,296.3988342,298.9961548,293.1499939,293.1499939,282.1499939,45384.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776369691,1.0,0.0,0.0,3.775980234,3.776007175,9.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6362.006836,0.0,1750.536133,1895.437134,0.0,2257.607666,0.939615846,1.0,0.0,3.0,1.0,0.0
17826180,297.2388,297.1499939,293.1499939,0.0,0.0,285.0441284,0.908053935,0.253039718,0.227887645,297.2145386,297.1499939,293.1499939,0.0,0.0,285.0449829,0.834540129,0.195927367,0.186255187,297.2446289,297.1499939,293.1499939,0.0,0.0,285.0439148,0.931907535,0.270757288,0.189659268,297.2063599,297.1499939,293.1499939,0.0,0.0,285.0450439,0.828938305,0.191676408,0.182267442,297.1282043,297.1499939,293.1499939,0.0,0.0,285.0469666,0.71799165,0.122564793,0.555969298,285.044281,284.9500122,295.7886353,293.3508606,295.788208,297.2281494,285.0370483,1.0,0.307599515,1.0,1.0,0.0,1.0,-1.610724092,1.610722065,2.11e-06,1.235521078,0.941246629,0.941246629,0.0,44.9935379,55.0,38738.53516,0.0,361.6774597,1.0,282.144104,284.438324,296.3147583,298.8266907,293.1499939,293.1499939,281.8500061,28848.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763306141,1.0,0.0,0.0,4.047911167,4.04793787,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7092.668457,0.0,1963.216919,1895.437134,0.0,2141.633545,0.990713656,1.0,0.0,3.0,1.0,0.0
17826240,297.2388,297.1499939,293.1499939,0.0,0.0,285.0441284,0.908053935,0.253039718,0.227887645,297.2145386,297.1499939,293.1499939,0.0,0.0,285.0449829,0.834540129,0.195927367,0.186255187,297.2446289,297.1499939,293.1499939,0.0,0.0,285.0439148,0.931907535,0.270757288,0.189659268,297.2063599,297.1499939,293.1499939,0.0,0.0,285.0450439,0.828938305,0.191676408,0.182267442,297.1282043,297.1499939,293.1499939,0.0,0.0,285.0469666,0.71799165,0.122564793,0.555969298,285.044281,284.9500122,295.7886353,293.3508606,295.788208,297.2281494,285.0370483,1.0,0.307599515,1.0,1.0,0.0,1.0,-1.610724092,1.610722065,2.11e-06,1.235521078,0.941246629,0.941246629,0.0,44.9935379,55.0,38738.53516,0.0,361.6774597,1.0,282.144104,284.438324,296.3147583,298.8266907,293.1499939,293.1499939,281.8500061,28848.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763306141,1.0,0.0,0.0,4.047911167,4.04793787,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7092.668457,0.0,1963.216919,1895.437134,0.0,2141.633545,0.990713656,1.0,0.0,3.0,1.0,0.0
17826300,297.2373352,297.1499939,293.1499939,0.0,0.0,284.8736572,0.901275814,0.253460884,0.228535429,297.2130432,297.1499939,293.1499939,0.0,0.0,284.8774109,0.828878999,0.196190223,0.186675742,297.241333,297.1499939,293.1499939,0.0,0.0,284.8728333,0.923901021,0.271036237,0.190033987,297.2048645,297.1499939,293.1499939,0.0,0.0,284.8777771,0.823265016,0.191889226,0.182638302,297.1273499,297.1499939,293.1499939,0.0,0.0,284.8877563,0.712193012,0.122344688,0.555576682,284.8743896,284.9500122,295.795105,293.3461304,295.7946472,297.226532,284.8495178,1.0,0.309354812,1.0,1.0,0.0,1.0,-1.612432837,1.612430811,2.12e-06,1.236816883,0.835874498,0.835874498,0.0,46.37768173,55.0,39523.98828,0.0,366.3665466,1.0,281.8884888,284.2333984,296.3974304,299.0681763,293.1499939,293.1499939,281.8500061,35488.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773070872,1.0,0.0,0.0,4.058706284,4.058734417,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6846.695313,0.0,2032.930664,1895.437134,0.0,2228.15625,0.993016064,1.0,0.0,3.0,1.0,0.0
17826360,297.2328186,297.1499939,293.1499939,0.0,0.0,284.8543091,0.893163264,0.25356859,0.228774518,297.2096252,297.1499939,293.1499939,0.0,0.0,284.8528137,0.822114229,0.196255758,0.186864257,297.2354126,297.1499939,293.1499939,0.0,0.0,284.8546753,0.91441071,0.271033883,0.190140679,297.2015381,297.1499939,293.1499939,0.0,0.0,284.8526917,0.816425562,0.191907838,0.182781726,297.1251526,297.1499939,293.1499939,0.0,0.0,284.8494568,0.704993725,0.121985652,0.554492474,284.8540039,284.9500122,295.8019104,293.3417053,295.8014526,297.2219849,284.8676453,1.0,0.31105715,1.0,1.0,0.0,1.0,-1.61194694,1.611944795,2.12e-06,1.236374259,0.786200643,0.786200643,0.0,47.97981644,58.0,38843.02344,0.0,370.5073547,1.0,281.8554077,284.2965393,296.3768311,298.9709778,293.1499939,293.1499939,282.1499939,45240.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776410341,1.0,0.0,0.0,3.779698372,3.779725313,9.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6357.40625,0.0,1753.904541,1895.437134,0.0,2257.971436,0.940453708,1.0,0.0,3.0,1.0,0.0
17826420,297.2371826,297.1499939,293.1499939,0.0,0.0,285.0423889,0.880862236,0.255048633,0.229894832,297.2097778,297.1499939,293.1499939,0.0,0.0,285.0431824,0.811246097,0.197017968,0.18752344,297.2347107,297.1499939,293.1499939,0.0,0.0,285.0422058,0.900559604,0.27203387,0.190725565,297.2015991,297.1499939,293.1499939,0.0,0.0,285.0432739,0.805159569,0.19256179,0.183342472,297.1252441,297.1499939,293.1499939,0.0,0.0,285.0451355,0.693103492,0.12167345,0.553069711,285.042572,284.9500122,295.8166809,293.3338928,295.8161316,297.2227783,285.0357971,1.0,0.314495474,1.0,1.0,0.0,1.0,-1.613746047,1.61374402,2.12e-06,1.237607479,0.940666378,0.940666378,0.0,50.89151001,61.0,38724.35156,0.0,379.4545593,1.0,282.1437988,284.433075,296.2981567,298.808197,293.1499939,293.1499939,281.8500061,28976.26367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763378739,1.0,0.0,0.0,4.053636074,4.053663254,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7086.797852,0.0,1971.944702,1895.437134,0.0,2142.272949,0.991833806,1.0,0.0,3.0,1.0,0.0
17826480,297.2371826,297.1499939,293.1499939,0.0,0.0,285.0423889,0.880862236,0.255048633,0.229894832,297.2097778,297.1499939,293.1499939,0.0,0.0,285.0431824,0.811246097,0.197017968,0.18752344,297.2347107,297.1499939,293.1499939,0.0,0.0,285.0422058,0.900559604,0.27203387,0.190725565,297.2015991,297.1499939,293.1499939,0.0,0.0,285.0432739,0.805159569,0.19256179,0.183342472,297.1252441,297.1499939,293.1499939,0.0,0.0,285.0451355,0.693103492,0.12167345,0.553069711,285.042572,284.9500122,295.8166809,293.3338928,295.8161316,297.2227783,285.0357971,1.0,0.314495474,1.0,1.0,0.0,1.0,-1.613746047,1.61374402,2.12e-06,1.237607479,0.940666378,0.940666378,0.0,50.89151001,61.0,38724.35156,0.0,379.4545593,1.0,282.1437988,284.433075,296.2981567,298.808197,293.1499939,293.1499939,281.8500061,28976.26367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763378739,1.0,0.0,0.0,4.053636074,4.053663254,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7086.797852,0.0,1971.944702,1895.437134,0.0,2142.272949,0.991833806,1.0,0.0,3.0,1.0,0.0
17826540,297.2320862,297.1499939,293.1499939,0.0,0.0,284.8536682,0.869130552,0.255650282,0.230840385,297.2052307,297.1499939,293.1499939,0.0,0.0,284.8522034,0.800189197,0.197321847,0.188111022,297.2261963,297.1499939,293.1499939,0.0,0.0,284.8539734,0.887849033,0.272255778,0.19117628,297.197113,297.1499939,293.1499939,0.0,0.0,284.8520508,0.793898046,0.192766219,0.183833286,297.1225891,297.1499939,293.1499939,0.0,0.0,284.848877,0.681740761,0.121095732,0.551609516,284.8533325,284.9500122,295.8331299,293.3276672,295.8325195,297.2173462,284.8667297,1.0,0.31796658,1.0,1.0,0.0,1.0,-1.614968538,1.614966512,2.12e-06,1.238483787,0.787070453,0.787070453,0.0,53.94842148,64.0,38856.82813,0.0,388.5081177,1.0,281.8549194,284.2906189,296.3634949,298.957428,293.1499939,293.1499939,282.1499939,45146.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776513934,1.0,0.0,0.0,3.789112091,3.789139032,9.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6354.145996,0.0,1764.558472,1895.437134,0.0,2258.897705,0.942299128,1.0,0.0,3.0,1.0,0.0
17826600,297.2320862,297.1499939,293.1499939,0.0,0.0,284.8536682,0.869130552,0.255650282,0.230840385,297.2052307,297.1499939,293.1499939,0.0,0.0,284.8522034,0.800189197,0.197321847,0.188111022,297.2261963,297.1499939,293.1499939,0.0,0.0,284.8539734,0.887849033,0.272255778,0.19117628,297.197113,297.1499939,293.1499939,0.0,0.0,284.8520508,0.793898046,0.192766219,0.183833286,297.1225891,297.1499939,293.1499939,0.0,0.0,284.848877,0.681740761,0.121095732,0.551609516,284.8533325,284.9500122,295.8331299,293.3276672,295.8325195,297.2173462,284.8667297,1.0,0.31796658,1.0,1.0,0.0,1.0,-1.614968538,1.614966512,2.12e-06,1.238483787,0.787070453,0.787070453,0.0,53.94842148,64.0,38856.82813,0.0,388.5081177,1.0,281.8549194,284.2906189,296.3634949,298.957428,293.1499939,293.1499939,282.1499939,45146.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776513934,1.0,0.0,0.0,3.789112091,3.789139032,9.58e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6354.145996,0.0,1764.558472,1895.437134,0.0,2258.897705,0.942299128,1.0,0.0,3.0,1.0,0.0
17826660,297.2385254,297.1499939,293.1499939,0.0,0.0,285.0462646,0.85954082,0.25733012,0.232101649,297.20578,297.1499939,293.1499939,0.0,0.0,285.0470886,0.790515482,0.198069647,0.188751236,297.2260132,297.1499939,293.1499939,0.0,0.0,285.0460815,0.877004564,0.27319032,0.19171229,297.1975098,297.1499939,293.1499939,0.0,0.0,285.0471802,0.78417635,0.193396285,0.184368223,297.1229553,297.1499939,293.1499939,0.0,0.0,285.0491333,0.671813309,0.120780915,0.55017662,285.0464783,284.9500122,295.851532,293.3232422,295.8508606,297.2192078,285.0393982,1.0,0.321396858,1.0,1.0,0.0,1.0,-1.616812229,1.616810083,2.13e-06,1.239778161,0.944693148,0.944693148,0.0,56.90645599,67.0,38751.82813,0.0,397.6434631,1.0,282.144165,284.4320068,296.2866211,298.7966003,293.1499939,293.1499939,281.8500061,28786.45898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763375461,1.0,0.0,0.0,4.060456276,4.060482979,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7088.75,0.0,1979.522461,1895.437134,0.0,2142.243896,0.993564546,1.0,0.0,3.0,1.0,0.0
17826720,297.2385254,297.1499939,293.1499939,0.0,0.0,285.0462646,0.85954082,0.25733012,0.232101649,297.20578,297.1499939,293.1499939,0.0,0.0,285.0470886,0.790515482,0.198069647,0.188751236,297.2260132,297.1499939,293.1499939,0.0,0.0,285.0460815,0.877004564,0.27319032,0.19171229,297.1975098,297.1499939,293.1499939,0.0,0.0,285.0471802,0.78417635,0.193396285,0.184368223,297.1229553,297.1499939,293.1499939,0.0,0.0,285.0491333,0.671813309,0.120780915,0.55017662,285.0464783,284.9500122,295.851532,293.3232422,295.8508606,297.2192078,285.0393982,1.0,0.321396858,1.0,1.0,0.0,1.0,-1.616812229,1.616810083,2.13e-06,1.239778161,0.944693148,0.944693148,0.0,56.90645599,67.0,38751.82813,0.0,397.6434631,1.0,282.144165,284.4320068,296.2866211,298.7966003,293.1499939,293.1499939,281.8500061,28786.45898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763375461,1.0,0.0,0.0,4.060456276,4.060482979,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7088.75,0.0,1979.522461,1895.437134,0.0,2142.243896,0.993564546,1.0,0.0,3.0,1.0,0.0
17826780,297.2357178,297.1499939,293.1499939,0.0,0.0,284.853241,0.850512803,0.258179873,0.233278871,297.2016907,297.1499939,293.1499939,0.0,0.0,284.8518677,0.781272113,0.198370844,0.18933928,297.2179871,297.1499939,293.1499939,0.0,0.0,284.8535156,0.866644204,0.273351789,0.192126319,297.1933289,297.1499939,293.1499939,0.0,0.0,284.8517456,0.774918079,0.19358398,0.184846714,297.120636,297.1499939,293.1499939,0.0,0.0,284.8487854,0.662497163,0.1202095,0.548747778,284.8528748,284.9500122,295.8721924,293.3208923,295.8714294,297.2149658,284.865509,1.0,0.324852318,1.0,1.0,0.0,1.0,-1.618292212,1.618290067,2.13e-06,1.240890741,0.789912105,0.789912105,0.0,59.97994614,70.0,38927.66016,0.0,406.9149475,1.0,281.8548584,284.28302,296.3572998,298.9541626,293.1499939,293.1499939,282.1499939,44771.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776624203,1.0,0.0,0.0,3.808434486,3.808461666,9.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6356.613281,0.0,1785.16394,1895.437134,0.0,2259.884277,0.946139395,1.0,0.0,3.0,1.0,0.0
17826840,297.2357178,297.1499939,293.1499939,0.0,0.0,284.853241,0.850512803,0.258179873,0.233278871,297.2016907,297.1499939,293.1499939,0.0,0.0,284.8518677,0.781272113,0.198370844,0.18933928,297.2179871,297.1499939,293.1499939,0.0,0.0,284.8535156,0.866644204,0.273351789,0.192126319,297.1933289,297.1499939,293.1499939,0.0,0.0,284.8517456,0.774918079,0.19358398,0.184846714,297.120636,297.1499939,293.1499939,0.0,0.0,284.8487854,0.662497163,0.1202095,0.548747778,284.8528748,284.9500122,295.8721924,293.3208923,295.8714294,297.2149658,284.865509,1.0,0.324852318,1.0,1.0,0.0,1.0,-1.618292212,1.618290067,2.13e-06,1.240890741,0.789912105,0.789912105,0.0,59.97994614,70.0,38927.66016,0.0,406.9149475,1.0,281.8548584,284.28302,296.3572998,298.9541626,293.1499939,293.1499939,282.1499939,44771.94531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776624203,1.0,0.0,0.0,3.808434486,3.808461666,9.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6356.613281,0.0,1785.16394,1895.437134,0.0,2259.884277,0.946139395,1.0,0.0,3.0,1.0,0.0
17826900,297.2380066,297.1499939,293.1499939,0.0,0.0,285.030426,0.846035063,0.258941144,0.233769074,297.2012634,297.1499939,293.1499939,0.0,0.0,285.0271606,0.776634336,0.198653713,0.189540699,297.2168274,297.1499939,293.1499939,0.0,0.0,285.0310059,0.861486733,0.273664832,0.192238271,297.1928101,297.1499939,293.1499939,0.0,0.0,285.026825,0.770286024,0.193804219,0.184992701,297.1203003,297.1499939,293.1499939,0.0,0.0,285.0172729,0.657864988,0.119990461,0.54769522,285.0296021,284.9500122,295.8834229,293.3205261,295.8826294,297.2148438,285.0492859,1.0,0.326527387,1.0,1.0,0.0,1.0,-1.618165851,1.618163705,2.13e-06,1.240720034,0.902159691,0.902159691,0.0,61.57020569,70.0,38480.19141,0.0,411.2261963,1.0,282.1053772,284.4665527,296.2707214,298.721344,293.1499939,293.1499939,282.1499939,33472.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767013609,1.0,0.0,0.0,3.876009464,3.876035213,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6600.288086,0.0,1779.371216,1895.437134,0.0,2174.365479,0.959299862,1.0,0.0,3.0,1.0,0.0
17826960,297.2429504,297.1499939,293.1499939,0.0,0.0,285.0466309,0.84298718,0.259985358,0.234681204,297.2025757,297.1499939,293.1499939,0.0,0.0,285.0474548,0.77322638,0.199106306,0.189969018,297.2180786,297.1499939,293.1499939,0.0,0.0,285.0464783,0.857722521,0.274213761,0.192611113,297.1939697,297.1499939,293.1499939,0.0,0.0,285.0475464,0.766869843,0.194189921,0.185359254,297.1212463,297.1499939,293.1499939,0.0,0.0,285.0494385,0.654326379,0.119893149,0.547317863,285.0468445,284.9500122,295.8952942,293.3208008,295.8944702,297.2175293,285.0400696,1.0,0.328254491,1.0,1.0,0.0,1.0,-1.620207906,1.62020576,2.14e-06,1.242279172,0.947699308,0.947699308,0.0,62.9649086,58.0,38822.89453,0.0,416.2038269,1.0,282.1442871,284.4273987,296.2843933,298.7972412,293.1499939,293.1499939,281.8500061,28796.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763547897,1.0,0.0,0.0,4.075881958,4.075909138,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7095.284668,0.0,2000.421997,1895.437134,0.0,2143.762939,0.997148037,1.0,0.0,3.0,1.0,0.0
17827020,297.240448,297.1499939,293.1499939,0.0,0.0,284.8529663,0.848338783,0.260921568,0.235772893,297.1989441,297.1499939,293.1499939,0.0,0.0,284.8517456,0.777795434,0.19941321,0.190383151,297.2106323,297.1499939,293.1499939,0.0,0.0,284.8531799,0.862398624,0.274331272,0.192861348,297.1902161,297.1499939,293.1499939,0.0,0.0,284.8516235,0.771202803,0.194374308,0.185654774,297.1193237,297.1499939,293.1499939,0.0,0.0,284.848999,0.656801343,0.119340323,0.545114458,284.8526306,284.9500122,295.9211731,293.3232117,295.9202271,297.2138977,284.8640442,1.0,0.32633552,1.0,1.0,0.0,1.0,-1.620031714,1.620029569,2.14e-06,1.242134929,0.793782532,0.793782532,0.0,61.60957336,46.0,39021.84766,0.0,412.3668213,1.0,281.855072,284.2744446,296.3594055,298.9611206,293.1499939,293.1499939,282.1499939,44273.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776730478,1.0,0.0,0.0,3.833590746,3.833617926,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6363.1875,0.0,1812.194702,1895.437134,0.0,2260.835449,0.951267362,1.0,0.0,3.0,1.0,0.0
17827080,297.240448,297.1499939,293.1499939,0.0,0.0,284.8529663,0.848338783,0.260921568,0.235772893,297.1989441,297.1499939,293.1499939,0.0,0.0,284.8517456,0.777795434,0.19941321,0.190383151,297.2106323,297.1499939,293.1499939,0.0,0.0,284.8531799,0.862398624,0.274331272,0.192861348,297.1902161,297.1499939,293.1499939,0.0,0.0,284.8516235,0.771202803,0.194374308,0.185654774,297.1193237,297.1499939,293.1499939,0.0,0.0,284.848999,0.656801343,0.119340323,0.545114458,284.8526306,284.9500122,295.9211731,293.3232117,295.9202271,297.2138977,284.8640442,1.0,0.32633552,1.0,1.0,0.0,1.0,-1.620031714,1.620029569,2.14e-06,1.242134929,0.793782532,0.793782532,0.0,61.60957336,46.0,39021.84766,0.0,412.3668213,1.0,281.855072,284.2744446,296.3594055,298.9611206,293.1499939,293.1499939,282.1499939,44273.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776730478,1.0,0.0,0.0,3.833590746,3.833617926,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6363.1875,0.0,1812.194702,1895.437134,0.0,2260.835449,0.951267362,1.0,0.0,3.0,1.0,0.0
17827140,297.24823,297.1499939,293.1499939,0.0,0.0,285.0463867,0.866023064,0.262843251,0.236975849,297.200531,297.1499939,293.1499939,0.0,0.0,285.0472412,0.793869674,0.200187311,0.190732285,297.2115479,297.1499939,293.1499939,0.0,0.0,285.0462646,0.879725039,0.275180966,0.193102196,297.1915283,297.1499939,293.1499939,0.0,0.0,285.0473328,0.786879957,0.195009843,0.185878381,297.1206055,297.1499939,293.1499939,0.0,0.0,285.0493469,0.668920159,0.119076423,0.542421401,285.0466614,284.9500122,295.9500122,293.3283997,295.9489441,297.2173157,285.0396118,1.0,0.320931137,1.0,1.0,0.0,1.0,-1.619215369,1.619213223,2.13e-06,1.241407156,0.950374365,0.950374365,0.0,56.79988861,34.0,38851.15625,0.0,398.6593018,1.0,282.1444702,284.4218445,296.2904663,298.8050842,293.1499939,293.1499939,281.8500061,28769.68555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763402879,1.0,0.0,0.0,4.08881855,4.08884573,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7100.208984,0.0,2017.770752,1895.437134,0.0,2142.485596,1.0,1.0,0.0,3.0,1.0,0.0
17827200,297.24823,297.1499939,293.1499939,0.0,0.0,285.0463867,0.866023064,0.262843251,0.236975849,297.200531,297.1499939,293.1499939,0.0,0.0,285.0472412,0.793869674,0.200187311,0.190732285,297.2115479,297.1499939,293.1499939,0.0,0.0,285.0462646,0.879725039,0.275180966,0.193102196,297.1915283,297.1499939,293.1499939,0.0,0.0,285.0473328,0.786879957,0.195009843,0.185878381,297.1206055,297.1499939,293.1499939,0.0,0.0,285.0493469,0.668920159,0.119076423,0.542421401,285.0466614,284.9500122,295.9500122,293.3283997,295.9489441,297.2173157,285.0396118,1.0,0.320931137,1.0,1.0,0.0,1.0,-1.619215369,1.619213223,2.13e-06,1.241407156,0.950374365,0.950374365,0.0,56.79988861,34.0,38851.15625,0.0,398.6593018,1.0,282.1444702,284.4218445,296.2904663,298.8050842,293.1499939,293.1499939,281.8500061,28769.68555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763402879,1.0,0.0,0.0,4.08881855,4.08884573,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7100.208984,0.0,2017.770752,1895.437134,0.0,2142.485596,1.0,1.0,0.0,3.0,1.0,0.0
17827260,297.2498779,297.1499939,293.1499939,0.0,0.0,284.8509521,0.89750278,0.264263034,0.2381735,297.201416,297.1499939,293.1499939,0.0,0.0,284.8498535,0.821273386,0.200917348,0.191188499,297.2086182,297.1499939,293.1499939,0.0,0.0,284.8511353,0.911179245,0.275668144,0.193350762,297.1922302,297.1499939,293.1499939,0.0,0.0,284.8497314,0.814454079,0.195608526,0.186207429,297.123291,297.1499939,293.1499939,0.0,0.0,284.8474426,0.692184985,0.118974231,0.540504813,284.8505859,284.9500122,295.9806519,293.3352051,295.9795837,297.2179871,284.8613892,1.0,0.313194126,1.0,1.0,0.0,1.0,-1.619595051,1.619592905,2.14e-06,1.241705537,0.796356797,0.796356797,0.0,49.74232101,25.0,39094.72656,0.0,379.4097595,1.0,281.8547668,284.2657166,296.3711243,298.9755859,293.1499939,293.1499939,282.1499939,43894.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776351094,1.0,0.0,0.0,3.853425264,3.853452682,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6367.983398,0.0,1833.841309,1895.437134,0.0,2257.441406,0.955233335,1.0,0.0,3.0,1.0,0.0
17827320,297.2498779,297.1499939,293.1499939,0.0,0.0,284.8509521,0.89750278,0.264263034,0.2381735,297.201416,297.1499939,293.1499939,0.0,0.0,284.8498535,0.821273386,0.200917348,0.191188499,297.2086182,297.1499939,293.1499939,0.0,0.0,284.8511353,0.911179245,0.275668144,0.193350762,297.1922302,297.1499939,293.1499939,0.0,0.0,284.8497314,0.814454079,0.195608526,0.186207429,297.123291,297.1499939,293.1499939,0.0,0.0,284.8474426,0.692184985,0.118974231,0.540504813,284.8505859,284.9500122,295.9806519,293.3352051,295.9795837,297.2179871,284.8613892,1.0,0.313194126,1.0,1.0,0.0,1.0,-1.619595051,1.619592905,2.14e-06,1.241705537,0.796356797,0.796356797,0.0,49.74232101,25.0,39094.72656,0.0,379.4097595,1.0,281.8547668,284.2657166,296.3711243,298.9755859,293.1499939,293.1499939,282.1499939,43894.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776351094,1.0,0.0,0.0,3.853425264,3.853452682,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6367.983398,0.0,1833.841309,1895.437134,0.0,2257.441406,0.955233335,1.0,0.0,3.0,1.0,0.0
17827380,297.2653198,297.1499939,293.1499939,0.0,0.0,285.052124,0.951468825,0.267077178,0.239965424,297.2117004,297.1499939,293.1499939,0.0,0.0,285.0528564,0.862310112,0.202599213,0.192157701,297.2177734,297.1499939,293.1499939,0.0,0.0,285.052002,0.964521646,0.277326673,0.193986058,297.2022095,297.1499939,293.1499939,0.0,0.0,285.052948,0.854704976,0.197142914,0.187042981,297.1337585,297.1499939,293.1499939,0.0,0.0,285.054718,0.727826834,0.119686373,0.541026771,285.0523682,284.9500122,296.0117188,293.3423767,296.0106506,297.2296448,285.0463867,1.0,0.305017292,1.0,1.0,0.0,1.0,-1.625294805,1.625292659,2.15e-06,1.24614954,0.9587726,0.9587726,0.0,41.65605545,28.0,39023.08203,0.0,360.0921631,1.0,282.1445923,284.4228516,296.3066406,298.8283386,293.1499939,293.1499939,281.8500061,28436.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76340574,1.0,0.0,0.0,4.102091312,4.102118492,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7116.677734,0.0,2033.110229,1895.437134,0.0,2142.510742,1.0,1.0,0.0,3.0,1.0,0.0
17827440,297.2653198,297.1499939,293.1499939,0.0,0.0,285.052124,0.951468825,0.267077178,0.239965424,297.2117004,297.1499939,293.1499939,0.0,0.0,285.0528564,0.862310112,0.202599213,0.192157701,297.2177734,297.1499939,293.1499939,0.0,0.0,285.052002,0.964521646,0.277326673,0.193986058,297.2022095,297.1499939,293.1499939,0.0,0.0,285.052948,0.854704976,0.197142914,0.187042981,297.1337585,297.1499939,293.1499939,0.0,0.0,285.054718,0.727826834,0.119686373,0.541026771,285.0523682,284.9500122,296.0117188,293.3423767,296.0106506,297.2296448,285.0463867,1.0,0.305017292,1.0,1.0,0.0,1.0,-1.625294805,1.625292659,2.15e-06,1.24614954,0.9587726,0.9587726,0.0,41.65605545,28.0,39023.08203,0.0,360.0921631,1.0,282.1445923,284.4228516,296.3066406,298.8283386,293.1499939,293.1499939,281.8500061,28436.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76340574,1.0,0.0,0.0,4.102091312,4.102118492,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7116.677734,0.0,2033.110229,1895.437134,0.0,2142.510742,1.0,1.0,0.0,3.0,1.0,0.0
17827500,297.2706604,297.1499939,293.1499939,0.0,0.0,284.9023743,0.976341963,0.26833573,0.241158187,297.2165833,297.1499939,293.1499939,0.0,0.0,284.9057922,0.884469688,0.203471512,0.192928225,297.2210083,297.1499939,293.1499939,0.0,0.0,284.9019775,0.986798644,0.278074741,0.19452481,297.2069702,297.1499939,293.1499939,0.0,0.0,284.906189,0.876306951,0.19794336,0.187743366,297.1394958,297.1499939,293.1499939,0.0,0.0,284.9160156,0.744787395,0.120149568,0.542605102,284.9034729,284.9500122,296.0274048,293.3460999,296.0263367,297.2348938,284.8812866,1.0,0.302643359,1.0,1.0,0.0,1.0,-1.631034851,1.631032705,2.16e-06,1.250706196,0.873045862,0.873045862,0.0,38.62080383,28.0,39933.94531,0.0,354.6775513,1.0,281.8878784,284.2423706,296.3974609,299.0792847,293.1499939,293.1499939,281.8500061,32416.9043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773168862,1.0,0.0,0.0,4.087795258,4.087823391,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6881.306641,0.0,2046.939697,1895.437134,0.0,2229.029541,1.0,1.0,0.0,3.0,1.0,0.0
17827560,297.272644,297.1499939,293.1499939,0.0,0.0,284.8580933,0.991942108,0.269293308,0.242027611,297.2196655,297.1499939,293.1499939,0.0,0.0,284.8574219,0.901488721,0.204196423,0.193578899,297.2216492,297.1499939,293.1499939,0.0,0.0,284.8581543,0.999000013,0.27858606,0.193952993,297.2099915,297.1499939,293.1499939,0.0,0.0,284.8573608,0.89301163,0.198599547,0.18832846,297.1441956,297.1499939,293.1499939,0.0,0.0,284.8562622,0.758051455,0.120543502,0.544086039,284.8578491,284.9500122,296.0432129,293.3499146,296.0421448,297.2371826,284.8649597,1.0,0.300985664,1.0,1.0,0.0,1.0,-1.634570837,1.634568691,2.17e-06,1.25361979,0.814086974,0.814086974,0.0,36.65710449,31.0,39612.53125,0.0,351.0782166,1.0,281.8549805,284.2523804,296.3933716,299.0250854,293.1499939,293.1499939,282.1499939,41595.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777657628,1.0,0.0,0.0,3.932476282,3.932504177,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6406.581543,0.0,1915.835693,1895.437134,0.0,2269.13501,0.970942497,1.0,0.0,3.0,1.0,0.0
17827620,297.2966003,297.1499939,293.1499939,0.0,0.0,285.0515442,0.995505273,0.273228526,0.244717225,297.2319946,297.1499939,293.1499939,0.0,0.0,285.0518494,0.905355752,0.206321999,0.195382193,297.2497559,297.1499939,293.1499939,0.0,0.0,285.0516052,0.999000013,0.282314122,0.193386406,297.2219849,297.1499939,293.1499939,0.0,0.0,285.0519104,0.896647811,0.200567186,0.189988866,297.1574402,297.1499939,293.1499939,0.0,0.0,285.0531006,0.761073828,0.12180692,0.549036562,285.0516052,284.9500122,296.0751648,293.3577881,296.0740662,297.256073,285.0474243,1.0,0.298705935,1.0,1.0,0.0,1.0,-1.618816972,1.618814826,2.14e-06,1.242955089,0.970376551,0.970376551,0.0,36.27084351,34.0,39005.55078,0.0,347.890686,1.0,282.1448364,284.4181824,296.3267822,298.8647461,293.1499939,293.1499939,281.8500061,27848.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766026795,1.0,0.0,0.0,4.110116959,4.110144138,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7121.589844,0.0,2039.172852,1895.437134,0.0,2165.638184,1.0,1.0,0.0,3.0,1.0,0.0
17827680,297.2966003,297.1499939,293.1499939,0.0,0.0,285.0515442,0.995505273,0.273228526,0.244717225,297.2319946,297.1499939,293.1499939,0.0,0.0,285.0518494,0.905355752,0.206321999,0.195382193,297.2497559,297.1499939,293.1499939,0.0,0.0,285.0516052,0.999000013,0.282314122,0.193386406,297.2219849,297.1499939,293.1499939,0.0,0.0,285.0519104,0.896647811,0.200567186,0.189988866,297.1574402,297.1499939,293.1499939,0.0,0.0,285.0531006,0.761073828,0.12180692,0.549036562,285.0516052,284.9500122,296.0751648,293.3577881,296.0740662,297.256073,285.0474243,1.0,0.298705935,1.0,1.0,0.0,1.0,-1.618816972,1.618814826,2.14e-06,1.242955089,0.970376551,0.970376551,0.0,36.27084351,34.0,39005.55078,0.0,347.890686,1.0,282.1448364,284.4181824,296.3267822,298.8647461,293.1499939,293.1499939,281.8500061,27848.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766026795,1.0,0.0,0.0,4.110116959,4.110144138,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7121.589844,0.0,2039.172852,1895.437134,0.0,2165.638184,1.0,1.0,0.0,3.0,1.0,0.0
17827740,297.3260498,297.1499939,293.1499939,0.0,0.0,284.8506775,0.997447908,0.27807641,0.234113768,297.2407532,297.1499939,293.1499939,0.0,0.0,284.8505554,0.926798522,0.2082555,0.197266623,297.2813416,297.1499939,293.1499939,0.0,0.0,284.8506775,0.997447908,0.286795944,0.182088494,297.2304382,297.1499939,293.1499939,0.0,0.0,284.8505554,0.916625679,0.202346757,0.191725522,297.1696167,297.1499939,293.1499939,0.0,0.0,284.8506775,0.777269781,0.123140872,0.554862142,284.850647,284.9500122,296.1075439,293.3659973,296.1064453,297.2803955,284.854126,1.0,0.298666656,1.0,1.0,0.0,1.0,-1.632355213,1.632353067,2.17e-06,1.251891494,0.823923826,0.823923826,0.0,34.67189407,37.0,39748.70703,0.0,344.3931885,1.0,281.8551025,284.2306519,296.4055481,299.0490112,293.1499939,293.1499939,282.1499939,40226.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779127479,1.0,0.0,0.0,3.985265732,3.985293865,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6416.319824,0.0,1973.662476,1895.437134,0.0,2282.310059,0.981203139,1.0,0.0,3.0,1.0,0.0
17827800,297.3260498,297.1499939,293.1499939,0.0,0.0,284.8506775,0.997447908,0.27807641,0.234113768,297.2407532,297.1499939,293.1499939,0.0,0.0,284.8505554,0.926798522,0.2082555,0.197266623,297.2813416,297.1499939,293.1499939,0.0,0.0,284.8506775,0.997447908,0.286795944,0.182088494,297.2304382,297.1499939,293.1499939,0.0,0.0,284.8505554,0.916625679,0.202346757,0.191725522,297.1696167,297.1499939,293.1499939,0.0,0.0,284.8506775,0.777269781,0.123140872,0.554862142,284.850647,284.9500122,296.1075439,293.3659973,296.1064453,297.2803955,284.854126,1.0,0.298666656,1.0,1.0,0.0,1.0,-1.632355213,1.632353067,2.17e-06,1.251891494,0.823923826,0.823923826,0.0,34.67189407,37.0,39748.70703,0.0,344.3931885,1.0,281.8551025,284.2306519,296.4055481,299.0490112,293.1499939,293.1499939,282.1499939,40226.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779127479,1.0,0.0,0.0,3.985265732,3.985293865,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6416.319824,0.0,1973.662476,1895.437134,0.0,2282.310059,0.981203139,1.0,0.0,3.0,1.0,0.0
17827860,297.3637695,297.1499939,293.1499939,0.0,0.0,285.0617371,0.99706316,0.28411454,0.232036278,297.2533569,297.1499939,293.1499939,0.0,0.0,285.0617371,0.933196545,0.210675433,0.199319467,297.3129883,297.1499939,293.1499939,0.0,0.0,285.0617371,0.99706316,0.291660428,0.180472657,297.2426147,297.1499939,293.1499939,0.0,0.0,285.0617371,0.922718644,0.204591587,0.193621024,297.1842041,297.1499939,293.1499939,0.0,0.0,285.061615,0.78250289,0.124863476,0.561769009,285.0617371,284.9500122,296.1403503,293.3745728,296.1392212,297.3089905,285.0623169,1.0,0.299845368,1.0,1.0,0.0,1.0,-1.640948892,1.640946746,2.19e-06,1.258708358,0.987819731,0.987819731,0.0,34.60671616,55.0,39378.625,0.0,348.6604919,1.0,282.1450195,284.4308472,296.340271,298.8857727,293.1499939,293.1499939,281.8500061,27091.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766789794,1.0,0.0,0.0,4.113507271,4.113534451,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7144.98291,0.0,2037.454468,1895.437134,0.0,2172.385254,1.0,1.0,0.0,3.0,1.0,0.0
17827920,297.3637695,297.1499939,293.1499939,0.0,0.0,285.0617371,0.99706316,0.28411454,0.232036278,297.2533569,297.1499939,293.1499939,0.0,0.0,285.0617371,0.933196545,0.210675433,0.199319467,297.3129883,297.1499939,293.1499939,0.0,0.0,285.0617371,0.99706316,0.291660428,0.180472657,297.2426147,297.1499939,293.1499939,0.0,0.0,285.0617371,0.922718644,0.204591587,0.193621024,297.1842041,297.1499939,293.1499939,0.0,0.0,285.061615,0.78250289,0.124863476,0.561769009,285.0617371,284.9500122,296.1403503,293.3745728,296.1392212,297.3089905,285.0623169,1.0,0.299845368,1.0,1.0,0.0,1.0,-1.640948892,1.640946746,2.19e-06,1.258708358,0.987819731,0.987819731,0.0,34.60671616,55.0,39378.625,0.0,348.6604919,1.0,282.1450195,284.4308472,296.340271,298.8857727,293.1499939,293.1499939,281.8500061,27091.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766789794,1.0,0.0,0.0,4.113507271,4.113534451,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7144.98291,0.0,2037.454468,1895.437134,0.0,2172.385254,1.0,1.0,0.0,3.0,1.0,0.0
17827980,297.3774109,297.1499939,293.1499939,0.0,0.0,284.8966064,0.998920858,0.288263112,0.244318292,297.2632751,297.1499939,293.1499939,0.0,0.0,284.8964233,0.921642423,0.212996751,0.201687068,297.322113,297.1499939,293.1499939,0.0,0.0,284.8966064,0.998920858,0.294698,0.19002533,297.2520142,297.1499939,293.1499939,0.0,0.0,284.8963928,0.911299765,0.206723943,0.195812836,297.1972351,297.1499939,293.1499939,0.0,0.0,284.8960876,0.774859846,0.126622528,0.570244908,284.8965454,284.9500122,296.173584,293.3835144,296.1724854,297.322937,284.8995972,1.0,0.3087672,1.0,1.0,0.0,1.0,-1.682782531,1.682780266,2.3e-06,1.291580319,0.884948313,0.884948313,0.0,36.96912003,58.0,40986.03516,0.0,377.682373,1.0,281.8549805,284.2535095,296.4334106,299.1253967,293.1499939,293.1499939,282.1499939,34057.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78164041,1.0,0.0,0.0,4.080008984,4.080037117,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6509.67334,0.0,2050.021973,1895.437134,0.0,2304.881104,1.0,1.0,0.0,3.0,1.0,0.0
17828040,297.3774109,297.1499939,293.1499939,0.0,0.0,284.8966064,0.998920858,0.288263112,0.244318292,297.2632751,297.1499939,293.1499939,0.0,0.0,284.8964233,0.921642423,0.212996751,0.201687068,297.322113,297.1499939,293.1499939,0.0,0.0,284.8966064,0.998920858,0.294698,0.19002533,297.2520142,297.1499939,293.1499939,0.0,0.0,284.8963928,0.911299765,0.206723943,0.195812836,297.1972351,297.1499939,293.1499939,0.0,0.0,284.8960876,0.774859846,0.126622528,0.570244908,284.8965454,284.9500122,296.173584,293.3835144,296.1724854,297.322937,284.8995972,1.0,0.3087672,1.0,1.0,0.0,1.0,-1.682782531,1.682780266,2.3e-06,1.291580319,0.884948313,0.884948313,0.0,36.96912003,58.0,40986.03516,0.0,377.682373,1.0,281.8549805,284.2535095,296.4334106,299.1253967,293.1499939,293.1499939,282.1499939,34057.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78164041,1.0,0.0,0.0,4.080008984,4.080037117,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6509.67334,0.0,2050.021973,1895.437134,0.0,2304.881104,1.0,1.0,0.0,3.0,1.0,0.0
17828100,297.371521,297.1499939,293.1499939,0.0,0.0,285.0603333,0.999000013,0.289124697,0.251459658,297.2688599,297.1499939,293.1499939,0.0,0.0,285.0566711,0.914375663,0.214261591,0.202805504,297.315033,297.1499939,293.1499939,0.0,0.0,285.0603333,0.999000013,0.295093775,0.195579737,297.2572632,297.1499939,293.1499939,0.0,0.0,285.0561829,0.904411376,0.207882479,0.196836844,297.2033081,297.1499939,293.1499939,0.0,0.0,285.0455627,0.769854069,0.127516761,0.574205339,285.0591736,284.9500122,296.1903687,293.388092,296.18927,297.3202209,285.085083,1.0,0.313180029,1.0,1.0,0.0,1.0,-1.705362558,1.705360174,2.36e-06,1.309556246,0.996829331,0.996829331,0.0,38.41094971,58.0,40572.08984,0.0,394.3837891,1.0,282.1116638,284.449585,296.3665161,298.9291077,293.1499939,293.1499939,282.1499939,28500.41602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775732517,1.0,0.0,0.0,4.106171131,4.106198788,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6765.023438,0.0,2039.244019,1895.437134,0.0,2251.910645,1.0,1.0,0.0,3.0,1.0,0.0
17828160,297.3674011,297.1499939,293.1499939,0.0,0.0,285.1616211,0.999000013,0.290123463,0.257740527,297.2770691,297.1499939,293.1499939,0.0,0.0,285.1604614,0.908751249,0.215818748,0.204192653,297.3085327,297.1499939,293.1499939,0.0,0.0,285.1616211,0.999000013,0.2955001,0.20046486,297.2649841,297.1499939,293.1499939,0.0,0.0,285.1603394,0.899169445,0.209322423,0.198118016,297.2106018,297.1499939,293.1499939,0.0,0.0,285.1570435,0.76589787,0.12857075,0.578792155,285.1612549,284.9500122,296.2072449,293.3927612,296.2061462,297.3190918,285.1692505,1.0,0.317637265,1.0,1.0,0.0,1.0,-1.727478981,1.727476478,2.42e-06,1.327056885,1.0,1.0,0.0,39.78911209,61.0,41018.59375,0.0,411.0413513,1.0,282.1448975,284.5187683,296.381958,299.009613,293.1499939,293.1499939,281.8500061,25932.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774807811,1.0,0.0,0.0,4.118069649,4.118096828,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7282.335449,0.0,2033.945801,1895.437134,0.0,2243.650391,1.0,1.0,0.0,3.0,1.0,0.0
