time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828220,297.3556213,297.1499939,293.1499939,0.0,0.0,285.0056152,0.98217833,0.291676551,0.262277931,297.2880554,297.1499939,293.1499939,0.0,0.0,285.0058594,0.886499643,0.218555644,0.207074806,297.2848511,297.1499939,293.1499939,0.0,0.0,285.0055847,0.986033201,0.295119733,0.206815407,297.275238,297.1499939,293.1499939,0.0,0.0,285.0059204,0.877223492,0.211829141,0.200781569,297.2211914,297.1499939,293.1499939,0.0,0.0,285.0068359,0.748762846,0.13041991,0.588284254,285.0057068,284.9500122,296.241333,293.4023438,296.2402344,297.312561,285.004425,1.0,0.326047301,1.0,1.0,0.0,1.0,-1.756786823,1.75678432,2.5e-06,1.350554109,1.0,1.0,0.0,44.12257385,64.0,42612.10156,0.0,441.6784973,1.0,281.8537903,284.3285522,296.4734497,299.2756653,293.1499939,293.1499939,281.5499878,25930.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793840468,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7469.577148,0.0,2033.942871,1895.437134,0.0,2415.249023,1.0,1.0,0.0,3.0,1.0,0.0
17828280,297.3556213,297.1499939,293.1499939,0.0,0.0,285.0056152,0.98217833,0.291676551,0.262277931,297.2880554,297.1499939,293.1499939,0.0,0.0,285.0058594,0.886499643,0.218555644,0.207074806,297.2848511,297.1499939,293.1499939,0.0,0.0,285.0055847,0.986033201,0.295119733,0.206815407,297.275238,297.1499939,293.1499939,0.0,0.0,285.0059204,0.877223492,0.211829141,0.200781569,297.2211914,297.1499939,293.1499939,0.0,0.0,285.0068359,0.748762846,0.13041991,0.588284254,285.0057068,284.9500122,296.241333,293.4023438,296.2402344,297.312561,285.004425,1.0,0.326047301,1.0,1.0,0.0,1.0,-1.756786823,1.75678432,2.5e-06,1.350554109,1.0,1.0,0.0,44.12257385,64.0,42612.10156,0.0,441.6784973,1.0,281.8537903,284.3285522,296.4734497,299.2756653,293.1499939,293.1499939,281.5499878,25930.76758,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793840468,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7469.577148,0.0,2033.942871,1895.437134,0.0,2415.249023,1.0,1.0,0.0,3.0,1.0,0.0
17828340,297.3496094,297.1499939,293.1499939,0.0,0.0,284.8171387,0.957241714,0.293672055,0.26416254,297.2917786,297.1499939,293.1499939,0.0,0.0,284.8170776,0.864173114,0.22068651,0.209373534,297.2675171,297.1499939,293.1499939,0.0,0.0,284.8171387,0.959397793,0.295063734,0.206774533,297.2782898,297.1499939,293.1499939,0.0,0.0,284.8170776,0.855237424,0.213731781,0.202865988,297.2264404,297.1499939,293.1499939,0.0,0.0,284.8171387,0.731726468,0.131857589,0.595918536,284.8171082,284.9500122,296.2758179,293.4122925,296.2747192,297.3093262,284.8184814,1.0,0.333417922,1.0,1.0,0.0,1.0,-1.775272012,1.775269389,2.55e-06,1.365148067,0.848865986,0.848865986,0.0,48.95430756,67.0,43782.16797,0.0,467.0820618,1.0,281.555603,284.1323853,296.4739075,299.3698425,293.1499939,293.1499939,281.8500061,37286.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809871912,1.0,0.0,0.0,4.057666302,4.057694912,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6728.320313,0.0,2046.478271,1895.437134,0.0,2562.01416,0.994861901,1.0,0.0,3.0,1.0,0.0
17828400,297.3496094,297.1499939,293.1499939,0.0,0.0,284.8171387,0.957241714,0.293672055,0.26416254,297.2917786,297.1499939,293.1499939,0.0,0.0,284.8170776,0.864173114,0.22068651,0.209373534,297.2675171,297.1499939,293.1499939,0.0,0.0,284.8171387,0.959397793,0.295063734,0.206774533,297.2782898,297.1499939,293.1499939,0.0,0.0,284.8170776,0.855237424,0.213731781,0.202865988,297.2264404,297.1499939,293.1499939,0.0,0.0,284.8171387,0.731726468,0.131857589,0.595918536,284.8171082,284.9500122,296.2758179,293.4122925,296.2747192,297.3093262,284.8184814,1.0,0.333417922,1.0,1.0,0.0,1.0,-1.775272012,1.775269389,2.55e-06,1.365148067,0.848865986,0.848865986,0.0,48.95430756,67.0,43782.16797,0.0,467.0820618,1.0,281.555603,284.1323853,296.4739075,299.3698425,293.1499939,293.1499939,281.8500061,37286.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809871912,1.0,0.0,0.0,4.057666302,4.057694912,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6728.320313,0.0,2046.478271,1895.437134,0.0,2562.01416,0.994861901,1.0,0.0,3.0,1.0,0.0
17828460,297.3618774,297.1499939,293.1499939,0.0,0.0,285.0463562,0.939708352,0.297421277,0.267136037,297.3016663,297.1499939,293.1499939,0.0,0.0,285.0458679,0.850355148,0.223472148,0.211878091,297.2697754,297.1499939,293.1499939,0.0,0.0,285.0463562,0.93954289,0.296758533,0.207676992,297.287262,297.1499939,293.1499939,0.0,0.0,285.0458069,0.841621459,0.216255113,0.20513387,297.2353821,297.1499939,293.1499939,0.0,0.0,285.0444641,0.721045077,0.1337253,0.604106963,285.0462036,284.9500122,296.31073,293.4225464,296.3096313,297.3171692,285.0497742,1.0,0.340170652,1.0,1.0,0.0,1.0,-1.795482159,1.795479536,2.61e-06,1.381095171,1.0,1.0,0.0,53.02822113,70.0,43411.74219,0.0,492.2558594,1.0,281.845459,284.3625488,296.3952637,299.182251,293.1499939,293.1499939,281.5499878,26478.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798945487,1.0,0.0,0.0,4.116416931,4.116444111,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7501.003418,0.0,2036.281616,1895.437134,0.0,2461.787598,1.0,1.0,0.0,3.0,1.0,0.0
17828520,297.3618774,297.1499939,293.1499939,0.0,0.0,285.0463562,0.939708352,0.297421277,0.267136037,297.3016663,297.1499939,293.1499939,0.0,0.0,285.0458679,0.850355148,0.223472148,0.211878091,297.2697754,297.1499939,293.1499939,0.0,0.0,285.0463562,0.93954289,0.296758533,0.207676992,297.287262,297.1499939,293.1499939,0.0,0.0,285.0458069,0.841621459,0.216255113,0.20513387,297.2353821,297.1499939,293.1499939,0.0,0.0,285.0444641,0.721045077,0.1337253,0.604106963,285.0462036,284.9500122,296.31073,293.4225464,296.3096313,297.3171692,285.0497742,1.0,0.340170652,1.0,1.0,0.0,1.0,-1.795482159,1.795479536,2.61e-06,1.381095171,1.0,1.0,0.0,53.02822113,70.0,43411.74219,0.0,492.2558594,1.0,281.845459,284.3625488,296.3952637,299.182251,293.1499939,293.1499939,281.5499878,26478.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798945487,1.0,0.0,0.0,4.116416931,4.116444111,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7501.003418,0.0,2036.281616,1895.437134,0.0,2461.787598,1.0,1.0,0.0,3.0,1.0,0.0
17828580,297.3693237,297.1499939,293.1499939,0.0,0.0,284.8781738,0.92806524,0.300875962,0.270613849,297.3096619,297.1499939,293.1499939,0.0,0.0,284.8781433,0.841761053,0.226214603,0.214716226,297.2718811,297.1499939,293.1499939,0.0,0.0,284.8781738,0.925722241,0.298501343,0.209116682,297.2944336,297.1499939,293.1499939,0.0,0.0,284.8781433,0.833058417,0.218728974,0.207717508,297.2438049,297.1499939,293.1499939,0.0,0.0,284.8783569,0.714280844,0.135666832,0.613673031,284.8781433,284.9500122,296.3460693,293.433136,296.3449707,297.3224182,284.8791504,1.0,0.346750438,1.0,1.0,0.0,1.0,-1.819386125,1.819383383,2.67e-06,1.400042295,0.888574243,0.888574243,0.0,56.54922104,73.0,44795.20703,0.0,518.6967773,1.0,281.5542603,284.1752625,296.4798279,299.4138184,293.1499939,293.1499939,281.8500061,33291.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812869608,1.0,0.0,0.0,4.083652496,4.083680153,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6805.634277,0.0,2048.59375,1895.437134,0.0,2589.644043,1.0,1.0,0.0,3.0,1.0,0.0
17828640,297.3693237,297.1499939,293.1499939,0.0,0.0,284.8781738,0.92806524,0.300875962,0.270613849,297.3096619,297.1499939,293.1499939,0.0,0.0,284.8781433,0.841761053,0.226214603,0.214716226,297.2718811,297.1499939,293.1499939,0.0,0.0,284.8781738,0.925722241,0.298501343,0.209116682,297.2944336,297.1499939,293.1499939,0.0,0.0,284.8781433,0.833058417,0.218728974,0.207717508,297.2438049,297.1499939,293.1499939,0.0,0.0,284.8783569,0.714280844,0.135666832,0.613673031,284.8781433,284.9500122,296.3460693,293.433136,296.3449707,297.3224182,284.8791504,1.0,0.346750438,1.0,1.0,0.0,1.0,-1.819386125,1.819383383,2.67e-06,1.400042295,0.888574243,0.888574243,0.0,56.54922104,73.0,44795.20703,0.0,518.6967773,1.0,281.5542603,284.1752625,296.4798279,299.4138184,293.1499939,293.1499939,281.8500061,33291.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812869608,1.0,0.0,0.0,4.083652496,4.083680153,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6805.634277,0.0,2048.59375,1895.437134,0.0,2589.644043,1.0,1.0,0.0,3.0,1.0,0.0
17828700,297.3746643,297.1499939,293.1499939,0.0,0.0,285.0295715,0.922323167,0.302787244,0.272163779,297.314209,297.1499939,293.1499939,0.0,0.0,285.0262451,0.837653577,0.2276683,0.216033414,297.274292,297.1499939,293.1499939,0.0,0.0,285.02948,0.919023037,0.299506098,0.209732011,297.2984924,297.1499939,293.1499939,0.0,0.0,285.0257568,0.828937054,0.220039755,0.208905578,297.248291,297.1499939,293.1499939,0.0,0.0,285.0169067,0.710891008,0.13669844,0.61823523,285.0284729,284.9500122,296.3638916,293.4385376,296.362793,297.3258972,285.0501099,1.0,0.349924207,1.0,1.0,0.0,1.0,-1.830470085,1.830467343,2.71e-06,1.408789873,0.98439002,0.98439002,0.0,58.32949066,73.0,44117.26172,0.0,531.6365356,1.0,281.8115845,284.3589783,296.4118652,299.1988525,293.1499939,293.1499939,281.8500061,28986.42383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806350589,1.0,0.0,0.0,4.103906631,4.103933811,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7056.087891,0.0,2040.224731,1895.437134,0.0,2529.627441,1.0,1.0,0.0,3.0,1.0,0.0
17828760,297.3846741,297.1499939,293.1499939,0.0,0.0,285.1140747,0.919197798,0.30519262,0.274182677,297.3214417,297.1499939,293.1499939,0.0,0.0,285.1132813,0.835328937,0.229417592,0.217611596,297.2808533,297.1499939,293.1499939,0.0,0.0,285.1140442,0.914861977,0.300937682,0.210638344,297.3051758,297.1499939,293.1499939,0.0,0.0,285.1131592,0.82654655,0.221634895,0.210343122,297.2545166,297.1499939,293.1499939,0.0,0.0,285.1109619,0.709054828,0.137933269,0.623592913,285.1138,284.9500122,296.3818054,293.4440308,296.3807068,297.3346252,285.1193542,1.0,0.353132993,1.0,1.0,0.0,1.0,-1.84403348,1.844030738,2.74e-06,1.419468522,1.0,1.0,0.0,59.82699203,76.0,44396.81641,0.0,545.5296631,1.0,281.8451538,284.4164734,296.4240723,299.2656555,293.1499939,293.1499939,281.5499878,25902.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804283798,1.0,0.0,0.0,4.118204117,4.118231297,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7590.277832,0.0,2033.884521,1895.437134,0.0,2510.655273,1.0,1.0,0.0,3.0,1.0,0.0
17828820,297.393219,297.1499939,293.1499939,0.0,0.0,284.9479065,0.913132489,0.3090505,0.278039396,297.3305969,297.1499939,293.1499939,0.0,0.0,284.947998,0.830970407,0.232530057,0.220793426,297.2859497,297.1499939,293.1499939,0.0,0.0,284.9479065,0.907115757,0.303127646,0.212418854,297.313385,297.1499939,293.1499939,0.0,0.0,284.9480286,0.8220222,0.224444196,0.213237628,297.2639465,297.1499939,293.1499939,0.0,0.0,284.9484863,0.705656588,0.14021799,0.634670436,284.947937,284.9500122,296.4179382,293.4552612,296.4168701,297.34198,284.9481812,1.0,0.359563172,1.0,1.0,0.0,1.0,-1.871403933,1.871401072,2.83e-06,1.441111803,0.975517988,0.975517988,0.0,62.87719727,79.0,45950.02734,0.0,574.2194824,1.0,281.5537415,284.2236328,296.5091553,299.512146,293.1499939,293.1499939,281.25,26958.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819525123,1.0,0.0,0.0,4.113327503,4.113354683,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7780.458008,0.0,2036.086792,1895.437134,0.0,2651.170654,1.0,1.0,0.0,3.0,1.0,0.0
17828880,297.393219,297.1499939,293.1499939,0.0,0.0,284.9479065,0.913132489,0.3090505,0.278039396,297.3305969,297.1499939,293.1499939,0.0,0.0,284.947998,0.830970407,0.232530057,0.220793426,297.2859497,297.1499939,293.1499939,0.0,0.0,284.9479065,0.907115757,0.303127646,0.212418854,297.313385,297.1499939,293.1499939,0.0,0.0,284.9480286,0.8220222,0.224444196,0.213237628,297.2639465,297.1499939,293.1499939,0.0,0.0,284.9484863,0.705656588,0.14021799,0.634670436,284.947937,284.9500122,296.4179382,293.4552612,296.4168701,297.34198,284.9481812,1.0,0.359563172,1.0,1.0,0.0,1.0,-1.871403933,1.871401072,2.83e-06,1.441111803,0.975517988,0.975517988,0.0,62.87719727,79.0,45950.02734,0.0,574.2194824,1.0,281.5537415,284.2236328,296.5091553,299.512146,293.1499939,293.1499939,281.25,26958.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819525123,1.0,0.0,0.0,4.113327503,4.113354683,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7780.458008,0.0,2036.086792,1895.437134,0.0,2651.170654,1.0,1.0,0.0,3.0,1.0,0.0
17828940,297.3921509,297.1499939,293.1499939,0.0,0.0,284.8034668,0.904454589,0.312027007,0.280922025,297.3334656,297.1499939,293.1499939,0.0,0.0,284.8022461,0.824651599,0.235112116,0.223433033,297.2822266,297.1499939,293.1499939,0.0,0.0,284.8033752,0.897340655,0.304477453,0.213543594,297.3153687,297.1499939,293.1499939,0.0,0.0,284.802063,0.815453887,0.226719618,0.215591118,297.2687988,297.1499939,293.1499939,0.0,0.0,284.7994995,0.700316727,0.142159075,0.644226372,284.8030701,284.9500122,296.4544983,293.4667969,296.4534302,297.339386,284.8142395,1.0,0.365721583,1.0,1.0,0.0,1.0,-1.893689871,1.89368701,2.89e-06,1.458734751,0.809900045,0.809900045,0.0,66.40470123,82.0,46838.76172,0.0,601.5112305,1.0,281.2550659,284.0922852,296.514679,299.5964661,293.1499939,293.1499939,281.5499878,42330.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832758665,1.0,0.0,0.0,3.924702168,3.924730062,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6974.628418,0.0,1911.73291,1895.437134,0.0,2774.140869,0.969410121,1.0,0.0,3.0,1.0,0.0
17829000,297.3921509,297.1499939,293.1499939,0.0,0.0,284.8034668,0.904454589,0.312027007,0.280922025,297.3334656,297.1499939,293.1499939,0.0,0.0,284.8022461,0.824651599,0.235112116,0.223433033,297.2822266,297.1499939,293.1499939,0.0,0.0,284.8033752,0.897340655,0.304477453,0.213543594,297.3153687,297.1499939,293.1499939,0.0,0.0,284.802063,0.815453887,0.226719618,0.215591118,297.2687988,297.1499939,293.1499939,0.0,0.0,284.7994995,0.700316727,0.142159075,0.644226372,284.8030701,284.9500122,296.4544983,293.4667969,296.4534302,297.339386,284.8142395,1.0,0.365721583,1.0,1.0,0.0,1.0,-1.893689871,1.89368701,2.89e-06,1.458734751,0.809900045,0.809900045,0.0,66.40470123,82.0,46838.76172,0.0,601.5112305,1.0,281.2550659,284.0922852,296.514679,299.5964661,293.1499939,293.1499939,281.5499878,42330.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832758665,1.0,0.0,0.0,3.924702168,3.924730062,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6974.628418,0.0,1911.73291,1895.437134,0.0,2774.140869,0.969410121,1.0,0.0,3.0,1.0,0.0
17829060,297.4071045,297.1499939,293.1499939,0.0,0.0,285.0128479,0.900199413,0.316596121,0.284660369,297.3443909,297.1499939,293.1499939,0.0,0.0,285.0130005,0.821230948,0.23853296,0.226481333,297.2911072,297.1499939,293.1499939,0.0,0.0,285.0128479,0.891327679,0.307039231,0.215110242,297.3250732,297.1499939,293.1499939,0.0,0.0,285.013031,0.811707735,0.229788601,0.218319789,297.2783203,297.1499939,293.1499939,0.0,0.0,285.0136414,0.697707891,0.144620985,0.654854655,285.0129089,284.9500122,296.4914551,293.4786682,296.490387,297.3515015,285.0132141,1.0,0.371823341,1.0,1.0,0.0,1.0,-1.919752359,1.919749379,2.97e-06,1.479197264,0.953877687,0.953877687,0.0,69.38957977,85.0,46965.375,0.0,630.4541626,1.0,281.5444336,284.2699585,296.4580994,299.4602051,293.1499939,293.1499939,281.25,28818.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822712183,1.0,0.0,0.0,4.111627579,4.111654758,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.069336,0.0,2049.428467,1895.437134,0.0,2680.714111,1.0,1.0,0.0,3.0,1.0,0.0
17829120,297.4071045,297.1499939,293.1499939,0.0,0.0,285.0128479,0.900199413,0.316596121,0.284660369,297.3443909,297.1499939,293.1499939,0.0,0.0,285.0130005,0.821230948,0.23853296,0.226481333,297.2911072,297.1499939,293.1499939,0.0,0.0,285.0128479,0.891327679,0.307039231,0.215110242,297.3250732,297.1499939,293.1499939,0.0,0.0,285.013031,0.811707735,0.229788601,0.218319789,297.2783203,297.1499939,293.1499939,0.0,0.0,285.0136414,0.697707891,0.144620985,0.654854655,285.0129089,284.9500122,296.4914551,293.4786682,296.490387,297.3515015,285.0132141,1.0,0.371823341,1.0,1.0,0.0,1.0,-1.919752359,1.919749379,2.97e-06,1.479197264,0.953877687,0.953877687,0.0,69.38957977,85.0,46965.375,0.0,630.4541626,1.0,281.5444336,284.2699585,296.4580994,299.4602051,293.1499939,293.1499939,281.25,28818.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822712183,1.0,0.0,0.0,4.111627579,4.111654758,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.069336,0.0,2049.428467,1895.437134,0.0,2680.714111,1.0,1.0,0.0,3.0,1.0,0.0
17829180,297.412384,297.1499939,293.1499939,0.0,0.0,284.8710022,0.896675646,0.320402473,0.288443059,297.3514404,297.1499939,293.1499939,0.0,0.0,284.8703613,0.818551064,0.241717383,0.229718626,297.2940063,297.1499939,293.1499939,0.0,0.0,284.8709412,0.8862257,0.309133619,0.216808125,297.3310547,297.1499939,293.1499939,0.0,0.0,284.8702698,0.808669865,0.232619226,0.221222684,297.285614,297.1499939,293.1499939,0.0,0.0,284.8690796,0.695905089,0.146990716,0.666303694,284.8707886,284.9500122,296.5288391,293.4908447,296.5277405,297.3562317,284.8767395,1.0,0.378029346,1.0,1.0,0.0,1.0,-1.947460175,1.947457075,3.06e-06,1.501046658,0.839173913,0.839173913,0.0,72.34486389,88.0,48217.96094,0.0,661.2799072,1.0,281.2549744,284.1261597,296.536377,299.6817932,293.1499939,293.1499939,281.5499878,39073.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836575925,1.0,0.0,0.0,4.003011703,4.003039837,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7094.512207,0.0,1987.736694,1895.437134,0.0,2809.741211,0.985343516,1.0,0.0,3.0,1.0,0.0
17829240,297.412384,297.1499939,293.1499939,0.0,0.0,284.8710022,0.896675646,0.320402473,0.288443059,297.3514404,297.1499939,293.1499939,0.0,0.0,284.8703613,0.818551064,0.241717383,0.229718626,297.2940063,297.1499939,293.1499939,0.0,0.0,284.8709412,0.8862257,0.309133619,0.216808125,297.3310547,297.1499939,293.1499939,0.0,0.0,284.8702698,0.808669865,0.232619226,0.221222684,297.285614,297.1499939,293.1499939,0.0,0.0,284.8690796,0.695905089,0.146990716,0.666303694,284.8707886,284.9500122,296.5288391,293.4908447,296.5277405,297.3562317,284.8767395,1.0,0.378029346,1.0,1.0,0.0,1.0,-1.947460175,1.947457075,3.06e-06,1.501046658,0.839173913,0.839173913,0.0,72.34486389,88.0,48217.96094,0.0,661.2799072,1.0,281.2549744,284.1261597,296.536377,299.6817932,293.1499939,293.1499939,281.5499878,39073.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836575925,1.0,0.0,0.0,4.003011703,4.003039837,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7094.512207,0.0,1987.736694,1895.437134,0.0,2809.741211,0.985343516,1.0,0.0,3.0,1.0,0.0
17829300,297.4182739,297.1499939,293.1499939,0.0,0.0,285.0410461,0.894681573,0.322637975,0.290220499,297.3563232,297.1499939,293.1499939,0.0,0.0,285.0385132,0.817035258,0.24347122,0.231274828,297.2976685,297.1499939,293.1499939,0.0,0.0,285.0407715,0.883469939,0.310400933,0.217570707,297.3353271,297.1499939,293.1499939,0.0,0.0,285.0380859,0.806942582,0.234182879,0.222607195,297.289917,297.1499939,293.1499939,0.0,0.0,285.0310974,0.69483161,0.148272499,0.671845496,285.0402527,284.9500122,296.5476685,293.4970398,296.5465698,297.3607788,285.0549316,1.0,0.381097376,1.0,1.0,0.0,1.0,-1.960693359,1.96069026,3.1e-06,1.511422396,0.950775921,0.950775921,0.0,73.88238525,88.0,47882.74219,0.0,676.7045288,1.0,281.5098267,284.3041077,296.4723816,299.4777222,293.1499939,293.1499939,281.5499878,31395.00977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830322623,1.0,0.0,0.0,4.078692913,4.07872057,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7402.827637,0.0,2025.958008,1895.437134,0.0,2751.449219,1.0,1.0,0.0,3.0,1.0,0.0
17829360,297.4276123,297.1499939,293.1499939,0.0,0.0,285.0910034,0.894289911,0.325253755,0.292475432,297.3634033,297.1499939,293.1499939,0.0,0.0,285.0904846,0.816743851,0.245472208,0.233106405,297.3044434,297.1499939,293.1499939,0.0,0.0,285.0909424,0.882208824,0.312002182,0.218623713,297.3417053,297.1499939,293.1499939,0.0,0.0,285.0903931,0.806493878,0.235983089,0.224253744,297.2957153,297.1499939,293.1499939,0.0,0.0,285.0890808,0.694936574,0.149726972,0.678217053,285.0908508,284.9500122,296.5665894,293.5033264,296.5655212,297.3691406,285.0951233,1.0,0.384252638,1.0,1.0,0.0,1.0,-1.976490974,1.976487875,3.15e-06,1.523798943,1.0,1.0,0.0,75.16259003,91.0,48140.59375,0.0,693.4945068,1.0,281.545105,284.3345947,296.490448,299.5592957,293.1499939,293.1499939,281.25,26027.16992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829291821,1.0,0.0,0.0,4.117619991,4.117647171,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7957.499512,0.0,2034.129272,1895.437134,0.0,2741.854248,1.0,1.0,0.0,3.0,1.0,0.0
17829420,297.434082,297.1499939,293.1499939,0.0,0.0,284.9339294,0.892379224,0.329445451,0.296609908,297.371582,297.1499939,293.1499939,0.0,0.0,284.9338379,0.815442622,0.249014035,0.236688137,297.3089905,297.1499939,293.1499939,0.0,0.0,284.9338989,0.878791332,0.314434886,0.220570385,297.3486328,297.1499939,293.1499939,0.0,0.0,284.9338379,0.804827034,0.239124954,0.22746028,297.3035889,297.1499939,293.1499939,0.0,0.0,284.9338379,0.694522738,0.152377278,0.690944195,284.9338989,284.9500122,296.6047363,293.5161133,296.6036682,297.3755188,284.934967,1.0,0.390634656,1.0,1.0,0.0,1.0,-2.007234335,2.007231236,3.24e-06,1.547976613,0.942142665,0.942142665,0.0,77.99250793,94.0,49772.64063,0.0,728.0078735,1.0,281.2542419,284.1529846,296.5690613,299.8050232,293.1499939,293.1499939,280.9500122,29141.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844300449,1.0,0.0,0.0,4.103182793,4.103209972,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8167.619629,0.0,2040.536255,1895.437134,0.0,2881.919678,1.0,1.0,0.0,3.0,1.0,0.0
17829480,297.434082,297.1499939,293.1499939,0.0,0.0,284.9339294,0.892379224,0.329445451,0.296609908,297.371582,297.1499939,293.1499939,0.0,0.0,284.9338379,0.815442622,0.249014035,0.236688137,297.3089905,297.1499939,293.1499939,0.0,0.0,284.9338989,0.878791332,0.314434886,0.220570385,297.3486328,297.1499939,293.1499939,0.0,0.0,284.9338379,0.804827034,0.239124954,0.22746028,297.3035889,297.1499939,293.1499939,0.0,0.0,284.9338379,0.694522738,0.152377278,0.690944195,284.9338989,284.9500122,296.6047363,293.5161133,296.6036682,297.3755188,284.934967,1.0,0.390634656,1.0,1.0,0.0,1.0,-2.007234335,2.007231236,3.24e-06,1.547976613,0.942142665,0.942142665,0.0,77.99250793,94.0,49772.64063,0.0,728.0078735,1.0,281.2542419,284.1529846,296.5690613,299.8050232,293.1499939,293.1499939,280.9500122,29141.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844300449,1.0,0.0,0.0,4.103182793,4.103209972,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8167.619629,0.0,2040.536255,1895.437134,0.0,2881.919678,1.0,1.0,0.0,3.0,1.0,0.0
17829540,297.4339905,297.1499939,293.1499939,0.0,0.0,284.8387451,0.88798368,0.333034754,0.299948543,297.3743591,297.1499939,293.1499939,0.0,0.0,284.8368225,0.81212461,0.252106756,0.239762768,297.3059387,297.1499939,293.1499939,0.0,0.0,284.8384399,0.872985601,0.316142261,0.221901014,297.3499756,297.1499939,293.1499939,0.0,0.0,284.8364868,0.801005304,0.241780445,0.230134517,297.3071594,297.1499939,293.1499939,0.0,0.0,284.8321228,0.69213897,0.15468739,0.702042222,284.8381348,284.9500122,296.6433105,293.5292053,296.6422424,297.3748779,284.8530273,1.0,0.396813989,1.0,1.0,0.0,1.0,-2.033076525,2.033073187,3.33e-06,1.568274975,0.80862695,0.80862695,0.0,81.36142731,97.0,50558.67188,0.0,761.1812744,1.0,280.9550171,284.0765686,296.5707092,299.8742981,293.1499939,293.1499939,281.25,43227.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856226027,1.0,0.0,0.0,3.851020575,3.851047993,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7311.054688,0.0,1825.581177,1895.437134,0.0,2993.615479,0.955852687,1.0,0.0,3.0,1.0,0.0
17829600,297.4339905,297.1499939,293.1499939,0.0,0.0,284.8387451,0.88798368,0.333034754,0.299948543,297.3743591,297.1499939,293.1499939,0.0,0.0,284.8368225,0.81212461,0.252106756,0.239762768,297.3059387,297.1499939,293.1499939,0.0,0.0,284.8384399,0.872985601,0.316142261,0.221901014,297.3499756,297.1499939,293.1499939,0.0,0.0,284.8364868,0.801005304,0.241780445,0.230134517,297.3071594,297.1499939,293.1499939,0.0,0.0,284.8321228,0.69213897,0.15468739,0.702042222,284.8381348,284.9500122,296.6433105,293.5292053,296.6422424,297.3748779,284.8530273,1.0,0.396813989,1.0,1.0,0.0,1.0,-2.033076525,2.033073187,3.33e-06,1.568274975,0.80862695,0.80862695,0.0,81.36142731,97.0,50558.67188,0.0,761.1812744,1.0,280.9550171,284.0765686,296.5707092,299.8742981,293.1499939,293.1499939,281.25,43227.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856226027,1.0,0.0,0.0,3.851020575,3.851047993,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7311.054688,0.0,1825.581177,1895.437134,0.0,2993.615479,0.955852687,1.0,0.0,3.0,1.0,0.0
17829660,297.4508362,297.1499939,293.1499939,0.0,0.0,285.0215454,0.887011945,0.338330537,0.304351389,297.3860474,297.1499939,293.1499939,0.0,0.0,285.0219421,0.811369538,0.2561239,0.243364319,297.3159485,297.1499939,293.1499939,0.0,0.0,285.021637,0.870230019,0.319120318,0.223767415,297.3597107,297.1499939,293.1499939,0.0,0.0,285.0220032,0.799849212,0.245292321,0.233275488,297.3160095,297.1499939,293.1499939,0.0,0.0,285.0230103,0.692091703,0.157569543,0.714491725,285.0216675,284.9500122,296.682251,293.5426025,296.6811829,297.3887634,285.0198059,1.0,0.403050303,1.0,1.0,0.0,1.0,-2.063646317,2.063642979,3.43e-06,1.592137456,0.950077534,0.950077534,0.0,84.12425232,100.0,51014.35547,0.0,797.1184692,1.0,281.2446899,284.213623,296.5265503,299.771637,293.1499939,293.1499939,280.9500122,28956.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847500861,1.0,0.0,0.0,4.10571146,4.105739117,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8263.158203,0.0,2042.453247,1895.437134,0.0,2911.868896,1.0,1.0,0.0,3.0,1.0,0.0
17829720,297.4508362,297.1499939,293.1499939,0.0,0.0,285.0215454,0.887011945,0.338330537,0.304351389,297.3860474,297.1499939,293.1499939,0.0,0.0,285.0219421,0.811369538,0.2561239,0.243364319,297.3159485,297.1499939,293.1499939,0.0,0.0,285.021637,0.870230019,0.319120318,0.223767415,297.3597107,297.1499939,293.1499939,0.0,0.0,285.0220032,0.799849212,0.245292321,0.233275488,297.3160095,297.1499939,293.1499939,0.0,0.0,285.0230103,0.692091703,0.157569543,0.714491725,285.0216675,284.9500122,296.682251,293.5426025,296.6811829,297.3887634,285.0198059,1.0,0.403050303,1.0,1.0,0.0,1.0,-2.063646317,2.063642979,3.43e-06,1.592137456,0.950077534,0.950077534,0.0,84.12425232,100.0,51014.35547,0.0,797.1184692,1.0,281.2446899,284.213623,296.5265503,299.771637,293.1499939,293.1499939,280.9500122,28956.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847500861,1.0,0.0,0.0,4.10571146,4.105739117,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8263.158203,0.0,2042.453247,1895.437134,0.0,2911.868896,1.0,1.0,0.0,3.0,1.0,0.0
17829780,297.4555664,297.1499939,293.1499939,0.0,0.0,284.8851318,0.885712385,0.342634767,0.308589667,297.3925171,297.1499939,293.1499939,0.0,0.0,284.8842773,0.810553193,0.259777665,0.247051075,297.3181763,297.1499939,293.1499939,0.0,0.0,284.8849487,0.867382824,0.321459323,0.22563979,297.3644714,297.1499939,293.1499939,0.0,0.0,284.8841248,0.798627377,0.248437896,0.236483157,297.3217773,297.1499939,293.1499939,0.0,0.0,284.8822937,0.692050457,0.16026324,0.727430344,284.8848572,284.9500122,296.7215881,293.5563049,296.72052,297.3933716,284.8922729,1.0,0.40941447,1.0,1.0,0.0,1.0,-2.094809532,2.094806194,3.53e-06,1.616572499,0.841492712,0.841492712,0.0,87.032341,103.0,52276.83203,0.0,835.0546265,1.0,280.9546509,284.07901,296.6014709,299.9946594,293.1499939,293.1499939,281.25,39083.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861258209,1.0,0.0,0.0,3.987858772,3.987886906,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7463.878418,0.0,1967.752197,1895.437134,0.0,3040.805908,0.982845366,1.0,0.0,3.0,1.0,0.0
17829840,297.4555664,297.1499939,293.1499939,0.0,0.0,284.8851318,0.885712385,0.342634767,0.308589667,297.3925171,297.1499939,293.1499939,0.0,0.0,284.8842773,0.810553193,0.259777665,0.247051075,297.3181763,297.1499939,293.1499939,0.0,0.0,284.8849487,0.867382824,0.321459323,0.22563979,297.3644714,297.1499939,293.1499939,0.0,0.0,284.8841248,0.798627377,0.248437896,0.236483157,297.3217773,297.1499939,293.1499939,0.0,0.0,284.8822937,0.692050457,0.16026324,0.727430344,284.8848572,284.9500122,296.7215881,293.5563049,296.72052,297.3933716,284.8922729,1.0,0.40941447,1.0,1.0,0.0,1.0,-2.094809532,2.094806194,3.53e-06,1.616572499,0.841492712,0.841492712,0.0,87.032341,103.0,52276.83203,0.0,835.0546265,1.0,280.9546509,284.07901,296.6014709,299.9946594,293.1499939,293.1499939,281.25,39083.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861258209,1.0,0.0,0.0,3.987858772,3.987886906,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7463.878418,0.0,1967.752197,1895.437134,0.0,3040.805908,0.982845366,1.0,0.0,3.0,1.0,0.0
17829900,297.461853,297.1499939,293.1499939,0.0,0.0,285.051239,0.884848893,0.345181882,0.310620189,297.3974609,297.1499939,293.1499939,0.0,0.0,285.0492249,0.809967995,0.261796594,0.248839512,297.3218994,297.1499939,293.1499939,0.0,0.0,285.0508118,0.865765035,0.322888643,0.226502746,297.3684387,297.1499939,293.1499939,0.0,0.0,285.0488281,0.797829747,0.250185072,0.238024995,297.3255615,297.1499939,293.1499939,0.0,0.0,285.043396,0.691847026,0.161721572,0.733703017,285.0506287,284.9500122,296.741394,293.5632629,296.7403564,297.3983154,285.0622864,1.0,0.412567556,1.0,1.0,0.0,1.0,-2.109814167,2.109810591,3.58e-06,1.628264189,0.955877244,0.955877244,0.0,88.5437088,103.0,52025.76563,0.0,854.0812988,1.0,281.2098083,284.244873,296.5424805,299.7991028,293.1499939,293.1499939,281.25,30827.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85557723,1.0,0.0,0.0,4.082263947,4.082291603,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7800.638184,0.0,2026.073608,1895.437134,0.0,2987.533447,1.0,1.0,0.0,3.0,1.0,0.0
17829960,297.4712219,297.1499939,293.1499939,0.0,0.0,285.0968628,0.885368109,0.348078668,0.31313324,297.40448,297.1499939,293.1499939,0.0,0.0,285.0963135,0.810485959,0.264052689,0.250910282,297.3285217,297.1499939,293.1499939,0.0,0.0,285.0967407,0.865398943,0.324627012,0.227654591,297.3744507,297.1499939,293.1499939,0.0,0.0,285.0962219,0.798165798,0.252157956,0.239833519,297.3308105,297.1499939,293.1499939,0.0,0.0,285.0950012,0.692667484,0.163348407,0.740832031,285.0966797,284.9500122,296.7612915,293.570282,296.7602539,297.4066162,285.1010132,1.0,0.415820211,1.0,1.0,0.0,1.0,-2.127433777,2.127430201,3.64e-06,1.641993165,1.0,1.0,0.0,89.78421021,106.0,52299.08984,0.0,874.7952271,1.0,281.2451172,284.2755432,296.561554,299.884613,293.1499939,293.1499939,280.9500122,26000.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855017781,1.0,0.0,0.0,4.117743492,4.117770672,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8392.722656,0.0,2034.073608,1895.437134,0.0,2982.288574,1.0,1.0,0.0,3.0,1.0,0.0
17830020,297.4764709,297.1499939,293.1499939,0.0,0.0,284.9822693,0.885852695,0.350714236,0.315728515,297.40979,297.1499939,293.1499939,0.0,0.0,284.9841614,0.811037958,0.266254932,0.253111184,297.332489,297.1499939,293.1499939,0.0,0.0,284.9826965,0.865026653,0.326196045,0.228878349,297.3788452,297.1499939,293.1499939,0.0,0.0,284.9845276,0.798532605,0.254069477,0.241758242,297.335144,297.1499939,293.1499939,0.0,0.0,284.9893494,0.693560362,0.164966285,0.748480856,284.9828491,284.9500122,296.7821045,293.5776672,296.7810669,297.4118958,284.9707642,1.0,0.419264138,1.0,1.0,0.0,1.0,-2.146164417,2.146160841,3.71e-06,1.656636477,0.976404071,0.976404071,0.0,91.10990906,106.0,53747.35938,0.0,897.1696167,1.0,280.9845276,284.122345,296.6359253,300.1525879,293.1499939,293.1499939,280.9500122,26361.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86458534,1.0,0.0,0.0,4.116090298,4.116117477,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8165.71582,0.0,2034.843994,1895.437134,0.0,3072.015625,1.0,1.0,0.0,3.0,1.0,0.0
17830080,297.4769287,297.1499939,293.1499939,0.0,0.0,284.9474792,0.885143995,0.35274452,0.317713886,297.4121704,297.1499939,293.1499939,0.0,0.0,284.9473572,0.810665548,0.268068045,0.254941493,297.3326416,297.1499939,293.1499939,0.0,0.0,284.9474487,0.863680363,0.327320635,0.229777902,297.3804321,297.1499939,293.1499939,0.0,0.0,284.9473572,0.797959566,0.25561738,0.243338779,297.3374023,297.1499939,293.1499939,0.0,0.0,284.9472046,0.693568408,0.166313395,0.754976928,284.9474487,284.9500122,296.8014221,293.5845642,296.8003845,297.4125366,284.9487915,1.0,0.42239967,1.0,1.0,0.0,1.0,-2.16153121,2.161527395,3.76e-06,1.668662667,0.955085695,0.955085695,0.0,92.59702301,109.0,54058.58203,0.0,917.2526245,1.0,280.9542542,284.0997314,296.6351318,300.133728,293.1499939,293.1499939,280.6499939,28380.11523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869320393,1.0,0.0,0.0,4.106731415,4.106758595,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8634.321289,0.0,2039.000122,1895.437134,0.0,3116.435303,1.0,1.0,0.0,3.0,1.0,0.0
17830140,297.4740295,297.1499939,293.1499939,0.0,0.0,284.8415222,0.882312119,0.35659489,0.3213332,297.4138184,297.1499939,293.1499939,0.0,0.0,284.8400574,0.808742464,0.271560013,0.258409798,297.3290405,297.1499939,293.1499939,0.0,0.0,284.841156,0.859642386,0.329272836,0.23128444,297.3804932,297.1499939,293.1499939,0.0,0.0,284.8397522,0.795583129,0.258546025,0.246281534,297.3393555,297.1499939,293.1499939,0.0,0.0,284.8365479,0.692457318,0.168888777,0.767313957,284.841095,284.9500122,296.8418884,293.5991211,296.8408508,297.4096069,284.8529968,1.0,0.428746849,1.0,1.0,0.0,1.0,-2.190209389,2.190205574,3.86e-06,1.691065907,0.822672606,0.822672606,0.0,96.02365112,112.0,55083.48828,0.0,957.8426514,1.0,280.6549072,283.9997253,296.6404114,300.22229,293.1499939,293.1499939,280.9500122,41432.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880839705,1.0,0.0,0.0,3.919041157,3.919068813,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7739.95166,0.0,1897.237549,1895.437134,0.0,3224.449219,0.969267964,1.0,0.0,3.0,1.0,0.0
17830200,297.4740295,297.1499939,293.1499939,0.0,0.0,284.8415222,0.882312119,0.35659489,0.3213332,297.4138184,297.1499939,293.1499939,0.0,0.0,284.8400574,0.808742464,0.271560013,0.258409798,297.3290405,297.1499939,293.1499939,0.0,0.0,284.841156,0.859642386,0.329272836,0.23128444,297.3804932,297.1499939,293.1499939,0.0,0.0,284.8397522,0.795583129,0.258546025,0.246281534,297.3393555,297.1499939,293.1499939,0.0,0.0,284.8365479,0.692457318,0.168888777,0.767313957,284.841095,284.9500122,296.8418884,293.5991211,296.8408508,297.4096069,284.8529968,1.0,0.428746849,1.0,1.0,0.0,1.0,-2.190209389,2.190205574,3.86e-06,1.691065907,0.822672606,0.822672606,0.0,96.02365112,112.0,55083.48828,0.0,957.8426514,1.0,280.6549072,283.9997253,296.6404114,300.22229,293.1499939,293.1499939,280.9500122,41432.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880839705,1.0,0.0,0.0,3.919041157,3.919068813,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7739.95166,0.0,1897.237549,1895.437134,0.0,3224.449219,0.969267964,1.0,0.0,3.0,1.0,0.0
17830260,297.4880371,297.1499939,293.1499939,0.0,0.0,285.0292969,0.882320404,0.3621099,0.325915545,297.4243469,297.1499939,293.1499939,0.0,0.0,285.0289612,0.809020519,0.275960147,0.262359142,297.3382568,297.1499939,293.1499939,0.0,0.0,285.0292053,0.858096302,0.332465112,0.233294904,297.3890381,297.1499939,293.1499939,0.0,0.0,285.0288696,0.795443177,0.262322992,0.249658749,297.3467407,297.1499939,293.1499939,0.0,0.0,285.0282288,0.693291485,0.172030613,0.780870438,285.0292053,284.9500122,296.882782,293.6139526,296.8817444,297.4212952,285.0327454,1.0,0.435126543,1.0,1.0,0.0,1.0,-2.223202467,2.223198414,3.98e-06,1.716683388,0.966940463,0.966940463,0.0,98.81916809,115.0,55361.72656,0.0,1001.38501,1.0,280.9445496,284.1607666,296.6016846,300.1147156,293.1499939,293.1499939,280.6499939,28244.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87328285,1.0,0.0,0.0,4.107543468,4.107570648,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8737.258789,0.0,2038.969482,1895.437134,0.0,3153.603271,1.0,1.0,0.0,3.0,1.0,0.0
17830320,297.4880371,297.1499939,293.1499939,0.0,0.0,285.0292969,0.882320404,0.3621099,0.325915545,297.4243469,297.1499939,293.1499939,0.0,0.0,285.0289612,0.809020519,0.275960147,0.262359142,297.3382568,297.1499939,293.1499939,0.0,0.0,285.0292053,0.858096302,0.332465112,0.233294904,297.3890381,297.1499939,293.1499939,0.0,0.0,285.0288696,0.795443177,0.262322992,0.249658749,297.3467407,297.1499939,293.1499939,0.0,0.0,285.0282288,0.693291485,0.172030613,0.780870438,285.0292053,284.9500122,296.882782,293.6139526,296.8817444,297.4212952,285.0327454,1.0,0.435126543,1.0,1.0,0.0,1.0,-2.223202467,2.223198414,3.98e-06,1.716683388,0.966940463,0.966940463,0.0,98.81916809,115.0,55361.72656,0.0,1001.38501,1.0,280.9445496,284.1607666,296.6016846,300.1147156,293.1499939,293.1499939,280.6499939,28244.02344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87328285,1.0,0.0,0.0,4.107543468,4.107570648,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8737.258789,0.0,2038.969482,1895.437134,0.0,3153.603271,1.0,1.0,0.0,3.0,1.0,0.0
17830380,297.4910583,297.1499939,293.1499939,0.0,0.0,284.8930664,0.882228374,0.366711766,0.330415547,297.4302673,297.1499939,293.1499939,0.0,0.0,284.8928223,0.809403419,0.2800439,0.266443431,297.3406982,297.1499939,293.1499939,0.0,0.0,284.8930054,0.856642842,0.335109711,0.235367224,297.3932495,297.1499939,293.1499939,0.0,0.0,284.8927612,0.795416415,0.265788347,0.25315845,297.351532,297.1499939,293.1499939,0.0,0.0,284.8922119,0.694282472,0.175014153,0.795078278,284.8930054,284.9500122,296.9240112,293.6290894,296.9230042,297.4246216,284.8954163,1.0,0.441651523,1.0,1.0,0.0,1.0,-2.257277727,2.257273674,4.1e-06,1.743264914,0.871281028,0.871281028,0.0,101.7056656,118.0,57058.90234,0.0,1047.55188,1.0,280.6543274,284.0016479,296.6730347,300.3574829,293.1499939,293.1499939,280.9500122,35742.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886171758,1.0,0.0,0.0,4.071783543,4.071811676,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7935.783691,0.0,2052.855957,1895.437134,0.0,3274.388672,0.999767959,1.0,0.0,3.0,1.0,0.0
17830440,297.4910583,297.1499939,293.1499939,0.0,0.0,284.8930664,0.882228374,0.366711766,0.330415547,297.4302673,297.1499939,293.1499939,0.0,0.0,284.8928223,0.809403419,0.2800439,0.266443431,297.3406982,297.1499939,293.1499939,0.0,0.0,284.8930054,0.856642842,0.335109711,0.235367224,297.3932495,297.1499939,293.1499939,0.0,0.0,284.8927612,0.795416415,0.265788347,0.25315845,297.351532,297.1499939,293.1499939,0.0,0.0,284.8922119,0.694282472,0.175014153,0.795078278,284.8930054,284.9500122,296.9240112,293.6290894,296.9230042,297.4246216,284.8954163,1.0,0.441651523,1.0,1.0,0.0,1.0,-2.257277727,2.257273674,4.1e-06,1.743264914,0.871281028,0.871281028,0.0,101.7056656,118.0,57058.90234,0.0,1047.55188,1.0,280.6543274,284.0016479,296.6730347,300.3574829,293.1499939,293.1499939,280.9500122,35742.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886171758,1.0,0.0,0.0,4.071783543,4.071811676,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7935.783691,0.0,2052.855957,1895.437134,0.0,3274.388672,0.999767959,1.0,0.0,3.0,1.0,0.0
17830500,297.495575,297.1499939,293.1499939,0.0,0.0,285.0525208,0.88178879,0.369310349,0.332506806,297.4344177,297.1499939,293.1499939,0.0,0.0,285.050293,0.809274793,0.282224238,0.26839301,297.3437805,297.1499939,293.1499939,0.0,0.0,285.0518494,0.85557282,0.336615562,0.236297518,297.3964844,297.1499939,293.1499939,0.0,0.0,285.0497437,0.795071721,0.267642856,0.254811436,297.3545227,297.1499939,293.1499939,0.0,0.0,285.04422,0.694462955,0.176581308,0.801866293,285.0518494,284.9500122,296.9447937,293.6367493,296.9437561,297.4281006,285.0673218,1.0,0.444872558,1.0,1.0,0.0,1.0,-2.273384571,2.273380518,4.16e-06,1.755759835,0.980513752,0.980513752,0.0,103.2498627,118.0,56436.54688,0.0,1070.503418,1.0,280.911377,284.1795349,296.6195984,300.154541,293.1499939,293.1499939,280.9500122,29278.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881181598,1.0,0.0,0.0,4.101001263,4.101028919,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8242.478516,0.0,2038.699097,1895.437134,0.0,3227.652832,1.0,1.0,0.0,3.0,1.0,0.0
17830560,297.5048523,297.1499939,293.1499939,0.0,0.0,285.127594,0.882738233,0.372410834,0.335130274,297.4415283,297.1499939,293.1499939,0.0,0.0,285.1269531,0.810253799,0.284722716,0.270648837,297.350769,297.1499939,293.1499939,0.0,0.0,285.1273804,0.85571593,0.338530242,0.237533256,297.4025574,297.1499939,293.1499939,0.0,0.0,285.1268005,0.7958588,0.269799292,0.256751806,297.3595581,297.1499939,293.1499939,0.0,0.0,285.1253357,0.695667088,0.178370714,0.809579968,285.1274109,284.9500122,296.9656372,293.6444702,296.9646301,297.4364014,285.1323242,1.0,0.448202282,1.0,1.0,0.0,1.0,-2.292321682,2.29231739,4.23e-06,1.770435214,1.0,1.0,0.0,104.4709473,121.0,56785.83594,0.0,1095.535278,1.0,280.9450989,284.2348022,296.6356812,300.2347717,293.1499939,293.1499939,280.6499939,25922.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880400658,1.0,0.0,0.0,4.118114948,4.118142128,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8896.389648,0.0,2033.923462,1895.437134,0.0,3220.335693,1.0,1.0,0.0,3.0,1.0,0.0
17830620,297.5097046,297.1499939,293.1499939,0.0,0.0,284.9841614,0.883707702,0.377419531,0.34003529,297.4492188,297.1499939,293.1499939,0.0,0.0,284.9840698,0.811600506,0.289206594,0.275122076,297.3555298,297.1499939,293.1499939,0.0,0.0,284.9841309,0.855322421,0.341571718,0.239897594,297.4085083,297.1499939,293.1499939,0.0,0.0,284.9840393,0.796824813,0.273615777,0.260592699,297.3656616,297.1499939,293.1499939,0.0,0.0,284.9839172,0.697577417,0.181653261,0.825134695,284.9841309,284.9500122,297.0076294,293.6601563,297.0066223,297.4418945,284.985321,1.0,0.45497638,1.0,1.0,0.0,1.0,-2.329731226,2.329726934,4.37e-06,1.799566388,1.0,1.0,0.0,107.2105026,124.0,58706.19141,0.0,1147.343506,1.0,280.6541748,284.0610657,296.7063293,300.4913635,293.1499939,293.1499939,280.3500061,25978.18945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893500924,1.0,0.0,0.0,4.117857456,4.117884159,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9180.795898,0.0,2034.04248,1895.437134,0.0,3342.932373,1.0,1.0,0.0,3.0,1.0,0.0
17830680,297.5097046,297.1499939,293.1499939,0.0,0.0,284.9841614,0.883707702,0.377419531,0.34003529,297.4492188,297.1499939,293.1499939,0.0,0.0,284.9840698,0.811600506,0.289206594,0.275122076,297.3555298,297.1499939,293.1499939,0.0,0.0,284.9841309,0.855322421,0.341571718,0.239897594,297.4085083,297.1499939,293.1499939,0.0,0.0,284.9840393,0.796824813,0.273615777,0.260592699,297.3656616,297.1499939,293.1499939,0.0,0.0,284.9839172,0.697577417,0.181653261,0.825134695,284.9841309,284.9500122,297.0076294,293.6601563,297.0066223,297.4418945,284.985321,1.0,0.45497638,1.0,1.0,0.0,1.0,-2.329731226,2.329726934,4.37e-06,1.799566388,1.0,1.0,0.0,107.2105026,124.0,58706.19141,0.0,1147.343506,1.0,280.6541748,284.0610657,296.7063293,300.4913635,293.1499939,293.1499939,280.3500061,25978.18945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893500924,1.0,0.0,0.0,4.117857456,4.117884159,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9180.795898,0.0,2034.04248,1895.437134,0.0,3342.932373,1.0,1.0,0.0,3.0,1.0,0.0
17830740,297.5039368,297.1499939,293.1499939,0.0,0.0,284.8391418,0.881824553,0.381397456,0.34383139,297.449585,297.1499939,293.1499939,0.0,0.0,284.8388062,0.810664356,0.29304114,0.278950661,297.3510742,297.1499939,293.1499939,0.0,0.0,284.8390198,0.852449834,0.343729615,0.241583675,297.4073792,297.1499939,293.1499939,0.0,0.0,284.8387451,0.79542011,0.276780784,0.263794959,297.3662415,297.1499939,293.1499939,0.0,0.0,284.8381042,0.697286665,0.184449762,0.838594317,284.8390503,284.9500122,297.0499878,293.6761169,297.0489807,297.4371643,284.8419495,1.0,0.461488068,1.0,1.0,0.0,1.0,-2.36093688,2.36093235,4.48e-06,1.823847771,0.862662137,0.862662137,0.0,110.697731,127.0,60336.89453,0.0,1196.520752,1.0,280.3545227,283.8972473,296.7190552,300.6217651,293.1499939,293.1499939,280.6499939,36218.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90483284,1.0,0.0,0.0,4.066709518,4.066738129,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8288.205078,0.0,2049.898682,1895.437134,0.0,3448.590332,0.998204648,1.0,0.0,3.0,1.0,0.0
17830800,297.5039368,297.1499939,293.1499939,0.0,0.0,284.8391418,0.881824553,0.381397456,0.34383139,297.449585,297.1499939,293.1499939,0.0,0.0,284.8388062,0.810664356,0.29304114,0.278950661,297.3510742,297.1499939,293.1499939,0.0,0.0,284.8390198,0.852449834,0.343729615,0.241583675,297.4073792,297.1499939,293.1499939,0.0,0.0,284.8387451,0.79542011,0.276780784,0.263794959,297.3662415,297.1499939,293.1499939,0.0,0.0,284.8381042,0.697286665,0.184449762,0.838594317,284.8390503,284.9500122,297.0499878,293.6761169,297.0489807,297.4371643,284.8419495,1.0,0.461488068,1.0,1.0,0.0,1.0,-2.36093688,2.36093235,4.48e-06,1.823847771,0.862662137,0.862662137,0.0,110.697731,127.0,60336.89453,0.0,1196.520752,1.0,280.3545227,283.8972473,296.7190552,300.6217651,293.1499939,293.1499939,280.6499939,36218.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90483284,1.0,0.0,0.0,4.066709518,4.066738129,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8288.205078,0.0,2049.898682,1895.437134,0.0,3448.590332,0.998204648,1.0,0.0,3.0,1.0,0.0
17830860,297.5120544,297.1499939,293.1499939,0.0,0.0,285.0687256,0.881382287,0.386688381,0.348230541,297.4551697,297.1499939,293.1499939,0.0,0.0,285.0682373,0.810668468,0.29739356,0.282940239,297.3554382,297.1499939,293.1499939,0.0,0.0,285.0685425,0.850716293,0.346707523,0.243496999,297.4109192,297.1499939,293.1499939,0.0,0.0,285.0680847,0.794955254,0.280392945,0.267108381,297.3684387,297.1499939,293.1499939,0.0,0.0,285.066925,0.697662771,0.187407464,0.851867318,285.0686035,284.9500122,297.094574,293.6929016,297.0935059,297.4432068,285.0727234,1.0,0.46786809,1.0,1.0,0.0,1.0,-2.393232346,2.393227816,4.61e-06,1.848846912,1.0,1.0,0.0,113.835289,130.0,60042.98438,0.0,1246.724121,1.0,280.6445923,284.1238708,296.6799622,300.4842224,293.1499939,293.1499939,280.3500061,25950.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897917569,1.0,0.0,0.0,4.117763042,4.117790222,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9295.399414,0.0,2033.677368,1895.437134,0.0,3384.165283,1.0,1.0,0.0,3.0,1.0,0.0
17830920,297.5120544,297.1499939,293.1499939,0.0,0.0,285.0687256,0.881382287,0.386688381,0.348230541,297.4551697,297.1499939,293.1499939,0.0,0.0,285.0682373,0.810668468,0.29739356,0.282940239,297.3554382,297.1499939,293.1499939,0.0,0.0,285.0685425,0.850716293,0.346707523,0.243496999,297.4109192,297.1499939,293.1499939,0.0,0.0,285.0680847,0.794955254,0.280392945,0.267108381,297.3684387,297.1499939,293.1499939,0.0,0.0,285.066925,0.697662771,0.187407464,0.851867318,285.0686035,284.9500122,297.094574,293.6929016,297.0935059,297.4432068,285.0727234,1.0,0.46786809,1.0,1.0,0.0,1.0,-2.393232346,2.393227816,4.61e-06,1.848846912,1.0,1.0,0.0,113.835289,130.0,60042.98438,0.0,1246.724121,1.0,280.6445923,284.1238708,296.6799622,300.4842224,293.1499939,293.1499939,280.3500061,25950.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897917569,1.0,0.0,0.0,4.117763042,4.117790222,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9295.399414,0.0,2033.677368,1895.437134,0.0,3384.165283,1.0,1.0,0.0,3.0,1.0,0.0
