time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830980,297.5081787,297.1499939,293.1499939,0.0,0.0,284.9263,0.880323231,0.390901476,0.352521271,297.4535217,297.1499939,293.1499939,0.0,0.0,284.926178,0.810085654,0.301107645,0.286810428,297.3514404,297.1499939,293.1499939,0.0,0.0,284.926239,0.84848994,0.348920524,0.245362893,297.4075012,297.1499939,293.1499939,0.0,0.0,284.9261169,0.793868601,0.28336522,0.270276695,297.3644409,297.1499939,293.1499939,0.0,0.0,284.9259033,0.69726181,0.189779088,0.864013612,284.926239,284.9500122,297.1430054,293.7109985,297.1418457,297.4400024,284.9276123,1.0,0.474146038,1.0,1.0,0.0,1.0,-2.423686504,2.423681974,4.72e-06,1.872565389,0.946018219,0.946018219,0.0,117.2450485,118.0,61831.17969,0.0,1297.025024,1.0,280.354248,283.9542236,296.7490845,300.7319031,293.1499939,293.1499939,280.0499878,28911.40039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909267843,1.0,0.0,0.0,4.10425663,4.10428381,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9582.183594,0.0,2040.07373,1895.437134,0.0,3489.807617,1.0,1.0,0.0,3.0,1.0,0.0
17831040,297.5081787,297.1499939,293.1499939,0.0,0.0,284.9263,0.880323231,0.390901476,0.352521271,297.4535217,297.1499939,293.1499939,0.0,0.0,284.926178,0.810085654,0.301107645,0.286810428,297.3514404,297.1499939,293.1499939,0.0,0.0,284.926239,0.84848994,0.348920524,0.245362893,297.4075012,297.1499939,293.1499939,0.0,0.0,284.9261169,0.793868601,0.28336522,0.270276695,297.3644409,297.1499939,293.1499939,0.0,0.0,284.9259033,0.69726181,0.189779088,0.864013612,284.926239,284.9500122,297.1430054,293.7109985,297.1418457,297.4400024,284.9276123,1.0,0.474146038,1.0,1.0,0.0,1.0,-2.423686504,2.423681974,4.72e-06,1.872565389,0.946018219,0.946018219,0.0,117.2450485,118.0,61831.17969,0.0,1297.025024,1.0,280.354248,283.9542236,296.7490845,300.7319031,293.1499939,293.1499939,280.0499878,28911.40039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909267843,1.0,0.0,0.0,4.10425663,4.10428381,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9582.183594,0.0,2040.07373,1895.437134,0.0,3489.807617,1.0,1.0,0.0,3.0,1.0,0.0
17831100,297.5018311,297.1499939,293.1499939,0.0,0.0,284.8052368,0.882668853,0.392552197,0.354102552,297.4493713,297.1499939,293.1499939,0.0,0.0,284.8066711,0.812359452,0.302622795,0.288321465,297.345459,297.1499939,293.1499939,0.0,0.0,284.8058167,0.85002166,0.349611372,0.245922014,297.4024658,297.1499939,293.1499939,0.0,0.0,284.8070679,0.795946121,0.2845034,0.271436244,297.3595276,297.1499939,293.1499939,0.0,0.0,284.8106384,0.699314773,0.190656483,0.868301868,284.8056641,284.9500122,297.1685486,293.7204895,297.1673584,297.4342957,284.7966309,1.0,0.475080073,1.0,1.0,0.0,1.0,-2.434624672,2.434619904,4.77e-06,1.881099582,0.841350257,0.841350257,0.0,117.0795822,118.0,63068.27734,0.0,1309.597778,1.0,280.089386,283.8059387,296.7800903,300.9187927,293.1499939,293.1499939,280.0499878,35558.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916395068,1.0,0.0,0.0,4.070926666,4.070955276,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9271.585938,0.0,2050.147461,1895.437134,0.0,3555.853516,0.999668002,1.0,0.0,3.0,1.0,0.0
17831160,297.4955444,297.1499939,293.1499939,0.0,0.0,284.8526611,0.886999249,0.394158751,0.355412483,297.4445496,297.1499939,293.1499939,0.0,0.0,284.8511963,0.816282094,0.304043531,0.28959316,297.3388977,297.1499939,293.1499939,0.0,0.0,284.8520508,0.853342474,0.350203305,0.246274203,297.396698,297.1499939,293.1499939,0.0,0.0,284.8507996,0.799774885,0.285534292,0.272349745,297.3537598,297.1499939,293.1499939,0.0,0.0,284.8474426,0.702869773,0.191415861,0.871519744,284.8522339,284.9500122,297.1949463,293.7302551,297.1937256,297.4278259,284.8634949,1.0,0.475046545,1.0,1.0,0.0,1.0,-2.443115234,2.443110466,4.8e-06,1.887698889,0.825783312,0.825783312,0.0,115.7190399,106.0,62607.89063,0.0,1314.294067,1.0,280.0552673,283.8842773,296.7572632,300.807373,293.1499939,293.1499939,280.3500061,41357.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917723358,1.0,0.0,0.0,3.895521641,3.895549059,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8565.758789,0.0,1866.648682,1895.437134,0.0,3568.133301,0.964976072,1.0,0.0,3.0,1.0,0.0
17831220,297.4986572,297.1499939,293.1499939,0.0,0.0,285.0134277,0.896215141,0.397087395,0.357492834,297.444458,297.1499939,293.1499939,0.0,0.0,285.0132446,0.824061155,0.306270897,0.291319788,297.3387451,297.1499939,293.1499939,0.0,0.0,285.0133667,0.860902011,0.351619035,0.246927872,297.3951416,297.1499939,293.1499939,0.0,0.0,285.0131531,0.807708681,0.287252158,0.273614407,297.3504028,297.1499939,293.1499939,0.0,0.0,285.0122681,0.710056245,0.192632854,0.875639498,285.0133972,284.9500122,297.2276611,293.7423096,297.2264099,297.4291992,285.0131836,1.0,0.474121481,1.0,1.0,0.0,1.0,-2.454936266,2.454931259,4.85e-06,1.89677453,0.931258142,0.931258142,0.0,112.4879303,106.0,62614.56641,0.0,1315.280151,1.0,280.3223877,284.0214233,296.7098083,300.6332092,293.1499939,293.1499939,280.3500061,30792.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91045171,1.0,0.0,0.0,4.048084259,4.048111439,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9025.248047,0.0,1979.585449,1895.437134,0.0,3500.795166,0.993931115,1.0,0.0,3.0,1.0,0.0
17831280,297.500946,297.1499939,293.1499939,0.0,0.0,284.9978943,0.904812098,0.399076939,0.359191597,297.4450684,297.1499939,293.1499939,0.0,0.0,284.9979248,0.83114028,0.307822883,0.292654425,297.3393555,297.1499939,293.1499939,0.0,0.0,284.9978943,0.868220389,0.35263589,0.247547403,297.3947754,297.1499939,293.1499939,0.0,0.0,284.9979553,0.814769387,0.288459361,0.274625331,297.3488159,297.1499939,293.1499939,0.0,0.0,284.9981995,0.716367781,0.193493426,0.878874242,284.9978943,284.9500122,297.2500916,293.7505493,297.2488098,297.4310303,284.9985046,1.0,0.47315383,1.0,1.0,0.0,1.0,-2.464425325,2.464420557,4.88e-06,1.90410924,0.935567558,0.935567558,0.0,109.5410004,94.0,62817.97266,0.0,1314.57666,1.0,280.3449402,284.0030823,296.7359924,300.7182312,293.1499939,293.1499939,280.0499878,29986.61523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910298169,1.0,0.0,0.0,4.100700378,4.100728035,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9671.145508,0.0,2044.234863,1895.437134,0.0,3499.37085,1.0,1.0,0.0,3.0,1.0,0.0
17831340,297.493988,297.1499939,293.1499939,0.0,0.0,284.8973694,0.931880176,0.402829081,0.362515181,297.4401245,297.1499939,293.1499939,0.0,0.0,284.8964233,0.851953268,0.311064273,0.295536518,297.3321838,297.1499939,293.1499939,0.0,0.0,284.8969421,0.889934659,0.354315221,0.248632982,297.3877563,297.1499939,293.1499939,0.0,0.0,284.8961487,0.834346175,0.290855646,0.276710361,297.3407593,297.1499939,293.1499939,0.0,0.0,284.8940125,0.733519375,0.195199266,0.885482371,284.8970947,284.9500122,297.308136,293.771698,297.3067932,297.4247131,284.9044495,1.0,0.469557643,1.0,1.0,0.0,1.0,-2.483637571,2.483632565,4.96e-06,1.919024348,0.843124211,0.843124211,0.0,101.3150253,82.0,63881.67969,0.0,1303.526001,1.0,280.0547791,283.8981323,296.7991943,300.9179382,293.1499939,293.1499939,280.3500061,39265.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919888437,1.0,0.0,0.0,3.96460557,3.964633465,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8709.666016,0.0,1938.698608,1895.437134,0.0,3588.128906,0.978649378,1.0,0.0,3.0,1.0,0.0
17831400,297.493988,297.1499939,293.1499939,0.0,0.0,284.8973694,0.931880176,0.402829081,0.362515181,297.4401245,297.1499939,293.1499939,0.0,0.0,284.8964233,0.851953268,0.311064273,0.295536518,297.3321838,297.1499939,293.1499939,0.0,0.0,284.8969421,0.889934659,0.354315221,0.248632982,297.3877563,297.1499939,293.1499939,0.0,0.0,284.8961487,0.834346175,0.290855646,0.276710361,297.3407593,297.1499939,293.1499939,0.0,0.0,284.8940125,0.733519375,0.195199266,0.885482371,284.8970947,284.9500122,297.308136,293.771698,297.3067932,297.4247131,284.9044495,1.0,0.469557643,1.0,1.0,0.0,1.0,-2.483637571,2.483632565,4.96e-06,1.919024348,0.843124211,0.843124211,0.0,101.3150253,82.0,63881.67969,0.0,1303.526001,1.0,280.0547791,283.8981323,296.7991943,300.9179382,293.1499939,293.1499939,280.3500061,39265.42578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919888437,1.0,0.0,0.0,3.96460557,3.964633465,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8709.666016,0.0,1938.698608,1895.437134,0.0,3588.128906,0.978649378,1.0,0.0,3.0,1.0,0.0
17831460,297.4995422,297.1499939,293.1499939,0.0,0.0,285.0618591,0.968671978,0.407740086,0.366162926,297.4418335,297.1499939,293.1499939,0.0,0.0,285.0615845,0.882701635,0.314907312,0.298524559,297.3338623,297.1499939,293.1499939,0.0,0.0,285.0617371,0.922975421,0.356784225,0.249839723,297.3870544,297.1499939,293.1499939,0.0,0.0,285.0614929,0.862674654,0.293787539,0.278858691,297.3371582,297.1499939,293.1499939,0.0,0.0,285.0608215,0.757999718,0.19724451,0.892008305,285.0617676,284.9500122,297.3687134,293.7935486,297.3673096,297.4288635,285.0643311,1.0,0.464893937,1.0,1.0,0.0,1.0,-2.503474712,2.503469467,5.04e-06,1.934239507,0.993183613,0.993183613,0.0,91.37885284,70.0,63813.34375,0.0,1285.732544,1.0,280.3451538,284.0483398,296.7817383,300.8250122,293.1499939,293.1499939,280.0499878,26946.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913630068,1.0,0.0,0.0,4.114718914,4.114746094,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9802.389648,0.0,2037.893311,1895.437134,0.0,3530.26123,1.0,1.0,0.0,3.0,1.0,0.0
17831520,297.4995422,297.1499939,293.1499939,0.0,0.0,285.0618591,0.968671978,0.407740086,0.366162926,297.4418335,297.1499939,293.1499939,0.0,0.0,285.0615845,0.882701635,0.314907312,0.298524559,297.3338623,297.1499939,293.1499939,0.0,0.0,285.0617371,0.922975421,0.356784225,0.249839723,297.3870544,297.1499939,293.1499939,0.0,0.0,285.0614929,0.862674654,0.293787539,0.278858691,297.3371582,297.1499939,293.1499939,0.0,0.0,285.0608215,0.757999718,0.19724451,0.892008305,285.0617676,284.9500122,297.3687134,293.7935486,297.3673096,297.4288635,285.0643311,1.0,0.464893937,1.0,1.0,0.0,1.0,-2.503474712,2.503469467,5.04e-06,1.934239507,0.993183613,0.993183613,0.0,91.37885284,70.0,63813.34375,0.0,1285.732544,1.0,280.3451538,284.0483398,296.7817383,300.8250122,293.1499939,293.1499939,280.0499878,26946.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913630068,1.0,0.0,0.0,4.114718914,4.114746094,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9802.389648,0.0,2037.893311,1895.437134,0.0,3530.26123,1.0,1.0,0.0,3.0,1.0,0.0
17831580,297.4942017,297.1499939,293.1499939,0.0,0.0,284.9109802,0.999000013,0.411160797,0.36747992,297.4386292,297.1499939,293.1499939,0.0,0.0,284.9109802,0.920556843,0.317885101,0.301162124,297.3287659,297.1499939,293.1499939,0.0,0.0,284.9109802,0.963020921,0.358358204,0.250865132,297.382019,297.1499939,293.1499939,0.0,0.0,284.9109802,0.897336841,0.295964986,0.280736953,297.3313599,297.1499939,293.1499939,0.0,0.0,284.9110718,0.78815645,0.198780045,0.897770882,284.9109802,284.9500122,297.42453,293.8135376,297.4231262,297.42453,284.9113159,1.0,0.460210621,1.0,1.0,0.0,1.0,-2.519619703,2.519614458,5.11e-06,1.946848631,0.906965494,0.906965494,0.0,82.12310791,70.0,65329.71484,0.0,1265.488525,1.0,280.0569763,283.8747253,296.8504028,301.0664978,293.1499939,293.1499939,280.0499878,31770.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923471212,1.0,0.0,0.0,4.090846539,4.090874672,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9464.638672,0.0,2045.704346,1895.437134,0.0,3621.157959,1.0,1.0,0.0,3.0,1.0,0.0
17831640,297.494751,297.1499939,293.1499939,0.0,0.0,284.9111328,0.999000013,0.411689252,0.365062237,297.4378357,297.1499939,293.1499939,0.0,0.0,284.9111328,0.92340529,0.318208754,0.301455051,297.3276672,297.1499939,293.1499939,0.0,0.0,284.9111328,0.965426564,0.358500928,0.250955433,297.381012,297.1499939,293.1499939,0.0,0.0,284.9111328,0.899715841,0.296189487,0.280937821,297.3303223,297.1499939,293.1499939,0.0,0.0,284.9111633,0.790239275,0.198931783,0.898404658,284.9111328,284.9500122,297.4315186,293.8160095,297.4300842,297.4241028,284.9110107,1.0,0.459432125,1.0,1.0,0.0,1.0,-2.517480373,2.517475128,5.1e-06,1.945198178,0.904236138,0.904236138,0.0,81.4957962,73.0,65319.22656,0.0,1260.519653,1.0,280.0546265,283.8737793,296.8482971,301.0595093,293.1499939,293.1499939,279.75,32158.85938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923744142,1.0,0.0,0.0,4.089015961,4.089043617,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10073.69141,0.0,2046.448364,1895.437134,0.0,3623.670654,1.0,1.0,0.0,3.0,1.0,0.0
17831700,297.5026245,297.1499939,293.1499939,0.0,0.0,284.7854919,0.999000013,0.414641649,0.357048541,297.4329834,297.1499939,293.1499939,0.0,0.0,284.7862244,0.932987213,0.319558471,0.302759737,297.321106,297.1499939,293.1499939,0.0,0.0,284.7857971,0.972942829,0.35898456,0.251334876,297.3752441,297.1499939,293.1499939,0.0,0.0,284.7865295,0.907722294,0.297088474,0.281818539,297.3248291,297.1499939,293.1499939,0.0,0.0,284.789093,0.79712075,0.199535668,0.901162684,284.785675,284.9500122,297.4636536,293.8274231,297.4622192,297.4255066,284.7828674,1.0,0.457867861,1.0,1.0,0.0,1.0,-2.51399231,2.513987303,5.08e-06,1.942487478,0.789069712,0.789069712,0.0,79.66358948,73.0,65828.86719,0.0,1248.52417,1.0,279.7902527,283.7394104,296.8764954,301.2182007,293.1499939,293.1499939,279.75,42090.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929634631,1.0,0.0,0.0,3.978708506,3.978736877,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9620.436523,0.0,1980.220703,1895.437134,0.0,3677.791748,0.977356732,1.0,0.0,3.0,1.0,0.0
17831760,297.5185242,297.1499939,293.1499939,0.0,0.0,284.875885,0.999000013,0.418433517,0.352494687,297.4290161,297.1499939,293.1499939,0.0,0.0,284.8761292,0.939061224,0.320957661,0.303964019,297.3158569,297.1499939,293.1499939,0.0,0.0,284.8760071,0.977187335,0.359548926,0.251620382,297.3702087,297.1499939,293.1499939,0.0,0.0,284.8761902,0.912975013,0.298018992,0.282593995,297.3197632,297.1499939,293.1499939,0.0,0.0,284.8760681,0.80136168,0.200143456,0.903541267,284.875946,284.9500122,297.4962463,293.8388977,297.4871521,297.432312,284.8670959,1.0,0.456860274,0.88932246,0.88932246,0.200000003,1.0,-2.514091969,2.187113762,0.326978207,1.616942883,0.809655845,0.809655845,0.0,78.50467682,76.0,63719.51953,0.0,1242.290039,1.0,279.7557983,283.7943115,296.8466187,301.0534058,293.1499939,293.1499939,280.0499878,41223.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928510904,1.0,0.0,0.0,3.804261446,3.80428791,9.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8833.730469,0.0,1752.395996,1895.437134,0.0,3667.484375,0.945730269,1.0,0.0,3.0,1.0,0.0
17831820,297.5527954,297.1499939,293.1499939,0.0,0.0,284.8360596,0.999000013,0.426577151,0.346431345,297.4244995,297.1499939,293.1499939,0.0,0.0,284.8360291,0.948532641,0.324032068,0.306778848,297.3097229,297.1499939,293.1499939,0.0,0.0,284.8360291,0.983347058,0.361026883,0.252586722,297.3634033,297.1499939,293.1499939,0.0,0.0,284.8359985,0.921430707,0.300115854,0.284497887,297.3122864,297.1499939,293.1499939,0.0,0.0,284.8362427,0.807901144,0.20153518,0.909434617,284.8360596,284.9500122,297.5625305,293.8621216,297.5062256,297.4505005,284.8392639,1.0,0.456366688,0.667967379,0.667967379,0.600000024,1.0,-2.520700693,1.253214598,1.267486095,0.683623195,0.723925471,0.723925471,0.0,77.0983963,79.0,53430.41406,0.0,1241.494385,1.0,280.0422668,283.7373047,296.7284851,300.3258667,293.1499939,293.1499939,280.3500061,47879.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899782419,1.0,0.0,0.0,3.439273596,3.439297676,7.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7665.96582,0.0,1394.868774,1895.437134,0.0,3401.555908,0.86489749,1.0,0.0,3.0,1.0,0.0
17831880,297.5527954,297.1499939,293.1499939,0.0,0.0,284.8360596,0.999000013,0.426577151,0.346431345,297.4244995,297.1499939,293.1499939,0.0,0.0,284.8360291,0.948532641,0.324032068,0.306778848,297.3097229,297.1499939,293.1499939,0.0,0.0,284.8360291,0.983347058,0.361026883,0.252586722,297.3634033,297.1499939,293.1499939,0.0,0.0,284.8359985,0.921430707,0.300115854,0.284497887,297.3122864,297.1499939,293.1499939,0.0,0.0,284.8362427,0.807901144,0.20153518,0.909434617,284.8360596,284.9500122,297.5625305,293.8621216,297.5062256,297.4505005,284.8392639,1.0,0.456366688,0.667967379,0.667967379,0.600000024,1.0,-2.520700693,1.253214598,1.267486095,0.683623195,0.723925471,0.723925471,0.0,77.0983963,79.0,53430.41406,0.0,1241.494385,1.0,280.0422668,283.7373047,296.7284851,300.3258667,293.1499939,293.1499939,280.3500061,47879.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899782419,1.0,0.0,0.0,3.439273596,3.439297676,7.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7665.96582,0.0,1394.868774,1895.437134,0.0,3401.555908,0.86489749,1.0,0.0,3.0,1.0,0.0
17831940,297.5870667,297.1499939,293.1499939,0.0,0.0,284.9191895,0.999000013,0.435158074,0.342103839,297.4241943,297.1499939,293.1499939,0.0,0.0,284.9190979,0.956403136,0.32747674,0.309901178,297.3086548,297.1499939,293.1499939,0.0,0.0,284.9191589,0.988159537,0.362940758,0.253818125,297.3605957,297.1499939,293.1499939,0.0,0.0,284.9190369,0.928688765,0.302532405,0.286664933,297.3082275,297.1499939,293.1499939,0.0,0.0,284.9188538,0.813254654,0.203177676,0.916341245,284.9191589,284.9500122,297.630127,293.8854675,297.5236206,297.4710388,284.921051,1.0,0.457615077,0.446612239,0.446612239,1.0,1.0,-2.531622648,0.83174789,1.699874759,0.259956867,0.760768354,0.760768354,0.0,76.48794556,99.0,48901.91016,0.0,1252.826782,1.0,280.339447,283.8026123,296.6977234,299.889679,293.1499939,293.1499939,280.6499939,39908.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856761158,1.0,0.0,0.0,3.368990183,3.369012117,7.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7253.845215,0.0,1269.417114,1895.437134,0.0,2998.632568,0.845027745,1.0,0.0,3.0,1.0,0.0
17832000,297.5870667,297.1499939,293.1499939,0.0,0.0,284.9191895,0.999000013,0.435158074,0.342103839,297.4241943,297.1499939,293.1499939,0.0,0.0,284.9190979,0.956403136,0.32747674,0.309901178,297.3086548,297.1499939,293.1499939,0.0,0.0,284.9191589,0.988159537,0.362940758,0.253818125,297.3605957,297.1499939,293.1499939,0.0,0.0,284.9190369,0.928688765,0.302532405,0.286664933,297.3082275,297.1499939,293.1499939,0.0,0.0,284.9188538,0.813254654,0.203177676,0.916341245,284.9191589,284.9500122,297.630127,293.8854675,297.5236206,297.4710388,284.921051,1.0,0.457615077,0.446612239,0.446612239,1.0,1.0,-2.531622648,0.83174789,1.699874759,0.259956867,0.760768354,0.760768354,0.0,76.48794556,99.0,48901.91016,0.0,1252.826782,1.0,280.339447,283.8026123,296.6977234,299.889679,293.1499939,293.1499939,280.6499939,39908.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856761158,1.0,0.0,0.0,3.368990183,3.369012117,7.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7253.845215,0.0,1269.417114,1895.437134,0.0,2998.632568,0.845027745,1.0,0.0,3.0,1.0,0.0
17832060,297.5958252,297.1499939,293.1499939,0.0,0.0,285.0220642,0.999000013,0.441638559,0.357549042,297.4268799,297.1499939,293.1499939,0.0,0.0,285.0222168,0.944976628,0.331218868,0.313457996,297.3108521,297.1499939,293.1499939,0.0,0.0,285.0221252,0.977371156,0.365169585,0.255385548,297.3606567,297.1499939,293.1499939,0.0,0.0,285.0223083,0.916086316,0.305205107,0.289227635,297.3067017,297.1499939,293.1499939,0.0,0.0,285.0229187,0.803880394,0.205024868,0.924935162,285.0220947,284.9500122,297.6986389,293.908905,297.5553284,297.4793091,285.0207825,1.0,0.466633677,0.481085986,0.481085986,1.0,1.0,-2.569703341,0.89638555,1.673317671,0.315419853,0.866113722,0.866113722,0.0,80.94296265,119.0,49416.89844,0.0,1319.454468,1.0,280.6399536,283.8980713,296.7861938,299.8874817,293.1499939,293.1499939,280.9500122,29474.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827281237,1.0,0.0,0.0,3.627071619,3.627094269,8.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7290.617188,0.0,1459.291138,1895.437134,0.0,2723.151611,0.895374179,1.0,0.0,3.0,1.0,0.0
17832120,297.5958252,297.1499939,293.1499939,0.0,0.0,285.0220642,0.999000013,0.441638559,0.357549042,297.4268799,297.1499939,293.1499939,0.0,0.0,285.0222168,0.944976628,0.331218868,0.313457996,297.3108521,297.1499939,293.1499939,0.0,0.0,285.0221252,0.977371156,0.365169585,0.255385548,297.3606567,297.1499939,293.1499939,0.0,0.0,285.0223083,0.916086316,0.305205107,0.289227635,297.3067017,297.1499939,293.1499939,0.0,0.0,285.0229187,0.803880394,0.205024868,0.924935162,285.0220947,284.9500122,297.6986389,293.908905,297.5553284,297.4793091,285.0207825,1.0,0.466633677,0.481085986,0.481085986,1.0,1.0,-2.569703341,0.89638555,1.673317671,0.315419853,0.866113722,0.866113722,0.0,80.94296265,119.0,49416.89844,0.0,1319.454468,1.0,280.6399536,283.8980713,296.7861938,299.8874817,293.1499939,293.1499939,280.9500122,29474.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827281237,1.0,0.0,0.0,3.627071619,3.627094269,8.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7290.617188,0.0,1459.291138,1895.437134,0.0,2723.151611,0.895374179,1.0,0.0,3.0,1.0,0.0
17832180,297.5578003,297.1499939,293.1499939,0.0,0.0,285.110199,0.999000013,0.442876577,0.384375155,297.4300232,297.1499939,293.1499939,0.0,0.0,285.1106567,0.922825634,0.334658206,0.316890717,297.3135376,297.1499939,293.1499939,0.0,0.0,285.1104431,0.956138968,0.367253184,0.256975591,297.3615112,297.1499939,293.1499939,0.0,0.0,285.1108398,0.895460963,0.307665348,0.291747987,297.305481,297.1499939,293.1499939,0.0,0.0,285.1119385,0.786633611,0.206667259,0.933400869,285.1103516,284.9500122,297.7601624,293.929657,297.5698547,297.4588318,285.1065063,1.0,0.479276866,0.511787713,0.511787713,1.0,1.0,-2.621155024,0.970741689,1.650413394,0.377902627,1.0,1.0,0.0,88.58486938,119.0,50648.75391,0.0,1419.718018,1.0,280.9391479,283.9705811,296.8970642,300.0566711,293.1499939,293.1499939,280.9500122,24619.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820771337,1.0,0.0,0.0,4.002398014,4.002423763,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7836.086914,0.0,1868.337402,1895.437134,0.0,2662.716797,0.977799356,1.0,0.0,3.0,1.0,0.0
17832240,297.5499573,297.1499939,293.1499939,0.0,0.0,285.1007385,0.999000013,0.44269067,0.388297826,297.4301758,297.1499939,293.1499939,0.0,0.0,285.1011963,0.919689775,0.335060745,0.317325592,297.3135681,297.1499939,293.1499939,0.0,0.0,285.1010132,0.952921212,0.367482245,0.257180899,297.3614197,297.1499939,293.1499939,0.0,0.0,285.1013794,0.892681062,0.307947934,0.292069227,297.3051147,297.1499939,293.1499939,0.0,0.0,285.102478,0.784209251,0.206849009,0.934463263,285.1008911,284.9500122,297.7677612,293.9322205,297.5706177,297.4543762,285.0973511,1.0,0.481066346,0.515559673,0.515559673,1.0,1.0,-2.628298759,0.979841828,1.648456931,0.385368437,1.0,1.0,0.0,89.72837067,137.0,50897.27734,0.0,1434.305786,1.0,280.9430237,283.9590454,296.9163208,300.1028748,293.1499939,293.1499939,280.6499939,25017.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82191366,1.0,0.0,0.0,4.042392254,4.04241848,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8363.549805,0.0,1924.107178,1895.437134,0.0,2673.307373,0.98693341,1.0,0.0,3.0,1.0,0.0
17832300,297.5059509,297.1499939,293.1499939,0.0,0.0,284.938446,0.989113152,0.440905929,0.397772878,297.4273987,297.1499939,293.1499939,0.0,0.0,284.9399719,0.899204671,0.336567312,0.319231302,297.3093872,297.1499939,293.1499939,0.0,0.0,284.9393921,0.929900408,0.368113071,0.258022547,297.357666,297.1499939,293.1499939,0.0,0.0,284.9405212,0.873716831,0.308922321,0.293463916,297.3009338,297.1499939,293.1499939,0.0,0.0,284.9442139,0.767702341,0.207422405,0.939105153,284.9390259,284.9500122,297.8024597,293.9437866,297.5702209,297.4269104,284.9291687,1.0,0.488957137,0.532796562,0.532796562,1.0,1.0,-2.650119305,1.015609145,1.63451004,0.41657272,0.926980376,0.926980376,0.0,96.98571777,137.0,52680.52734,0.0,1496.359863,1.0,280.688446,283.7720947,297.0306702,300.462616,293.1499939,293.1499939,280.6499939,28603.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836246192,1.0,0.0,0.0,4.106214046,4.106241226,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8172.15918,0.0,2040.173096,1895.437134,0.0,2806.664551,1.0,1.0,0.0,3.0,1.0,0.0
17832360,297.4747925,297.1499939,293.1499939,0.0,0.0,284.9043274,0.963778079,0.440091163,0.396846175,297.4213867,297.1499939,293.1499939,0.0,0.0,284.9043274,0.875642776,0.337732792,0.320806324,297.3013611,297.1499939,293.1499939,0.0,0.0,284.9043274,0.902171671,0.368333638,0.258544624,297.350769,297.1499939,293.1499939,0.0,0.0,284.9043274,0.851211309,0.309559703,0.294543743,297.2939453,297.1499939,293.1499939,0.0,0.0,284.9043884,0.74815625,0.207694232,0.942571402,284.9043274,284.9500122,297.8371887,293.9553223,297.5700378,297.4047546,284.9043579,1.0,0.496365458,0.530677378,0.530677378,1.0,1.0,-2.657166958,1.017345309,1.639821768,0.416805416,0.891830266,0.891830266,0.0,106.4231796,155.0,52814.66406,0.0,1548.659302,1.0,280.654541,283.7464294,297.0391846,300.4684753,293.1499939,293.1499939,280.9500122,33294.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844993651,1.0,0.0,0.0,4.083634853,4.083662987,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7613.603027,0.0,2048.595215,1895.437134,0.0,2888.404297,1.0,1.0,0.0,3.0,1.0,0.0
17832420,297.4609375,297.1499939,293.1499939,0.0,0.0,285.0770874,0.932439864,0.44149369,0.397601694,297.4183655,297.1499939,293.1499939,0.0,0.0,285.0763855,0.851384819,0.339763463,0.322972685,297.2972717,297.1499939,293.1499939,0.0,0.0,285.0766296,0.875241339,0.369222164,0.259300739,297.3460388,297.1499939,293.1499939,0.0,0.0,285.0760803,0.828286767,0.310815424,0.296006382,297.2874756,297.1499939,293.1499939,0.0,0.0,285.0741882,0.728165805,0.208287582,0.946911752,285.0768433,284.9500122,297.8843994,293.9708557,297.5811462,297.3942871,285.0821533,1.0,0.506373048,0.527795255,0.527795255,1.0,1.0,-2.668549776,1.017960191,1.650589466,0.414664179,1.0,1.0,0.0,118.9339981,155.0,51834.32813,0.0,1621.456787,1.0,280.9320679,283.9326172,296.9691772,300.2628174,293.1499939,293.1499939,280.9500122,26347.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840921879,1.0,0.0,0.0,4.116154194,4.116181374,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7925.293945,0.0,2034.815308,1895.437134,0.0,2850.32959,1.0,1.0,0.0,3.0,1.0,0.0
17832480,297.4601746,297.1499939,293.1499939,0.0,0.0,285.1021729,0.920542181,0.442678571,0.398692697,297.4187012,297.1499939,293.1499939,0.0,0.0,285.1018677,0.842715919,0.340884328,0.324187785,297.2975769,297.1499939,293.1499939,0.0,0.0,285.1019592,0.865407884,0.369848877,0.259845376,297.34552,297.1499939,293.1499939,0.0,0.0,285.1017456,0.819858491,0.311557204,0.296869546,297.2857666,297.1499939,293.1499939,0.0,0.0,285.1010132,0.720731378,0.208676919,0.949485064,285.1020508,284.9500122,297.9065857,293.9780884,297.5890808,297.3939514,285.1045837,1.0,0.511144161,0.526438951,0.526438951,1.0,1.0,-2.676101446,1.01915729,1.656944156,0.414090812,1.0,1.0,0.0,124.566658,158.0,51880.43359,0.0,1657.91394,1.0,280.9454346,283.9525452,296.9774475,300.2963867,293.1499939,293.1499939,280.6499939,25907.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840903699,1.0,0.0,0.0,4.118185043,4.118211746,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8471.649414,0.0,2033.893311,1895.437134,0.0,2850.159424,1.0,1.0,0.0,3.0,1.0,0.0
17832540,297.4469604,297.1499939,293.1499939,0.0,0.0,284.9326172,0.900058389,0.445285201,0.40177232,297.4122009,297.1499939,293.1499939,0.0,0.0,284.9326782,0.827321351,0.343641967,0.327485621,297.2888184,297.1499939,293.1499939,0.0,0.0,284.9326477,0.847439885,0.370848089,0.261110693,297.3368835,297.1499939,293.1499939,0.0,0.0,284.9327087,0.803509533,0.313170671,0.299080849,297.2760315,297.1499939,293.1499939,0.0,0.0,284.9328613,0.705906451,0.20942004,0.955748498,284.9326477,284.9500122,297.9756165,294.0003967,297.6075439,297.3832092,284.9324341,1.0,0.521328688,0.522200525,0.522200525,1.0,1.0,-2.695481062,1.02091527,1.674565792,0.411498576,0.957745612,0.957745612,0.0,136.7817078,146.0,53346.47656,0.0,1742.080811,1.0,280.6543274,283.7588501,297.0431519,300.5129089,293.1499939,293.1499939,280.3500061,28018.31445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853265703,1.0,0.0,0.0,4.108413696,4.108440876,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8684.195313,0.0,2038.264282,1895.437134,0.0,2965.867188,1.0,1.0,0.0,3.0,1.0,0.0
17832600,297.4469604,297.1499939,293.1499939,0.0,0.0,284.9326172,0.900058389,0.445285201,0.40177232,297.4122009,297.1499939,293.1499939,0.0,0.0,284.9326782,0.827321351,0.343641967,0.327485621,297.2888184,297.1499939,293.1499939,0.0,0.0,284.9326477,0.847439885,0.370848089,0.261110693,297.3368835,297.1499939,293.1499939,0.0,0.0,284.9327087,0.803509533,0.313170671,0.299080849,297.2760315,297.1499939,293.1499939,0.0,0.0,284.9328613,0.705906451,0.20942004,0.955748498,284.9326477,284.9500122,297.9756165,294.0003967,297.6075439,297.3832092,284.9324341,1.0,0.521328688,0.522200525,0.522200525,1.0,1.0,-2.695481062,1.02091527,1.674565792,0.411498576,0.957745612,0.957745612,0.0,136.7817078,146.0,53346.47656,0.0,1742.080811,1.0,280.6543274,283.7588501,297.0431519,300.5129089,293.1499939,293.1499939,280.3500061,28018.31445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853265703,1.0,0.0,0.0,4.108413696,4.108440876,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8684.195313,0.0,2038.264282,1895.437134,0.0,2965.867188,1.0,1.0,0.0,3.0,1.0,0.0
17832660,297.4277344,297.1499939,293.1499939,0.0,0.0,284.8303223,0.89651984,0.447096705,0.403535694,297.3998108,297.1499939,293.1499939,0.0,0.0,284.8291931,0.824925661,0.345707744,0.329624057,297.2727661,297.1499939,293.1499939,0.0,0.0,284.8295288,0.843428016,0.370980382,0.261359781,297.3225708,297.1499939,293.1499939,0.0,0.0,284.8287048,0.800136387,0.314088136,0.300147921,297.2622681,297.1499939,293.1499939,0.0,0.0,284.8259888,0.702445209,0.209623098,0.957569897,284.829895,284.9500122,298.0440063,294.0221252,297.6222839,297.3656616,284.8390503,1.0,0.523949981,0.521134257,0.521134257,1.0,1.0,-2.703949928,1.022701025,1.681248903,0.411354423,0.813137114,0.813137114,0.0,139.9571991,134.0,53796.35547,0.0,1769.249634,1.0,280.355011,283.6599731,297.0498047,300.5682678,293.1499939,293.1499939,280.6499939,42504.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862120867,1.0,0.0,0.0,3.875205278,3.875232697,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7721.027832,0.0,1850.119995,1895.437134,0.0,3048.897461,0.960546911,1.0,0.0,3.0,1.0,0.0
17832720,297.4277344,297.1499939,293.1499939,0.0,0.0,284.8303223,0.89651984,0.447096705,0.403535694,297.3998108,297.1499939,293.1499939,0.0,0.0,284.8291931,0.824925661,0.345707744,0.329624057,297.2727661,297.1499939,293.1499939,0.0,0.0,284.8295288,0.843428016,0.370980382,0.261359781,297.3225708,297.1499939,293.1499939,0.0,0.0,284.8287048,0.800136387,0.314088136,0.300147921,297.2622681,297.1499939,293.1499939,0.0,0.0,284.8259888,0.702445209,0.209623098,0.957569897,284.829895,284.9500122,298.0440063,294.0221252,297.6222839,297.3656616,284.8390503,1.0,0.523949981,0.521134257,0.521134257,1.0,1.0,-2.703949928,1.022701025,1.681248903,0.411354423,0.813137114,0.813137114,0.0,139.9571991,134.0,53796.35547,0.0,1769.249634,1.0,280.355011,283.6599731,297.0498047,300.5682678,293.1499939,293.1499939,280.6499939,42504.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862120867,1.0,0.0,0.0,3.875205278,3.875232697,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7721.027832,0.0,1850.119995,1895.437134,0.0,3048.897461,0.960546911,1.0,0.0,3.0,1.0,0.0
17832780,297.4312439,297.1499939,293.1499939,0.0,0.0,284.9722595,0.906157553,0.450962394,0.406383544,297.4002075,297.1499939,293.1499939,0.0,0.0,284.9724121,0.833050668,0.34890306,0.332163095,297.272644,297.1499939,293.1499939,0.0,0.0,284.9723816,0.850586712,0.372510582,0.262030005,297.3200684,297.1499939,293.1499939,0.0,0.0,284.9725037,0.807928801,0.316014498,0.301519156,297.2572937,297.1499939,293.1499939,0.0,0.0,284.9729309,0.708961964,0.210533485,0.959861875,284.9723206,284.9500122,298.1113892,294.0432129,297.6488342,297.3676758,284.9711914,1.0,0.522701383,0.52006793,0.52006793,1.0,1.0,-2.715620041,1.026019812,1.689600229,0.411800265,0.906389415,0.906389415,0.0,136.0586853,122.0,53546.80859,0.0,1768.65271,1.0,280.644165,283.787262,297.0123901,300.4264526,293.1499939,293.1499939,280.3500061,31976.0957,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850706935,1.0,0.0,0.0,4.073403835,4.073431492,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8676.329102,0.0,2023.617798,1895.437134,0.0,2941.892334,0.998038292,1.0,0.0,3.0,1.0,0.0
17832840,297.4312439,297.1499939,293.1499939,0.0,0.0,284.9722595,0.906157553,0.450962394,0.406383544,297.4002075,297.1499939,293.1499939,0.0,0.0,284.9724121,0.833050668,0.34890306,0.332163095,297.272644,297.1499939,293.1499939,0.0,0.0,284.9723816,0.850586712,0.372510582,0.262030005,297.3200684,297.1499939,293.1499939,0.0,0.0,284.9725037,0.807928801,0.316014498,0.301519156,297.2572937,297.1499939,293.1499939,0.0,0.0,284.9729309,0.708961964,0.210533485,0.959861875,284.9723206,284.9500122,298.1113892,294.0432129,297.6488342,297.3676758,284.9711914,1.0,0.522701383,0.52006793,0.52006793,1.0,1.0,-2.715620041,1.026019812,1.689600229,0.411800265,0.906389415,0.906389415,0.0,136.0586853,122.0,53546.80859,0.0,1768.65271,1.0,280.644165,283.787262,297.0123901,300.4264526,293.1499939,293.1499939,280.3500061,31976.0957,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850706935,1.0,0.0,0.0,4.073403835,4.073431492,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8676.329102,0.0,2023.617798,1895.437134,0.0,2941.892334,0.998038292,1.0,0.0,3.0,1.0,0.0
17832900,297.4274292,297.1499939,293.1499939,0.0,0.0,284.8414917,0.914369583,0.452371925,0.407808602,297.3983765,297.1499939,293.1499939,0.0,0.0,284.8422852,0.839575112,0.350312293,0.333499551,297.2698364,297.1499939,293.1499939,0.0,0.0,284.842041,0.856800675,0.373015612,0.262422323,297.3171692,297.1499939,293.1499939,0.0,0.0,284.8426514,0.814129293,0.316806704,0.302263916,297.2541809,297.1499939,293.1499939,0.0,0.0,284.8450928,0.714336932,0.210907161,0.96128279,284.8417969,284.9500122,298.1446228,294.0534363,297.6594543,297.3648682,284.8380737,1.0,0.521230996,0.519534767,0.519534767,1.0,1.0,-2.72201848,1.027891755,1.694126725,0.412282437,0.806819499,0.806819499,0.0,132.6847839,122.0,54358.71484,0.0,1762.567505,1.0,280.3887329,283.6437988,297.0888062,300.6721802,293.1499939,293.1499939,280.3500061,40086.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857837975,1.0,0.0,0.0,3.994310379,3.994338751,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8344.78125,0.0,1984.492188,1895.437134,0.0,3008.729248,0.980695844,1.0,0.0,3.0,1.0,0.0
17832960,297.4232178,297.1499939,293.1499939,0.0,0.0,284.9051514,0.923553109,0.453711987,0.408790916,297.3961182,297.1499939,293.1499939,0.0,0.0,284.904541,0.84674269,0.351660222,0.334588706,297.2663879,297.1499939,293.1499939,0.0,0.0,284.9047241,0.863645732,0.373434633,0.262579829,297.3137512,297.1499939,293.1499939,0.0,0.0,284.9042358,0.820654452,0.317530662,0.302774727,297.2507324,297.1499939,293.1499939,0.0,0.0,284.9025269,0.719924271,0.211228117,0.961950541,284.9049072,284.9500122,298.1774597,294.0634766,297.6693115,297.3609619,284.9091797,1.0,0.51924485,0.518988431,0.518988431,1.0,1.0,-2.72611475,1.028756022,1.697358847,0.4122895,0.821100175,0.821100175,0.0,128.9522247,110.0,54009.49609,0.0,1751.347412,1.0,280.3554688,283.7178345,297.0808411,300.5904541,293.1499939,293.1499939,280.6499939,40845.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859021842,1.0,0.0,0.0,3.836045265,3.836071968,9.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7768.916016,0.0,1788.27124,1895.437134,0.0,3019.831299,0.952061772,1.0,0.0,3.0,1.0,0.0
17833020,297.428894,297.1499939,293.1499939,0.0,0.0,285.0055542,0.950071812,0.457746089,0.411764085,297.400116,297.1499939,293.1499939,0.0,0.0,285.0058899,0.867706895,0.35517782,0.337317139,297.2698975,297.1499939,293.1499939,0.0,0.0,285.0058289,0.884197593,0.375258833,0.263394564,297.3149414,297.1499939,293.1499939,0.0,0.0,285.006073,0.839162529,0.319718629,0.304270923,297.2499084,297.1499939,293.1499939,0.0,0.0,285.006958,0.735601902,0.212414742,0.964758217,285.0057068,284.9500122,298.2418823,294.0828552,297.6966553,297.366272,285.0031128,1.0,0.514568746,0.517895699,0.517895699,1.0,1.0,-2.73911047,1.032511592,1.706598878,0.413251996,0.918089092,0.918089092,0.0,119.3810425,98.0,53879.03906,0.0,1726.114258,1.0,280.6440125,283.8071594,297.059906,300.4927063,293.1499939,293.1499939,280.3500061,30885.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84984225,1.0,0.0,0.0,4.075289249,4.075316906,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8726.067383,0.0,2017.07251,1895.437134,0.0,2933.793213,0.997405767,1.0,0.0,3.0,1.0,0.0
17833080,297.428894,297.1499939,293.1499939,0.0,0.0,285.0055542,0.950071812,0.457746089,0.411764085,297.400116,297.1499939,293.1499939,0.0,0.0,285.0058899,0.867706895,0.35517782,0.337317139,297.2698975,297.1499939,293.1499939,0.0,0.0,285.0058289,0.884197593,0.375258833,0.263394564,297.3149414,297.1499939,293.1499939,0.0,0.0,285.006073,0.839162529,0.319718629,0.304270923,297.2499084,297.1499939,293.1499939,0.0,0.0,285.006958,0.735601902,0.212414742,0.964758217,285.0057068,284.9500122,298.2418823,294.0828552,297.6966553,297.366272,285.0031128,1.0,0.514568746,0.517895699,0.517895699,1.0,1.0,-2.73911047,1.032511592,1.706598878,0.413251996,0.918089092,0.918089092,0.0,119.3810425,98.0,53879.03906,0.0,1726.114258,1.0,280.6440125,283.8071594,297.059906,300.4927063,293.1499939,293.1499939,280.3500061,30885.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84984225,1.0,0.0,0.0,4.075289249,4.075316906,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8726.067383,0.0,2017.07251,1895.437134,0.0,2933.793213,0.997405767,1.0,0.0,3.0,1.0,0.0
17833140,297.4194336,297.1499939,293.1499939,0.0,0.0,284.9111633,0.978109539,0.4603239,0.41396749,297.3965759,297.1499939,293.1499939,0.0,0.0,284.9105835,0.894046903,0.357992083,0.339732349,297.2637939,297.1499939,293.1499939,0.0,0.0,284.9107056,0.909939766,0.376165062,0.263891131,297.3093567,297.1499939,293.1499939,0.0,0.0,284.9102783,0.862425745,0.321246296,0.305470705,297.2449036,297.1499939,293.1499939,0.0,0.0,284.9086609,0.75516355,0.213178471,0.966807783,284.9109192,284.9500122,298.3043518,294.1012573,297.715271,297.3589783,284.9150696,1.0,0.509102583,0.516802967,0.516802967,1.0,1.0,-2.749171495,1.034983635,1.71418786,0.413712353,0.828070164,0.828070164,0.0,109.2368393,86.0,54467.60938,0.0,1693.572266,1.0,280.3551025,283.7112732,297.1269226,300.6678772,293.1499939,293.1499939,280.6499939,40289.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859881103,1.0,0.0,0.0,3.875298977,3.875326157,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7816.078125,0.0,1832.641479,1895.437134,0.0,3027.889893,0.960042953,1.0,0.0,3.0,1.0,0.0
17833200,297.4194336,297.1499939,293.1499939,0.0,0.0,284.9111633,0.978109539,0.4603239,0.41396749,297.3965759,297.1499939,293.1499939,0.0,0.0,284.9105835,0.894046903,0.357992083,0.339732349,297.2637939,297.1499939,293.1499939,0.0,0.0,284.9107056,0.909939766,0.376165062,0.263891131,297.3093567,297.1499939,293.1499939,0.0,0.0,284.9102783,0.862425745,0.321246296,0.305470705,297.2449036,297.1499939,293.1499939,0.0,0.0,284.9086609,0.75516355,0.213178471,0.966807783,284.9109192,284.9500122,298.3043518,294.1012573,297.715271,297.3589783,284.9150696,1.0,0.509102583,0.516802967,0.516802967,1.0,1.0,-2.749171495,1.034983635,1.71418786,0.413712353,0.828070164,0.828070164,0.0,109.2368393,86.0,54467.60938,0.0,1693.572266,1.0,280.3551025,283.7112732,297.1269226,300.6678772,293.1499939,293.1499939,280.6499939,40289.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859881103,1.0,0.0,0.0,3.875298977,3.875326157,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7816.078125,0.0,1832.641479,1895.437134,0.0,3027.889893,0.960042953,1.0,0.0,3.0,1.0,0.0
17833260,297.4284363,297.1499939,293.1499939,0.0,0.0,285.0099182,0.999000013,0.464624792,0.415736467,297.400177,297.1499939,293.1499939,0.0,0.0,285.0102234,0.922176182,0.361477733,0.342516989,297.2665405,297.1499939,293.1499939,0.0,0.0,285.0101318,0.938520968,0.377881438,0.264691979,297.3102112,297.1499939,293.1499939,0.0,0.0,285.0104065,0.886688888,0.323349357,0.306975693,297.2442932,297.1499939,293.1499939,0.0,0.0,285.0113525,0.775640309,0.214315936,0.969856441,285.0100403,284.9500122,298.3645325,294.1185608,297.7409668,297.3648987,285.0062561,1.0,0.502449453,0.515660703,0.515660703,1.0,1.0,-2.743781805,1.030556917,1.713224769,0.412939459,0.928005815,0.928005815,0.0,100.5711899,74.0,54068.08984,0.0,1655.452026,1.0,280.6441956,283.7999878,297.0991211,300.55896,293.1499939,293.1499939,280.3500061,30399.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851388633,1.0,0.0,0.0,4.101385117,4.101412773,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8762.131836,0.0,2048.644287,1895.437134,0.0,2948.278564,1.0,1.0,0.0,3.0,1.0,0.0
17833320,297.4284363,297.1499939,293.1499939,0.0,0.0,285.0099182,0.999000013,0.464624792,0.415736467,297.400177,297.1499939,293.1499939,0.0,0.0,285.0102234,0.922176182,0.361477733,0.342516989,297.2665405,297.1499939,293.1499939,0.0,0.0,285.0101318,0.938520968,0.377881438,0.264691979,297.3102112,297.1499939,293.1499939,0.0,0.0,285.0104065,0.886688888,0.323349357,0.306975693,297.2442932,297.1499939,293.1499939,0.0,0.0,285.0113525,0.775640309,0.214315936,0.969856441,285.0100403,284.9500122,298.3645325,294.1185608,297.7409668,297.3648987,285.0062561,1.0,0.502449453,0.515660703,0.515660703,1.0,1.0,-2.743781805,1.030556917,1.713224769,0.412939459,0.928005815,0.928005815,0.0,100.5711899,74.0,54068.08984,0.0,1655.452026,1.0,280.6441956,283.7999878,297.0991211,300.55896,293.1499939,293.1499939,280.3500061,30399.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851388633,1.0,0.0,0.0,4.101385117,4.101412773,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8762.131836,0.0,2048.644287,1895.437134,0.0,2948.278564,1.0,1.0,0.0,3.0,1.0,0.0
17833380,297.4754639,297.1499939,293.1499939,0.0,0.0,284.890686,0.999000013,0.472867578,0.381509334,297.3953857,297.1499939,293.1499939,0.0,0.0,284.8902283,0.955744326,0.364169627,0.344931602,297.2589722,297.1499939,293.1499939,0.0,0.0,284.8903809,0.968940616,0.378600389,0.265144885,297.3035278,297.1499939,293.1499939,0.0,0.0,284.8898621,0.915541887,0.324709773,0.308129132,297.2390137,297.1499939,293.1499939,0.0,0.0,284.888031,0.799666643,0.214980245,0.971891701,284.890564,284.9500122,298.4220886,294.1346741,297.7762451,297.3881531,284.8957825,1.0,0.494140416,0.51451844,0.51451844,1.0,1.0,-2.72726965,1.021873236,1.705396414,0.406238467,0.818303883,0.818303883,0.0,91.69290161,94.0,54126.80859,0.0,1579.834717,1.0,280.3549194,283.6923523,297.1546326,300.6915588,293.1499939,293.1499939,280.6499939,41650.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860191166,1.0,0.0,0.0,3.869265318,3.869292498,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7784.544434,0.0,1835.884644,1895.437134,0.0,3030.797852,0.959128618,1.0,0.0,3.0,1.0,0.0
17833440,297.4754639,297.1499939,293.1499939,0.0,0.0,284.890686,0.999000013,0.472867578,0.381509334,297.3953857,297.1499939,293.1499939,0.0,0.0,284.8902283,0.955744326,0.364169627,0.344931602,297.2589722,297.1499939,293.1499939,0.0,0.0,284.8903809,0.968940616,0.378600389,0.265144885,297.3035278,297.1499939,293.1499939,0.0,0.0,284.8898621,0.915541887,0.324709773,0.308129132,297.2390137,297.1499939,293.1499939,0.0,0.0,284.888031,0.799666643,0.214980245,0.971891701,284.890564,284.9500122,298.4220886,294.1346741,297.7762451,297.3881531,284.8957825,1.0,0.494140416,0.51451844,0.51451844,1.0,1.0,-2.72726965,1.021873236,1.705396414,0.406238467,0.818303883,0.818303883,0.0,91.69290161,94.0,54126.80859,0.0,1579.834717,1.0,280.3549194,283.6923523,297.1546326,300.6915588,293.1499939,293.1499939,280.6499939,41650.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860191166,1.0,0.0,0.0,3.869265318,3.869292498,9.99e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7784.544434,0.0,1835.884644,1895.437134,0.0,3030.797852,0.959128618,1.0,0.0,3.0,1.0,0.0
17833500,297.5135498,297.1499939,293.1499939,0.0,0.0,285.0234985,0.999000013,0.478667617,0.376851469,297.3965759,297.1499939,293.1499939,0.0,0.0,285.0231018,0.961176991,0.365836531,0.346245766,297.259491,297.1499939,293.1499939,0.0,0.0,285.0232239,0.973136067,0.37933889,0.265440792,297.3033447,297.1499939,293.1499939,0.0,0.0,285.0227051,0.920641363,0.325662702,0.308795869,297.2388,297.1499939,293.1499939,0.0,0.0,285.0205078,0.803475857,0.215521455,0.973435163,285.023407,284.9500122,298.4497986,294.1422729,297.8007202,297.4112244,285.0274353,1.0,0.493947059,0.513947308,0.513947308,1.0,1.0,-2.726215839,1.020530701,1.705685139,0.404754221,0.908779502,0.908779502,0.0,90.59048462,94.0,53495.57422,0.0,1573.237671,1.0,280.606842,283.8272095,297.0953369,300.4672852,293.1499939,293.1499939,280.6499939,32658.68945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85178721,1.0,0.0,0.0,3.962240219,3.962266684,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8093.982422,0.0,1881.949341,1895.437134,0.0,2952.013184,0.976642251,1.0,0.0,3.0,1.0,0.0
17833560,297.5398254,297.1499939,293.1499939,0.0,0.0,285.006897,0.999000013,0.483561248,0.378115535,297.3990479,297.1499939,293.1499939,0.0,0.0,285.0070801,0.96167779,0.367643356,0.34793067,297.2615662,297.1499939,293.1499939,0.0,0.0,285.007019,0.972813427,0.380235076,0.266052991,297.3044739,297.1499939,293.1499939,0.0,0.0,285.0072327,0.920605838,0.326744199,0.309800774,297.2398071,297.1499939,293.1499939,0.0,0.0,285.0080566,0.803364575,0.21618475,0.976305187,285.006958,284.9500122,298.4767151,294.1495361,297.8219604,297.4292603,285.0046997,1.0,0.495820552,0.513630629,0.513630629,1.0,1.0,-2.735134363,1.023767829,1.711366653,0.405914009,0.920994163,0.920994163,0.0,91.18828583,114.0,53901.67578,0.0,1588.784058,1.0,280.6446838,283.7980652,297.1185913,300.5539551,293.1499939,293.1499939,280.3500061,30926.16992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849166989,1.0,0.0,0.0,4.089369297,4.089396954,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8744.560547,0.0,2036.598999,1895.437134,0.0,2927.469238,1.0,1.0,0.0,3.0,1.0,0.0
17833620,297.5397644,297.1499939,293.1499939,0.0,0.0,284.8822632,0.999000013,0.487344563,0.390186161,297.3966064,297.1499939,293.1499939,0.0,0.0,284.8818054,0.953311861,0.369802654,0.350290686,297.2570496,297.1499939,293.1499939,0.0,0.0,284.881897,0.963652551,0.380865902,0.266774118,297.3005981,297.1499939,293.1499939,0.0,0.0,284.8814087,0.911160707,0.327849865,0.311154604,297.2374573,297.1499939,293.1499939,0.0,0.0,284.8798523,0.795887411,0.216818467,0.980366647,284.8821106,284.9500122,298.5160828,294.1599121,297.8370972,297.4297791,284.8894653,1.0,0.501927733,0.513149202,0.513149202,1.0,1.0,-2.759833813,1.033422232,1.7264117,0.410029709,0.823604882,0.823604882,0.0,94.82516479,114.0,54812.78125,0.0,1641.627441,1.0,280.3630676,283.6723328,297.1978149,300.7776794,293.1499939,293.1499939,280.3500061,40958.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858726978,1.0,0.0,0.0,3.944632053,3.94465971,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8347.149414,0.0,1926.427124,1895.437134,0.0,3017.065918,0.973662078,1.0,0.0,3.0,1.0,0.0
