time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833680,297.532074,297.1499939,293.1499939,0.0,0.0,284.9183655,0.999000013,0.4877882,0.396245509,297.3959351,297.1499939,293.1499939,0.0,0.0,284.9179077,0.948592484,0.3704862,0.350950986,297.2557373,297.1499939,293.1499939,0.0,0.0,284.9179993,0.958703399,0.381065875,0.266920209,297.299408,297.1499939,293.1499939,0.0,0.0,284.9175415,0.906407595,0.328193337,0.311502814,297.2365417,297.1499939,293.1499939,0.0,0.0,284.9157715,0.791966438,0.216993958,0.981369495,284.9182129,284.9500122,298.5281067,294.1629944,297.8388367,297.4252319,284.9232788,1.0,0.504528821,0.51299721,0.51299721,1.0,1.0,-2.769703388,1.037342191,1.732361078,0.411738694,0.839839518,0.839839518,0.0,96.59489441,132.0,54973.30469,0.0,1664.483765,1.0,280.35495,283.7017822,297.1897583,300.7522583,293.1499939,293.1499939,280.6499939,39351.52734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859162867,1.0,0.0,0.0,3.921047449,3.921074867,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7869.947266,0.0,1883.086792,1895.437134,0.0,3021.153564,0.969596565,1.0,0.0,3.0,1.0,0.0
17833740,297.4803772,297.1499939,293.1499939,0.0,0.0,285.0657349,0.999000013,0.487426341,0.42578581,297.4003601,297.1499939,293.1499939,0.0,0.0,285.0653992,0.926231802,0.374044836,0.354369104,297.2593689,297.1499939,293.1499939,0.0,0.0,285.0654297,0.934953451,0.38276422,0.268119156,297.301178,297.1499939,293.1499939,0.0,0.0,285.0651855,0.88620919,0.330258459,0.31354031,297.2363892,297.1499939,293.1499939,0.0,0.0,285.0643005,0.774290025,0.218072355,0.987074614,285.0655823,284.9500122,298.5758972,294.1750488,297.8406677,297.3986206,285.0692139,1.0,0.517499983,0.512363791,0.512363791,1.0,1.0,-2.820041895,1.057533741,1.762508035,0.420702785,0.986321867,0.986321867,0.0,105.6373978,150.0,55104.82422,0.0,1783.51355,1.0,280.6444397,283.8400269,297.1651001,300.6690979,293.1499939,293.1499939,280.3500061,27372.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85281229,1.0,0.0,0.0,4.113708973,4.113736629,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8869.77832,0.0,2040.10144,1895.437134,0.0,2961.61792,1.0,1.0,0.0,3.0,1.0,0.0
17833800,297.4803772,297.1499939,293.1499939,0.0,0.0,285.0657349,0.999000013,0.487426341,0.42578581,297.4003601,297.1499939,293.1499939,0.0,0.0,285.0653992,0.926231802,0.374044836,0.354369104,297.2593689,297.1499939,293.1499939,0.0,0.0,285.0654297,0.934953451,0.38276422,0.268119156,297.301178,297.1499939,293.1499939,0.0,0.0,285.0651855,0.88620919,0.330258459,0.31354031,297.2363892,297.1499939,293.1499939,0.0,0.0,285.0643005,0.774290025,0.218072355,0.987074614,285.0655823,284.9500122,298.5758972,294.1750488,297.8406677,297.3986206,285.0692139,1.0,0.517499983,0.512363791,0.512363791,1.0,1.0,-2.820041895,1.057533741,1.762508035,0.420702785,0.986321867,0.986321867,0.0,105.6373978,150.0,55104.82422,0.0,1783.51355,1.0,280.6444397,283.8400269,297.1651001,300.6690979,293.1499939,293.1499939,280.3500061,27372.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85281229,1.0,0.0,0.0,4.113708973,4.113736629,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8869.77832,0.0,2040.10144,1895.437134,0.0,2961.61792,1.0,1.0,0.0,3.0,1.0,0.0
17833860,297.4040222,297.1499939,293.1499939,0.0,0.0,284.9201355,0.97294277,0.483842492,0.436451405,297.3962708,297.1499939,293.1499939,0.0,0.0,284.920166,0.888561368,0.376817286,0.357873946,297.2532349,297.1499939,293.1499939,0.0,0.0,284.9201355,0.894336581,0.383546501,0.269362599,297.2954712,297.1499939,293.1499939,0.0,0.0,284.920166,0.852024257,0.331609786,0.315688014,297.2298279,297.1499939,293.1499939,0.0,0.0,284.9202576,0.744784653,0.218515053,0.993014395,284.9201355,284.9500122,298.619812,294.1855164,297.8279114,297.3528442,284.9199524,1.0,0.531675875,0.510535061,0.510535061,1.0,1.0,-2.848270416,1.066255212,1.782015324,0.424104869,0.908045888,0.908045888,0.0,121.9312134,168.0,56696.51953,0.0,1906.547974,1.0,280.3542175,283.6680908,297.2326355,300.913269,293.1499939,293.1499939,280.0499878,31811.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866384149,1.0,0.0,0.0,4.090656281,4.090683937,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9117.392578,0.0,2045.781982,1895.437134,0.0,3088.890137,1.0,1.0,0.0,3.0,1.0,0.0
17833920,297.4040222,297.1499939,293.1499939,0.0,0.0,284.9201355,0.97294277,0.483842492,0.436451405,297.3962708,297.1499939,293.1499939,0.0,0.0,284.920166,0.888561368,0.376817286,0.357873946,297.2532349,297.1499939,293.1499939,0.0,0.0,284.9201355,0.894336581,0.383546501,0.269362599,297.2954712,297.1499939,293.1499939,0.0,0.0,284.920166,0.852024257,0.331609786,0.315688014,297.2298279,297.1499939,293.1499939,0.0,0.0,284.9202576,0.744784653,0.218515053,0.993014395,284.9201355,284.9500122,298.619812,294.1855164,297.8279114,297.3528442,284.9199524,1.0,0.531675875,0.510535061,0.510535061,1.0,1.0,-2.848270416,1.066255212,1.782015324,0.424104869,0.908045888,0.908045888,0.0,121.9312134,168.0,56696.51953,0.0,1906.547974,1.0,280.3542175,283.6680908,297.2326355,300.913269,293.1499939,293.1499939,280.0499878,31811.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866384149,1.0,0.0,0.0,4.090656281,4.090683937,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9117.392578,0.0,2045.781982,1895.437134,0.0,3088.890137,1.0,1.0,0.0,3.0,1.0,0.0
17833980,297.370636,297.1499939,293.1499939,0.0,0.0,284.8823853,0.931720853,0.483641565,0.436182499,297.3859863,297.1499939,293.1499939,0.0,0.0,284.8817749,0.855704963,0.378890812,0.360592037,297.2402344,297.1499939,293.1499939,0.0,0.0,284.8818054,0.859466016,0.383533537,0.269920051,297.283905,297.1499939,293.1499939,0.0,0.0,284.8813477,0.821672082,0.332277268,0.31709519,297.2182312,297.1499939,293.1499939,0.0,0.0,284.8793335,0.71822536,0.218348309,0.996018112,284.8820801,284.9500122,298.6595154,294.194397,297.8262939,297.3283081,284.8864136,1.0,0.544894516,0.508706331,0.508706331,1.0,1.0,-2.857259512,1.066871285,1.790388227,0.422580868,0.814375162,0.814375162,0.0,140.9151306,186.0,56918.00391,0.0,2013.394287,1.0,280.055481,283.6275635,297.2175598,300.9270325,293.1499939,293.1499939,280.3500061,41730.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874449909,1.0,0.0,0.0,3.806168795,3.806195259,9.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8100.822266,0.0,1758.662109,1895.437134,0.0,3164.548096,0.946250021,1.0,0.0,3.0,1.0,0.0
17834040,297.370636,297.1499939,293.1499939,0.0,0.0,284.8823853,0.931720853,0.483641565,0.436182499,297.3859863,297.1499939,293.1499939,0.0,0.0,284.8817749,0.855704963,0.378890812,0.360592037,297.2402344,297.1499939,293.1499939,0.0,0.0,284.8818054,0.859466016,0.383533537,0.269920051,297.283905,297.1499939,293.1499939,0.0,0.0,284.8813477,0.821672082,0.332277268,0.31709519,297.2182312,297.1499939,293.1499939,0.0,0.0,284.8793335,0.71822536,0.218348309,0.996018112,284.8820801,284.9500122,298.6595154,294.194397,297.8262939,297.3283081,284.8864136,1.0,0.544894516,0.508706331,0.508706331,1.0,1.0,-2.857259512,1.066871285,1.790388227,0.422580868,0.814375162,0.814375162,0.0,140.9151306,186.0,56918.00391,0.0,2013.394287,1.0,280.055481,283.6275635,297.2175598,300.9270325,293.1499939,293.1499939,280.3500061,41730.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874449909,1.0,0.0,0.0,3.806168795,3.806195259,9.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8100.822266,0.0,1758.662109,1895.437134,0.0,3164.548096,0.946250021,1.0,0.0,3.0,1.0,0.0
17834100,297.3690796,297.1499939,293.1499939,0.0,0.0,285.0058289,0.915365756,0.484880596,0.437189192,297.3860168,297.1499939,293.1499939,0.0,0.0,285.005249,0.843749464,0.380386651,0.362141401,297.2400513,297.1499939,293.1499939,0.0,0.0,285.0052795,0.84665364,0.384083629,0.27037707,297.2827454,297.1499939,293.1499939,0.0,0.0,285.0048523,0.809879839,0.333009243,0.317949682,297.2156372,297.1499939,293.1499939,0.0,0.0,285.0028381,0.707232296,0.21852383,0.997855067,285.0055237,284.9500122,298.6776733,294.1981812,297.8318176,297.3271179,285.0090942,1.0,0.551461041,0.507791936,0.507791936,1.0,1.0,-2.864107132,1.068145514,1.795961738,0.42230019,0.89388895,0.89388895,0.0,149.9970398,186.0,56348.8125,0.0,2068.998779,1.0,280.3054504,283.7528687,297.1566467,300.7069702,293.1499939,293.1499939,280.3500061,33054.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866655529,1.0,0.0,0.0,3.898834944,3.898860931,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8412.585938,0.0,1804.488403,1895.437134,0.0,3091.436035,0.96242857,1.0,0.0,3.0,1.0,0.0
17834160,297.368988,297.1499939,293.1499939,0.0,0.0,284.9871826,0.902613044,0.486262858,0.438742965,297.3870544,297.1499939,293.1499939,0.0,0.0,284.9874573,0.8339957,0.381983012,0.363966525,297.2410583,297.1499939,293.1499939,0.0,0.0,284.9874573,0.836175859,0.384753853,0.271080703,297.2826233,297.1499939,293.1499939,0.0,0.0,284.9876404,0.799352467,0.333839655,0.31905216,297.2141113,297.1499939,293.1499939,0.0,0.0,284.9884338,0.697472811,0.218789801,1.000533581,284.9873352,284.9500122,298.6946411,294.2015381,297.8381348,297.3277893,284.9851379,1.0,0.558118641,0.507069051,0.507069051,1.0,1.0,-2.873556614,1.070807457,1.802749038,0.422879279,0.898576319,0.898576319,0.0,158.8048553,174.0,56703.98828,0.0,2127.891846,1.0,280.3443298,283.724823,297.175354,300.7891846,293.1499939,293.1499939,280.0499878,31742.93945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864499569,1.0,0.0,0.0,4.012691021,4.012717724,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9079.582031,0.0,1940.339478,1895.437134,0.0,3071.210938,0.983922303,1.0,0.0,3.0,1.0,0.0
17834220,297.3556519,297.1499939,293.1499939,0.0,0.0,284.9180603,0.895870328,0.487683356,0.440447092,297.3814697,297.1499939,293.1499939,0.0,0.0,284.9178467,0.829231918,0.384420574,0.366628081,297.2340088,297.1499939,293.1499939,0.0,0.0,284.9178467,0.8300789,0.385192722,0.271681458,297.2757263,297.1499939,293.1499939,0.0,0.0,284.9176636,0.793426752,0.334822923,0.320335805,297.2069092,297.1499939,293.1499939,0.0,0.0,284.9167786,0.691584349,0.218874708,1.002403021,284.9179382,284.9500122,298.7249146,294.2069092,297.8420105,297.3175354,284.9192505,1.0,0.562216222,0.505623221,0.505623221,1.0,1.0,-2.88333106,1.072304964,1.811026096,0.422435284,0.821520329,0.821520329,0.0,164.7164917,162.0,57183.12109,0.0,2173.467529,1.0,280.0561218,283.6488647,297.225647,300.9388123,293.1499939,293.1499939,280.3500061,39655.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873001754,1.0,0.0,0.0,3.805493116,3.805519342,9.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8136.006348,0.0,1741.658081,1895.437134,0.0,3150.967041,0.944233537,1.0,0.0,3.0,1.0,0.0
17834280,297.3556519,297.1499939,293.1499939,0.0,0.0,284.9180603,0.895870328,0.487683356,0.440447092,297.3814697,297.1499939,293.1499939,0.0,0.0,284.9178467,0.829231918,0.384420574,0.366628081,297.2340088,297.1499939,293.1499939,0.0,0.0,284.9178467,0.8300789,0.385192722,0.271681458,297.2757263,297.1499939,293.1499939,0.0,0.0,284.9176636,0.793426752,0.334822923,0.320335805,297.2069092,297.1499939,293.1499939,0.0,0.0,284.9167786,0.691584349,0.218874708,1.002403021,284.9179382,284.9500122,298.7249146,294.2069092,297.8420105,297.3175354,284.9192505,1.0,0.562216222,0.505623221,0.505623221,1.0,1.0,-2.88333106,1.072304964,1.811026096,0.422435284,0.821520329,0.821520329,0.0,164.7164917,162.0,57183.12109,0.0,2173.467529,1.0,280.0561218,283.6488647,297.225647,300.9388123,293.1499939,293.1499939,280.3500061,39655.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873001754,1.0,0.0,0.0,3.805493116,3.805519342,9.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8136.006348,0.0,1741.658081,1895.437134,0.0,3150.967041,0.944233537,1.0,0.0,3.0,1.0,0.0
17834340,297.3569031,297.1499939,293.1499939,0.0,0.0,284.999939,0.901237547,0.490412802,0.442546546,297.3840027,297.1499939,293.1499939,0.0,0.0,285.0001831,0.834411144,0.387607068,0.369344145,297.2364807,297.1499939,293.1499939,0.0,0.0,285.0001831,0.833999455,0.386503965,0.272365123,297.2762756,297.1499939,293.1499939,0.0,0.0,285.0003662,0.797964334,0.336464822,0.321616024,297.2054138,297.1499939,293.1499939,0.0,0.0,285.0011902,0.695050716,0.219439849,1.003824592,285.000061,284.9500122,298.75,294.2104187,297.8516235,297.3195496,284.9977417,1.0,0.561788499,0.504177392,0.504177392,1.0,1.0,-2.893182516,1.073827505,1.81935513,0.421764851,0.905890882,0.905890882,0.0,162.3363037,150.0,56914.60547,0.0,2178.57251,1.0,280.3438416,283.7292786,297.1914673,300.820343,293.1499939,293.1499939,280.0499878,31236.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86497432,1.0,0.0,0.0,4.022048473,4.022075176,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9107.862305,0.0,1948.544312,1895.437134,0.0,3075.664551,0.985958159,1.0,0.0,3.0,1.0,0.0
17834400,297.3569031,297.1499939,293.1499939,0.0,0.0,284.999939,0.901237547,0.490412802,0.442546546,297.3840027,297.1499939,293.1499939,0.0,0.0,285.0001831,0.834411144,0.387607068,0.369344145,297.2364807,297.1499939,293.1499939,0.0,0.0,285.0001831,0.833999455,0.386503965,0.272365123,297.2762756,297.1499939,293.1499939,0.0,0.0,285.0003662,0.797964334,0.336464822,0.321616024,297.2054138,297.1499939,293.1499939,0.0,0.0,285.0011902,0.695050716,0.219439849,1.003824592,285.000061,284.9500122,298.75,294.2104187,297.8516235,297.3195496,284.9977417,1.0,0.561788499,0.504177392,0.504177392,1.0,1.0,-2.893182516,1.073827505,1.81935513,0.421764851,0.905890882,0.905890882,0.0,162.3363037,150.0,56914.60547,0.0,2178.57251,1.0,280.3438416,283.7292786,297.1914673,300.820343,293.1499939,293.1499939,280.0499878,31236.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86497432,1.0,0.0,0.0,4.022048473,4.022075176,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9107.862305,0.0,1948.544312,1895.437134,0.0,3075.664551,0.985958159,1.0,0.0,3.0,1.0,0.0
17834460,297.3441467,297.1499939,293.1499939,0.0,0.0,284.9185486,0.911897302,0.491742551,0.443746984,297.3793945,297.1499939,293.1499939,0.0,0.0,284.918335,0.843976736,0.390107244,0.371600807,297.2304382,297.1499939,293.1499939,0.0,0.0,284.9183044,0.8422122,0.386989743,0.272657394,297.2707214,297.1499939,293.1499939,0.0,0.0,284.9181519,0.806979597,0.337503493,0.322487682,297.20047,297.1499939,293.1499939,0.0,0.0,284.9172363,0.702566803,0.219641626,1.004011512,284.9184265,284.9500122,298.7719421,294.2138062,297.8527527,297.3101196,284.9197693,1.0,0.558648944,0.502832711,0.502832711,1.0,1.0,-2.898970604,1.073791146,1.825179458,0.4205589,0.824168682,0.824168682,0.0,156.2640381,138.0,57383.88672,0.0,2158.468018,1.0,280.0559998,283.6425476,297.235199,300.963562,293.1499939,293.1499939,280.3500061,39594.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874019563,1.0,0.0,0.0,3.825320721,3.825346947,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8155.458496,0.0,1765.297974,1895.437134,0.0,3160.512207,0.948560536,1.0,0.0,3.0,1.0,0.0
17834520,297.3441467,297.1499939,293.1499939,0.0,0.0,284.9185486,0.911897302,0.491742551,0.443746984,297.3793945,297.1499939,293.1499939,0.0,0.0,284.918335,0.843976736,0.390107244,0.371600807,297.2304382,297.1499939,293.1499939,0.0,0.0,284.9183044,0.8422122,0.386989743,0.272657394,297.2707214,297.1499939,293.1499939,0.0,0.0,284.9181519,0.806979597,0.337503493,0.322487682,297.20047,297.1499939,293.1499939,0.0,0.0,284.9172363,0.702566803,0.219641626,1.004011512,284.9184265,284.9500122,298.7719421,294.2138062,297.8527527,297.3101196,284.9197693,1.0,0.558648944,0.502832711,0.502832711,1.0,1.0,-2.898970604,1.073791146,1.825179458,0.4205589,0.824168682,0.824168682,0.0,156.2640381,138.0,57383.88672,0.0,2158.468018,1.0,280.0559998,283.6425476,297.235199,300.963562,293.1499939,293.1499939,280.3500061,39594.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874019563,1.0,0.0,0.0,3.825320721,3.825346947,9.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8155.458496,0.0,1765.297974,1895.437134,0.0,3160.512207,0.948560536,1.0,0.0,3.0,1.0,0.0
17834580,297.3461609,297.1499939,293.1499939,0.0,0.0,285.0004578,0.930484951,0.494400591,0.445525616,297.3829956,297.1499939,293.1499939,0.0,0.0,285.0007019,0.859142482,0.393372536,0.374125063,297.2339478,297.1499939,293.1499939,0.0,0.0,285.0007324,0.855928004,0.388358653,0.273184627,297.2724915,297.1499939,293.1499939,0.0,0.0,285.0009155,0.820538461,0.33920747,0.323562592,297.2008057,297.1499939,293.1499939,0.0,0.0,285.0017395,0.714533567,0.220310643,1.0046736,285.0006104,284.9500122,298.7929993,294.2189026,297.8613281,297.3129578,284.998291,1.0,0.554037631,0.50148797,0.50148797,1.0,1.0,-2.906856537,1.074630857,1.83222568,0.419559985,0.908961117,0.908961117,0.0,147.2206421,126.0,57090.80078,0.0,2127.128174,1.0,280.3439636,283.7239685,297.1990967,300.8392639,293.1499939,293.1499939,280.0499878,31236.39258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865764499,1.0,0.0,0.0,4.04102087,4.04104805,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9132.259766,0.0,1973.80542,1895.437134,0.0,3083.077393,0.990291774,1.0,0.0,3.0,1.0,0.0
17834640,297.3461609,297.1499939,293.1499939,0.0,0.0,285.0004578,0.930484951,0.494400591,0.445525616,297.3829956,297.1499939,293.1499939,0.0,0.0,285.0007019,0.859142482,0.393372536,0.374125063,297.2339478,297.1499939,293.1499939,0.0,0.0,285.0007324,0.855928004,0.388358653,0.273184627,297.2724915,297.1499939,293.1499939,0.0,0.0,285.0009155,0.820538461,0.33920747,0.323562592,297.2008057,297.1499939,293.1499939,0.0,0.0,285.0017395,0.714533567,0.220310643,1.0046736,285.0006104,284.9500122,298.7929993,294.2189026,297.8613281,297.3129578,284.998291,1.0,0.554037631,0.50148797,0.50148797,1.0,1.0,-2.906856537,1.074630857,1.83222568,0.419559985,0.908961117,0.908961117,0.0,147.2206421,126.0,57090.80078,0.0,2127.128174,1.0,280.3439636,283.7239685,297.1990967,300.8392639,293.1499939,293.1499939,280.0499878,31236.39258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865764499,1.0,0.0,0.0,4.04102087,4.04104805,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9132.259766,0.0,1973.80542,1895.437134,0.0,3083.077393,0.990291774,1.0,0.0,3.0,1.0,0.0
17834700,297.3399353,297.1499939,293.1499939,0.0,0.0,284.8590088,0.941377342,0.495039284,0.446255893,297.3812866,297.1499939,293.1499939,0.0,0.0,284.8594971,0.868255019,0.394683123,0.375351548,297.2315979,297.1499939,293.1499939,0.0,0.0,284.8595581,0.864251256,0.388664365,0.273417979,297.2704163,297.1499939,293.1499939,0.0,0.0,284.8599548,0.828265071,0.339784533,0.324075997,297.1992493,297.1499939,293.1499939,0.0,0.0,284.8620911,0.721163988,0.220482916,1.005022168,284.8592834,284.9500122,298.8032227,294.2220764,297.86203,297.3089905,284.8566895,1.0,0.551411152,0.50081563,0.50081563,1.0,1.0,-2.910532236,1.074920297,1.83561182,0.419083625,0.809049308,0.809049308,0.0,142.2612457,126.0,57874.04688,0.0,2108.756836,1.0,280.0898743,283.5736084,297.2629395,301.0758667,293.1499939,293.1499939,280.0499878,39606.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873209953,1.0,0.0,0.0,3.97247982,3.972507715,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8778.52832,0.0,1951.782837,1895.437134,0.0,3152.919434,0.975448906,1.0,0.0,3.0,1.0,0.0
17834760,297.3337708,297.1499939,293.1499939,0.0,0.0,284.9162598,0.951942205,0.495630741,0.446513593,297.3790894,297.1499939,293.1499939,0.0,0.0,284.9159546,0.877617419,0.395929277,0.376297474,297.2286682,297.1499939,293.1499939,0.0,0.0,284.9159241,0.872757018,0.388889968,0.273406446,297.2678528,297.1499939,293.1499939,0.0,0.0,284.9156799,0.83606559,0.340292186,0.324338466,297.1972046,297.1499939,293.1499939,0.0,0.0,284.9144897,0.727652311,0.220592901,1.004560947,284.9161072,284.9500122,298.8132629,294.2256165,297.8621216,297.3040771,284.918457,1.0,0.548499346,0.500189483,0.500189483,1.0,1.0,-2.91172719,1.074259639,1.837467551,0.418150812,0.82500422,0.82500422,0.0,137.3599548,114.0,57544.07813,0.0,2086.446533,1.0,280.0556641,283.6362305,297.2462158,300.9849243,293.1499939,293.1499939,280.3500061,39909.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874548435,1.0,0.0,0.0,3.840494633,3.840521336,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8168.592773,0.0,1786.392212,1895.437134,0.0,3165.472412,0.952153027,1.0,0.0,3.0,1.0,0.0
17834820,297.3363342,297.1499939,293.1499939,0.0,0.0,285.0118103,0.973265648,0.497838378,0.447810739,297.3827515,297.1499939,293.1499939,0.0,0.0,285.0122375,0.898063481,0.398731947,0.378347099,297.2323303,297.1499939,293.1499939,0.0,0.0,285.0122681,0.891771197,0.390090674,0.273783833,297.2700806,297.1499939,293.1499939,0.0,0.0,285.0125732,0.853386104,0.341766268,0.325163662,297.1983643,297.1499939,293.1499939,0.0,0.0,285.0138855,0.7418015,0.221206427,1.004887104,285.0120544,284.9500122,298.8296814,294.2324524,297.8692932,297.3071594,285.0081482,1.0,0.543457806,0.499137521,0.499137521,1.0,1.0,-2.917578459,1.07475698,1.842821479,0.417197138,0.913320184,0.913320184,0.0,128.0339203,114.0,57213.14844,0.0,2049.935059,1.0,280.338623,283.7282715,297.2034302,300.8399353,293.1499939,293.1499939,280.3500061,30729.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866041481,1.0,0.0,0.0,4.0399189,4.039946079,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8587.666992,0.0,1968.134033,1895.437134,0.0,3085.675781,0.989415109,1.0,0.0,3.0,1.0,0.0
17834880,297.3361511,297.1499939,293.1499939,0.0,0.0,284.9986877,0.977554321,0.498199195,0.448123962,297.3832703,297.1499939,293.1499939,0.0,0.0,284.9989319,0.902586758,0.399251103,0.378787756,297.2328186,297.1499939,293.1499939,0.0,0.0,284.9989624,0.896031618,0.390302658,0.273899466,297.2703857,297.1499939,293.1499939,0.0,0.0,284.999176,0.857313395,0.342037469,0.325366467,297.1985474,297.1499939,293.1499939,0.0,0.0,285.000061,0.745000482,0.221323416,1.005111217,284.9988403,284.9500122,298.8327332,294.2338562,297.8703918,297.307373,284.99646,1.0,0.542496502,0.49893713,0.49893713,1.0,1.0,-2.919137716,1.075031877,1.844105721,0.417118788,0.910449445,0.910449445,0.0,126.169838,102.0,57277.07031,0.0,2043.268677,1.0,280.3440247,283.7168884,297.2135925,300.8655396,293.1499939,293.1499939,280.0499878,31323.22852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866119623,1.0,0.0,0.0,4.062178135,4.062205315,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9158.625,0.0,2002.962402,1895.437134,0.0,3086.408691,0.99463439,1.0,0.0,3.0,1.0,0.0
17834940,297.3240356,297.1499939,293.1499939,0.0,0.0,284.9168396,0.999000013,0.499328136,0.44781673,297.3795166,297.1499939,293.1499939,0.0,0.0,284.916626,0.933690548,0.40182817,0.380951315,297.2278442,297.1499939,293.1499939,0.0,0.0,284.9165955,0.924239337,0.390850693,0.274110705,297.2661438,297.1499939,293.1499939,0.0,0.0,284.9164124,0.882472396,0.343135774,0.326126456,297.1955872,297.1499939,293.1499939,0.0,0.0,284.9154968,0.765571952,0.22163941,1.005020261,284.9167175,284.9500122,298.851532,294.2435303,297.8707275,297.2987366,284.9180298,1.0,0.536057115,0.497684836,0.497684836,1.0,1.0,-2.922114372,1.073907375,1.848206997,0.415572703,0.827826977,0.827826977,0.0,115.3935852,90.0,57757.96875,0.0,1994.775391,1.0,280.0557861,283.6303101,297.2632751,301.0143433,293.1499939,293.1499939,280.3500061,39702.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874791026,1.0,0.0,0.0,3.863078594,3.863105536,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8194.055664,0.0,1812.721558,1895.437134,0.0,3167.74707,0.957024217,1.0,0.0,3.0,1.0,0.0
17835000,297.3240356,297.1499939,293.1499939,0.0,0.0,284.9168396,0.999000013,0.499328136,0.44781673,297.3795166,297.1499939,293.1499939,0.0,0.0,284.916626,0.933690548,0.40182817,0.380951315,297.2278442,297.1499939,293.1499939,0.0,0.0,284.9165955,0.924239337,0.390850693,0.274110705,297.2661438,297.1499939,293.1499939,0.0,0.0,284.9164124,0.882472396,0.343135774,0.326126456,297.1955872,297.1499939,293.1499939,0.0,0.0,284.9154968,0.765571952,0.22163941,1.005020261,284.9167175,284.9500122,298.851532,294.2435303,297.8707275,297.2987366,284.9180298,1.0,0.536057115,0.497684836,0.497684836,1.0,1.0,-2.922114372,1.073907375,1.848206997,0.415572703,0.827826977,0.827826977,0.0,115.3935852,90.0,57757.96875,0.0,1994.775391,1.0,280.0557861,283.6303101,297.2632751,301.0143433,293.1499939,293.1499939,280.3500061,39702.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874791026,1.0,0.0,0.0,3.863078594,3.863105536,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8194.055664,0.0,1812.721558,1895.437134,0.0,3167.74707,0.957024217,1.0,0.0,3.0,1.0,0.0
17835060,297.3668823,297.1499939,293.1499939,0.0,0.0,284.9816895,0.999000013,0.505799055,0.42120418,297.3823853,297.1499939,293.1499939,0.0,0.0,284.9819031,0.958173811,0.405025363,0.38354972,297.2306824,297.1499939,293.1499939,0.0,0.0,284.9819641,0.947487354,0.392122805,0.274675757,297.2675781,297.1499939,293.1499939,0.0,0.0,284.9822083,0.902675331,0.344750732,0.32725516,297.1961975,297.1499939,293.1499939,0.0,0.0,284.9833069,0.782222271,0.222276464,1.006158233,284.9818115,284.9500122,298.8696899,294.2545166,297.8892517,297.3201599,284.9787292,1.0,0.527506053,0.49647662,0.49647662,1.0,1.0,-2.897013187,1.061269879,1.835743427,0.408517748,0.896017313,0.896017313,0.0,107.4255295,93.0,56887.43359,0.0,1913.879272,1.0,280.3440857,283.702301,297.2293091,300.8705444,293.1499939,293.1499939,280.0499878,32331.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865584493,1.0,0.0,0.0,4.052212715,4.052239895,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9117.463867,0.0,1997.908325,1895.437134,0.0,3081.388428,0.992658734,1.0,0.0,3.0,1.0,0.0
17835120,297.3668823,297.1499939,293.1499939,0.0,0.0,284.9816895,0.999000013,0.505799055,0.42120418,297.3823853,297.1499939,293.1499939,0.0,0.0,284.9819031,0.958173811,0.405025363,0.38354972,297.2306824,297.1499939,293.1499939,0.0,0.0,284.9819641,0.947487354,0.392122805,0.274675757,297.2675781,297.1499939,293.1499939,0.0,0.0,284.9822083,0.902675331,0.344750732,0.32725516,297.1961975,297.1499939,293.1499939,0.0,0.0,284.9833069,0.782222271,0.222276464,1.006158233,284.9818115,284.9500122,298.8696899,294.2545166,297.8892517,297.3201599,284.9787292,1.0,0.527506053,0.49647662,0.49647662,1.0,1.0,-2.897013187,1.061269879,1.835743427,0.408517748,0.896017313,0.896017313,0.0,107.4255295,93.0,56887.43359,0.0,1913.879272,1.0,280.3440857,283.702301,297.2293091,300.8705444,293.1499939,293.1499939,280.0499878,32331.56445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865584493,1.0,0.0,0.0,4.052212715,4.052239895,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9117.463867,0.0,1997.908325,1895.437134,0.0,3081.388428,0.992658734,1.0,0.0,3.0,1.0,0.0
17835180,297.4268799,297.1499939,293.1499939,0.0,0.0,284.9147339,0.999000013,0.514638603,0.404441208,297.3780212,297.1499939,293.1499939,0.0,0.0,284.9146729,0.973278344,0.407527864,0.38587448,297.2251892,297.1499939,293.1499939,0.0,0.0,284.9146118,0.961828887,0.392587215,0.274997354,297.2628784,297.1499939,293.1499939,0.0,0.0,284.9144897,0.917169809,0.345765322,0.328171283,297.1936035,297.1499939,293.1499939,0.0,0.0,284.9136353,0.793454409,0.222599223,1.007159948,284.9147034,284.9500122,298.8872375,294.2667236,297.9136047,297.3509216,284.9157104,1.0,0.522906005,0.495268404,0.495268404,1.0,1.0,-2.882326841,1.052985072,1.829341769,0.403116256,0.81615895,0.81615895,0.0,102.7459793,113.0,56885.55078,0.0,1867.233887,1.0,280.0560608,283.6365356,297.2728271,300.9727173,293.1499939,293.1499939,280.3500061,40449.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87136519,1.0,0.0,0.0,3.798890829,3.798917294,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8116.231445,0.0,1739.862793,1895.437134,0.0,3135.616211,0.943434834,1.0,0.0,3.0,1.0,0.0
17835240,297.4268799,297.1499939,293.1499939,0.0,0.0,284.9147339,0.999000013,0.514638603,0.404441208,297.3780212,297.1499939,293.1499939,0.0,0.0,284.9146729,0.973278344,0.407527864,0.38587448,297.2251892,297.1499939,293.1499939,0.0,0.0,284.9146118,0.961828887,0.392587215,0.274997354,297.2628784,297.1499939,293.1499939,0.0,0.0,284.9144897,0.917169809,0.345765322,0.328171283,297.1936035,297.1499939,293.1499939,0.0,0.0,284.9136353,0.793454409,0.222599223,1.007159948,284.9147034,284.9500122,298.8872375,294.2667236,297.9136047,297.3509216,284.9157104,1.0,0.522906005,0.495268404,0.495268404,1.0,1.0,-2.882326841,1.052985072,1.829341769,0.403116256,0.81615895,0.81615895,0.0,102.7459793,113.0,56885.55078,0.0,1867.233887,1.0,280.0560608,283.6365356,297.2728271,300.9727173,293.1499939,293.1499939,280.3500061,40449.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87136519,1.0,0.0,0.0,3.798890829,3.798917294,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8116.231445,0.0,1739.862793,1895.437134,0.0,3135.616211,0.943434834,1.0,0.0,3.0,1.0,0.0
17835300,297.4525146,297.1499939,293.1499939,0.0,0.0,285.0302124,0.999000013,0.518912137,0.40478155,297.3799438,297.1499939,293.1499939,0.0,0.0,285.0299683,0.974091351,0.409157813,0.387222856,297.2270203,297.1499939,293.1499939,0.0,0.0,285.0298767,0.961913645,0.393241793,0.275299102,297.2640381,297.1499939,293.1499939,0.0,0.0,285.0295105,0.917537034,0.346591532,0.328790188,297.1947937,297.1499939,293.1499939,0.0,0.0,285.0274658,0.793553591,0.22299163,1.008374572,285.0300903,284.9500122,298.895813,294.2732544,297.9265442,297.367157,285.0334473,1.0,0.524148405,0.494664311,0.494664311,1.0,1.0,-2.886888266,1.053780437,1.833107948,0.402464896,0.898799419,0.898799419,0.0,102.9788971,113.0,56288.83984,0.0,1875.700806,1.0,280.3052368,283.7593689,297.2237854,300.7644958,293.1499939,293.1499939,280.3500061,32540.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863326609,1.0,0.0,0.0,3.888014078,3.888039827,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8421.881836,0.0,1786.872437,1895.437134,0.0,3060.20752,0.959816337,1.0,0.0,3.0,1.0,0.0
17835360,297.4638062,297.1499939,293.1499939,0.0,0.0,285.0079651,0.999000013,0.521946669,0.41000089,297.3826904,297.1499939,293.1499939,0.0,0.0,285.0080872,0.971459806,0.410884231,0.388891935,297.2298279,297.1499939,293.1499939,0.0,0.0,285.0081177,0.958309472,0.394006282,0.275864214,297.2660522,297.1499939,293.1499939,0.0,0.0,285.0083008,0.914024174,0.347511232,0.329697788,297.1967468,297.1499939,293.1499939,0.0,0.0,285.0091858,0.790688157,0.223465845,1.010668635,285.0079956,284.9500122,298.9042358,294.2800903,297.9353333,297.3762817,285.0057068,1.0,0.52721405,0.494327992,0.494327992,1.0,1.0,-2.899679422,1.058416724,1.841262579,0.403994501,0.908409119,0.908409119,0.0,104.712204,133.0,56803.83203,0.0,1904.850342,1.0,280.3442688,283.7267151,297.2507019,300.8628235,293.1499939,293.1499939,280.0499878,30972.80273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861099362,1.0,0.0,0.0,4.018064022,4.018091202,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9110.0625,0.0,1941.100586,1895.437134,0.0,3039.315674,0.984774172,1.0,0.0,3.0,1.0,0.0
17835420,297.4264221,297.1499939,293.1499939,0.0,0.0,284.932373,0.999000013,0.522202849,0.43406269,297.3790894,297.1499939,293.1499939,0.0,0.0,284.9322205,0.955129325,0.413469911,0.391742587,297.2251282,297.1499939,293.1499939,0.0,0.0,284.9321594,0.939207971,0.394546479,0.276570827,297.262207,297.1499939,293.1499939,0.0,0.0,284.9319458,0.897006869,0.348594218,0.331119806,297.1945801,297.1499939,293.1499939,0.0,0.0,284.9309387,0.77634567,0.223845199,1.014165759,284.9322815,284.9500122,298.9207458,294.2944641,297.9282227,297.3552856,284.9343567,1.0,0.53756386,0.493655354,0.493655354,1.0,1.0,-2.938770056,1.073276162,1.865493774,0.409761518,0.838796139,0.838796139,0.0,112.2106781,151.0,58002.55859,0.0,2006.432251,1.0,280.0559082,283.6374512,297.3199158,301.0687866,293.1499939,293.1499939,280.3500061,38284.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870902598,1.0,0.0,0.0,3.87127018,3.871296883,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8228.777344,0.0,1811.684814,1895.437134,0.0,3131.277344,0.957986176,1.0,0.0,3.0,1.0,0.0
17835480,297.4264221,297.1499939,293.1499939,0.0,0.0,284.932373,0.999000013,0.522202849,0.43406269,297.3790894,297.1499939,293.1499939,0.0,0.0,284.9322205,0.955129325,0.413469911,0.391742587,297.2251282,297.1499939,293.1499939,0.0,0.0,284.9321594,0.939207971,0.394546479,0.276570827,297.262207,297.1499939,293.1499939,0.0,0.0,284.9319458,0.897006869,0.348594218,0.331119806,297.1945801,297.1499939,293.1499939,0.0,0.0,284.9309387,0.77634567,0.223845199,1.014165759,284.9322815,284.9500122,298.9207458,294.2944641,297.9282227,297.3552856,284.9343567,1.0,0.53756386,0.493655354,0.493655354,1.0,1.0,-2.938770056,1.073276162,1.865493774,0.409761518,0.838796139,0.838796139,0.0,112.2106781,151.0,58002.55859,0.0,2006.432251,1.0,280.0559082,283.6374512,297.3199158,301.0687866,293.1499939,293.1499939,280.3500061,38284.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870902598,1.0,0.0,0.0,3.87127018,3.871296883,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8228.777344,0.0,1811.684814,1895.437134,0.0,3131.277344,0.957986176,1.0,0.0,3.0,1.0,0.0
17835540,297.3507385,297.1499939,293.1499939,0.0,0.0,285.0361023,0.999000013,0.518066823,0.466456145,297.382843,297.1499939,293.1499939,0.0,0.0,285.0361023,0.931892335,0.41674909,0.395003617,297.2290344,297.1499939,293.1499939,0.0,0.0,285.0361023,0.914152563,0.395890087,0.277614653,297.2646179,297.1499939,293.1499939,0.0,0.0,285.0361023,0.876291275,0.350258738,0.332885861,297.1950989,297.1499939,293.1499939,0.0,0.0,285.0362549,0.758487165,0.224459305,1.018229127,285.0361023,284.9500122,298.9368286,294.3097839,297.9107361,297.3175659,285.0370789,1.0,0.551312029,0.492982715,0.492982715,1.0,1.0,-2.989944935,1.093029261,1.896915793,0.417852074,0.953750014,0.953750014,0.0,123.0532303,169.0,58355.83984,0.0,2148.450439,1.0,280.3440857,283.7348328,297.3046875,301.0123901,293.1499939,293.1499939,280.0499878,28892.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865680814,1.0,0.0,0.0,4.107542992,4.107570648,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9293.635742,0.0,2044.426392,1895.437134,0.0,3082.292236,1.0,1.0,0.0,3.0,1.0,0.0
17835600,297.3507385,297.1499939,293.1499939,0.0,0.0,285.0361023,0.999000013,0.518066823,0.466456145,297.382843,297.1499939,293.1499939,0.0,0.0,285.0361023,0.931892335,0.41674909,0.395003617,297.2290344,297.1499939,293.1499939,0.0,0.0,285.0361023,0.914152563,0.395890087,0.277614653,297.2646179,297.1499939,293.1499939,0.0,0.0,285.0361023,0.876291275,0.350258738,0.332885861,297.1950989,297.1499939,293.1499939,0.0,0.0,285.0362549,0.758487165,0.224459305,1.018229127,285.0361023,284.9500122,298.9368286,294.3097839,297.9107361,297.3175659,285.0370789,1.0,0.551312029,0.492982715,0.492982715,1.0,1.0,-2.989944935,1.093029261,1.896915793,0.417852074,0.953750014,0.953750014,0.0,123.0532303,169.0,58355.83984,0.0,2148.450439,1.0,280.3440857,283.7348328,297.3046875,301.0123901,293.1499939,293.1499939,280.0499878,28892.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865680814,1.0,0.0,0.0,4.107542992,4.107570648,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9293.635742,0.0,2044.426392,1895.437134,0.0,3082.292236,1.0,1.0,0.0,3.0,1.0,0.0
17835660,297.2836304,297.1499939,293.1499939,0.0,0.0,284.8916626,0.960796356,0.513752699,0.463698894,297.3753967,297.1499939,293.1499939,0.0,0.0,284.891449,0.89111042,0.418956012,0.398160517,297.2208252,297.1499939,293.1499939,0.0,0.0,284.8913879,0.874792337,0.396072954,0.27856648,297.2573853,297.1499939,293.1499939,0.0,0.0,284.8912354,0.841180682,0.350986779,0.334620506,297.1880188,297.1499939,293.1499939,0.0,0.0,284.890564,0.72893393,0.224322781,1.022301078,284.89151,284.9500122,298.9525452,294.3259583,297.8913269,297.2808533,284.8941345,1.0,0.56421864,0.490887195,0.490887195,1.0,1.0,-2.99853754,1.092505574,1.906031966,0.415830493,0.850472391,0.850472391,0.0,142.6183929,187.0,59472.79297,0.0,2263.541748,1.0,280.0543518,283.5795593,297.3668518,301.229187,293.1499939,293.1499939,280.3500061,37925.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878140926,1.0,0.0,0.0,4.026357651,4.026385784,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8358.333008,0.0,2009.475098,1895.437134,0.0,3199.156006,0.990226746,1.0,0.0,3.0,1.0,0.0
17835720,297.2836304,297.1499939,293.1499939,0.0,0.0,284.8916626,0.960796356,0.513752699,0.463698894,297.3753967,297.1499939,293.1499939,0.0,0.0,284.891449,0.89111042,0.418956012,0.398160517,297.2208252,297.1499939,293.1499939,0.0,0.0,284.8913879,0.874792337,0.396072954,0.27856648,297.2573853,297.1499939,293.1499939,0.0,0.0,284.8912354,0.841180682,0.350986779,0.334620506,297.1880188,297.1499939,293.1499939,0.0,0.0,284.890564,0.72893393,0.224322781,1.022301078,284.89151,284.9500122,298.9525452,294.3259583,297.8913269,297.2808533,284.8941345,1.0,0.56421864,0.490887195,0.490887195,1.0,1.0,-2.99853754,1.092505574,1.906031966,0.415830493,0.850472391,0.850472391,0.0,142.6183929,187.0,59472.79297,0.0,2263.541748,1.0,280.0543518,283.5795593,297.3668518,301.229187,293.1499939,293.1499939,280.3500061,37925.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878140926,1.0,0.0,0.0,4.026357651,4.026385784,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8358.333008,0.0,2009.475098,1895.437134,0.0,3199.156006,0.990226746,1.0,0.0,3.0,1.0,0.0
17835780,297.2705688,297.1499939,293.1499939,0.0,0.0,285.055542,0.926289976,0.514087617,0.463767797,297.3753662,297.1499939,293.1499939,0.0,0.0,285.0553894,0.864360631,0.421796739,0.401268512,297.2210388,297.1499939,293.1499939,0.0,0.0,285.0553589,0.847960293,0.396976531,0.27949053,297.2562561,297.1499939,293.1499939,0.0,0.0,285.0552673,0.817130864,0.352222264,0.336262494,297.1848755,297.1499939,293.1499939,0.0,0.0,285.0546875,0.707012951,0.224476039,1.025625587,285.0554504,284.9500122,298.9678955,294.3428345,297.8910522,297.2746582,285.0569458,1.0,0.576744914,0.488791704,0.488791704,1.0,1.0,-3.009432077,1.092843652,1.916588426,0.413453937,0.993946552,0.993946552,0.0,161.1548004,190.0,58651.96094,0.0,2378.204102,1.0,280.3447266,283.7510681,297.32547,301.0663757,293.1499939,293.1499939,280.0499878,26865.37305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870580077,1.0,0.0,0.0,4.11164856,4.111675739,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9337.645508,0.0,2032.993164,1895.437134,0.0,3128.251953,1.0,1.0,0.0,3.0,1.0,0.0
17835840,297.2705688,297.1499939,293.1499939,0.0,0.0,285.055542,0.926289976,0.514087617,0.463767797,297.3753662,297.1499939,293.1499939,0.0,0.0,285.0553894,0.864360631,0.421796739,0.401268512,297.2210388,297.1499939,293.1499939,0.0,0.0,285.0553589,0.847960293,0.396976531,0.27949053,297.2562561,297.1499939,293.1499939,0.0,0.0,285.0552673,0.817130864,0.352222264,0.336262494,297.1848755,297.1499939,293.1499939,0.0,0.0,285.0546875,0.707012951,0.224476039,1.025625587,285.0554504,284.9500122,298.9678955,294.3428345,297.8910522,297.2746582,285.0569458,1.0,0.576744914,0.488791704,0.488791704,1.0,1.0,-3.009432077,1.092843652,1.916588426,0.413453937,0.993946552,0.993946552,0.0,161.1548004,190.0,58651.96094,0.0,2378.204102,1.0,280.3447266,283.7510681,297.32547,301.0663757,293.1499939,293.1499939,280.0499878,26865.37305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870580077,1.0,0.0,0.0,4.11164856,4.111675739,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9337.645508,0.0,2032.993164,1895.437134,0.0,3128.251953,1.0,1.0,0.0,3.0,1.0,0.0
17835900,297.2638245,297.1499939,293.1499939,0.0,0.0,284.9249268,0.91602689,0.514194846,0.464351535,297.3735657,297.1499939,293.1499939,0.0,0.0,284.9257202,0.856960595,0.423050642,0.402870625,297.2192383,297.1499939,293.1499939,0.0,0.0,284.9259949,0.840394735,0.397254109,0.280009091,297.2543335,297.1499939,293.1499939,0.0,0.0,284.9266052,0.809921324,0.352711588,0.337117642,297.1827393,297.1499939,293.1499939,0.0,0.0,284.9299316,0.699958086,0.224490911,1.027303696,284.9254761,284.9500122,298.9754944,294.351532,297.8904114,297.2709961,284.9173584,1.0,0.58115238,0.487743944,0.487743944,1.0,1.0,-3.01573658,1.093326092,1.922410369,0.412515461,0.924337208,0.924337208,0.0,167.7248993,190.0,59941.01172,0.0,2423.537109,1.0,280.0878906,283.5958557,297.3893127,301.3154602,293.1499939,293.1499939,280.0499878,28834.9668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877312183,1.0,0.0,0.0,4.104611874,4.104639053,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9066.157227,0.0,2039.918335,1895.437134,0.0,3191.38623,1.0,1.0,0.0,3.0,1.0,0.0
17835960,297.252594,297.1499939,293.1499939,0.0,0.0,284.890625,0.907663703,0.51381135,0.464362293,297.3685303,297.1499939,293.1499939,0.0,0.0,284.890625,0.850959539,0.423971862,0.404065996,297.2138672,297.1499939,293.1499939,0.0,0.0,284.890625,0.834121883,0.397165895,0.280199796,297.2496643,297.1499939,293.1499939,0.0,0.0,284.890625,0.803640902,0.352913231,0.337623298,297.1787415,297.1499939,293.1499939,0.0,0.0,284.8906555,0.694000959,0.224304825,1.027838826,284.890625,284.9500122,298.9830017,294.3603821,297.8875732,297.2633972,284.8907471,1.0,0.584703326,0.487064242,0.487064242,1.0,1.0,-3.018673658,1.093113899,1.92555964,0.411637962,0.884763718,0.884763718,0.0,173.3020172,193.0,59992.75391,0.0,2457.676514,1.0,280.0543823,283.5684509,297.3890991,301.2784424,293.1499939,293.1499939,280.3500061,33899.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879981458,1.0,0.0,0.0,4.080761433,4.080789566,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8420.350586,0.0,2049.729004,1895.437134,0.0,3216.406738,1.0,1.0,0.0,3.0,1.0,0.0
17836020,297.2495728,297.1499939,293.1499939,0.0,0.0,285.0671387,0.898333669,0.514680028,0.464886785,297.3687439,297.1499939,293.1499939,0.0,0.0,285.0670166,0.844201744,0.426525205,0.40644002,297.2146606,297.1499939,293.1499939,0.0,0.0,285.0669556,0.826653481,0.397973508,0.280712277,297.2492065,297.1499939,293.1499939,0.0,0.0,285.066864,0.796063483,0.354015589,0.338677347,297.1768799,297.1499939,293.1499939,0.0,0.0,285.0663452,0.68670243,0.224443123,1.028945327,285.0670471,284.9500122,298.9967041,294.3769836,297.8901978,297.2616272,285.068573,1.0,0.589836121,0.485813618,0.485813618,1.0,1.0,-3.025360823,1.093317389,1.932043433,0.410308212,1.0,1.0,0.0,180.7860718,193.0,58884.56641,0.0,2508.75708,1.0,280.3437805,283.7579956,297.3493652,301.1007996,293.1499939,293.1499939,280.3500061,25923.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714239,1.0,0.0,0.0,4.118109703,4.118136883,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8792.257813,0.0,2033.92749,1895.437134,0.0,3136.16748,1.0,1.0,0.0,3.0,1.0,0.0
17836080,297.2497864,297.1499939,293.1499939,0.0,0.0,285.0700378,0.897840679,0.514801681,0.465009987,297.3690491,297.1499939,293.1499939,0.0,0.0,285.0699158,0.843867958,0.426777959,0.406691045,297.2150879,297.1499939,293.1499939,0.0,0.0,285.0698853,0.82625103,0.398079395,0.280794978,297.2494507,297.1499939,293.1499939,0.0,0.0,285.0697937,0.795659661,0.354140162,0.338807374,297.1769409,297.1499939,293.1499939,0.0,0.0,285.0693665,0.686297715,0.224477515,1.029159069,285.0699463,284.9500122,298.9978943,294.3784485,297.890686,297.2618713,285.0712585,1.0,0.590237677,0.485704869,0.485704869,1.0,1.0,-3.02632308,1.093486905,1.932836175,0.410277277,1.0,1.0,0.0,181.2767029,181.0,58887.91016,0.0,2513.09668,1.0,280.3457031,283.7605286,297.3536682,301.1100464,293.1499939,293.1499939,280.0499878,25879.0918,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871290922,1.0,0.0,0.0,4.118314266,4.118341446,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9374.864258,0.0,2033.834351,1895.437134,0.0,3134.919678,1.0,1.0,0.0,3.0,1.0,0.0
17836140,297.2353516,297.1499939,293.1499939,0.0,0.0,284.8983154,0.899092615,0.514628649,0.465357333,297.363739,297.1499939,293.1499939,0.0,0.0,284.8983459,0.846329689,0.429029465,0.409072399,297.2099609,297.1499939,293.1499939,0.0,0.0,284.8983459,0.82750684,0.398403049,0.28123948,297.244751,297.1499939,293.1499939,0.0,0.0,284.8983765,0.797343612,0.354935557,0.339775085,297.1730347,297.1499939,293.1499939,0.0,0.0,284.8985291,0.687198222,0.224430561,1.029541612,284.8983154,284.9500122,299.0126038,294.3969421,297.8895569,297.2540894,284.8980408,1.0,0.590147793,0.484345466,0.484345466,1.0,1.0,-3.03177762,1.092908382,1.938869357,0.408832341,0.918714106,0.918714106,0.0,180.70961,169.0,60259.78906,0.0,2520.423584,1.0,280.0542603,283.5713806,297.4228516,301.3283386,293.1499939,293.1499939,279.75,30655.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880170941,1.0,0.0,0.0,4.096094131,4.096121788,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9609.313477,0.0,2043.538696,1895.437134,0.0,3218.182861,1.0,1.0,0.0,3.0,1.0,0.0
17836200,297.2353516,297.1499939,293.1499939,0.0,0.0,284.8983154,0.899092615,0.514628649,0.465357333,297.363739,297.1499939,293.1499939,0.0,0.0,284.8983459,0.846329689,0.429029465,0.409072399,297.2099609,297.1499939,293.1499939,0.0,0.0,284.8983459,0.82750684,0.398403049,0.28123948,297.244751,297.1499939,293.1499939,0.0,0.0,284.8983765,0.797343612,0.354935557,0.339775085,297.1730347,297.1499939,293.1499939,0.0,0.0,284.8985291,0.687198222,0.224430561,1.029541612,284.8983154,284.9500122,299.0126038,294.3969421,297.8895569,297.2540894,284.8980408,1.0,0.590147793,0.484345466,0.484345466,1.0,1.0,-3.03177762,1.092908382,1.938869357,0.408832341,0.918714106,0.918714106,0.0,180.70961,169.0,60259.78906,0.0,2520.423584,1.0,280.0542603,283.5713806,297.4228516,301.3283386,293.1499939,293.1499939,279.75,30655.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880170941,1.0,0.0,0.0,4.096094131,4.096121788,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9609.313477,0.0,2043.538696,1895.437134,0.0,3218.182861,1.0,1.0,0.0,3.0,1.0,0.0
17836260,297.2142944,297.1499939,293.1499939,0.0,0.0,284.8642273,0.904613853,0.513562739,0.464169919,297.3538818,297.1499939,293.1499939,0.0,0.0,284.8638306,0.852808356,0.430732071,0.410464317,297.1996155,297.1499939,293.1499939,0.0,0.0,284.8636169,0.832415938,0.398107648,0.280882239,297.2357788,297.1499939,293.1499939,0.0,0.0,284.8632813,0.802975416,0.35522306,0.33985287,297.1661682,297.1499939,293.1499939,0.0,0.0,284.8612061,0.691545069,0.224024937,1.026860237,284.8639221,284.9500122,299.0272217,294.415802,297.8852234,297.2416687,284.8678894,1.0,0.586693823,0.483017385,0.483017385,1.0,1.0,-3.028467655,1.088837028,1.939630628,0.405720979,0.813396871,0.813396871,0.0,175.7851563,157.0,60330.85156,0.0,2488.771484,1.0,279.7554626,283.5352478,297.4253235,301.3491821,293.1499939,293.1499939,280.0499878,41820.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885356545,1.0,0.0,0.0,3.812343836,3.812370539,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8517.427734,0.0,1766.881592,1895.437134,0.0,3266.75708,0.947511852,1.0,0.0,3.0,1.0,0.0
17836320,297.2142944,297.1499939,293.1499939,0.0,0.0,284.8642273,0.904613853,0.513562739,0.464169919,297.3538818,297.1499939,293.1499939,0.0,0.0,284.8638306,0.852808356,0.430732071,0.410464317,297.1996155,297.1499939,293.1499939,0.0,0.0,284.8636169,0.832415938,0.398107648,0.280882239,297.2357788,297.1499939,293.1499939,0.0,0.0,284.8632813,0.802975416,0.35522306,0.33985287,297.1661682,297.1499939,293.1499939,0.0,0.0,284.8612061,0.691545069,0.224024937,1.026860237,284.8639221,284.9500122,299.0272217,294.415802,297.8852234,297.2416687,284.8678894,1.0,0.586693823,0.483017385,0.483017385,1.0,1.0,-3.028467655,1.088837028,1.939630628,0.405720979,0.813396871,0.813396871,0.0,175.7851563,157.0,60330.85156,0.0,2488.771484,1.0,279.7554626,283.5352478,297.4253235,301.3491821,293.1499939,293.1499939,280.0499878,41820.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885356545,1.0,0.0,0.0,3.812343836,3.812370539,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8517.427734,0.0,1766.881592,1895.437134,0.0,3266.75708,0.947511852,1.0,0.0,3.0,1.0,0.0
