time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836380,297.2175293,297.1499939,293.1499939,0.0,0.0,284.9659729,0.918690801,0.514699101,0.46446684,297.3579407,297.1499939,293.1499939,0.0,0.0,284.9660339,0.865875363,0.433721095,0.412659287,297.2046204,297.1499939,293.1499939,0.0,0.0,284.9660645,0.843465745,0.399237633,0.281191409,297.2388306,297.1499939,293.1499939,0.0,0.0,284.9661255,0.81453675,0.356612742,0.340572953,297.1677551,297.1499939,293.1499939,0.0,0.0,284.9664917,0.701444805,0.224383801,1.025940776,284.9660339,284.9500122,299.041748,294.4348755,297.8912964,297.2453003,284.965271,1.0,0.581775963,0.481689304,0.481689304,1.0,1.0,-3.031584263,1.087363005,1.944221139,0.403656483,0.882175922,0.882175922,0.0,166.8085938,145.0,59846.38281,0.0,2448.20874,1.0,280.0437622,283.6395874,297.4024963,301.2155762,293.1499939,293.1499939,280.3500061,33016.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87437892,1.0,0.0,0.0,3.97817874,3.978205442,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8403.038086,0.0,1905.522461,1895.437134,0.0,3163.882324,0.976983309,1.0,0.0,3.0,1.0,0.0
17836440,297.2175293,297.1499939,293.1499939,0.0,0.0,284.9659729,0.918690801,0.514699101,0.46446684,297.3579407,297.1499939,293.1499939,0.0,0.0,284.9660339,0.865875363,0.433721095,0.412659287,297.2046204,297.1499939,293.1499939,0.0,0.0,284.9660645,0.843465745,0.399237633,0.281191409,297.2388306,297.1499939,293.1499939,0.0,0.0,284.9661255,0.81453675,0.356612742,0.340572953,297.1677551,297.1499939,293.1499939,0.0,0.0,284.9664917,0.701444805,0.224383801,1.025940776,284.9660339,284.9500122,299.041748,294.4348755,297.8912964,297.2453003,284.965271,1.0,0.581775963,0.481689304,0.481689304,1.0,1.0,-3.031584263,1.087363005,1.944221139,0.403656483,0.882175922,0.882175922,0.0,166.8085938,145.0,59846.38281,0.0,2448.20874,1.0,280.0437622,283.6395874,297.4024963,301.2155762,293.1499939,293.1499939,280.3500061,33016.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87437892,1.0,0.0,0.0,3.97817874,3.978205442,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8403.038086,0.0,1905.522461,1895.437134,0.0,3163.882324,0.976983309,1.0,0.0,3.0,1.0,0.0
17836500,297.2202759,297.1499939,293.1499939,0.0,0.0,285.0697937,0.928054512,0.515392065,0.464775741,297.3611145,297.1499939,293.1499939,0.0,0.0,285.0695496,0.874177396,0.435345143,0.413893342,297.208374,297.1499939,293.1499939,0.0,0.0,285.0694275,0.850622952,0.399947315,0.281464338,297.2415161,297.1499939,293.1499939,0.0,0.0,285.0691833,0.82148087,0.357437104,0.341066182,297.1697083,297.1499939,293.1499939,0.0,0.0,285.0676575,0.707784235,0.224686712,1.026029468,285.0696106,284.9500122,299.0490112,294.444458,297.89505,297.24823,285.0716858,1.0,0.579075396,0.481025279,0.481025279,1.0,1.0,-3.034464836,1.087147355,1.947317481,0.402901858,0.972678542,0.972678542,0.0,161.6289978,145.0,59194.27734,0.0,2426.76416,1.0,280.3080139,283.7541504,297.3940125,301.0910339,293.1499939,293.1499939,280.3500061,28803.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868330896,1.0,0.0,0.0,4.097268105,4.097295284,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8765.769531,0.0,2029.587769,1895.437134,0.0,3107.153076,1.0,1.0,0.0,3.0,1.0,0.0
17836560,297.2239685,297.1499939,293.1499939,0.0,0.0,285.0858765,0.938961148,0.516201019,0.46528551,297.3650513,297.1499939,293.1499939,0.0,0.0,285.0857849,0.883849263,0.437071234,0.415272623,297.2129517,297.1499939,293.1499939,0.0,0.0,285.0857239,0.859098375,0.400768399,0.281854689,297.2449951,297.1499939,293.1499939,0.0,0.0,285.0856323,0.829408288,0.358359188,0.341688275,297.1724243,297.1499939,293.1499939,0.0,0.0,285.0851135,0.71491313,0.225079283,1.026593804,285.0858154,284.9500122,299.0563049,294.454071,297.8996277,297.2522583,285.0872803,1.0,0.576317847,0.480437249,0.480437249,1.0,1.0,-3.038629532,1.087590337,1.951039314,0.40252167,1.0,1.0,0.0,156.0696259,133.0,59102.64063,0.0,2405.679688,1.0,280.3450623,283.772522,297.4312134,301.1897278,293.1499939,293.1499939,280.0499878,25985.54883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867337286,1.0,0.0,0.0,4.117825985,4.117852688,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9416.530273,0.0,2034.061035,1895.437134,0.0,3097.832031,1.0,1.0,0.0,3.0,1.0,0.0
17836620,297.2120972,297.1499939,293.1499939,0.0,0.0,284.914032,0.960092604,0.515961945,0.465212643,297.3620605,297.1499939,293.1499939,0.0,0.0,284.9140625,0.904058397,0.439507335,0.417454898,297.2100525,297.1499939,293.1499939,0.0,0.0,284.914093,0.877009034,0.401290596,0.282165706,297.2427673,297.1499939,293.1499939,0.0,0.0,284.9141235,0.84595114,0.359349489,0.342467874,297.1720276,297.1499939,293.1499939,0.0,0.0,284.9142761,0.72865957,0.225333169,1.026544809,284.9140625,284.9500122,299.0708923,294.4732971,297.901001,297.2485046,284.9136963,1.0,0.570365191,0.47926122,0.47926122,1.0,1.0,-3.042431355,1.086642861,1.955788374,0.401110113,0.922014832,0.922014832,0.0,145.3054352,121.0,60472.29297,0.0,2356.847656,1.0,280.0541992,283.5831909,297.5054626,301.4248962,293.1499939,293.1499939,279.75,30485.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877816021,1.0,0.0,0.0,4.096894741,4.096922398,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9655.229492,0.0,2043.203979,1895.437134,0.0,3196.109863,1.0,1.0,0.0,3.0,1.0,0.0
17836680,297.2120972,297.1499939,293.1499939,0.0,0.0,284.914032,0.960092604,0.515961945,0.465212643,297.3620605,297.1499939,293.1499939,0.0,0.0,284.9140625,0.904058397,0.439507335,0.417454898,297.2100525,297.1499939,293.1499939,0.0,0.0,284.914093,0.877009034,0.401290596,0.282165706,297.2427673,297.1499939,293.1499939,0.0,0.0,284.9141235,0.84595114,0.359349489,0.342467874,297.1720276,297.1499939,293.1499939,0.0,0.0,284.9142761,0.72865957,0.225333169,1.026544809,284.9140625,284.9500122,299.0708923,294.4732971,297.901001,297.2485046,284.9136963,1.0,0.570365191,0.47926122,0.47926122,1.0,1.0,-3.042431355,1.086642861,1.955788374,0.401110113,0.922014832,0.922014832,0.0,145.3054352,121.0,60472.29297,0.0,2356.847656,1.0,280.0541992,283.5831909,297.5054626,301.4248962,293.1499939,293.1499939,279.75,30485.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877816021,1.0,0.0,0.0,4.096894741,4.096922398,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9655.229492,0.0,2043.203979,1895.437134,0.0,3196.109863,1.0,1.0,0.0,3.0,1.0,0.0
17836740,297.1925354,297.1499939,293.1499939,0.0,0.0,284.8682861,0.979354262,0.514753401,0.46372667,297.353241,297.1499939,293.1499939,0.0,0.0,284.8679199,0.927341878,0.441293716,0.418739706,297.200531,297.1499939,293.1499939,0.0,0.0,284.8676453,0.896052718,0.401080877,0.281734228,297.2349548,297.1499939,293.1499939,0.0,0.0,284.8673096,0.863850057,0.359728903,0.342446923,297.1671753,297.1499939,293.1499939,0.0,0.0,284.8651428,0.742736042,0.225119844,1.023847342,284.867981,284.9500122,299.0855713,294.4924622,297.8984985,297.2388611,284.8721924,1.0,0.563571274,0.47808519,0.47808519,1.0,1.0,-3.038406134,1.082547188,1.955858946,0.398187757,0.816146076,0.816146076,0.0,134.9107666,109.0,60605.45313,0.0,2295.614014,1.0,279.7554016,283.5354614,297.5060425,301.4496155,293.1499939,293.1499939,280.0499878,41652.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883761525,1.0,0.0,0.0,3.82869935,3.828726292,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8560.092773,0.0,1785.584229,1895.437134,0.0,3251.821045,0.950942516,1.0,0.0,3.0,1.0,0.0
17836800,297.1925354,297.1499939,293.1499939,0.0,0.0,284.8682861,0.979354262,0.514753401,0.46372667,297.353241,297.1499939,293.1499939,0.0,0.0,284.8679199,0.927341878,0.441293716,0.418739706,297.200531,297.1499939,293.1499939,0.0,0.0,284.8676453,0.896052718,0.401080877,0.281734228,297.2349548,297.1499939,293.1499939,0.0,0.0,284.8673096,0.863850057,0.359728903,0.342446923,297.1671753,297.1499939,293.1499939,0.0,0.0,284.8651428,0.742736042,0.225119844,1.023847342,284.867981,284.9500122,299.0855713,294.4924622,297.8984985,297.2388611,284.8721924,1.0,0.563571274,0.47808519,0.47808519,1.0,1.0,-3.038406134,1.082547188,1.955858946,0.398187757,0.816146076,0.816146076,0.0,134.9107666,109.0,60605.45313,0.0,2295.614014,1.0,279.7554016,283.5354614,297.5060425,301.4496155,293.1499939,293.1499939,280.0499878,41652.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883761525,1.0,0.0,0.0,3.82869935,3.828726292,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8560.092773,0.0,1785.584229,1895.437134,0.0,3251.821045,0.950942516,1.0,0.0,3.0,1.0,0.0
17836860,297.1971741,297.1499939,293.1499939,0.0,0.0,284.9650574,0.999000013,0.515752494,0.46133098,297.3576965,297.1499939,293.1499939,0.0,0.0,284.9651489,0.958719552,0.444315493,0.420882314,297.2055664,297.1499939,293.1499939,0.0,0.0,284.96521,0.924105644,0.402224779,0.281993657,297.2383118,297.1499939,293.1499939,0.0,0.0,284.9653015,0.889149964,0.361142099,0.343109906,297.1696777,297.1499939,293.1499939,0.0,0.0,284.9658813,0.762794197,0.225585178,1.023050427,284.9651489,284.9500122,299.1004333,294.5114746,297.9050903,297.2432251,284.9637756,1.0,0.556560695,0.476892382,0.476892382,1.0,1.0,-3.037990332,1.079841733,1.958148718,0.396035492,0.884268701,0.884268701,0.0,123.4579239,112.0,60110.80859,0.0,2235.715576,1.0,280.0438538,283.6340637,297.4814453,301.3155823,293.1499939,293.1499939,280.3500061,32997.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873176157,1.0,0.0,0.0,4.002456188,4.002483368,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8444.648438,0.0,1937.150879,1895.437134,0.0,3152.602539,0.98188591,1.0,0.0,3.0,1.0,0.0
17836920,297.1971741,297.1499939,293.1499939,0.0,0.0,284.9650574,0.999000013,0.515752494,0.46133098,297.3576965,297.1499939,293.1499939,0.0,0.0,284.9651489,0.958719552,0.444315493,0.420882314,297.2055664,297.1499939,293.1499939,0.0,0.0,284.96521,0.924105644,0.402224779,0.281993657,297.2383118,297.1499939,293.1499939,0.0,0.0,284.9653015,0.889149964,0.361142099,0.343109906,297.1696777,297.1499939,293.1499939,0.0,0.0,284.9658813,0.762794197,0.225585178,1.023050427,284.9651489,284.9500122,299.1004333,294.5114746,297.9050903,297.2432251,284.9637756,1.0,0.556560695,0.476892382,0.476892382,1.0,1.0,-3.037990332,1.079841733,1.958148718,0.396035492,0.884268701,0.884268701,0.0,123.4579239,112.0,60110.80859,0.0,2235.715576,1.0,280.0438538,283.6340637,297.4814453,301.3155823,293.1499939,293.1499939,280.3500061,32997.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873176157,1.0,0.0,0.0,4.002456188,4.002483368,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8444.648438,0.0,1937.150879,1895.437134,0.0,3152.602539,0.98188591,1.0,0.0,3.0,1.0,0.0
17836980,297.2347717,297.1499939,293.1499939,0.0,0.0,285.0818787,0.999000013,0.520121515,0.44690749,297.3641052,297.1499939,293.1499939,0.0,0.0,285.0818481,0.971334994,0.447593331,0.423729092,297.2128296,297.1499939,293.1499939,0.0,0.0,285.0817871,0.936742306,0.403660864,0.282815248,297.2437439,297.1499939,293.1499939,0.0,0.0,285.0817566,0.900189996,0.362806767,0.344450444,297.1740723,297.1499939,293.1499939,0.0,0.0,285.0814819,0.771526456,0.226276621,1.025127411,285.0818481,284.9500122,299.1154785,294.5302124,297.9160767,297.2546387,285.082489,1.0,0.553182364,0.475699604,0.475699604,1.0,1.0,-3.029431343,1.073915005,1.955516338,0.391921014,1.0,1.0,0.0,119.1933136,115.0,59009.70703,0.0,2198.210693,1.0,280.344635,283.7679443,297.5046082,301.2647705,293.1499939,293.1499939,280.0499878,25975.13086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865627468,1.0,0.0,0.0,4.117677212,4.117703915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9425.019531,0.0,2033.768677,1895.437134,0.0,3081.791748,1.0,1.0,0.0,3.0,1.0,0.0
17837040,297.2347717,297.1499939,293.1499939,0.0,0.0,285.0818787,0.999000013,0.520121515,0.44690749,297.3641052,297.1499939,293.1499939,0.0,0.0,285.0818481,0.971334994,0.447593331,0.423729092,297.2128296,297.1499939,293.1499939,0.0,0.0,285.0817871,0.936742306,0.403660864,0.282815248,297.2437439,297.1499939,293.1499939,0.0,0.0,285.0817566,0.900189996,0.362806767,0.344450444,297.1740723,297.1499939,293.1499939,0.0,0.0,285.0814819,0.771526456,0.226276621,1.025127411,285.0818481,284.9500122,299.1154785,294.5302124,297.9160767,297.2546387,285.082489,1.0,0.553182364,0.475699604,0.475699604,1.0,1.0,-3.029431343,1.073915005,1.955516338,0.391921014,1.0,1.0,0.0,119.1933136,115.0,59009.70703,0.0,2198.210693,1.0,280.344635,283.7679443,297.5046082,301.2647705,293.1499939,293.1499939,280.0499878,25975.13086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865627468,1.0,0.0,0.0,4.117677212,4.117703915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9425.019531,0.0,2033.768677,1895.437134,0.0,3081.791748,1.0,1.0,0.0,3.0,1.0,0.0
17837100,297.2546692,297.1499939,293.1499939,0.0,0.0,284.9437561,0.999000013,0.522616267,0.44252643,297.3638611,297.1499939,293.1499939,0.0,0.0,284.9441528,0.975396454,0.448929012,0.4251481,297.2127075,297.1499939,293.1499939,0.0,0.0,284.9446411,0.940808177,0.404052854,0.283221185,297.2436829,297.1499939,293.1499939,0.0,0.0,284.9452209,0.903865755,0.363398284,0.345134318,297.1745911,297.1499939,293.1499939,0.0,0.0,284.9488831,0.774411798,0.226483434,1.026359916,284.9441223,284.9500122,299.1231079,294.5394287,297.9210205,297.2594299,284.9352417,1.0,0.552423835,0.475103229,0.475103229,1.0,1.0,-3.028659821,1.072346926,1.956312895,0.390561193,0.948937595,0.948937595,0.0,118.008812,115.0,60184.9375,0.0,2190.731201,1.0,280.0884094,283.6066589,297.5739136,301.5177612,293.1499939,293.1499939,280.0499878,27407.66211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872361183,1.0,0.0,0.0,4.111248016,4.111275196,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9140.266602,0.0,2037.013306,1895.437134,0.0,3144.95874,1.0,1.0,0.0,3.0,1.0,0.0
17837160,297.2662354,297.1499939,293.1499939,0.0,0.0,284.9000854,0.999000013,0.524416208,0.440528303,297.3597717,297.1499939,293.1499939,0.0,0.0,284.900116,0.977469385,0.449880689,0.426157624,297.208374,297.1499939,293.1499939,0.0,0.0,284.9001465,0.942526519,0.404022068,0.283297211,297.2402649,297.1499939,293.1499939,0.0,0.0,284.900177,0.90562427,0.363654971,0.345477611,297.1726685,297.1499939,293.1499939,0.0,0.0,284.9003601,0.775649011,0.226450801,1.026551485,284.900116,284.9500122,299.1307983,294.5485535,297.9231262,297.259491,284.8996887,1.0,0.552082002,0.474598706,0.474598706,1.0,1.0,-3.028205156,1.07108438,1.957120657,0.389440209,0.907840788,0.907840788,0.0,117.4693909,118.0,60176.66406,0.0,2187.145996,1.0,280.0543213,283.5705872,297.5751343,301.4806519,293.1499939,293.1499939,279.75,31603.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874897182,1.0,0.0,0.0,4.09163475,4.091662884,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9636.404297,0.0,2045.38208,1895.437134,0.0,3168.74292,1.0,1.0,0.0,3.0,1.0,0.0
17837220,297.2717896,297.1499939,293.1499939,0.0,0.0,284.8753052,0.999000013,0.526466548,0.440807283,297.3503723,297.1499939,293.1499939,0.0,0.0,284.8751526,0.978375316,0.451578557,0.427730858,297.1981812,297.1499939,293.1499939,0.0,0.0,284.874939,0.942021787,0.403723568,0.28307724,297.231842,297.1499939,293.1499939,0.0,0.0,284.8746948,0.905672371,0.363940954,0.345748007,297.1669922,297.1499939,293.1499939,0.0,0.0,284.8729248,0.775179923,0.226158395,1.025370002,284.8751526,284.9500122,299.1464539,294.5664368,297.9237366,297.2538757,284.8779602,1.0,0.552339196,0.473589659,0.473589659,1.0,1.0,-3.029067516,1.069292545,1.959774852,0.387466282,0.813616097,0.813616097,0.0,117.576622,121.0,60248.55859,0.0,2189.242432,1.0,279.7555847,283.5406799,297.5742188,301.4926758,293.1499939,293.1499939,280.0499878,41501.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879660308,1.0,0.0,0.0,3.803985357,3.804011822,9.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8543.886719,0.0,1754.230713,1895.437134,0.0,3213.396729,0.945474625,1.0,0.0,3.0,1.0,0.0
17837280,297.2717896,297.1499939,293.1499939,0.0,0.0,284.8753052,0.999000013,0.526466548,0.440807283,297.3503723,297.1499939,293.1499939,0.0,0.0,284.8751526,0.978375316,0.451578557,0.427730858,297.1981812,297.1499939,293.1499939,0.0,0.0,284.874939,0.942021787,0.403723568,0.28307724,297.231842,297.1499939,293.1499939,0.0,0.0,284.8746948,0.905672371,0.363940954,0.345748007,297.1669922,297.1499939,293.1499939,0.0,0.0,284.8729248,0.775179923,0.226158395,1.025370002,284.8751526,284.9500122,299.1464539,294.5664368,297.9237366,297.2538757,284.8779602,1.0,0.552339196,0.473589659,0.473589659,1.0,1.0,-3.029067516,1.069292545,1.959774852,0.387466282,0.813616097,0.813616097,0.0,117.576622,121.0,60248.55859,0.0,2189.242432,1.0,279.7555847,283.5406799,297.5742188,301.4926758,293.1499939,293.1499939,280.0499878,41501.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879660308,1.0,0.0,0.0,3.803985357,3.804011822,9.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8543.886719,0.0,1754.230713,1895.437134,0.0,3213.396729,0.945474625,1.0,0.0,3.0,1.0,0.0
17837340,297.2813721,297.1499939,293.1499939,0.0,0.0,284.9724121,0.999000013,0.52898252,0.441827118,297.3542786,297.1499939,293.1499939,0.0,0.0,284.9724731,0.979434371,0.454507709,0.430265516,297.2024231,297.1499939,293.1499939,0.0,0.0,284.9725647,0.941877306,0.404757619,0.283617735,297.2345276,297.1499939,293.1499939,0.0,0.0,284.9726257,0.905895829,0.365246832,0.346787959,297.1684875,297.1499939,293.1499939,0.0,0.0,284.9732056,0.774830461,0.226522759,1.026375055,284.9724731,284.9500122,299.1624756,294.5837402,297.9318237,297.2593689,284.971283,1.0,0.553747296,0.472580612,0.472580612,1.0,1.0,-3.03643918,1.070094347,1.966344953,0.386538804,0.884811819,0.884811819,0.0,118.1319427,124.0,59847.08984,0.0,2205.223877,1.0,280.0438843,283.6396179,297.5525513,301.3662109,293.1499939,293.1499939,280.3500061,32674.54883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868955791,1.0,0.0,0.0,3.979036093,3.979062796,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8434.913086,0.0,1903.849854,1895.437134,0.0,3113.015381,0.976802289,1.0,0.0,3.0,1.0,0.0
17837400,297.2813721,297.1499939,293.1499939,0.0,0.0,284.9724121,0.999000013,0.52898252,0.441827118,297.3542786,297.1499939,293.1499939,0.0,0.0,284.9724731,0.979434371,0.454507709,0.430265516,297.2024231,297.1499939,293.1499939,0.0,0.0,284.9725647,0.941877306,0.404757619,0.283617735,297.2345276,297.1499939,293.1499939,0.0,0.0,284.9726257,0.905895829,0.365246832,0.346787959,297.1684875,297.1499939,293.1499939,0.0,0.0,284.9732056,0.774830461,0.226522759,1.026375055,284.9724731,284.9500122,299.1624756,294.5837402,297.9318237,297.2593689,284.971283,1.0,0.553747296,0.472580612,0.472580612,1.0,1.0,-3.03643918,1.070094347,1.966344953,0.386538804,0.884811819,0.884811819,0.0,118.1319427,124.0,59847.08984,0.0,2205.223877,1.0,280.0438843,283.6396179,297.5525513,301.3662109,293.1499939,293.1499939,280.3500061,32674.54883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868955791,1.0,0.0,0.0,3.979036093,3.979062796,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8434.913086,0.0,1903.849854,1895.437134,0.0,3113.015381,0.976802289,1.0,0.0,3.0,1.0,0.0
17837460,297.2871399,297.1499939,293.1499939,0.0,0.0,285.0959778,0.999000013,0.531232476,0.444103539,297.3605042,297.1499939,293.1499939,0.0,0.0,285.0959167,0.979933918,0.457722038,0.433221847,297.2093201,297.1499939,293.1499939,0.0,0.0,285.0958252,0.941160977,0.406116158,0.284510106,297.2396851,297.1499939,293.1499939,0.0,0.0,285.0957031,0.905574262,0.36683616,0.348227352,297.1722717,297.1499939,293.1499939,0.0,0.0,285.0950012,0.774135172,0.227138549,1.028930783,285.0959167,284.9500122,299.178894,294.6003723,297.9404297,297.2654724,285.0975952,1.0,0.556098759,0.471434772,0.471434772,1.0,1.0,-3.048600197,1.072497964,1.976102233,0.386154443,1.0,1.0,0.0,119.2108154,127.0,59174.20313,0.0,2232.576172,1.0,280.3444824,283.7756653,297.5804443,301.3438416,293.1499939,293.1499939,280.0499878,25953.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862518966,1.0,0.0,0.0,4.118180275,4.118207455,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9459.540039,0.0,2034.278076,1895.437134,0.0,3052.631592,1.0,1.0,0.0,3.0,1.0,0.0
17837520,297.2871399,297.1499939,293.1499939,0.0,0.0,285.0959778,0.999000013,0.531232476,0.444103539,297.3605042,297.1499939,293.1499939,0.0,0.0,285.0959167,0.979933918,0.457722038,0.433221847,297.2093201,297.1499939,293.1499939,0.0,0.0,285.0958252,0.941160977,0.406116158,0.284510106,297.2396851,297.1499939,293.1499939,0.0,0.0,285.0957031,0.905574262,0.36683616,0.348227352,297.1722717,297.1499939,293.1499939,0.0,0.0,285.0950012,0.774135172,0.227138549,1.028930783,285.0959167,284.9500122,299.178894,294.6003723,297.9404297,297.2654724,285.0975952,1.0,0.556098759,0.471434772,0.471434772,1.0,1.0,-3.048600197,1.072497964,1.976102233,0.386154443,1.0,1.0,0.0,119.2108154,127.0,59174.20313,0.0,2232.576172,1.0,280.3444824,283.7756653,297.5804443,301.3438416,293.1499939,293.1499939,280.0499878,25953.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862518966,1.0,0.0,0.0,4.118180275,4.118207455,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9459.540039,0.0,2034.278076,1895.437134,0.0,3052.631592,1.0,1.0,0.0,3.0,1.0,0.0
17837580,297.2686157,297.1499939,293.1499939,0.0,0.0,284.9308777,0.999000013,0.531129181,0.449170947,297.3563232,297.1499939,293.1499939,0.0,0.0,284.9308777,0.978295922,0.45998171,0.435729444,297.2051697,297.1499939,293.1499939,0.0,0.0,284.9308777,0.937767625,0.406466007,0.285055965,297.2363892,297.1499939,293.1499939,0.0,0.0,284.9308777,0.902980626,0.367651224,0.349327356,297.1708374,297.1499939,293.1499939,0.0,0.0,284.9309387,0.77162385,0.227284729,1.030705452,284.9308777,284.9500122,299.1958313,294.6162109,297.9393311,297.2564697,284.9309387,1.0,0.559034824,0.470288932,0.470288932,1.0,1.0,-3.061821699,1.075277925,1.986543775,0.385975689,0.940500081,0.940500081,0.0,121.0818176,130.0,60704.24609,0.0,2266.18042,1.0,280.0542297,283.591156,297.6512756,301.5838928,293.1499939,293.1499939,279.75,29231.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873528063,1.0,0.0,0.0,4.102760792,4.102787971,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9718.618164,0.0,2040.717529,1895.437134,0.0,3155.902832,1.0,1.0,0.0,3.0,1.0,0.0
17837640,297.2686157,297.1499939,293.1499939,0.0,0.0,284.9308777,0.999000013,0.531129181,0.449170947,297.3563232,297.1499939,293.1499939,0.0,0.0,284.9308777,0.978295922,0.45998171,0.435729444,297.2051697,297.1499939,293.1499939,0.0,0.0,284.9308777,0.937767625,0.406466007,0.285055965,297.2363892,297.1499939,293.1499939,0.0,0.0,284.9308777,0.902980626,0.367651224,0.349327356,297.1708374,297.1499939,293.1499939,0.0,0.0,284.9309387,0.77162385,0.227284729,1.030705452,284.9308777,284.9500122,299.1958313,294.6162109,297.9393311,297.2564697,284.9309387,1.0,0.559034824,0.470288932,0.470288932,1.0,1.0,-3.061821699,1.075277925,1.986543775,0.385975689,0.940500081,0.940500081,0.0,121.0818176,130.0,60704.24609,0.0,2266.18042,1.0,280.0542297,283.591156,297.6512756,301.5838928,293.1499939,293.1499939,279.75,29231.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873528063,1.0,0.0,0.0,4.102760792,4.102787971,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9718.618164,0.0,2040.717529,1895.437134,0.0,3155.902832,1.0,1.0,0.0,3.0,1.0,0.0
17837700,297.2474365,297.1499939,293.1499939,0.0,0.0,284.8029175,0.999000013,0.529806912,0.453027695,297.3506775,297.1499939,293.1499939,0.0,0.0,284.8032227,0.976341248,0.460737467,0.436601043,297.1992493,297.1499939,293.1499939,0.0,0.0,284.8036499,0.93463546,0.406236559,0.285022914,297.2315674,297.1499939,293.1499939,0.0,0.0,284.8040466,0.90052557,0.367726028,0.349546462,297.1679077,297.1499939,293.1499939,0.0,0.0,284.8070068,0.769368589,0.227127939,1.030548096,284.8032227,284.9500122,299.2044678,294.6238098,297.9352722,297.2465515,284.7974548,1.0,0.560568988,0.469715983,0.469715983,1.0,1.0,-3.067541838,1.07630372,1.991238236,0.385716677,0.83021009,0.83021009,0.0,122.342804,130.0,61871.44531,0.0,2283.16626,1.0,279.7895813,283.4442139,297.6799622,301.7620239,293.1499939,293.1499939,279.75,37028.53906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880296528,1.0,0.0,0.0,4.059324741,4.059352875,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9378.150391,0.0,2046.585815,1895.437134,0.0,3219.359131,0.995409727,1.0,0.0,3.0,1.0,0.0
17837760,297.2221985,297.1499939,293.1499939,0.0,0.0,284.8617859,0.999000013,0.527945995,0.457476765,297.3453369,297.1499939,293.1499939,0.0,0.0,284.8615112,0.973846495,0.46148178,0.437282771,297.1936035,297.1499939,293.1499939,0.0,0.0,284.861084,0.930861831,0.405989587,0.284838885,297.2267761,297.1499939,293.1499939,0.0,0.0,284.8606873,0.897547185,0.367769659,0.349593014,297.1647644,297.1499939,293.1499939,0.0,0.0,284.8580627,0.766672671,0.226931319,1.029815197,284.8614807,284.9500122,299.2132874,294.6311646,297.9312744,297.2367554,284.8677063,1.0,0.562105358,0.469034135,0.469034135,1.0,1.0,-3.072663546,1.076863766,1.99579978,0.385117978,0.825273335,0.825273335,0.0,123.7490845,133.0,61312.35938,0.0,2299.881592,1.0,279.7552795,283.5177307,297.6538086,301.641449,293.1499939,293.1499939,280.0499878,41087.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881128192,1.0,0.0,0.0,3.886745691,3.886772871,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8651.044922,0.0,1853.386597,1895.437134,0.0,3227.152588,0.963081777,1.0,0.0,3.0,1.0,0.0
17837820,297.1886597,297.1499939,293.1499939,0.0,0.0,284.9737549,0.999000013,0.525449455,0.464335501,297.3480835,297.1499939,293.1499939,0.0,0.0,284.9737854,0.970911145,0.464226931,0.439657331,297.1966248,297.1499939,293.1499939,0.0,0.0,284.973877,0.926016212,0.406841755,0.285262287,297.228363,297.1499939,293.1499939,0.0,0.0,284.9739075,0.893758118,0.368898749,0.350491762,297.1655884,297.1499939,293.1499939,0.0,0.0,284.9743347,0.763085842,0.227199256,1.030623794,284.9738159,284.9500122,299.2313232,294.6451416,297.9344788,297.2342529,284.9729309,1.0,0.565416634,0.467670381,0.467670381,1.0,1.0,-3.086319208,1.079280853,2.007038355,0.384396523,0.905919075,0.905919075,0.0,126.1699753,136.0,61168.40234,0.0,2337.708984,1.0,280.0442505,283.6264038,297.6248169,301.5207825,293.1499939,293.1499939,279.75,32177.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872508883,1.0,0.0,0.0,4.082220078,4.082248211,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9746.202148,0.0,2037.308716,1895.437134,0.0,3146.34375,1.0,1.0,0.0,3.0,1.0,0.0
17837880,297.1886597,297.1499939,293.1499939,0.0,0.0,284.9737549,0.999000013,0.525449455,0.464335501,297.3480835,297.1499939,293.1499939,0.0,0.0,284.9737854,0.970911145,0.464226931,0.439657331,297.1966248,297.1499939,293.1499939,0.0,0.0,284.973877,0.926016212,0.406841755,0.285262287,297.228363,297.1499939,293.1499939,0.0,0.0,284.9739075,0.893758118,0.368898749,0.350491762,297.1655884,297.1499939,293.1499939,0.0,0.0,284.9743347,0.763085842,0.227199256,1.030623794,284.9738159,284.9500122,299.2313232,294.6451416,297.9344788,297.2342529,284.9729309,1.0,0.565416634,0.467670381,0.467670381,1.0,1.0,-3.086319208,1.079280853,2.007038355,0.384396523,0.905919075,0.905919075,0.0,126.1699753,136.0,61168.40234,0.0,2337.708984,1.0,280.0442505,283.6264038,297.6248169,301.5207825,293.1499939,293.1499939,279.75,32177.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872508883,1.0,0.0,0.0,4.082220078,4.082248211,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9746.202148,0.0,2037.308716,1895.437134,0.0,3146.34375,1.0,1.0,0.0,3.0,1.0,0.0
17837940,297.1440125,297.1499939,293.1499939,0.0,0.0,284.9143982,0.998120785,0.521418214,0.470097154,297.3431396,297.1499939,293.1499939,0.0,0.0,284.9143066,0.966004789,0.466237485,0.441820979,297.191925,297.1499939,293.1499939,0.0,0.0,284.9141235,0.919110358,0.406960934,0.285554022,297.2240906,297.1499939,293.1499939,0.0,0.0,284.9140015,0.888229012,0.369461566,0.351269007,297.1625977,297.1499939,293.1499939,0.0,0.0,284.9128723,0.758131623,0.227097347,1.031171441,284.9142761,284.9500122,299.25,294.65802,297.9355774,297.228363,284.9159241,1.0,0.568782687,0.466306657,0.466306657,1.0,1.0,-3.097809553,1.08078146,2.017028093,0.383519948,0.83207792,0.83207792,0.0,129.2948151,139.0,61804.27734,0.0,2375.514648,1.0,279.755188,283.5565491,297.6767273,301.6816711,293.1499939,293.1499939,280.0499878,39547.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880571783,1.0,0.0,0.0,3.886326551,3.886353731,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8725.055664,0.0,1840.592041,1895.437134,0.0,3221.938721,0.961939394,1.0,0.0,3.0,1.0,0.0
17838000,297.1440125,297.1499939,293.1499939,0.0,0.0,284.9143982,0.998120785,0.521418214,0.470097154,297.3431396,297.1499939,293.1499939,0.0,0.0,284.9143066,0.966004789,0.466237485,0.441820979,297.191925,297.1499939,293.1499939,0.0,0.0,284.9141235,0.919110358,0.406960934,0.285554022,297.2240906,297.1499939,293.1499939,0.0,0.0,284.9140015,0.888229012,0.369461566,0.351269007,297.1625977,297.1499939,293.1499939,0.0,0.0,284.9128723,0.758131623,0.227097347,1.031171441,284.9142761,284.9500122,299.25,294.65802,297.9355774,297.228363,284.9159241,1.0,0.568782687,0.466306657,0.466306657,1.0,1.0,-3.097809553,1.08078146,2.017028093,0.383519948,0.83207792,0.83207792,0.0,129.2948151,139.0,61804.27734,0.0,2375.514648,1.0,279.755188,283.5565491,297.6767273,301.6816711,293.1499939,293.1499939,280.0499878,39547.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880571783,1.0,0.0,0.0,3.886326551,3.886353731,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8725.055664,0.0,1840.592041,1895.437134,0.0,3221.938721,0.961939394,1.0,0.0,3.0,1.0,0.0
17838060,297.1296387,297.1499939,293.1499939,0.0,0.0,284.9915161,0.990507722,0.519860744,0.468193769,297.3460388,297.1499939,293.1499939,0.0,0.0,284.9916077,0.959216535,0.468975037,0.444377512,297.1955566,297.1499939,293.1499939,0.0,0.0,284.9917297,0.910697997,0.407855093,0.286153793,297.2262268,297.1499939,293.1499939,0.0,0.0,284.9918518,0.88120836,0.370612681,0.352359056,297.1633911,297.1499939,293.1499939,0.0,0.0,284.9926758,0.75198406,0.227332473,1.032461047,284.9916077,284.9500122,299.269043,294.6702881,297.9422302,297.2312317,284.9898376,1.0,0.571599424,0.464949131,0.464949131,1.0,1.0,-3.102169275,1.079480767,2.022688389,0.38118282,0.91053611,0.91053611,0.0,133.0671234,142.0,61458.42188,0.0,2403.640137,1.0,280.04422,283.6374512,297.653595,301.572876,293.1499939,293.1499939,279.75,31732.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873167753,1.0,0.0,0.0,4.089862347,4.089890003,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9791.177734,0.0,2044.033203,1895.437134,0.0,3152.523682,1.0,1.0,0.0,3.0,1.0,0.0
17838120,297.1296387,297.1499939,293.1499939,0.0,0.0,284.9915161,0.990507722,0.519860744,0.468193769,297.3460388,297.1499939,293.1499939,0.0,0.0,284.9916077,0.959216535,0.468975037,0.444377512,297.1955566,297.1499939,293.1499939,0.0,0.0,284.9917297,0.910697997,0.407855093,0.286153793,297.2262268,297.1499939,293.1499939,0.0,0.0,284.9918518,0.88120836,0.370612681,0.352359056,297.1633911,297.1499939,293.1499939,0.0,0.0,284.9926758,0.75198406,0.227332473,1.032461047,284.9916077,284.9500122,299.269043,294.6702881,297.9422302,297.2312317,284.9898376,1.0,0.571599424,0.464949131,0.464949131,1.0,1.0,-3.102169275,1.079480767,2.022688389,0.38118282,0.91053611,0.91053611,0.0,133.0671234,142.0,61458.42188,0.0,2403.640137,1.0,280.04422,283.6374512,297.653595,301.572876,293.1499939,293.1499939,279.75,31732.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873167753,1.0,0.0,0.0,4.089862347,4.089890003,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9791.177734,0.0,2044.033203,1895.437134,0.0,3152.523682,1.0,1.0,0.0,3.0,1.0,0.0
17838180,297.1125488,297.1499939,293.1499939,0.0,0.0,284.9153748,0.982547045,0.517867148,0.466694772,297.3395691,297.1499939,293.1499939,0.0,0.0,284.9152527,0.951948702,0.470808119,0.446445435,297.1895142,297.1499939,293.1499939,0.0,0.0,284.9150696,0.902567685,0.407824904,0.286397815,297.2208862,297.1499939,293.1499939,0.0,0.0,284.914917,0.874109745,0.371039689,0.353078961,297.1596375,297.1499939,293.1499939,0.0,0.0,284.9136963,0.745870948,0.227125451,1.032787085,284.9152527,284.9500122,299.2881165,294.6825562,297.9437561,297.2263794,284.9172363,1.0,0.574124813,0.463591605,0.463591605,1.0,1.0,-3.104412794,1.077312708,2.027100086,0.378645599,0.83173883,0.83173883,0.0,136.892746,145.0,61891.40625,0.0,2428.124023,1.0,279.755127,283.5548706,297.70047,301.7172241,293.1499939,293.1499939,280.0499878,39741.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881057501,1.0,0.0,0.0,3.892540693,3.892567873,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8736.986328,0.0,1849.977051,1895.437134,0.0,3226.490479,0.963384449,1.0,0.0,3.0,1.0,0.0
17838240,297.1125488,297.1499939,293.1499939,0.0,0.0,284.9153748,0.982547045,0.517867148,0.466694772,297.3395691,297.1499939,293.1499939,0.0,0.0,284.9152527,0.951948702,0.470808119,0.446445435,297.1895142,297.1499939,293.1499939,0.0,0.0,284.9150696,0.902567685,0.407824904,0.286397815,297.2208862,297.1499939,293.1499939,0.0,0.0,284.914917,0.874109745,0.371039689,0.353078961,297.1596375,297.1499939,293.1499939,0.0,0.0,284.9136963,0.745870948,0.227125451,1.032787085,284.9152527,284.9500122,299.2881165,294.6825562,297.9437561,297.2263794,284.9172363,1.0,0.574124813,0.463591605,0.463591605,1.0,1.0,-3.104412794,1.077312708,2.027100086,0.378645599,0.83173883,0.83173883,0.0,136.892746,145.0,61891.40625,0.0,2428.124023,1.0,279.755127,283.5548706,297.70047,301.7172241,293.1499939,293.1499939,280.0499878,39741.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881057501,1.0,0.0,0.0,3.892540693,3.892567873,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8736.986328,0.0,1849.977051,1895.437134,0.0,3226.490479,0.963384449,1.0,0.0,3.0,1.0,0.0
17838300,297.1127014,297.1499939,293.1499939,0.0,0.0,285.0276794,0.97913146,0.517640114,0.466205657,297.3404541,297.1499939,293.1499939,0.0,0.0,285.0275574,0.949021995,0.472093046,0.447509915,297.1906738,297.1499939,293.1499939,0.0,0.0,285.0273438,0.899389625,0.408185393,0.286538064,297.221405,297.1499939,293.1499939,0.0,0.0,285.0271606,0.871250808,0.37153703,0.353445053,297.159729,297.1499939,293.1499939,0.0,0.0,285.0256042,0.743364871,0.22719276,1.032880187,285.0275269,284.9500122,299.2976685,294.6886292,297.9466248,297.2270813,285.0290833,1.0,0.575300872,0.462912858,0.462912858,1.0,1.0,-3.105817795,1.076341987,2.029475689,0.37731728,0.913290739,0.913290739,0.0,138.5543823,145.0,61243.27734,0.0,2439.591797,1.0,280.0074463,283.6734619,297.6525574,301.5093994,293.1499939,293.1499939,280.0499878,32219.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874430776,1.0,0.0,0.0,3.988117695,3.988144398,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9083.623047,0.0,1911.975098,1895.437134,0.0,3164.368652,0.981806755,1.0,0.0,3.0,1.0,0.0
17838360,297.1137695,297.1499939,293.1499939,0.0,0.0,284.997345,0.976814091,0.517511368,0.466167033,297.3419495,297.1499939,293.1499939,0.0,0.0,284.9974365,0.947347462,0.473447531,0.448842674,297.1925659,297.1499939,293.1499939,0.0,0.0,284.9976196,0.897380769,0.408628941,0.286887944,297.2225647,297.1499939,293.1499939,0.0,0.0,284.9977417,0.869476616,0.372106522,0.354031652,297.1604919,297.1499939,293.1499939,0.0,0.0,284.9986877,0.741743982,0.227332056,1.033678532,284.997467,284.9500122,299.307251,294.6947021,297.9501343,297.2285767,284.9954224,1.0,0.576571822,0.462338746,0.462338746,1.0,1.0,-3.109457731,1.076457024,2.033000708,0.376628906,0.914890826,0.914890826,0.0,139.8790588,148.0,61517.10547,0.0,2453.509766,1.0,280.0447693,283.6397705,297.6745911,301.5978699,293.1499939,293.1499939,279.75,31379.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872978032,1.0,0.0,0.0,4.092279434,4.092307091,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9805.930664,0.0,2044.387939,1895.437134,0.0,3150.743896,1.0,1.0,0.0,3.0,1.0,0.0
17838420,297.1011047,297.1499939,293.1499939,0.0,0.0,284.9142456,0.969456971,0.515772581,0.465037256,297.3353271,297.1499939,293.1499939,0.0,0.0,284.9141235,0.941290438,0.475209922,0.450838476,297.1862793,297.1499939,293.1499939,0.0,0.0,284.9139099,0.891007364,0.408538222,0.287085652,297.2170715,297.1499939,293.1499939,0.0,0.0,284.9137573,0.863809228,0.37247318,0.354686618,297.1570129,297.1499939,293.1499939,0.0,0.0,284.9124451,0.736858606,0.227116197,1.033918262,284.914093,284.9500122,299.326416,294.7067871,297.9515686,297.223175,284.9164124,1.0,0.578891337,0.461190522,0.461190522,1.0,1.0,-3.111821651,1.074771762,2.037050009,0.374564886,0.832979321,0.832979321,0.0,143.3435211,151.0,61978.23828,0.0,2476.393555,1.0,279.7550659,283.5507813,297.723999,301.7467346,293.1499939,293.1499939,280.0499878,39726.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880731702,1.0,0.0,0.0,3.901476145,3.901503325,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8748.944336,0.0,1861.161987,1895.437134,0.0,3223.437256,0.96533078,1.0,0.0,3.0,1.0,0.0
17838480,297.1011047,297.1499939,293.1499939,0.0,0.0,284.9142456,0.969456971,0.515772581,0.465037256,297.3353271,297.1499939,293.1499939,0.0,0.0,284.9141235,0.941290438,0.475209922,0.450838476,297.1862793,297.1499939,293.1499939,0.0,0.0,284.9139099,0.891007364,0.408538222,0.287085652,297.2170715,297.1499939,293.1499939,0.0,0.0,284.9137573,0.863809228,0.37247318,0.354686618,297.1570129,297.1499939,293.1499939,0.0,0.0,284.9124451,0.736858606,0.227116197,1.033918262,284.914093,284.9500122,299.326416,294.7067871,297.9515686,297.223175,284.9164124,1.0,0.578891337,0.461190522,0.461190522,1.0,1.0,-3.111821651,1.074771762,2.037050009,0.374564886,0.832979321,0.832979321,0.0,143.3435211,151.0,61978.23828,0.0,2476.393555,1.0,279.7550659,283.5507813,297.723999,301.7467346,293.1499939,293.1499939,280.0499878,39726.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880731702,1.0,0.0,0.0,3.901476145,3.901503325,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8748.944336,0.0,1861.161987,1895.437134,0.0,3223.437256,0.96533078,1.0,0.0,3.0,1.0,0.0
17838540,297.1036377,297.1499939,293.1499939,0.0,0.0,284.9984436,0.963864148,0.51540792,0.464527011,297.3377075,297.1499939,293.1499939,0.0,0.0,284.9985046,0.937296867,0.47779417,0.453168243,297.189209,297.1499939,293.1499939,0.0,0.0,284.9986572,0.886528492,0.409290314,0.287528843,297.21875,297.1499939,293.1499939,0.0,0.0,284.9987488,0.859893441,0.373488605,0.355577797,297.1580811,297.1499939,293.1499939,0.0,0.0,284.9996033,0.733338833,0.227308258,1.034707069,284.9985352,284.9500122,299.3456421,294.718689,297.9581604,297.2255249,284.9969482,1.0,0.581195891,0.460042328,0.460042328,1.0,1.0,-3.11655283,1.074012995,2.042539835,0.372683614,0.917764843,0.917764843,0.0,146.1770477,154.0,61568.36328,0.0,2500.499268,1.0,280.0449829,283.6383972,297.6983948,301.6270752,293.1499939,293.1499939,279.75,31192.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87260586,1.0,0.0,0.0,4.095726967,4.095754623,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9815.686523,0.0,2047.541016,1895.437134,0.0,3147.253662,1.0,1.0,0.0,3.0,1.0,0.0
17838600,297.1036377,297.1499939,293.1499939,0.0,0.0,284.9984436,0.963864148,0.51540792,0.464527011,297.3377075,297.1499939,293.1499939,0.0,0.0,284.9985046,0.937296867,0.47779417,0.453168243,297.189209,297.1499939,293.1499939,0.0,0.0,284.9986572,0.886528492,0.409290314,0.287528843,297.21875,297.1499939,293.1499939,0.0,0.0,284.9987488,0.859893441,0.373488605,0.355577797,297.1580811,297.1499939,293.1499939,0.0,0.0,284.9996033,0.733338833,0.227308258,1.034707069,284.9985352,284.9500122,299.3456421,294.718689,297.9581604,297.2255249,284.9969482,1.0,0.581195891,0.460042328,0.460042328,1.0,1.0,-3.11655283,1.074012995,2.042539835,0.372683614,0.917764843,0.917764843,0.0,146.1770477,154.0,61568.36328,0.0,2500.499268,1.0,280.0449829,283.6383972,297.6983948,301.6270752,293.1499939,293.1499939,279.75,31192.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87260586,1.0,0.0,0.0,4.095726967,4.095754623,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9815.686523,0.0,2047.541016,1895.437134,0.0,3147.253662,1.0,1.0,0.0,3.0,1.0,0.0
17838660,297.0916138,297.1499939,293.1499939,0.0,0.0,284.9117432,0.956499159,0.513607979,0.463355988,297.3310242,297.1499939,293.1499939,0.0,0.0,284.9116516,0.931799173,0.47949928,0.455115944,297.1829224,297.1499939,293.1499939,0.0,0.0,284.911377,0.880828142,0.409154385,0.287698179,297.2132874,297.1499939,293.1499939,0.0,0.0,284.9111938,0.854906142,0.373808742,0.356191754,297.1547546,297.1499939,293.1499939,0.0,0.0,284.909729,0.728988111,0.227077678,1.034887552,284.9115906,284.9500122,299.3648987,294.7304688,297.9592896,297.2198792,284.9143677,1.0,0.58341682,0.458865285,0.458865285,1.0,1.0,-3.118655205,1.072138786,2.04651618,0.370421469,0.834082484,0.834082484,0.0,149.5526581,157.0,62067.15625,0.0,2522.493652,1.0,279.7550049,283.5456848,297.7481079,301.7776184,293.1499939,293.1499939,280.0499878,39761.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880405188,1.0,0.0,0.0,3.911322594,3.911350012,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8760.677734,0.0,1873.960083,1895.437134,0.0,3220.37793,0.967509747,1.0,0.0,3.0,1.0,0.0
17838720,297.0916138,297.1499939,293.1499939,0.0,0.0,284.9117432,0.956499159,0.513607979,0.463355988,297.3310242,297.1499939,293.1499939,0.0,0.0,284.9116516,0.931799173,0.47949928,0.455115944,297.1829224,297.1499939,293.1499939,0.0,0.0,284.911377,0.880828142,0.409154385,0.287698179,297.2132874,297.1499939,293.1499939,0.0,0.0,284.9111938,0.854906142,0.373808742,0.356191754,297.1547546,297.1499939,293.1499939,0.0,0.0,284.909729,0.728988111,0.227077678,1.034887552,284.9115906,284.9500122,299.3648987,294.7304688,297.9592896,297.2198792,284.9143677,1.0,0.58341682,0.458865285,0.458865285,1.0,1.0,-3.118655205,1.072138786,2.04651618,0.370421469,0.834082484,0.834082484,0.0,149.5526581,157.0,62067.15625,0.0,2522.493652,1.0,279.7550049,283.5456848,297.7481079,301.7776184,293.1499939,293.1499939,280.0499878,39761.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880405188,1.0,0.0,0.0,3.911322594,3.911350012,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8760.677734,0.0,1873.960083,1895.437134,0.0,3220.37793,0.967509747,1.0,0.0,3.0,1.0,0.0
17838780,297.0944824,297.1499939,293.1499939,0.0,0.0,284.9992065,0.950859845,0.513153374,0.462766111,297.3333435,297.1499939,293.1499939,0.0,0.0,284.9992065,0.928147256,0.482026279,0.457387954,297.1857605,297.1499939,293.1499939,0.0,0.0,284.9992676,0.876750886,0.40985626,0.288104415,297.2149353,297.1499939,293.1499939,0.0,0.0,284.9992981,0.851389468,0.374774724,0.357033789,297.1558533,297.1499939,293.1499939,0.0,0.0,284.9996338,0.725754261,0.227247298,1.035572529,284.9992371,284.9500122,299.3842163,294.7420349,297.9657288,297.2221069,284.999176,1.0,0.585636437,0.457688272,0.457688272,1.0,1.0,-3.122992516,1.071136713,2.051855564,0.368281692,0.920114696,0.920114696,0.0,152.3509521,160.0,61591.81641,0.0,2545.770752,1.0,280.0444946,283.6383972,297.722229,301.6542053,293.1499939,293.1499939,279.75,31172.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872325599,1.0,0.0,0.0,4.093568325,4.093595982,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9817.259766,0.0,2044.413086,1895.437134,0.0,3144.624756,1.0,1.0,0.0,3.0,1.0,0.0
17838840,297.0944824,297.1499939,293.1499939,0.0,0.0,284.9992065,0.950859845,0.513153374,0.462766111,297.3333435,297.1499939,293.1499939,0.0,0.0,284.9992065,0.928147256,0.482026279,0.457387954,297.1857605,297.1499939,293.1499939,0.0,0.0,284.9992676,0.876750886,0.40985626,0.288104415,297.2149353,297.1499939,293.1499939,0.0,0.0,284.9992981,0.851389468,0.374774724,0.357033789,297.1558533,297.1499939,293.1499939,0.0,0.0,284.9996338,0.725754261,0.227247298,1.035572529,284.9992371,284.9500122,299.3842163,294.7420349,297.9657288,297.2221069,284.999176,1.0,0.585636437,0.457688272,0.457688272,1.0,1.0,-3.122992516,1.071136713,2.051855564,0.368281692,0.920114696,0.920114696,0.0,152.3509521,160.0,61591.81641,0.0,2545.770752,1.0,280.0444946,283.6383972,297.722229,301.6542053,293.1499939,293.1499939,279.75,31172.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872325599,1.0,0.0,0.0,4.093568325,4.093595982,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9817.259766,0.0,2044.413086,1895.437134,0.0,3144.624756,1.0,1.0,0.0,3.0,1.0,0.0
17838900,297.0895691,297.1499939,293.1499939,0.0,0.0,284.8724976,0.947828472,0.512325227,0.462398231,297.33078,297.1499939,293.1499939,0.0,0.0,284.8726807,0.92619592,0.482937217,0.458506614,297.1834717,297.1499939,293.1499939,0.0,0.0,284.8732605,0.874631047,0.409860402,0.288303733,297.2129211,297.1499939,293.1499939,0.0,0.0,284.8735962,0.849564075,0.37499103,0.357457817,297.1548157,297.1499939,293.1499939,0.0,0.0,284.8766174,0.724092782,0.227183521,1.03603673,284.8728027,284.9500122,299.3939209,294.7477417,297.9668884,297.2201843,284.8671265,1.0,0.586782038,0.457099736,0.457099736,1.0,1.0,-3.125209332,1.070640802,2.054568529,0.367293566,0.833747923,0.833747923,0.0,153.8426666,160.0,62634.31641,0.0,2558.010742,1.0,279.7884521,283.4938354,297.7825012,301.8935852,293.1499939,293.1499939,279.75,37234.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87879318,1.0,0.0,0.0,4.052375793,4.052403927,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9489.143555,0.0,2038.856445,1895.437134,0.0,3205.269775,0.993695855,1.0,0.0,3.0,1.0,0.0
17838960,297.0830078,297.1499939,293.1499939,0.0,0.0,284.9094849,0.94352293,0.511295319,0.461537868,297.3267517,297.1499939,293.1499939,0.0,0.0,284.9093933,0.923115015,0.483685762,0.45929113,297.1795959,297.1499939,293.1499939,0.0,0.0,284.9091187,0.871552527,0.409690231,0.288250297,297.2095947,297.1499939,293.1499939,0.0,0.0,284.9089661,0.846887946,0.375060201,0.35761258,297.1526794,297.1499939,293.1499939,0.0,0.0,284.9075012,0.721702456,0.227004468,1.035687923,284.9093323,284.9500122,299.403595,294.7533875,297.9669189,297.2165527,284.9122314,1.0,0.58779031,0.456531525,0.456531525,1.0,1.0,-3.124823332,1.069179893,2.05564332,0.365876049,0.835223794,0.835223794,0.0,155.6920624,163.0,62155.34375,0.0,2567.129395,1.0,279.755249,283.5406189,297.7710571,301.8070068,293.1499939,293.1499939,280.0499878,39671.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880039573,1.0,0.0,0.0,3.921755314,3.921782732,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8773.116211,0.0,1886.562622,1895.437134,0.0,3216.95166,0.969812334,1.0,0.0,3.0,1.0,0.0
17839020,297.0861511,297.1499939,293.1499939,0.0,0.0,285.0018616,0.937917352,0.510761619,0.46087116,297.3291626,297.1499939,293.1499939,0.0,0.0,285.0018311,0.919776082,0.486163765,0.461510777,297.1824951,297.1499939,293.1499939,0.0,0.0,285.0018311,0.867798626,0.410353243,0.288625777,297.2113037,297.1499939,293.1499939,0.0,0.0,285.0018311,0.843674183,0.37598592,0.358412474,297.1538696,297.1499939,293.1499939,0.0,0.0,285.0018616,0.718614221,0.22715582,1.036281824,285.0018311,284.9500122,299.4230652,294.7644958,297.9733582,297.2187805,285.0024719,1.0,0.589946091,0.455395073,0.455395073,1.0,1.0,-3.128807783,1.068112254,2.060695648,0.363637447,0.923988163,0.923988163,0.0,158.4808655,166.0,61626.89844,0.0,2589.772949,1.0,280.0445557,283.6394348,297.7444763,301.6795349,293.1499939,293.1499939,279.75,30959.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871953964,1.0,0.0,0.0,4.093985558,4.094013691,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9825.654297,0.0,2043.197632,1895.437134,0.0,3141.13916,1.0,1.0,0.0,3.0,1.0,0.0
