time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839080,297.0861511,297.1499939,293.1499939,0.0,0.0,285.0018616,0.937917352,0.510761619,0.46087116,297.3291626,297.1499939,293.1499939,0.0,0.0,285.0018311,0.919776082,0.486163765,0.461510777,297.1824951,297.1499939,293.1499939,0.0,0.0,285.0018311,0.867798626,0.410353243,0.288625777,297.2113037,297.1499939,293.1499939,0.0,0.0,285.0018311,0.843674183,0.37598592,0.358412474,297.1538696,297.1499939,293.1499939,0.0,0.0,285.0018616,0.718614221,0.22715582,1.036281824,285.0018311,284.9500122,299.4230652,294.7644958,297.9733582,297.2187805,285.0024719,1.0,0.589946091,0.455395073,0.455395073,1.0,1.0,-3.128807783,1.068112254,2.060695648,0.363637447,0.923988163,0.923988163,0.0,158.4808655,166.0,61626.89844,0.0,2589.772949,1.0,280.0445557,283.6394348,297.7444763,301.6795349,293.1499939,293.1499939,279.75,30959.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871953964,1.0,0.0,0.0,4.093985558,4.094013691,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9825.654297,0.0,2043.197632,1895.437134,0.0,3141.13916,1.0,1.0,0.0,3.0,1.0,0.0
17839140,297.0750732,297.1499939,293.1499939,0.0,0.0,284.90625,0.930792451,0.508839369,0.459599912,297.3226013,297.1499939,293.1499939,0.0,0.0,284.906189,0.915237427,0.487774462,0.463379562,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9058533,0.863051414,0.410156429,0.288757592,297.2060547,297.1499939,293.1499939,0.0,0.0,284.9056396,0.839581728,0.376236945,0.358966649,297.1508484,297.1499939,293.1499939,0.0,0.0,284.9039917,0.71472168,0.226901457,1.036364555,284.9060974,284.9500122,299.4425659,294.7752991,297.9746094,297.2133179,284.9095459,1.0,0.592050493,0.454258591,0.454258591,1.0,1.0,-3.130460024,1.066115379,2.064344645,0.361156851,0.835982084,0.835982084,0.0,161.797348,169.0,62223.96094,0.0,2610.714355,1.0,279.7549438,283.5353394,297.7935791,301.8351746,293.1499939,293.1499939,280.0499878,39749.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879717827,1.0,0.0,0.0,3.93013525,3.930162668,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8781.719727,0.0,1897.941284,1895.437134,0.0,3213.935791,0.971530974,1.0,0.0,3.0,1.0,0.0
17839200,297.0750732,297.1499939,293.1499939,0.0,0.0,284.90625,0.930792451,0.508839369,0.459599912,297.3226013,297.1499939,293.1499939,0.0,0.0,284.906189,0.915237427,0.487774462,0.463379562,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9058533,0.863051414,0.410156429,0.288757592,297.2060547,297.1499939,293.1499939,0.0,0.0,284.9056396,0.839581728,0.376236945,0.358966649,297.1508484,297.1499939,293.1499939,0.0,0.0,284.9039917,0.71472168,0.226901457,1.036364555,284.9060974,284.9500122,299.4425659,294.7752991,297.9746094,297.2133179,284.9095459,1.0,0.592050493,0.454258591,0.454258591,1.0,1.0,-3.130460024,1.066115379,2.064344645,0.361156851,0.835982084,0.835982084,0.0,161.797348,169.0,62223.96094,0.0,2610.714355,1.0,279.7549438,283.5353394,297.7935791,301.8351746,293.1499939,293.1499939,280.0499878,39749.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879717827,1.0,0.0,0.0,3.93013525,3.930162668,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8781.719727,0.0,1897.941284,1895.437134,0.0,3213.935791,0.971530974,1.0,0.0,3.0,1.0,0.0
17839260,297.0784912,297.1499939,293.1499939,0.0,0.0,285.0050049,0.92533946,0.508229375,0.458849579,297.3250427,297.1499939,293.1499939,0.0,0.0,285.0049744,0.912201107,0.490204275,0.465541661,297.1793518,297.1499939,293.1499939,0.0,0.0,285.0049133,0.859562337,0.410782725,0.289099634,297.2078552,297.1499939,293.1499939,0.0,0.0,285.0048828,0.836597204,0.37712428,0.359721988,297.1520996,297.1499939,293.1499939,0.0,0.0,285.0047302,0.711651504,0.227035403,1.036860704,285.0049744,284.9500122,299.4621277,294.7857971,297.9811096,297.2155457,285.0059509,1.0,0.59414959,0.453170806,0.453170806,1.0,1.0,-3.134063482,1.064983606,2.069079876,0.358910382,0.928489208,0.928489208,0.0,164.5938568,172.0,61667.15234,0.0,2632.743408,1.0,280.0445557,283.6405334,297.7655334,301.7032471,293.1499939,293.1499939,279.75,30710.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871578693,1.0,0.0,0.0,4.095467567,4.095495224,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9836.106445,0.0,2043.138184,1895.437134,0.0,3137.619141,1.0,1.0,0.0,3.0,1.0,0.0
17839320,297.0784912,297.1499939,293.1499939,0.0,0.0,285.0050049,0.92533946,0.508229375,0.458849579,297.3250427,297.1499939,293.1499939,0.0,0.0,285.0049744,0.912201107,0.490204275,0.465541661,297.1793518,297.1499939,293.1499939,0.0,0.0,285.0049133,0.859562337,0.410782725,0.289099634,297.2078552,297.1499939,293.1499939,0.0,0.0,285.0048828,0.836597204,0.37712428,0.359721988,297.1520996,297.1499939,293.1499939,0.0,0.0,285.0047302,0.711651504,0.227035403,1.036860704,285.0049744,284.9500122,299.4621277,294.7857971,297.9811096,297.2155457,285.0059509,1.0,0.59414959,0.453170806,0.453170806,1.0,1.0,-3.134063482,1.064983606,2.069079876,0.358910382,0.928489208,0.928489208,0.0,164.5938568,172.0,61667.15234,0.0,2632.743408,1.0,280.0445557,283.6405334,297.7655334,301.7032471,293.1499939,293.1499939,279.75,30710.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871578693,1.0,0.0,0.0,4.095467567,4.095495224,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9836.106445,0.0,2043.138184,1895.437134,0.0,3137.619141,1.0,1.0,0.0,3.0,1.0,0.0
17839380,297.067749,297.1499939,293.1499939,0.0,0.0,284.9028625,0.91863209,0.506245434,0.457535267,297.318512,297.1499939,293.1499939,0.0,0.0,284.9028015,0.908175349,0.491767049,0.467375666,297.1733704,297.1499939,293.1499939,0.0,0.0,284.9024353,0.855214953,0.41055721,0.28921777,297.2026978,297.1499939,293.1499939,0.0,0.0,284.9022522,0.832840919,0.37734279,0.360252321,297.1491699,297.1499939,293.1499939,0.0,0.0,284.9005432,0.707778692,0.226770416,1.036911607,284.90271,284.9500122,299.4817505,294.7959595,297.9824524,297.2102051,284.9064026,1.0,0.596209347,0.452083021,0.452083021,1.0,1.0,-3.135538816,1.063005209,2.072533607,0.356518298,0.836823702,0.836823702,0.0,167.8924408,175.0,62295.63281,0.0,2653.296387,1.0,279.7549133,283.5296326,297.8146973,301.861969,293.1499939,293.1499939,280.0499878,39700.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879381299,1.0,0.0,0.0,3.939745903,3.93977356,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8791.194336,0.0,1909.938721,1895.437134,0.0,3210.782227,0.973500252,1.0,0.0,3.0,1.0,0.0
17839440,297.067749,297.1499939,293.1499939,0.0,0.0,284.9028625,0.91863209,0.506245434,0.457535267,297.318512,297.1499939,293.1499939,0.0,0.0,284.9028015,0.908175349,0.491767049,0.467375666,297.1733704,297.1499939,293.1499939,0.0,0.0,284.9024353,0.855214953,0.41055721,0.28921777,297.2026978,297.1499939,293.1499939,0.0,0.0,284.9022522,0.832840919,0.37734279,0.360252321,297.1491699,297.1499939,293.1499939,0.0,0.0,284.9005432,0.707778692,0.226770416,1.036911607,284.90271,284.9500122,299.4817505,294.7959595,297.9824524,297.2102051,284.9064026,1.0,0.596209347,0.452083021,0.452083021,1.0,1.0,-3.135538816,1.063005209,2.072533607,0.356518298,0.836823702,0.836823702,0.0,167.8924408,175.0,62295.63281,0.0,2653.296387,1.0,279.7549133,283.5296326,297.8146973,301.861969,293.1499939,293.1499939,280.0499878,39700.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879381299,1.0,0.0,0.0,3.939745903,3.93977356,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8791.194336,0.0,1909.938721,1895.437134,0.0,3210.782227,0.973500252,1.0,0.0,3.0,1.0,0.0
17839500,297.0690613,297.1499939,293.1499939,0.0,0.0,285.022644,0.915506721,0.505848587,0.456894755,297.3192444,297.1499939,293.1499939,0.0,0.0,285.0226135,0.906346858,0.492905527,0.46827063,297.1742859,297.1499939,293.1499939,0.0,0.0,285.0223694,0.853169084,0.410793364,0.289254099,297.2031555,297.1499939,293.1499939,0.0,0.0,285.0222168,0.831067324,0.377717316,0.360482514,297.1493835,297.1499939,293.1499939,0.0,0.0,285.020752,0.705875099,0.226785228,1.036729217,285.022522,284.9500122,299.4916077,294.8009033,297.98526,297.2107239,285.0238342,1.0,0.597173989,0.451539129,0.451539129,1.0,1.0,-3.135937929,1.061890721,2.074047089,0.355161011,0.921456277,0.921456277,0.0,169.465271,175.0,61657.13281,0.0,2662.513184,1.0,280.0084534,283.653595,297.7651978,301.6499939,293.1499939,293.1499939,280.0499878,32067.55273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872748852,1.0,0.0,0.0,4.038166046,4.038193226,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9156.922852,0.0,1976.870605,1895.437134,0.0,3148.594971,0.992938817,1.0,0.0,3.0,1.0,0.0
17839560,297.0713501,297.1499939,293.1499939,0.0,0.0,285.0082703,0.9135198,0.505564749,0.456703365,297.3210144,297.1499939,293.1499939,0.0,0.0,285.0082397,0.905465782,0.494150877,0.469480276,297.1763611,297.1499939,293.1499939,0.0,0.0,285.0082092,0.851964116,0.411150336,0.289527535,297.2045898,297.1499939,293.1499939,0.0,0.0,285.0082092,0.830042303,0.378194839,0.360964507,297.1504822,297.1499939,293.1499939,0.0,0.0,285.0081177,0.704697251,0.226888806,1.037314415,285.0082397,284.9500122,299.5014648,294.8057556,297.9889526,297.2124939,285.0089111,1.0,0.598255873,0.451004714,0.451004714,1.0,1.0,-3.138771534,1.061723828,2.077047825,0.354270577,0.933305204,0.933305204,0.0,170.6998749,178.0,61705.51563,0.0,2674.733154,1.0,280.0447388,283.6409607,297.7848511,301.7254028,293.1499939,293.1499939,279.75,30351.58398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871189177,1.0,0.0,0.0,4.098334789,4.098362446,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9847.475586,0.0,2044.055908,1895.437134,0.0,3133.965576,1.0,1.0,0.0,3.0,1.0,0.0
17839620,297.0609131,297.1499939,293.1499939,0.0,0.0,284.8993225,0.907479525,0.503521442,0.45535332,297.3144836,297.1499939,293.1499939,0.0,0.0,284.899292,0.901970565,0.495664835,0.471282572,297.1704712,297.1499939,293.1499939,0.0,0.0,284.8988953,0.847974837,0.41089648,0.289634973,297.1995239,297.1499939,293.1499939,0.0,0.0,284.8987122,0.826561093,0.378381371,0.361474514,297.147644,297.1499939,293.1499939,0.0,0.0,284.8970032,0.700994074,0.226613492,1.037342906,284.8991699,284.9500122,299.5212708,294.815155,297.990387,297.2072754,284.9030762,1.0,0.600275159,0.449935853,0.449935853,1.0,1.0,-3.140102386,1.059707403,2.080394983,0.351928562,0.837599277,0.837599277,0.0,173.9799042,181.0,62358.49219,0.0,2694.948486,1.0,279.7548523,283.5238647,297.8342896,301.8866882,293.1499939,293.1499939,280.0499878,39640.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879053891,1.0,0.0,0.0,3.948984623,3.94901228,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8799.59668,0.0,1921.406128,1895.437134,0.0,3207.713623,0.975367069,1.0,0.0,3.0,1.0,0.0
17839680,297.0609131,297.1499939,293.1499939,0.0,0.0,284.8993225,0.907479525,0.503521442,0.45535332,297.3144836,297.1499939,293.1499939,0.0,0.0,284.899292,0.901970565,0.495664835,0.471282572,297.1704712,297.1499939,293.1499939,0.0,0.0,284.8988953,0.847974837,0.41089648,0.289634973,297.1995239,297.1499939,293.1499939,0.0,0.0,284.8987122,0.826561093,0.378381371,0.361474514,297.147644,297.1499939,293.1499939,0.0,0.0,284.8970032,0.700994074,0.226613492,1.037342906,284.8991699,284.9500122,299.5212708,294.815155,297.990387,297.2072754,284.9030762,1.0,0.600275159,0.449935853,0.449935853,1.0,1.0,-3.140102386,1.059707403,2.080394983,0.351928562,0.837599277,0.837599277,0.0,173.9799042,181.0,62358.49219,0.0,2694.948486,1.0,279.7548523,283.5238647,297.8342896,301.8866882,293.1499939,293.1499939,280.0499878,39640.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879053891,1.0,0.0,0.0,3.948984623,3.94901228,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8799.59668,0.0,1921.406128,1895.437134,0.0,3207.713623,0.975367069,1.0,0.0,3.0,1.0,0.0
17839740,297.0647888,297.1499939,293.1499939,0.0,0.0,285.0107117,0.902953029,0.502779067,0.454451889,297.3170776,297.1499939,293.1499939,0.0,0.0,285.0107117,0.899552584,0.498005033,0.473334014,297.1735229,297.1499939,293.1499939,0.0,0.0,285.0106506,0.844950557,0.411459923,0.289916545,297.2014771,297.1499939,293.1499939,0.0,0.0,285.0106506,0.82392025,0.379201293,0.362147987,297.1490173,297.1499939,293.1499939,0.0,0.0,285.0104675,0.69805634,0.226718426,1.037663579,285.0107117,284.9500122,299.5411072,294.8240967,297.9968567,297.2095947,285.0114441,1.0,0.602273107,0.448866993,0.448866993,1.0,1.0,-3.143008471,1.058283687,2.084724665,0.349817932,0.937542796,0.937542796,0.0,176.794342,184.0,61728.35938,0.0,2715.843018,1.0,280.0449829,283.6413269,297.802948,301.7456055,293.1499939,293.1499939,279.75,30087.375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870816171,1.0,0.0,0.0,4.099919796,4.099947453,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9855.853516,0.0,2044.01062,1895.437134,0.0,3130.466797,1.0,1.0,0.0,3.0,1.0,0.0
17839800,297.0647888,297.1499939,293.1499939,0.0,0.0,285.0107117,0.902953029,0.502779067,0.454451889,297.3170776,297.1499939,293.1499939,0.0,0.0,285.0107117,0.899552584,0.498005033,0.473334014,297.1735229,297.1499939,293.1499939,0.0,0.0,285.0106506,0.844950557,0.411459923,0.289916545,297.2014771,297.1499939,293.1499939,0.0,0.0,285.0106506,0.82392025,0.379201293,0.362147987,297.1490173,297.1499939,293.1499939,0.0,0.0,285.0104675,0.69805634,0.226718426,1.037663579,285.0107117,284.9500122,299.5411072,294.8240967,297.9968567,297.2095947,285.0114441,1.0,0.602273107,0.448866993,0.448866993,1.0,1.0,-3.143008471,1.058283687,2.084724665,0.349817932,0.937542796,0.937542796,0.0,176.794342,184.0,61728.35938,0.0,2715.843018,1.0,280.0449829,283.6413269,297.802948,301.7456055,293.1499939,293.1499939,279.75,30087.375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870816171,1.0,0.0,0.0,4.099919796,4.099947453,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9855.853516,0.0,2044.01062,1895.437134,0.0,3130.466797,1.0,1.0,0.0,3.0,1.0,0.0
17839860,297.054657,297.1499939,293.1499939,0.0,0.0,284.8958435,0.897665203,0.500686288,0.453068107,297.3105774,297.1499939,293.1499939,0.0,0.0,284.8958435,0.896370351,0.499472529,0.475102663,297.1677246,297.1499939,293.1499939,0.0,0.0,284.8954468,0.84128511,0.411180735,0.290012449,297.1965027,297.1499939,293.1499939,0.0,0.0,284.8952637,0.820663929,0.379358947,0.362637311,297.1462708,297.1499939,293.1499939,0.0,0.0,284.8935547,0.694582641,0.226434991,1.037669778,284.8957214,284.9500122,299.5610657,294.8325806,297.9983215,297.2044678,284.8997498,1.0,0.604254901,0.447806418,0.447806418,1.0,1.0,-3.144193411,1.056179523,2.088013887,0.347801626,0.838299632,0.838299632,0.0,180.0600739,187.0,62410.375,0.0,2735.733887,1.0,279.7548218,283.5181885,297.8521729,301.9089966,293.1499939,293.1499939,280.0499878,39569.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878737688,1.0,0.0,0.0,3.957573414,3.957601309,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8806.755859,0.0,1931.993042,1895.437134,0.0,3204.749512,0.977083981,1.0,0.0,3.0,1.0,0.0
17839920,297.054657,297.1499939,293.1499939,0.0,0.0,284.8958435,0.897665203,0.500686288,0.453068107,297.3105774,297.1499939,293.1499939,0.0,0.0,284.8958435,0.896370351,0.499472529,0.475102663,297.1677246,297.1499939,293.1499939,0.0,0.0,284.8954468,0.84128511,0.411180735,0.290012449,297.1965027,297.1499939,293.1499939,0.0,0.0,284.8952637,0.820663929,0.379358947,0.362637311,297.1462708,297.1499939,293.1499939,0.0,0.0,284.8935547,0.694582641,0.226434991,1.037669778,284.8957214,284.9500122,299.5610657,294.8325806,297.9983215,297.2044678,284.8997498,1.0,0.604254901,0.447806418,0.447806418,1.0,1.0,-3.144193411,1.056179523,2.088013887,0.347801626,0.838299632,0.838299632,0.0,180.0600739,187.0,62410.375,0.0,2735.733887,1.0,279.7548218,283.5181885,297.8521729,301.9089966,293.1499939,293.1499939,280.0499878,39569.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878737688,1.0,0.0,0.0,3.957573414,3.957601309,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8806.755859,0.0,1931.993042,1895.437134,0.0,3204.749512,0.977083981,1.0,0.0,3.0,1.0,0.0
17839980,297.0587158,297.1499939,293.1499939,0.0,0.0,285.0127563,0.893443584,0.49988088,0.4521043,297.3132019,297.1499939,293.1499939,0.0,0.0,285.0127563,0.894097388,0.501765311,0.477102697,297.1708069,297.1499939,293.1499939,0.0,0.0,285.0126343,0.838450849,0.411709517,0.290266812,297.1984863,297.1499939,293.1499939,0.0,0.0,285.0125732,0.818131924,0.380143106,0.363273621,297.1476746,297.1499939,293.1499939,0.0,0.0,285.012085,0.691779912,0.226523921,1.037913918,285.0127258,284.9500122,299.5810852,294.8405762,298.0047913,297.2067871,285.0139771,1.0,0.606208205,0.446745843,0.446745843,1.0,1.0,-3.146793604,1.054621816,2.092171907,0.345803648,0.940797865,0.940797865,0.0,182.8833466,190.0,61738.125,0.0,2756.124268,1.0,280.0446167,283.6419373,297.8195496,301.7629395,293.1499939,293.1499939,279.75,29979.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870516241,1.0,0.0,0.0,4.099016666,4.099044323,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9859.450195,0.0,2041.86377,1895.437134,0.0,3127.65332,1.0,1.0,0.0,3.0,1.0,0.0
17840040,297.0587158,297.1499939,293.1499939,0.0,0.0,285.0127563,0.893443584,0.49988088,0.4521043,297.3132019,297.1499939,293.1499939,0.0,0.0,285.0127563,0.894097388,0.501765311,0.477102697,297.1708069,297.1499939,293.1499939,0.0,0.0,285.0126343,0.838450849,0.411709517,0.290266812,297.1984863,297.1499939,293.1499939,0.0,0.0,285.0125732,0.818131924,0.380143106,0.363273621,297.1476746,297.1499939,293.1499939,0.0,0.0,285.012085,0.691779912,0.226523921,1.037913918,285.0127258,284.9500122,299.5810852,294.8405762,298.0047913,297.2067871,285.0139771,1.0,0.606208205,0.446745843,0.446745843,1.0,1.0,-3.146793604,1.054621816,2.092171907,0.345803648,0.940797865,0.940797865,0.0,182.8833466,190.0,61738.125,0.0,2756.124268,1.0,280.0446167,283.6419373,297.8195496,301.7629395,293.1499939,293.1499939,279.75,29979.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870516241,1.0,0.0,0.0,4.099016666,4.099044323,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9859.450195,0.0,2041.86377,1895.437134,0.0,3127.65332,1.0,1.0,0.0,3.0,1.0,0.0
17840100,297.055542,297.1499939,293.1499939,0.0,0.0,284.8839722,0.891426384,0.498997331,0.451662868,297.3113403,297.1499939,293.1499939,0.0,0.0,284.8839722,0.893056452,0.502619386,0.478160977,297.1693115,297.1499939,293.1499939,0.0,0.0,284.8847046,0.837139189,0.411699891,0.290446043,297.1972046,297.1499939,293.1499939,0.0,0.0,284.8850708,0.816954136,0.380325526,0.363654584,297.1471558,297.1499939,293.1499939,0.0,0.0,284.8884277,0.690497577,0.226461425,1.038329601,284.8842163,284.9500122,299.5911255,294.8443604,298.0064392,297.2056274,284.8773193,1.0,0.607248843,0.44621554,0.44621554,1.0,1.0,-3.148714781,1.054065943,2.094648838,0.345006406,0.857724547,0.857724547,0.0,184.3057709,190.0,62908.3125,0.0,2767.630615,1.0,279.788269,283.491333,297.8774414,302.0036926,293.1499939,293.1499939,279.75,34517.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876761794,1.0,0.0,0.0,4.077816963,4.077845097,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9554.038086,0.0,2050.869385,1895.437134,0.0,3186.226318,1.0,1.0,0.0,3.0,1.0,0.0
17840160,297.0491028,297.1499939,293.1499939,0.0,0.0,284.8921509,0.888429761,0.497764409,0.450698197,297.3069153,297.1499939,293.1499939,0.0,0.0,284.8921509,0.891142249,0.503204584,0.478845328,297.1651917,297.1499939,293.1499939,0.0,0.0,284.8917542,0.835045815,0.411415547,0.290352523,297.1936951,297.1499939,293.1499939,0.0,0.0,284.891571,0.815024734,0.380280107,0.363743573,297.14505,297.1499939,293.1499939,0.0,0.0,284.8899841,0.688506782,0.226235524,1.037893295,284.8920288,284.9500122,299.6011658,294.8480225,298.0063782,297.2018738,284.8961182,1.0,0.608153939,0.445704013,0.445704013,1.0,1.0,-3.147852659,1.052490711,2.095361948,0.343809724,0.838293672,0.838293672,0.0,186.1306152,193.0,62450.72656,0.0,2775.699951,1.0,279.755188,283.5122986,297.867981,301.9290161,293.1499939,293.1499939,280.0499878,39490.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878401399,1.0,0.0,0.0,3.96598959,3.966017246,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8812.691406,0.0,1942.335571,1895.437134,0.0,3201.597168,0.978668094,1.0,0.0,3.0,1.0,0.0
17840220,297.0534363,297.1499939,293.1499939,0.0,0.0,285.0145874,0.884391129,0.496917337,0.44968915,297.3097534,297.1499939,293.1499939,0.0,0.0,285.0145874,0.889013946,0.505473614,0.480813175,297.1683655,297.1499939,293.1499939,0.0,0.0,285.0144653,0.832376361,0.411920607,0.290586144,297.1957703,297.1499939,293.1499939,0.0,0.0,285.0144043,0.812564433,0.38103804,0.364350319,297.1464844,297.1499939,293.1499939,0.0,0.0,285.013916,0.685839355,0.226314187,1.038081527,285.0145569,284.9500122,299.6213684,294.8549194,298.0129395,297.2042847,285.0157471,1.0,0.610070527,0.444680989,0.444680989,1.0,1.0,-3.150232077,1.05091548,2.099316597,0.341874927,0.943942904,0.943942904,0.0,188.9562836,196.0,61744.25781,0.0,2795.711914,1.0,280.0446167,283.6416321,297.8338318,301.7781982,293.1499939,293.1499939,279.75,29769.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87018764,1.0,0.0,0.0,4.099877834,4.099905014,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9864.024414,0.0,2041.284912,1895.437134,0.0,3124.570557,1.0,1.0,0.0,3.0,1.0,0.0
17840280,297.0534363,297.1499939,293.1499939,0.0,0.0,285.0145874,0.884391129,0.496917337,0.44968915,297.3097534,297.1499939,293.1499939,0.0,0.0,285.0145874,0.889013946,0.505473614,0.480813175,297.1683655,297.1499939,293.1499939,0.0,0.0,285.0144653,0.832376361,0.411920607,0.290586144,297.1957703,297.1499939,293.1499939,0.0,0.0,285.0144043,0.812564433,0.38103804,0.364350319,297.1464844,297.1499939,293.1499939,0.0,0.0,285.013916,0.685839355,0.226314187,1.038081527,285.0145569,284.9500122,299.6213684,294.8549194,298.0129395,297.2042847,285.0157471,1.0,0.610070527,0.444680989,0.444680989,1.0,1.0,-3.150232077,1.05091548,2.099316597,0.341874927,0.943942904,0.943942904,0.0,188.9562836,196.0,61744.25781,0.0,2795.711914,1.0,280.0446167,283.6416321,297.8338318,301.7781982,293.1499939,293.1499939,279.75,29769.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87018764,1.0,0.0,0.0,4.099877834,4.099905014,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9864.024414,0.0,2041.284912,1895.437134,0.0,3124.570557,1.0,1.0,0.0,3.0,1.0,0.0
17840340,297.04422,297.1499939,293.1499939,0.0,0.0,284.8910828,0.879638612,0.494773179,0.448265493,297.3037109,297.1499939,293.1499939,0.0,0.0,284.8911133,0.886266649,0.506895065,0.482545286,297.1628418,297.1499939,293.1499939,0.0,0.0,284.8907166,0.829181671,0.41160658,0.290663242,297.1910706,297.1499939,293.1499939,0.0,0.0,284.8905334,0.809545875,0.381151408,0.364804089,297.1439514,297.1499939,293.1499939,0.0,0.0,284.888916,0.682752907,0.226019755,1.038047433,284.8909607,284.9500122,299.6416626,294.8612366,298.014679,297.199585,284.894989,1.0,0.611989498,0.443657935,0.443657935,1.0,1.0,-3.151211262,1.048784137,2.102427244,0.33989346,0.839806736,0.839806736,0.0,192.1919708,199.0,62478.29297,0.0,2815.097412,1.0,279.7548523,283.5089722,297.8813782,301.9440613,293.1499939,293.1499939,280.0499878,39370.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87813586,1.0,0.0,0.0,3.971248865,3.97127676,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8817.820313,0.0,1948.244995,1895.437134,0.0,3199.108398,0.979791224,1.0,0.0,3.0,1.0,0.0
17840400,297.04422,297.1499939,293.1499939,0.0,0.0,284.8910828,0.879638612,0.494773179,0.448265493,297.3037109,297.1499939,293.1499939,0.0,0.0,284.8911133,0.886266649,0.506895065,0.482545286,297.1628418,297.1499939,293.1499939,0.0,0.0,284.8907166,0.829181671,0.41160658,0.290663242,297.1910706,297.1499939,293.1499939,0.0,0.0,284.8905334,0.809545875,0.381151408,0.364804089,297.1439514,297.1499939,293.1499939,0.0,0.0,284.888916,0.682752907,0.226019755,1.038047433,284.8909607,284.9500122,299.6416626,294.8612366,298.014679,297.199585,284.894989,1.0,0.611989498,0.443657935,0.443657935,1.0,1.0,-3.151211262,1.048784137,2.102427244,0.33989346,0.839806736,0.839806736,0.0,192.1919708,199.0,62478.29297,0.0,2815.097412,1.0,279.7548523,283.5089722,297.8813782,301.9440613,293.1499939,293.1499939,280.0499878,39370.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87813586,1.0,0.0,0.0,3.971248865,3.97127676,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8817.820313,0.0,1948.244995,1895.437134,0.0,3199.108398,0.979791224,1.0,0.0,3.0,1.0,0.0
17840460,297.0486755,297.1499939,293.1499939,0.0,0.0,285.0160522,0.875769317,0.493877202,0.447210759,297.3070374,297.1499939,293.1499939,0.0,0.0,285.0160522,0.884275913,0.509172082,0.484506994,297.165802,297.1499939,293.1499939,0.0,0.0,285.0159302,0.826625228,0.412061632,0.290864468,297.1929932,297.1499939,293.1499939,0.0,0.0,285.0158691,0.807094753,0.381859422,0.365367144,297.1454468,297.1499939,293.1499939,0.0,0.0,285.0153809,0.680208266,0.226089835,1.038185716,285.0159912,284.9500122,299.6620178,294.8669434,298.0214539,297.202179,285.0171509,1.0,0.613872707,0.442686915,0.442686915,1.0,1.0,-3.153376818,1.047234416,2.106142282,0.337975681,0.946716249,0.946716249,0.0,195.0235901,202.0,61744.28125,0.0,2834.754883,1.0,280.0446472,283.6409607,297.8456726,301.7905579,293.1499939,293.1499939,279.75,29584.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869902194,1.0,0.0,0.0,4.100673676,4.100701332,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9867.183594,0.0,2040.819946,1895.437134,0.0,3121.893066,1.0,1.0,0.0,3.0,1.0,0.0
17840520,297.0486755,297.1499939,293.1499939,0.0,0.0,285.0160522,0.875769317,0.493877202,0.447210759,297.3070374,297.1499939,293.1499939,0.0,0.0,285.0160522,0.884275913,0.509172082,0.484506994,297.165802,297.1499939,293.1499939,0.0,0.0,285.0159302,0.826625228,0.412061632,0.290864468,297.1929932,297.1499939,293.1499939,0.0,0.0,285.0158691,0.807094753,0.381859422,0.365367144,297.1454468,297.1499939,293.1499939,0.0,0.0,285.0153809,0.680208266,0.226089835,1.038185716,285.0159912,284.9500122,299.6620178,294.8669434,298.0214539,297.202179,285.0171509,1.0,0.613872707,0.442686915,0.442686915,1.0,1.0,-3.153376818,1.047234416,2.106142282,0.337975681,0.946716249,0.946716249,0.0,195.0235901,202.0,61744.28125,0.0,2834.754883,1.0,280.0446472,283.6409607,297.8456726,301.7905579,293.1499939,293.1499939,279.75,29584.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869902194,1.0,0.0,0.0,4.100673676,4.100701332,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9867.183594,0.0,2040.819946,1895.437134,0.0,3121.893066,1.0,1.0,0.0,3.0,1.0,0.0
17840580,297.0395508,297.1499939,293.1499939,0.0,0.0,284.8877258,0.871244609,0.491683871,0.445753485,297.3015137,297.1499939,293.1499939,0.0,0.0,284.8878174,0.881725609,0.510613084,0.486264646,297.1599426,297.1499939,293.1499939,0.0,0.0,284.8873901,0.823558033,0.411678851,0.29090181,297.1879578,297.1499939,293.1499939,0.0,0.0,284.887207,0.80407846,0.381904185,0.365765959,297.1430054,297.1499939,293.1499939,0.0,0.0,284.8855896,0.677288353,0.225789979,1.03814435,284.8876343,284.9500122,299.6824951,294.8719788,298.023407,297.1976929,284.8918457,1.0,0.615761995,0.441715926,0.441715926,1.0,1.0,-3.154223919,1.045169234,2.109054565,0.335998207,0.839637578,0.839637578,0.0,198.2539368,205.0,62493.55859,0.0,2853.871338,1.0,279.7546997,283.5037537,297.8926697,301.9576416,293.1499939,293.1499939,280.0499878,39371.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877920032,1.0,0.0,0.0,3.976611137,3.976639032,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.110352,0.0,1955.290649,1895.437134,0.0,3197.084961,0.980784416,1.0,0.0,3.0,1.0,0.0
17840640,297.0395508,297.1499939,293.1499939,0.0,0.0,284.8877258,0.871244609,0.491683871,0.445753485,297.3015137,297.1499939,293.1499939,0.0,0.0,284.8878174,0.881725609,0.510613084,0.486264646,297.1599426,297.1499939,293.1499939,0.0,0.0,284.8873901,0.823558033,0.411678851,0.29090181,297.1879578,297.1499939,293.1499939,0.0,0.0,284.887207,0.80407846,0.381904185,0.365765959,297.1430054,297.1499939,293.1499939,0.0,0.0,284.8855896,0.677288353,0.225789979,1.03814435,284.8876343,284.9500122,299.6824951,294.8719788,298.023407,297.1976929,284.8918457,1.0,0.615761995,0.441715926,0.441715926,1.0,1.0,-3.154223919,1.045169234,2.109054565,0.335998207,0.839637578,0.839637578,0.0,198.2539368,205.0,62493.55859,0.0,2853.871338,1.0,279.7546997,283.5037537,297.8926697,301.9576416,293.1499939,293.1499939,280.0499878,39371.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877920032,1.0,0.0,0.0,3.976611137,3.976639032,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.110352,0.0,1955.290649,1895.437134,0.0,3197.084961,0.980784416,1.0,0.0,3.0,1.0,0.0
17840700,297.0410156,297.1499939,293.1499939,0.0,0.0,285.0161743,0.868949652,0.491122097,0.444956034,297.3026123,297.1499939,293.1499939,0.0,0.0,285.0162354,0.88040036,0.511676669,0.487067372,297.1605225,297.1499939,293.1499939,0.0,0.0,285.0159607,0.821956158,0.411796421,0.290849507,297.1881409,297.1499939,293.1499939,0.0,0.0,285.0158386,0.802494884,0.382160693,0.365877777,297.1431885,297.1499939,293.1499939,0.0,0.0,285.0143738,0.675750434,0.225763395,1.037774444,285.0161438,284.9500122,299.692749,294.8742371,298.0262451,297.1982117,285.0172729,1.0,0.616624653,0.441230416,0.441230416,1.0,1.0,-3.153849125,1.043844104,2.11000514,0.334741861,0.92696166,0.92696166,0.0,199.8631134,205.0,61816.83203,0.0,2861.779785,1.0,280.0090332,283.6360168,297.8396912,301.7374268,293.1499939,293.1499939,280.0499878,31962.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871365428,1.0,0.0,0.0,4.069035053,4.06906271,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9192.544922,0.0,2017.574097,1895.437134,0.0,3135.618896,0.999943495,1.0,0.0,3.0,1.0,0.0
17840760,297.044281,297.1499939,293.1499939,0.0,0.0,285.016449,0.867533863,0.490755618,0.444650382,297.3053284,297.1499939,293.1499939,0.0,0.0,285.016449,0.879865408,0.512912512,0.488237113,297.1628113,297.1499939,293.1499939,0.0,0.0,285.0163574,0.82106632,0.412088782,0.291058302,297.1897888,297.1499939,293.1499939,0.0,0.0,285.0163269,0.801638663,0.382564604,0.366268843,297.1445313,297.1499939,293.1499939,0.0,0.0,285.0160217,0.674856246,0.225852221,1.038229942,285.0164185,284.9500122,299.703064,294.8763123,298.0303345,297.2005005,285.017334,1.0,0.617610455,0.440755218,0.440755218,1.0,1.0,-3.156153917,1.043549538,2.11260438,0.333943844,0.94870317,0.94870317,0.0,201.0921783,208.0,61742.25,0.0,2873.126709,1.0,280.0449524,283.6390686,297.8547058,301.8002625,293.1499939,293.1499939,279.75,29380.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869655132,1.0,0.0,0.0,4.103321552,4.103348732,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9870.641602,0.0,2042.737305,1895.437134,0.0,3119.575684,1.0,1.0,0.0,3.0,1.0,0.0
17840820,297.0356445,297.1499939,293.1499939,0.0,0.0,284.8851013,0.863272607,0.488556057,0.443194717,297.3002014,297.1499939,293.1499939,0.0,0.0,284.8851929,0.877518177,0.51437062,0.490020424,297.157135,297.1499939,293.1499939,0.0,0.0,284.8847656,0.818129361,0.411687344,0.291085303,297.1849365,297.1499939,293.1499939,0.0,0.0,284.884613,0.798764944,0.382584929,0.366647214,297.1421509,297.1499939,293.1499939,0.0,0.0,284.8830566,0.672113121,0.225548804,1.03818512,284.8850403,284.9500122,299.7237244,294.8799744,298.0325317,297.1963196,284.8892517,1.0,0.619477332,0.439804852,0.439804852,1.0,1.0,-3.156992435,1.041524291,2.115468264,0.331896186,0.839720368,0.839720368,0.0,204.3010406,211.0,62502.55469,0.0,2892.136719,1.0,279.7544556,283.4989929,297.9011536,301.9676819,293.1499939,293.1499939,280.0499878,39327.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877750874,1.0,0.0,0.0,3.981523514,3.981551409,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.907227,0.0,1961.387207,1895.437134,0.0,3195.499023,0.981660724,1.0,0.0,3.0,1.0,0.0
17840880,297.0356445,297.1499939,293.1499939,0.0,0.0,284.8851013,0.863272607,0.488556057,0.443194717,297.3002014,297.1499939,293.1499939,0.0,0.0,284.8851929,0.877518177,0.51437062,0.490020424,297.157135,297.1499939,293.1499939,0.0,0.0,284.8847656,0.818129361,0.411687344,0.291085303,297.1849365,297.1499939,293.1499939,0.0,0.0,284.884613,0.798764944,0.382584929,0.366647214,297.1421509,297.1499939,293.1499939,0.0,0.0,284.8830566,0.672113121,0.225548804,1.03818512,284.8850403,284.9500122,299.7237244,294.8799744,298.0325317,297.1963196,284.8892517,1.0,0.619477332,0.439804852,0.439804852,1.0,1.0,-3.156992435,1.041524291,2.115468264,0.331896186,0.839720368,0.839720368,0.0,204.3010406,211.0,62502.55469,0.0,2892.136719,1.0,279.7544556,283.4989929,297.9011536,301.9676819,293.1499939,293.1499939,280.0499878,39327.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877750874,1.0,0.0,0.0,3.981523514,3.981551409,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.907227,0.0,1961.387207,1895.437134,0.0,3195.499023,0.981660724,1.0,0.0,3.0,1.0,0.0
17840940,297.040802,297.1499939,293.1499939,0.0,0.0,285.0178223,0.859758735,0.487621158,0.442079574,297.3044434,297.1499939,293.1499939,0.0,0.0,285.0178528,0.875803113,0.516696095,0.492009372,297.1602783,297.1499939,293.1499939,0.0,0.0,285.0177612,0.815716028,0.412086159,0.291229486,297.1869812,297.1499939,293.1499939,0.0,0.0,285.0177002,0.79643625,0.383229256,0.367129266,297.1437683,297.1499939,293.1499939,0.0,0.0,285.017334,0.669810712,0.225606486,1.038239479,285.0177917,284.9500122,299.7445068,294.882843,298.0396423,297.1993408,285.0186157,1.0,0.621304154,0.438854456,0.438854456,1.0,1.0,-3.158850193,1.039894462,2.118955851,0.329751492,0.951058149,0.951058149,0.0,207.1326141,214.0,61730.90234,0.0,2911.246582,1.0,280.0448914,283.6382446,297.8614197,301.8064575,293.1499939,293.1499939,279.75,29267.66992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869485199,1.0,0.0,0.0,4.103726864,4.10375452,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9871.424805,0.0,2042.344116,1895.437134,0.0,3117.981201,1.0,1.0,0.0,3.0,1.0,0.0
17841000,297.040802,297.1499939,293.1499939,0.0,0.0,285.0178223,0.859758735,0.487621158,0.442079574,297.3044434,297.1499939,293.1499939,0.0,0.0,285.0178528,0.875803113,0.516696095,0.492009372,297.1602783,297.1499939,293.1499939,0.0,0.0,285.0177612,0.815716028,0.412086159,0.291229486,297.1869812,297.1499939,293.1499939,0.0,0.0,285.0177002,0.79643625,0.383229256,0.367129266,297.1437683,297.1499939,293.1499939,0.0,0.0,285.017334,0.669810712,0.225606486,1.038239479,285.0177917,284.9500122,299.7445068,294.882843,298.0396423,297.1993408,285.0186157,1.0,0.621304154,0.438854456,0.438854456,1.0,1.0,-3.158850193,1.039894462,2.118955851,0.329751492,0.951058149,0.951058149,0.0,207.1326141,214.0,61730.90234,0.0,2911.246582,1.0,280.0448914,283.6382446,297.8614197,301.8064575,293.1499939,293.1499939,279.75,29267.66992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869485199,1.0,0.0,0.0,4.103726864,4.10375452,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9871.424805,0.0,2042.344116,1895.437134,0.0,3117.981201,1.0,1.0,0.0,3.0,1.0,0.0
17841060,297.0326538,297.1499939,293.1499939,0.0,0.0,284.8840942,0.855739415,0.485426992,0.440628201,297.2996521,297.1499939,293.1499939,0.0,0.0,284.8842163,0.873634458,0.518179178,0.493818849,297.1548462,297.1499939,293.1499939,0.0,0.0,284.8837891,0.81286478,0.411678404,0.29125303,297.1823425,297.1499939,293.1499939,0.0,0.0,284.8836365,0.793706715,0.383237779,0.367497653,297.141449,297.1499939,293.1499939,0.0,0.0,284.8821411,0.667227387,0.225301519,1.038189888,284.8840332,284.9500122,299.7653809,294.8849487,298.0420227,297.1954651,284.8880615,1.0,0.623157442,0.437907755,0.437907755,1.0,1.0,-3.159703732,1.03787303,2.121830702,0.327639014,0.840573907,0.840573907,0.0,210.3304749,217.0,62503.68359,0.0,2930.253906,1.0,279.7546692,283.495636,297.9063416,301.9732971,293.1499939,293.1499939,280.0499878,39199.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877618909,1.0,0.0,0.0,3.985753059,3.985780954,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8821.518555,0.0,1965.916626,1895.437134,0.0,3194.262207,0.982521832,1.0,0.0,3.0,1.0,0.0
17841120,297.0326538,297.1499939,293.1499939,0.0,0.0,284.8840942,0.855739415,0.485426992,0.440628201,297.2996521,297.1499939,293.1499939,0.0,0.0,284.8842163,0.873634458,0.518179178,0.493818849,297.1548462,297.1499939,293.1499939,0.0,0.0,284.8837891,0.81286478,0.411678404,0.29125303,297.1823425,297.1499939,293.1499939,0.0,0.0,284.8836365,0.793706715,0.383237779,0.367497653,297.141449,297.1499939,293.1499939,0.0,0.0,284.8821411,0.667227387,0.225301519,1.038189888,284.8840332,284.9500122,299.7653809,294.8849487,298.0420227,297.1954651,284.8880615,1.0,0.623157442,0.437907755,0.437907755,1.0,1.0,-3.159703732,1.03787303,2.121830702,0.327639014,0.840573907,0.840573907,0.0,210.3304749,217.0,62503.68359,0.0,2930.253906,1.0,279.7546692,283.495636,297.9063416,301.9732971,293.1499939,293.1499939,280.0499878,39199.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877618909,1.0,0.0,0.0,3.985753059,3.985780954,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8821.518555,0.0,1965.916626,1895.437134,0.0,3194.262207,0.982521832,1.0,0.0,3.0,1.0,0.0
17841180,297.038147,297.1499939,293.1499939,0.0,0.0,285.0184631,0.852413833,0.484486043,0.439508617,297.3042908,297.1499939,293.1499939,0.0,0.0,285.0184937,0.872056246,0.520533741,0.495831966,297.1581421,297.1499939,293.1499939,0.0,0.0,285.0183716,0.810497522,0.412066549,0.291389555,297.1846008,297.1499939,293.1499939,0.0,0.0,285.0183411,0.791487277,0.383868098,0.367965728,297.1430969,297.1499939,293.1499939,0.0,0.0,285.0178223,0.665048957,0.225354135,1.038222194,285.0184326,284.9500122,299.7863464,294.8862305,298.0492859,297.1986694,285.0195007,1.0,0.624970675,0.436961025,0.436961025,1.0,1.0,-3.16153264,1.036227107,2.125305414,0.325451881,0.952269971,0.952269971,0.0,213.1606903,220.0,61699.94531,0.0,2949.334473,1.0,280.0446777,283.6371765,297.8650513,301.8088684,293.1499939,293.1499939,279.75,29218.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869418085,1.0,0.0,0.0,4.102183819,4.102210999,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9867.016602,0.0,2039.812744,1895.437134,0.0,3117.351807,1.0,1.0,0.0,3.0,1.0,0.0
17841240,297.038147,297.1499939,293.1499939,0.0,0.0,285.0184631,0.852413833,0.484486043,0.439508617,297.3042908,297.1499939,293.1499939,0.0,0.0,285.0184937,0.872056246,0.520533741,0.495831966,297.1581421,297.1499939,293.1499939,0.0,0.0,285.0183716,0.810497522,0.412066549,0.291389555,297.1846008,297.1499939,293.1499939,0.0,0.0,285.0183411,0.791487277,0.383868098,0.367965728,297.1430969,297.1499939,293.1499939,0.0,0.0,285.0178223,0.665048957,0.225354135,1.038222194,285.0184326,284.9500122,299.7863464,294.8862305,298.0492859,297.1986694,285.0195007,1.0,0.624970675,0.436961025,0.436961025,1.0,1.0,-3.16153264,1.036227107,2.125305414,0.325451881,0.952269971,0.952269971,0.0,213.1606903,220.0,61699.94531,0.0,2949.334473,1.0,280.0446777,283.6371765,297.8650513,301.8088684,293.1499939,293.1499939,279.75,29218.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869418085,1.0,0.0,0.0,4.102183819,4.102210999,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9867.016602,0.0,2039.812744,1895.437134,0.0,3117.351807,1.0,1.0,0.0,3.0,1.0,0.0
17841300,297.0362549,297.1499939,293.1499939,0.0,0.0,284.8881836,0.850922227,0.483597815,0.43905431,297.3036194,297.1499939,293.1499939,0.0,0.0,284.8879395,0.871432722,0.521450281,0.496952415,297.1571045,297.1499939,293.1499939,0.0,0.0,284.8887939,0.809468985,0.412020355,0.29154253,297.1836853,297.1499939,293.1499939,0.0,0.0,284.8890991,0.790543854,0.384000659,0.368299395,297.1429138,297.1499939,293.1499939,0.0,0.0,284.8925781,0.66413027,0.225293383,1.038632035,284.8883057,284.9500122,299.7969055,294.8865662,298.0516052,297.1983643,284.8812561,1.0,0.625958622,0.436487645,0.436487645,1.0,1.0,-3.163417101,1.035755992,2.12766099,0.324603289,0.869713068,0.869713068,0.0,214.5421906,220.0,62883.625,0.0,2960.709961,1.0,279.7881775,283.4848328,297.9196167,302.0465088,293.1499939,293.1499939,279.75,33253.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875658929,1.0,0.0,0.0,4.08383131,4.083858967,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9561.8125,0.0,2048.522461,1895.437134,0.0,3175.885498,1.0,1.0,0.0,3.0,1.0,0.0
17841360,297.0305176,297.1499939,293.1499939,0.0,0.0,284.8824463,0.848630488,0.482313573,0.438072532,297.2998657,297.1499939,293.1499939,0.0,0.0,284.8825684,0.870062649,0.522054911,0.497676879,297.1530151,297.1499939,293.1499939,0.0,0.0,284.8821716,0.807698071,0.411661178,0.291413397,297.1802063,297.1499939,293.1499939,0.0,0.0,284.882019,0.78890276,0.383872569,0.368329018,297.1408997,297.1499939,293.1499939,0.0,0.0,284.8806458,0.662621558,0.225051165,1.038173795,284.8823853,284.9500122,299.8074646,294.8866882,298.0519104,297.1950989,284.886322,1.0,0.6268152,0.436028421,0.436028421,1.0,1.0,-3.162442446,1.034245253,2.128197193,0.323360085,0.840432405,0.840432405,0.0,216.3460693,208.0,62492.79297,0.0,2968.418213,1.0,279.7548828,283.4915771,297.9083862,301.975708,293.1499939,293.1499939,280.0499878,39155.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877560616,1.0,0.0,0.0,3.989407301,3.989435434,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8820.241211,0.0,1970.381104,1895.437134,0.0,3193.715576,0.983137727,1.0,0.0,3.0,1.0,0.0
17841420,297.036499,297.1499939,293.1499939,0.0,0.0,285.0169678,0.85125953,0.481395364,0.436720759,297.3049622,297.1499939,293.1499939,0.0,0.0,285.0169983,0.8748523,0.52445972,0.499470323,297.1566467,297.1499939,293.1499939,0.0,0.0,285.0168762,0.811048508,0.412059575,0.291360825,297.1828003,297.1499939,293.1499939,0.0,0.0,285.0168457,0.792499602,0.384507686,0.368536323,297.1427612,297.1499939,293.1499939,0.0,0.0,285.0163879,0.6652807,0.225117266,1.037007332,285.0169373,284.9500122,299.8286743,294.8862305,298.0593872,297.1987,285.0178833,1.0,0.624302864,0.435109913,0.435109913,1.0,1.0,-3.161750317,1.031707287,2.13004303,0.320905894,0.951468468,0.951468468,0.0,212.5285797,196.0,61638.48047,0.0,2946.401611,1.0,280.0446777,283.6339417,297.8650208,301.8064575,293.1499939,293.1499939,279.75,29252.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869372249,1.0,0.0,0.0,4.101995468,4.102023125,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9859.854492,0.0,2039.840088,1895.437134,0.0,3116.921875,1.0,1.0,0.0,3.0,1.0,0.0
17841480,297.036499,297.1499939,293.1499939,0.0,0.0,285.0169678,0.85125953,0.481395364,0.436720759,297.3049622,297.1499939,293.1499939,0.0,0.0,285.0169983,0.8748523,0.52445972,0.499470323,297.1566467,297.1499939,293.1499939,0.0,0.0,285.0168762,0.811048508,0.412059575,0.291360825,297.1828003,297.1499939,293.1499939,0.0,0.0,285.0168457,0.792499602,0.384507686,0.368536323,297.1427612,297.1499939,293.1499939,0.0,0.0,285.0163879,0.6652807,0.225117266,1.037007332,285.0169373,284.9500122,299.8286743,294.8862305,298.0593872,297.1987,285.0178833,1.0,0.624302864,0.435109913,0.435109913,1.0,1.0,-3.161750317,1.031707287,2.13004303,0.320905894,0.951468468,0.951468468,0.0,212.5285797,196.0,61638.48047,0.0,2946.401611,1.0,280.0446777,283.6339417,297.8650208,301.8064575,293.1499939,293.1499939,279.75,29252.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869372249,1.0,0.0,0.0,4.101995468,4.102023125,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9859.854492,0.0,2039.840088,1895.437134,0.0,3116.921875,1.0,1.0,0.0,3.0,1.0,0.0
17841540,297.0300598,297.1499939,293.1499939,0.0,0.0,284.8829956,0.857147753,0.479318738,0.434960186,297.3013916,297.1499939,293.1499939,0.0,0.0,284.8831482,0.883292615,0.526073337,0.5009799,297.1523743,297.1499939,293.1499939,0.0,0.0,284.8826904,0.817421556,0.411721975,0.291116744,297.1791687,297.1499939,293.1499939,0.0,0.0,284.8825378,0.799385726,0.384566545,0.368527353,297.1412964,297.1499939,293.1499939,0.0,0.0,284.8809814,0.67077446,0.224885359,1.035259485,284.8829346,284.9500122,299.8500061,294.8848877,298.0624695,297.1959534,284.8869324,1.0,0.619780123,0.434191436,0.434191436,1.0,1.0,-3.159054756,1.028402567,2.130651951,0.318333834,0.839371085,0.839371085,0.0,205.1801758,184.0,62342.19922,0.0,2901.202881,1.0,279.7548218,283.4918518,297.9054565,301.9642639,293.1499939,293.1499939,280.0499878,39332.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877359867,1.0,0.0,0.0,3.980035543,3.980063438,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8805.037109,0.0,1959.468872,1895.437134,0.0,3191.83374,0.981433809,1.0,0.0,3.0,1.0,0.0
17841600,297.0300598,297.1499939,293.1499939,0.0,0.0,284.8829956,0.857147753,0.479318738,0.434960186,297.3013916,297.1499939,293.1499939,0.0,0.0,284.8831482,0.883292615,0.526073337,0.5009799,297.1523743,297.1499939,293.1499939,0.0,0.0,284.8826904,0.817421556,0.411721975,0.291116744,297.1791687,297.1499939,293.1499939,0.0,0.0,284.8825378,0.799385726,0.384566545,0.368527353,297.1412964,297.1499939,293.1499939,0.0,0.0,284.8809814,0.67077446,0.224885359,1.035259485,284.8829346,284.9500122,299.8500061,294.8848877,298.0624695,297.1959534,284.8869324,1.0,0.619780123,0.434191436,0.434191436,1.0,1.0,-3.159054756,1.028402567,2.130651951,0.318333834,0.839371085,0.839371085,0.0,205.1801758,184.0,62342.19922,0.0,2901.202881,1.0,279.7548218,283.4918518,297.9054565,301.9642639,293.1499939,293.1499939,280.0499878,39332.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877359867,1.0,0.0,0.0,3.980035543,3.980063438,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8805.037109,0.0,1959.468872,1895.437134,0.0,3191.83374,0.981433809,1.0,0.0,3.0,1.0,0.0
17841660,297.0176392,297.1499939,293.1499939,0.0,0.0,284.9958191,0.862645805,0.476514727,0.432185352,297.2866821,297.1499939,293.1499939,0.0,0.0,284.9958191,0.891267836,0.526475608,0.501201808,297.1365051,297.1499939,293.1499939,0.0,0.0,284.9957886,0.822975874,0.410118818,0.289892524,297.1613464,297.1499939,293.1499939,0.0,0.0,284.9957581,0.805399835,0.38310504,0.367083699,297.1213379,297.1499939,293.1499939,0.0,0.0,284.9956055,0.674739301,0.222734451,1.02590096,284.9958191,284.9500122,299.8727722,294.8814087,298.0563965,297.179657,284.9959717,1.0,0.613155067,0.433377773,0.433377773,1.0,1.0,-3.141539097,1.019824505,2.121714592,0.313826621,0.930712163,0.930712163,0.0,197.422821,172.0,61235.64063,0.0,2823.694336,1.0,280.0446472,283.6165771,297.8583984,301.7827759,293.1499939,293.1499939,279.75,30561.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868845105,1.0,0.0,0.0,4.096055031,4.096082687,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9810.216797,0.0,2042.69458,1895.437134,0.0,3111.976563,1.0,1.0,0.0,3.0,1.0,0.0
17841720,297.0176392,297.1499939,293.1499939,0.0,0.0,284.9958191,0.862645805,0.476514727,0.432185352,297.2866821,297.1499939,293.1499939,0.0,0.0,284.9958191,0.891267836,0.526475608,0.501201808,297.1365051,297.1499939,293.1499939,0.0,0.0,284.9957886,0.822975874,0.410118818,0.289892524,297.1613464,297.1499939,293.1499939,0.0,0.0,284.9957581,0.805399835,0.38310504,0.367083699,297.1213379,297.1499939,293.1499939,0.0,0.0,284.9956055,0.674739301,0.222734451,1.02590096,284.9958191,284.9500122,299.8727722,294.8814087,298.0563965,297.179657,284.9959717,1.0,0.613155067,0.433377773,0.433377773,1.0,1.0,-3.141539097,1.019824505,2.121714592,0.313826621,0.930712163,0.930712163,0.0,197.422821,172.0,61235.64063,0.0,2823.694336,1.0,280.0446472,283.6165771,297.8583984,301.7827759,293.1499939,293.1499939,279.75,30561.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868845105,1.0,0.0,0.0,4.096055031,4.096082687,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9810.216797,0.0,2042.69458,1895.437134,0.0,3111.976563,1.0,1.0,0.0,3.0,1.0,0.0
