time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841780,297.0056763,297.1499939,293.1499939,0.0,0.0,284.8908691,0.870958507,0.473625213,0.429390699,297.275177,297.1499939,293.1499939,0.0,0.0,284.8910828,0.90225786,0.527040184,0.501431286,297.1251831,297.1499939,293.1499939,0.0,0.0,284.8905334,0.831003904,0.408798814,0.288739741,297.1491394,297.1499939,293.1499939,0.0,0.0,284.8903809,0.813814938,0.382010579,0.365700692,297.1092834,297.1499939,293.1499939,0.0,0.0,284.8883362,0.681055129,0.221143395,1.016777158,284.8908386,284.9500122,299.8981323,294.8747253,298.0543518,297.1680908,284.8947754,1.0,0.605471075,0.43256411,0.43256411,1.0,1.0,-3.124437094,1.011425495,2.113011599,0.309282392,0.82643193,0.82643193,0.0,187.6830444,160.0,61356.88281,0.0,2737.25415,1.0,279.7549744,283.5106201,297.8866882,301.8878784,293.1499939,293.1499939,280.0499878,40807.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875310183,1.0,0.0,0.0,3.899669409,3.899696827,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8706.393555,0.0,1867.513184,1895.437134,0.0,3172.615479,0.965437233,1.0,0.0,3.0,1.0,0.0
17841840,297.0056763,297.1499939,293.1499939,0.0,0.0,284.8908691,0.870958507,0.473625213,0.429390699,297.275177,297.1499939,293.1499939,0.0,0.0,284.8910828,0.90225786,0.527040184,0.501431286,297.1251831,297.1499939,293.1499939,0.0,0.0,284.8905334,0.831003904,0.408798814,0.288739741,297.1491394,297.1499939,293.1499939,0.0,0.0,284.8903809,0.813814938,0.382010579,0.365700692,297.1092834,297.1499939,293.1499939,0.0,0.0,284.8883362,0.681055129,0.221143395,1.016777158,284.8908386,284.9500122,299.8981323,294.8747253,298.0543518,297.1680908,284.8947754,1.0,0.605471075,0.43256411,0.43256411,1.0,1.0,-3.124437094,1.011425495,2.113011599,0.309282392,0.82643193,0.82643193,0.0,187.6830444,160.0,61356.88281,0.0,2737.25415,1.0,279.7549744,283.5106201,297.8866882,301.8878784,293.1499939,293.1499939,280.0499878,40807.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875310183,1.0,0.0,0.0,3.899669409,3.899696827,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8706.393555,0.0,1867.513184,1895.437134,0.0,3172.615479,0.965437233,1.0,0.0,3.0,1.0,0.0
17841900,297.0082397,297.1499939,293.1499939,0.0,0.0,285.0082397,0.876618624,0.472958267,0.428223789,297.2762756,297.1499939,293.1499939,0.0,0.0,285.0083618,0.909528852,0.527936757,0.501754284,297.1259766,297.1499939,293.1499939,0.0,0.0,285.0080566,0.836314559,0.408717245,0.288313478,297.1486816,297.1499939,293.1499939,0.0,0.0,285.0079346,0.819136262,0.381958544,0.365197927,297.1076965,297.1499939,293.1499939,0.0,0.0,285.0063782,0.685499907,0.220729738,1.013091683,285.0082092,284.9500122,299.9117737,294.8702393,298.0576477,297.1680908,285.0093689,1.0,0.601477981,0.432157278,0.432157278,1.0,1.0,-3.117863417,1.007973313,2.109890223,0.307205915,0.905098557,0.905098557,0.0,182.0992584,160.0,60565.39844,0.0,2694.487061,1.0,280.0075073,283.6335144,297.8273621,301.6555786,293.1499939,293.1499939,280.0499878,32857.45703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86793226,1.0,0.0,0.0,3.987404585,3.987431288,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9045.285156,0.0,1916.257935,1895.437134,0.0,3103.413574,0.98193723,1.0,0.0,3.0,1.0,0.0
17841960,297.0119934,297.1499939,293.1499939,0.0,0.0,284.9787598,0.883874714,0.472430766,0.427537173,297.2789001,297.1499939,293.1499939,0.0,0.0,284.9786682,0.918967545,0.528996229,0.502489746,297.1284485,297.1499939,293.1499939,0.0,0.0,284.9789429,0.84302032,0.408807695,0.288179934,297.1499329,297.1499939,293.1499939,0.0,0.0,284.9790344,0.825649321,0.382072449,0.365032166,297.1080017,297.1499939,293.1499939,0.0,0.0,284.980072,0.691238821,0.220490381,1.010630488,284.9787903,284.9500122,299.9259644,294.8650208,298.0629578,297.170105,284.976532,1.0,0.597587168,0.43194288,0.43194288,1.0,1.0,-3.114599466,1.006197095,2.108402252,0.306128532,0.900694191,0.900694191,0.0,175.9963531,148.0,60680.70703,0.0,2655.617676,1.0,280.0447998,283.6027832,297.8387451,301.7216187,293.1499939,293.1499939,279.75,32441.04688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865896165,1.0,0.0,0.0,4.079508305,4.079535961,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9744.508789,0.0,2035.81543,1895.437134,0.0,3084.3125,0.999441862,1.0,0.0,3.0,1.0,0.0
17842020,297.0076294,297.1499939,293.1499939,0.0,0.0,284.9135742,0.898451984,0.470238537,0.425338507,297.2757874,297.1499939,293.1499939,0.0,0.0,284.9136047,0.938678801,0.530312896,0.50341326,297.1254883,297.1499939,293.1499939,0.0,0.0,284.9135132,0.856891751,0.408236653,0.287552714,297.1465454,297.1499939,293.1499939,0.0,0.0,284.9134827,0.838884592,0.381728053,0.364363432,297.1060791,297.1499939,293.1499939,0.0,0.0,284.9129333,0.703049898,0.219764784,1.005449295,284.9135742,284.9500122,299.9560547,294.8525085,298.0694885,297.16745,284.9135742,1.0,0.589657009,0.431514055,0.431514055,1.0,1.0,-3.105284452,1.001660466,2.103624105,0.303740352,0.82229656,0.82229656,0.0,164.3269501,136.0,60777.37891,0.0,2575.561523,1.0,279.7562256,283.5321655,297.8631287,301.8205872,293.1499939,293.1499939,280.0499878,40067.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872518182,1.0,0.0,0.0,3.849177361,3.849204063,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8659.353516,0.0,1798.357056,1895.437134,0.0,3146.431152,0.954045057,1.0,0.0,3.0,1.0,0.0
17842080,297.0076294,297.1499939,293.1499939,0.0,0.0,284.9135742,0.898451984,0.470238537,0.425338507,297.2757874,297.1499939,293.1499939,0.0,0.0,284.9136047,0.938678801,0.530312896,0.50341326,297.1254883,297.1499939,293.1499939,0.0,0.0,284.9135132,0.856891751,0.408236653,0.287552714,297.1465454,297.1499939,293.1499939,0.0,0.0,284.9134827,0.838884592,0.381728053,0.364363432,297.1060791,297.1499939,293.1499939,0.0,0.0,284.9129333,0.703049898,0.219764784,1.005449295,284.9135742,284.9500122,299.9560547,294.8525085,298.0694885,297.16745,284.9135742,1.0,0.589657009,0.431514055,0.431514055,1.0,1.0,-3.105284452,1.001660466,2.103624105,0.303740352,0.82229656,0.82229656,0.0,164.3269501,136.0,60777.37891,0.0,2575.561523,1.0,279.7562256,283.5321655,297.8631287,301.8205872,293.1499939,293.1499939,280.0499878,40067.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872518182,1.0,0.0,0.0,3.849177361,3.849204063,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8659.353516,0.0,1798.357056,1895.437134,0.0,3146.431152,0.954045057,1.0,0.0,3.0,1.0,0.0
17842140,297.0171814,297.1499939,293.1499939,0.0,0.0,284.988678,0.918526113,0.469401032,0.423904449,297.2835693,297.1499939,293.1499939,0.0,0.0,284.9885864,0.962122619,0.532691956,0.5049541,297.1326294,297.1499939,293.1499939,0.0,0.0,284.9888,0.875213861,0.408643961,0.287331343,297.1515808,297.1499939,293.1499939,0.0,0.0,284.9888611,0.856170714,0.382192492,0.364147663,297.1102295,297.1499939,293.1499939,0.0,0.0,284.9897156,0.717703581,0.219622955,1.001882076,284.988678,284.9500122,299.9882507,294.8373413,298.0831604,297.1740112,284.9868469,1.0,0.581853688,0.431085259,0.431085259,1.0,1.0,-3.100589037,0.998857617,2.1017313,0.301880896,0.896435261,0.896435261,0.0,151.9128418,124.0,60160.72656,0.0,2500.844238,1.0,280.0440063,283.615387,297.8149109,301.6642151,293.1499939,293.1499939,280.3500061,32258.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863971531,1.0,0.0,0.0,4.028863907,4.028891087,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8517.447266,0.0,1966.033691,1895.437134,0.0,3066.257324,0.988028705,1.0,0.0,3.0,1.0,0.0
17842200,297.0171814,297.1499939,293.1499939,0.0,0.0,284.988678,0.918526113,0.469401032,0.423904449,297.2835693,297.1499939,293.1499939,0.0,0.0,284.9885864,0.962122619,0.532691956,0.5049541,297.1326294,297.1499939,293.1499939,0.0,0.0,284.9888,0.875213861,0.408643961,0.287331343,297.1515808,297.1499939,293.1499939,0.0,0.0,284.9888611,0.856170714,0.382192492,0.364147663,297.1102295,297.1499939,293.1499939,0.0,0.0,284.9897156,0.717703581,0.219622955,1.001882076,284.988678,284.9500122,299.9882507,294.8373413,298.0831604,297.1740112,284.9868469,1.0,0.581853688,0.431085259,0.431085259,1.0,1.0,-3.100589037,0.998857617,2.1017313,0.301880896,0.896435261,0.896435261,0.0,151.9128418,124.0,60160.72656,0.0,2500.844238,1.0,280.0440063,283.615387,297.8149109,301.6642151,293.1499939,293.1499939,280.3500061,32258.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863971531,1.0,0.0,0.0,4.028863907,4.028891087,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8517.447266,0.0,1966.033691,1895.437134,0.0,3066.257324,0.988028705,1.0,0.0,3.0,1.0,0.0
17842260,297.0298462,297.1499939,293.1499939,0.0,0.0,285.1222229,0.94506073,0.468993098,0.422907144,297.2947083,297.1499939,293.1499939,0.0,0.0,285.1222534,0.986440182,0.535502732,0.506939888,297.1430664,297.1499939,293.1499939,0.0,0.0,285.1221619,0.898393929,0.409476072,0.287434787,297.1597595,297.1499939,293.1499939,0.0,0.0,285.1221313,0.878333688,0.383033067,0.364317358,297.1172485,297.1499939,293.1499939,0.0,0.0,285.1216736,0.734450877,0.219825268,0.999956608,285.1221924,284.9500122,300.0223389,294.8197327,298.0994263,297.1838379,285.1230774,1.0,0.574367166,0.430485666,0.430485666,1.0,1.0,-3.099785089,0.99709177,2.102693319,0.300201625,1.0,1.0,0.0,139.2995911,112.0,59025.75391,0.0,2432.620605,1.0,280.3443604,283.7650452,297.8011169,301.5744019,293.1499939,293.1499939,280.0499878,25990.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857877731,1.0,0.0,0.0,4.120892048,4.120919228,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9496.103516,0.0,2038.321411,1895.437134,0.0,3009.102295,1.0,1.0,0.0,3.0,1.0,0.0
17842320,297.0298462,297.1499939,293.1499939,0.0,0.0,285.1222229,0.94506073,0.468993098,0.422907144,297.2947083,297.1499939,293.1499939,0.0,0.0,285.1222534,0.986440182,0.535502732,0.506939888,297.1430664,297.1499939,293.1499939,0.0,0.0,285.1221619,0.898393929,0.409476072,0.287434787,297.1597595,297.1499939,293.1499939,0.0,0.0,285.1221313,0.878333688,0.383033067,0.364317358,297.1172485,297.1499939,293.1499939,0.0,0.0,285.1216736,0.734450877,0.219825268,0.999956608,285.1221924,284.9500122,300.0223389,294.8197327,298.0994263,297.1838379,285.1230774,1.0,0.574367166,0.430485666,0.430485666,1.0,1.0,-3.099785089,0.99709177,2.102693319,0.300201625,1.0,1.0,0.0,139.2995911,112.0,59025.75391,0.0,2432.620605,1.0,280.3443604,283.7650452,297.8011169,301.5744019,293.1499939,293.1499939,280.0499878,25990.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857877731,1.0,0.0,0.0,4.120892048,4.120919228,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9496.103516,0.0,2038.321411,1895.437134,0.0,3009.102295,1.0,1.0,0.0,3.0,1.0,0.0
17842380,297.0263367,297.1499939,293.1499939,0.0,0.0,284.9324646,0.967064798,0.467141032,0.421411067,297.2976379,297.1499939,293.1499939,0.0,0.0,284.932373,0.999000013,0.537638545,0.499550819,297.1423035,297.1499939,293.1499939,0.0,0.0,284.9325867,0.92094183,0.409329385,0.287346482,297.1588745,297.1499939,293.1499939,0.0,0.0,284.9326782,0.899077296,0.383085817,0.364315391,297.1190186,297.1499939,293.1499939,0.0,0.0,284.9335327,0.749906063,0.219601691,0.998117864,284.9324951,284.9500122,300.0581665,294.7998352,298.1098938,297.1852722,284.9302368,1.0,0.566373825,0.429886073,0.429886073,1.0,1.0,-3.086524487,0.990636468,2.095887899,0.29726088,0.949701428,0.949701428,0.0,129.0392303,115.0,60137.89453,0.0,2353.914551,1.0,280.0542908,283.558136,297.8339233,301.7564697,293.1499939,293.1499939,279.75,28371.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868625164,1.0,0.0,0.0,4.1067729,4.106800079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9702.651367,0.0,2038.982056,1895.437134,0.0,3109.913574,1.0,1.0,0.0,3.0,1.0,0.0
17842440,297.0263367,297.1499939,293.1499939,0.0,0.0,284.9324646,0.967064798,0.467141032,0.421411067,297.2976379,297.1499939,293.1499939,0.0,0.0,284.932373,0.999000013,0.537638545,0.499550819,297.1423035,297.1499939,293.1499939,0.0,0.0,284.9325867,0.92094183,0.409329385,0.287346482,297.1588745,297.1499939,293.1499939,0.0,0.0,284.9326782,0.899077296,0.383085817,0.364315391,297.1190186,297.1499939,293.1499939,0.0,0.0,284.9335327,0.749906063,0.219601691,0.998117864,284.9324951,284.9500122,300.0581665,294.7998352,298.1098938,297.1852722,284.9302368,1.0,0.566373825,0.429886073,0.429886073,1.0,1.0,-3.086524487,0.990636468,2.095887899,0.29726088,0.949701428,0.949701428,0.0,129.0392303,115.0,60137.89453,0.0,2353.914551,1.0,280.0542908,283.558136,297.8339233,301.7564697,293.1499939,293.1499939,279.75,28371.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868625164,1.0,0.0,0.0,4.1067729,4.106800079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9702.651367,0.0,2038.982056,1895.437134,0.0,3109.913574,1.0,1.0,0.0,3.0,1.0,0.0
17842500,297.0187988,297.1499939,293.1499939,0.0,0.0,284.7825928,0.97048372,0.465623319,0.420167029,297.3046265,297.1499939,293.1499939,0.0,0.0,284.7822266,0.999000013,0.539258182,0.492750794,297.1370239,297.1499939,293.1499939,0.0,0.0,284.7831421,0.925446153,0.40876472,0.287015378,297.1542358,297.1499939,293.1499939,0.0,0.0,284.7834473,0.903056383,0.382689476,0.364003658,297.1169128,297.1499939,293.1499939,0.0,0.0,284.7873535,0.752801657,0.219202176,0.99640429,284.7826843,284.9500122,300.0766602,294.789093,298.115509,297.186676,284.7756958,1.0,0.56365031,0.429586262,0.429586262,1.0,1.0,-3.074311972,0.985382676,2.088929176,0.294368625,0.821082294,0.821082294,0.0,126.7221527,115.0,60925.98438,0.0,2319.005859,1.0,279.7896118,283.3947754,297.842041,301.8929443,293.1499939,293.1499939,279.75,37583.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874973893,1.0,0.0,0.0,4.053339005,4.053367138,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9305.299805,0.0,2043.067017,1895.437134,0.0,3169.461914,0.993528247,1.0,0.0,3.0,1.0,0.0
17842560,297.0128784,297.1499939,293.1499939,0.0,0.0,284.8460693,0.971837878,0.464204103,0.418709964,297.3131714,297.1499939,293.1499939,0.0,0.0,284.8463745,0.999000013,0.54107523,0.488921344,297.1322632,297.1499939,293.1499939,0.0,0.0,284.8456421,0.927662671,0.408211738,0.286538333,297.1498413,297.1499939,293.1499939,0.0,0.0,284.8453979,0.905100763,0.382279873,0.363520384,297.1146545,297.1499939,293.1499939,0.0,0.0,284.8423462,0.754156351,0.218769133,0.994172394,284.8460083,284.9500122,300.09552,294.777832,298.1221313,297.1889954,284.8517456,1.0,0.561505497,0.429356545,0.429356545,1.0,1.0,-3.064112902,0.981022298,2.083090544,0.292167902,0.812728405,0.812728405,0.0,125.3001022,118.0,59893.59375,0.0,2292.919189,1.0,279.7555847,283.4781799,297.79245,301.7171326,293.1499939,293.1499939,280.0499878,42361.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874788344,1.0,0.0,0.0,3.838229179,3.838256359,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8532.576172,0.0,1802.889771,1895.437134,0.0,3167.722168,0.953358769,1.0,0.0,3.0,1.0,0.0
17842620,297.021759,297.1499939,293.1499939,0.0,0.0,284.9524536,0.974805653,0.463362128,0.417511374,297.3440247,297.1499939,293.1499939,0.0,0.0,284.9524231,0.999000013,0.54626298,0.482845783,297.1382446,297.1499939,293.1499939,0.0,0.0,284.9524841,0.932154119,0.408587515,0.286509901,297.1534729,297.1499939,293.1499939,0.0,0.0,284.9525146,0.909204066,0.382639349,0.363531351,297.1179199,297.1499939,293.1499939,0.0,0.0,284.9528809,0.756807387,0.218645379,0.992471874,284.9524536,284.9500122,300.1342773,294.7539368,298.1448364,297.2065125,284.9519348,1.0,0.558973968,0.428897083,0.428897083,1.0,1.0,-3.053286791,0.975889206,2.077397585,0.289139867,0.87566334,0.87566334,0.0,123.2706985,121.0,59073.12891,0.0,2262.705322,1.0,280.0438843,283.5875244,297.7220764,301.509552,293.1499939,293.1499939,280.3500061,33764.46094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863770008,1.0,0.0,0.0,3.983686209,3.98371315,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8383.956055,0.0,1918.809082,1895.437134,0.0,3064.367432,0.978486896,1.0,0.0,3.0,1.0,0.0
17842680,297.021759,297.1499939,293.1499939,0.0,0.0,284.9524536,0.974805653,0.463362128,0.417511374,297.3440247,297.1499939,293.1499939,0.0,0.0,284.9524231,0.999000013,0.54626298,0.482845783,297.1382446,297.1499939,293.1499939,0.0,0.0,284.9524841,0.932154119,0.408587515,0.286509901,297.1534729,297.1499939,293.1499939,0.0,0.0,284.9525146,0.909204066,0.382639349,0.363531351,297.1179199,297.1499939,293.1499939,0.0,0.0,284.9528809,0.756807387,0.218645379,0.992471874,284.9524536,284.9500122,300.1342773,294.7539368,298.1448364,297.2065125,284.9519348,1.0,0.558973968,0.428897083,0.428897083,1.0,1.0,-3.053286791,0.975889206,2.077397585,0.289139867,0.87566334,0.87566334,0.0,123.2706985,121.0,59073.12891,0.0,2262.705322,1.0,280.0438843,283.5875244,297.7220764,301.509552,293.1499939,293.1499939,280.3500061,33764.46094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863770008,1.0,0.0,0.0,3.983686209,3.98371315,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8383.956055,0.0,1918.809082,1895.437134,0.0,3064.367432,0.978486896,1.0,0.0,3.0,1.0,0.0
17842740,297.0338745,297.1499939,293.1499939,0.0,0.0,285.0696106,0.976224184,0.462962657,0.417018861,297.3744507,297.1499939,293.1499939,0.0,0.0,285.0696411,0.999000013,0.551806033,0.480021954,297.1484375,297.1499939,293.1499939,0.0,0.0,285.0695496,0.93490994,0.409465969,0.287010163,297.1608582,297.1499939,293.1499939,0.0,0.0,285.069519,0.911751211,0.383428603,0.364142179,297.1242371,297.1499939,293.1499939,0.0,0.0,285.0690613,0.758388996,0.218878075,0.992987871,285.0695801,284.9500122,300.1742249,294.7283325,298.1697388,297.2261047,285.0704651,1.0,0.558307469,0.42843765,0.42843765,1.0,1.0,-3.051246166,0.974019468,2.077226639,0.287447214,1.0,1.0,0.0,122.4473572,124.0,58122.20703,0.0,2254.748047,1.0,280.3445435,283.7174377,297.7061768,301.421936,293.1499939,293.1499939,280.0499878,26181.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856728315,1.0,0.0,0.0,4.115968704,4.115995884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9369.647461,0.0,2033.157837,1895.437134,0.0,2998.325195,1.0,1.0,0.0,3.0,1.0,0.0
17842800,297.0338745,297.1499939,293.1499939,0.0,0.0,285.0696106,0.976224184,0.462962657,0.417018861,297.3744507,297.1499939,293.1499939,0.0,0.0,285.0696411,0.999000013,0.551806033,0.480021954,297.1484375,297.1499939,293.1499939,0.0,0.0,285.0695496,0.93490994,0.409465969,0.287010163,297.1608582,297.1499939,293.1499939,0.0,0.0,285.069519,0.911751211,0.383428603,0.364142179,297.1242371,297.1499939,293.1499939,0.0,0.0,285.0690613,0.758388996,0.218878075,0.992987871,285.0695801,284.9500122,300.1742249,294.7283325,298.1697388,297.2261047,285.0704651,1.0,0.558307469,0.42843765,0.42843765,1.0,1.0,-3.051246166,0.974019468,2.077226639,0.287447214,1.0,1.0,0.0,122.4473572,124.0,58122.20703,0.0,2254.748047,1.0,280.3445435,283.7174377,297.7061768,301.421936,293.1499939,293.1499939,280.0499878,26181.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856728315,1.0,0.0,0.0,4.115968704,4.115995884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9369.647461,0.0,2033.157837,1895.437134,0.0,2998.325195,1.0,1.0,0.0,3.0,1.0,0.0
17842860,297.02948,297.1499939,293.1499939,0.0,0.0,284.895813,0.974110663,0.461066127,0.415799767,297.3847961,297.1499939,293.1499939,0.0,0.0,284.8957825,0.999000013,0.555728972,0.481962174,297.1471558,297.1499939,293.1499939,0.0,0.0,284.8958435,0.93367964,0.409334332,0.287192583,297.1590576,297.1499939,293.1499939,0.0,0.0,284.895874,0.910645604,0.38339889,0.36442551,297.1250916,297.1499939,293.1499939,0.0,0.0,284.8961792,0.757372141,0.218648449,0.992921531,284.895813,284.9500122,300.2151794,294.7012024,298.1859741,297.2321472,284.8952332,1.0,0.558871329,0.428040504,0.428040504,1.0,1.0,-3.052593946,0.973549545,2.079044342,0.286480099,0.896882594,0.896882594,0.0,122.9900436,127.0,59310.26953,0.0,2260.010742,1.0,280.0552979,283.5256042,297.7347717,301.5991211,293.1499939,293.1499939,279.75,32626.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867638171,1.0,0.0,0.0,4.086803913,4.08683157,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9573.974609,0.0,2047.339355,1895.437134,0.0,3100.654785,1.0,1.0,0.0,3.0,1.0,0.0
17842920,297.02948,297.1499939,293.1499939,0.0,0.0,284.895813,0.974110663,0.461066127,0.415799767,297.3847961,297.1499939,293.1499939,0.0,0.0,284.8957825,0.999000013,0.555728972,0.481962174,297.1471558,297.1499939,293.1499939,0.0,0.0,284.8958435,0.93367964,0.409334332,0.287192583,297.1590576,297.1499939,293.1499939,0.0,0.0,284.895874,0.910645604,0.38339889,0.36442551,297.1250916,297.1499939,293.1499939,0.0,0.0,284.8961792,0.757372141,0.218648449,0.992921531,284.895813,284.9500122,300.2151794,294.7012024,298.1859741,297.2321472,284.8952332,1.0,0.558871329,0.428040504,0.428040504,1.0,1.0,-3.052593946,0.973549545,2.079044342,0.286480099,0.896882594,0.896882594,0.0,122.9900436,127.0,59310.26953,0.0,2260.010742,1.0,280.0552979,283.5256042,297.7347717,301.5991211,293.1499939,293.1499939,279.75,32626.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867638171,1.0,0.0,0.0,4.086803913,4.08683157,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9573.974609,0.0,2047.339355,1895.437134,0.0,3100.654785,1.0,1.0,0.0,3.0,1.0,0.0
17842980,297.0211792,297.1499939,293.1499939,0.0,0.0,284.8792114,0.968378127,0.45868364,0.413615644,297.3771057,297.1499939,293.1499939,0.0,0.0,284.8793335,0.999000013,0.557927608,0.488303691,297.1413269,297.1499939,293.1499939,0.0,0.0,284.8790283,0.928395092,0.408697337,0.286756486,297.1528625,297.1499939,293.1499939,0.0,0.0,284.8789368,0.905910552,0.382877588,0.363976419,297.1218872,297.1499939,293.1499939,0.0,0.0,284.8773499,0.753544211,0.2180053,0.990429103,284.8791809,284.9500122,300.2569885,294.6727905,298.1946106,297.226593,284.8808594,1.0,0.560038626,0.427643359,0.427643359,1.0,1.0,-3.053528786,0.97293216,2.080596685,0.285422981,0.809273779,0.809273779,0.0,124.6606369,130.0,59268.91016,0.0,2270.40918,1.0,279.7557373,283.5010376,297.6874084,301.559845,293.1499939,293.1499939,280.0499878,41580.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873860836,1.0,0.0,0.0,3.78337121,3.783397436,9.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8466.161133,0.0,1729.954468,1895.437134,0.0,3159.023926,0.940807939,1.0,0.0,3.0,1.0,0.0
17843040,297.0211792,297.1499939,293.1499939,0.0,0.0,284.8792114,0.968378127,0.45868364,0.413615644,297.3771057,297.1499939,293.1499939,0.0,0.0,284.8793335,0.999000013,0.557927608,0.488303691,297.1413269,297.1499939,293.1499939,0.0,0.0,284.8790283,0.928395092,0.408697337,0.286756486,297.1528625,297.1499939,293.1499939,0.0,0.0,284.8789368,0.905910552,0.382877588,0.363976419,297.1218872,297.1499939,293.1499939,0.0,0.0,284.8773499,0.753544211,0.2180053,0.990429103,284.8791809,284.9500122,300.2569885,294.6727905,298.1946106,297.226593,284.8808594,1.0,0.560038626,0.427643359,0.427643359,1.0,1.0,-3.053528786,0.97293216,2.080596685,0.285422981,0.809273779,0.809273779,0.0,124.6606369,130.0,59268.91016,0.0,2270.40918,1.0,279.7557373,283.5010376,297.6874084,301.559845,293.1499939,293.1499939,280.0499878,41580.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873860836,1.0,0.0,0.0,3.78337121,3.783397436,9.55e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8466.161133,0.0,1729.954468,1895.437134,0.0,3159.023926,0.940807939,1.0,0.0,3.0,1.0,0.0
17843100,297.0262756,297.1499939,293.1499939,0.0,0.0,284.9969177,0.966040909,0.458364248,0.413050264,297.3766479,297.1499939,293.1499939,0.0,0.0,284.9971313,0.999000013,0.559316278,0.49119556,297.1450806,297.1499939,293.1499939,0.0,0.0,284.9966736,0.926328838,0.409008026,0.286810398,297.1549988,297.1499939,293.1499939,0.0,0.0,284.996521,0.904062688,0.383103162,0.364020854,297.1231995,297.1499939,293.1499939,0.0,0.0,284.9942322,0.751949131,0.217953011,0.989774883,284.9968872,284.9500122,300.2781677,294.6581421,298.2015381,297.227356,284.9993896,1.0,0.56085062,0.427444786,0.427444786,1.0,1.0,-3.055652142,0.973239303,2.08241272,0.285102844,0.882528484,0.882528484,0.0,125.495079,130.0,58520.39453,0.0,2278.610596,1.0,280.0046692,283.6257019,297.6149902,301.3171692,293.1499939,293.1499939,280.0499878,33576.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86629504,1.0,0.0,0.0,3.856449366,3.856474876,9.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8766.387695,0.0,1756.052979,1895.437134,0.0,3088.054443,0.953243196,1.0,0.0,3.0,1.0,0.0
17843160,297.0316772,297.1499939,293.1499939,0.0,0.0,284.9733887,0.964294493,0.458114862,0.41288805,297.37677,297.1499939,293.1499939,0.0,0.0,284.9732666,0.999000013,0.560765922,0.493644029,297.1497498,297.1499939,293.1499939,0.0,0.0,284.9734802,0.924929082,0.409438759,0.287123382,297.1579895,297.1499939,293.1499939,0.0,0.0,284.9735413,0.902785838,0.383430004,0.364346206,297.1252136,297.1499939,293.1499939,0.0,0.0,284.9744568,0.750793159,0.217984125,0.989960194,284.9733887,284.9500122,300.299469,294.6432495,298.2089233,297.2290344,284.9716797,1.0,0.561846733,0.427133769,0.427133769,1.0,1.0,-3.059388399,0.973880053,2.085508347,0.284785181,0.879477084,0.879477084,0.0,126.2830582,133.0,58719.76953,0.0,2289.511475,1.0,280.0439758,283.5975037,297.6172485,301.3764954,293.1499939,293.1499939,280.3500061,32719.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864277959,1.0,0.0,0.0,3.951557398,3.951583862,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8334.931641,0.0,1868.683838,1895.437134,0.0,3069.132324,0.970482349,1.0,0.0,3.0,1.0,0.0
17843220,297.0427551,297.1499939,293.1499939,0.0,0.0,285.0738525,0.960291445,0.457736105,0.412557036,297.3777466,297.1499939,293.1499939,0.0,0.0,285.0739136,0.999000013,0.563734651,0.499250054,297.1603088,297.1499939,293.1499939,0.0,0.0,285.0737915,0.921783209,0.410503238,0.287850708,297.1650391,297.1499939,293.1499939,0.0,0.0,285.0737305,0.899938226,0.384243965,0.3651115,297.1302795,297.1499939,293.1499939,0.0,0.0,285.0731506,0.74831152,0.218181595,0.990893483,285.0738525,284.9500122,300.3424072,294.612854,298.2242737,297.2330627,285.0751038,1.0,0.564227819,0.426511735,0.426511735,1.0,1.0,-3.068642616,0.975775421,2.092867136,0.284394979,1.0,1.0,0.0,128.131485,136.0,58004.58203,0.0,2316.074951,1.0,280.3444824,283.7098999,297.5992432,301.3057251,293.1499939,293.1499939,280.0499878,26174.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859033942,1.0,0.0,0.0,4.116282463,4.116309166,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9330.071289,0.0,2033.532227,1895.437134,0.0,3019.945068,1.0,1.0,0.0,3.0,1.0,0.0
17843280,297.0427551,297.1499939,293.1499939,0.0,0.0,285.0738525,0.960291445,0.457736105,0.412557036,297.3777466,297.1499939,293.1499939,0.0,0.0,285.0739136,0.999000013,0.563734651,0.499250054,297.1603088,297.1499939,293.1499939,0.0,0.0,285.0737915,0.921783209,0.410503238,0.287850708,297.1650391,297.1499939,293.1499939,0.0,0.0,285.0737305,0.899938226,0.384243965,0.3651115,297.1302795,297.1499939,293.1499939,0.0,0.0,285.0731506,0.74831152,0.218181595,0.990893483,285.0738525,284.9500122,300.3424072,294.612854,298.2242737,297.2330627,285.0751038,1.0,0.564227819,0.426511735,0.426511735,1.0,1.0,-3.068642616,0.975775421,2.092867136,0.284394979,1.0,1.0,0.0,128.131485,136.0,58004.58203,0.0,2316.074951,1.0,280.3444824,283.7098999,297.5992432,301.3057251,293.1499939,293.1499939,280.0499878,26174.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859033942,1.0,0.0,0.0,4.116282463,4.116309166,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9330.071289,0.0,2033.532227,1895.437134,0.0,3019.945068,1.0,1.0,0.0,3.0,1.0,0.0
17843340,297.0376282,297.1499939,293.1499939,0.0,0.0,284.9030762,0.953999281,0.455878913,0.411413342,297.3638916,297.1499939,293.1499939,0.0,0.0,284.9030457,0.999000013,0.565240085,0.507169902,297.1593323,297.1499939,293.1499939,0.0,0.0,284.9030762,0.91662854,0.410551369,0.288196504,297.1626282,297.1499939,293.1499939,0.0,0.0,284.9031067,0.895365417,0.384204149,0.365445733,297.1296692,297.1499939,293.1499939,0.0,0.0,284.9032593,0.744563222,0.217877433,0.990799367,284.9030762,284.9500122,300.3856812,294.5817566,298.2319031,297.225769,284.9028625,1.0,0.566898465,0.42588973,0.42588973,1.0,1.0,-3.077497482,0.977504611,2.09999299,0.284026176,0.904436648,0.904436648,0.0,130.6129913,139.0,59275.85938,0.0,2345.369385,1.0,280.0542908,283.5192871,297.6219482,301.4832764,293.1499939,293.1499939,279.75,31957.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871169686,1.0,0.0,0.0,4.089967251,4.089994907,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9540.172852,0.0,2046.0625,1895.437134,0.0,3133.782471,1.0,1.0,0.0,3.0,1.0,0.0
17843400,297.0376282,297.1499939,293.1499939,0.0,0.0,284.9030762,0.953999281,0.455878913,0.411413342,297.3638916,297.1499939,293.1499939,0.0,0.0,284.9030457,0.999000013,0.565240085,0.507169902,297.1593323,297.1499939,293.1499939,0.0,0.0,284.9030762,0.91662854,0.410551369,0.288196504,297.1626282,297.1499939,293.1499939,0.0,0.0,284.9031067,0.895365417,0.384204149,0.365445733,297.1296692,297.1499939,293.1499939,0.0,0.0,284.9032593,0.744563222,0.217877433,0.990799367,284.9030762,284.9500122,300.3856812,294.5817566,298.2319031,297.225769,284.9028625,1.0,0.566898465,0.42588973,0.42588973,1.0,1.0,-3.077497482,0.977504611,2.09999299,0.284026176,0.904436648,0.904436648,0.0,130.6129913,139.0,59275.85938,0.0,2345.369385,1.0,280.0542908,283.5192871,297.6219482,301.4832764,293.1499939,293.1499939,279.75,31957.41016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871169686,1.0,0.0,0.0,4.089967251,4.089994907,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9540.172852,0.0,2046.0625,1895.437134,0.0,3133.782471,1.0,1.0,0.0,3.0,1.0,0.0
17843460,297.0282898,297.1499939,293.1499939,0.0,0.0,284.8771973,0.945102096,0.453495443,0.409292698,297.3372192,297.1499939,293.1499939,0.0,0.0,284.8774414,0.999000013,0.565245211,0.517527461,297.1535339,297.1499939,293.1499939,0.0,0.0,284.8770142,0.909348547,0.41007188,0.287913352,297.1554871,297.1499939,293.1499939,0.0,0.0,284.8768616,0.888813674,0.383635491,0.365013659,297.1249695,297.1499939,293.1499939,0.0,0.0,284.8749695,0.739240944,0.217142969,0.98815465,284.8771973,284.9500122,300.4290466,294.5502319,298.2330017,297.2095032,284.8796997,1.0,0.56950289,0.425138921,0.425138921,1.0,1.0,-3.083361387,0.977811337,2.105550051,0.282849997,0.812480509,0.812480509,0.0,133.678421,142.0,59332.46484,0.0,2372.343262,1.0,279.7555847,283.4845276,297.5695801,301.4463501,293.1499939,293.1499939,280.0499878,41533.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878268242,1.0,0.0,0.0,3.802645445,3.802671909,9.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8444.5,0.0,1752.849976,1895.437134,0.0,3200.349121,0.945068896,1.0,0.0,3.0,1.0,0.0
17843520,297.0282898,297.1499939,293.1499939,0.0,0.0,284.8771973,0.945102096,0.453495443,0.409292698,297.3372192,297.1499939,293.1499939,0.0,0.0,284.8774414,0.999000013,0.565245211,0.517527461,297.1535339,297.1499939,293.1499939,0.0,0.0,284.8770142,0.909348547,0.41007188,0.287913352,297.1554871,297.1499939,293.1499939,0.0,0.0,284.8768616,0.888813674,0.383635491,0.365013659,297.1249695,297.1499939,293.1499939,0.0,0.0,284.8749695,0.739240944,0.217142969,0.98815465,284.8771973,284.9500122,300.4290466,294.5502319,298.2330017,297.2095032,284.8796997,1.0,0.56950289,0.425138921,0.425138921,1.0,1.0,-3.083361387,0.977811337,2.105550051,0.282849997,0.812480509,0.812480509,0.0,133.678421,142.0,59332.46484,0.0,2372.343262,1.0,279.7555847,283.4845276,297.5695801,301.4463501,293.1499939,293.1499939,280.0499878,41533.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878268242,1.0,0.0,0.0,3.802645445,3.802671909,9.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8444.5,0.0,1752.849976,1895.437134,0.0,3200.349121,0.945068896,1.0,0.0,3.0,1.0,0.0
17843580,297.0380554,297.1499939,293.1499939,0.0,0.0,284.973114,0.938964188,0.452940524,0.408596873,297.3234253,297.1499939,293.1499939,0.0,0.0,284.9730225,0.999000013,0.566212535,0.525580049,297.162323,297.1499939,293.1499939,0.0,0.0,284.973175,0.904878974,0.411002815,0.288426131,297.1599731,297.1499939,293.1499939,0.0,0.0,284.9732056,0.884429634,0.384154826,0.365375757,297.1271057,297.1499939,293.1499939,0.0,0.0,284.9737549,0.735542953,0.217038497,0.987444162,284.973114,284.9500122,300.4723816,294.5185242,298.2419128,297.2046204,284.972168,1.0,0.572270155,0.424388111,0.424388111,1.0,1.0,-3.092397451,0.979261935,2.113135576,0.282151282,0.88345933,0.88345933,0.0,136.2830505,145.0,58799.51953,0.0,2402.921387,1.0,280.0437012,283.5823975,297.4949341,301.2586365,293.1499939,293.1499939,280.3500061,32794.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869050682,1.0,0.0,0.0,3.972408533,3.972435236,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8313.908203,0.0,1896.21582,1895.437134,0.0,3113.905029,0.975547194,1.0,0.0,3.0,1.0,0.0
17843640,297.0380554,297.1499939,293.1499939,0.0,0.0,284.973114,0.938964188,0.452940524,0.408596873,297.3234253,297.1499939,293.1499939,0.0,0.0,284.9730225,0.999000013,0.566212535,0.525580049,297.162323,297.1499939,293.1499939,0.0,0.0,284.973175,0.904878974,0.411002815,0.288426131,297.1599731,297.1499939,293.1499939,0.0,0.0,284.9732056,0.884429634,0.384154826,0.365375757,297.1271057,297.1499939,293.1499939,0.0,0.0,284.9737549,0.735542953,0.217038497,0.987444162,284.973114,284.9500122,300.4723816,294.5185242,298.2419128,297.2046204,284.972168,1.0,0.572270155,0.424388111,0.424388111,1.0,1.0,-3.092397451,0.979261935,2.113135576,0.282151282,0.88345933,0.88345933,0.0,136.2830505,145.0,58799.51953,0.0,2402.921387,1.0,280.0437012,283.5823975,297.4949341,301.2586365,293.1499939,293.1499939,280.3500061,32794.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869050682,1.0,0.0,0.0,3.972408533,3.972435236,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8313.908203,0.0,1896.21582,1895.437134,0.0,3113.905029,0.975547194,1.0,0.0,3.0,1.0,0.0
17843700,297.043396,297.1499939,293.1499939,0.0,0.0,285.073822,0.936180234,0.452753007,0.408375144,297.3187256,297.1499939,293.1499939,0.0,0.0,285.0740662,0.999000013,0.566846907,0.529362679,297.1677551,297.1499939,293.1499939,0.0,0.0,285.0736694,0.903039694,0.41161108,0.288812399,297.1631775,297.1499939,293.1499939,0.0,0.0,285.0735779,0.882532895,0.384529829,0.365698487,297.1290283,297.1499939,293.1499939,0.0,0.0,285.0717773,0.733950138,0.217079565,0.9875983,285.0738525,284.9500122,300.493988,294.502655,298.247406,297.2036743,285.0756836,1.0,0.573742867,0.424012691,0.424012691,1.0,1.0,-3.097715139,0.980268657,2.117446423,0.282007754,0.973981977,0.973981977,0.0,137.567627,145.0,58120.51563,0.0,2419.680176,1.0,280.3079529,283.6933289,297.4604187,301.1066589,293.1499939,293.1499939,280.3500061,28675.9668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863795936,1.0,0.0,0.0,4.095597267,4.095624447,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8665.533203,0.0,2026.234741,1895.437134,0.0,3064.610352,1.0,1.0,0.0,3.0,1.0,0.0
17843760,297.0493469,297.1499939,293.1499939,0.0,0.0,285.0875854,0.933770061,0.452664495,0.408337414,297.3154907,297.1499939,293.1499939,0.0,0.0,285.0877075,0.999000013,0.567597449,0.532846332,297.1739807,297.1499939,293.1499939,0.0,0.0,285.0875244,0.901557922,0.412335187,0.289329886,297.1670532,297.1499939,293.1499939,0.0,0.0,285.0874634,0.880939186,0.384996355,0.366161704,297.1315308,297.1499939,293.1499939,0.0,0.0,285.0868835,0.732604086,0.217194006,0.988209307,285.087616,284.9500122,300.5155029,294.4868164,298.2538147,297.204071,285.0889587,1.0,0.575285912,0.423646033,0.423646033,1.0,1.0,-3.103770018,0.981562674,2.122207403,0.281988978,1.0,1.0,0.0,138.8065186,148.0,57995.21875,0.0,2437.642334,1.0,280.3450317,283.7084045,297.4718323,301.1774292,293.1499939,293.1499939,280.0499878,25973.13867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863570035,1.0,0.0,0.0,4.117877483,4.117904663,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9299.652344,0.0,2034.02771,1895.437134,0.0,3062.491211,1.0,1.0,0.0,3.0,1.0,0.0
17843820,297.0447083,297.1499939,293.1499939,0.0,0.0,284.9136353,0.925343275,0.450939924,0.407377154,297.296936,297.1499939,293.1499939,0.0,0.0,284.9135742,0.997357845,0.56782943,0.538091004,297.1741333,297.1499939,293.1499939,0.0,0.0,284.9136658,0.895726919,0.412673831,0.289924711,297.164856,297.1499939,293.1499939,0.0,0.0,284.9136963,0.875055492,0.385002732,0.366599649,297.1306152,297.1499939,293.1499939,0.0,0.0,284.9140015,0.727910578,0.216875687,0.988289237,284.9136353,284.9500122,300.558197,294.4554138,298.2589111,297.1942444,284.9129333,1.0,0.578164816,0.422912747,0.422912747,1.0,1.0,-3.11024189,0.982058227,2.128183842,0.28134042,0.921529651,0.921529651,0.0,142.3322754,151.0,59274.30469,0.0,2468.613525,1.0,280.0541992,283.5139465,297.4952698,301.3560791,293.1499939,293.1499939,279.75,30486.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875602841,1.0,0.0,0.0,4.096887589,4.096915245,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9511.953125,0.0,2043.207031,1895.437134,0.0,3175.359619,1.0,1.0,0.0,3.0,1.0,0.0
17843880,297.0447083,297.1499939,293.1499939,0.0,0.0,284.9136353,0.925343275,0.450939924,0.407377154,297.296936,297.1499939,293.1499939,0.0,0.0,284.9135742,0.997357845,0.56782943,0.538091004,297.1741333,297.1499939,293.1499939,0.0,0.0,284.9136658,0.895726919,0.412673831,0.289924711,297.164856,297.1499939,293.1499939,0.0,0.0,284.9136963,0.875055492,0.385002732,0.366599649,297.1306152,297.1499939,293.1499939,0.0,0.0,284.9140015,0.727910578,0.216875687,0.988289237,284.9136353,284.9500122,300.558197,294.4554138,298.2589111,297.1942444,284.9129333,1.0,0.578164816,0.422912747,0.422912747,1.0,1.0,-3.11024189,0.982058227,2.128183842,0.28134042,0.921529651,0.921529651,0.0,142.3322754,151.0,59274.30469,0.0,2468.613525,1.0,280.0541992,283.5139465,297.4952698,301.3560791,293.1499939,293.1499939,279.75,30486.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875602841,1.0,0.0,0.0,4.096887589,4.096915245,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9511.953125,0.0,2043.207031,1895.437134,0.0,3175.359619,1.0,1.0,0.0,3.0,1.0,0.0
17843940,297.0334778,297.1499939,293.1499939,0.0,0.0,284.8643494,0.912815452,0.448459148,0.405308813,297.2788086,297.1499939,293.1499939,0.0,0.0,284.8648376,0.989700139,0.567839146,0.538131237,297.16745,297.1499939,293.1499939,0.0,0.0,284.8641357,0.886336207,0.412297636,0.289812416,297.1563416,297.1499939,293.1499939,0.0,0.0,284.8639526,0.865860403,0.384326369,0.366191864,297.1248779,297.1499939,293.1499939,0.0,0.0,284.8614502,0.720495343,0.216047868,0.98572433,284.8644104,284.9500122,300.6003113,294.4245605,298.2608643,297.1811218,284.8682556,1.0,0.580079734,0.422179431,0.422179431,1.0,1.0,-3.104135752,0.977952421,2.12618351,0.278697044,0.811791778,0.811791778,0.0,147.0409546,154.0,59187.55469,0.0,2481.946289,1.0,279.7554321,283.4614563,297.4437866,301.3161011,293.1499939,293.1499939,280.0499878,42034.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88274771,1.0,0.0,0.0,3.8139534,3.813980103,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8397.336914,0.0,1770.520508,1895.437134,0.0,3242.325195,0.947865307,1.0,0.0,3.0,1.0,0.0
17844000,297.0334778,297.1499939,293.1499939,0.0,0.0,284.8643494,0.912815452,0.448459148,0.405308813,297.2788086,297.1499939,293.1499939,0.0,0.0,284.8648376,0.989700139,0.567839146,0.538131237,297.16745,297.1499939,293.1499939,0.0,0.0,284.8641357,0.886336207,0.412297636,0.289812416,297.1563416,297.1499939,293.1499939,0.0,0.0,284.8639526,0.865860403,0.384326369,0.366191864,297.1248779,297.1499939,293.1499939,0.0,0.0,284.8614502,0.720495343,0.216047868,0.98572433,284.8644104,284.9500122,300.6003113,294.4245605,298.2608643,297.1811218,284.8682556,1.0,0.580079734,0.422179431,0.422179431,1.0,1.0,-3.104135752,0.977952421,2.12618351,0.278697044,0.811791778,0.811791778,0.0,147.0409546,154.0,59187.55469,0.0,2481.946289,1.0,279.7554321,283.4614563,297.4437866,301.3161011,293.1499939,293.1499939,280.0499878,42034.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88274771,1.0,0.0,0.0,3.8139534,3.813980103,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8397.336914,0.0,1770.520508,1895.437134,0.0,3242.325195,0.947865307,1.0,0.0,3.0,1.0,0.0
17844060,297.0423889,297.1499939,293.1499939,0.0,0.0,284.9622803,0.90652144,0.447881699,0.404578358,297.2822266,297.1499939,293.1499939,0.0,0.0,284.9621887,0.985909164,0.569811106,0.539724648,297.1762085,297.1499939,293.1499939,0.0,0.0,284.9623108,0.881856799,0.413398862,0.290436059,297.1600647,297.1499939,293.1499939,0.0,0.0,284.9623718,0.861229718,0.384779185,0.366493016,297.1265564,297.1499939,293.1499939,0.0,0.0,284.9629211,0.716399133,0.215895727,0.984822452,284.9622803,284.9500122,300.6416626,294.3945313,298.2745972,297.1846924,284.9615479,1.0,0.581968844,0.421541899,0.421541899,1.0,1.0,-3.105188131,0.976711869,2.128476381,0.277190357,0.877693772,0.877693772,0.0,149.988327,157.0,58517.8125,0.0,2499.58252,1.0,280.0437317,283.5619812,297.3669434,301.1151123,293.1499939,293.1499939,280.3500061,33337.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872585118,1.0,0.0,0.0,3.974823475,3.974850178,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8256.438477,0.0,1903.776123,1895.437134,0.0,3147.058838,0.975849032,1.0,0.0,3.0,1.0,0.0
17844120,297.0423889,297.1499939,293.1499939,0.0,0.0,284.9622803,0.90652144,0.447881699,0.404578358,297.2822266,297.1499939,293.1499939,0.0,0.0,284.9621887,0.985909164,0.569811106,0.539724648,297.1762085,297.1499939,293.1499939,0.0,0.0,284.9623108,0.881856799,0.413398862,0.290436059,297.1600647,297.1499939,293.1499939,0.0,0.0,284.9623718,0.861229718,0.384779185,0.366493016,297.1265564,297.1499939,293.1499939,0.0,0.0,284.9629211,0.716399133,0.215895727,0.984822452,284.9622803,284.9500122,300.6416626,294.3945313,298.2745972,297.1846924,284.9615479,1.0,0.581968844,0.421541899,0.421541899,1.0,1.0,-3.105188131,0.976711869,2.128476381,0.277190357,0.877693772,0.877693772,0.0,149.988327,157.0,58517.8125,0.0,2499.58252,1.0,280.0437317,283.5619812,297.3669434,301.1151123,293.1499939,293.1499939,280.3500061,33337.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872585118,1.0,0.0,0.0,3.974823475,3.974850178,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8256.438477,0.0,1903.776123,1895.437134,0.0,3147.058838,0.975849032,1.0,0.0,3.0,1.0,0.0
17844180,297.0534058,297.1499939,293.1499939,0.0,0.0,285.0775452,0.90230608,0.447632968,0.404349834,297.2901306,297.1499939,293.1499939,0.0,0.0,285.0776672,0.983536541,0.572281778,0.542008579,297.1884155,297.1499939,293.1499939,0.0,0.0,285.0775146,0.879140317,0.414963603,0.291502595,297.1668701,297.1499939,293.1499939,0.0,0.0,285.0774841,0.85821563,0.385591835,0.367256016,297.131012,297.1499939,293.1499939,0.0,0.0,285.0769348,0.713608027,0.216048658,0.98558414,285.0775757,284.9500122,300.6820679,294.3655396,298.2910767,297.1923523,285.0786743,1.0,0.58416301,0.420904368,0.420904368,1.0,1.0,-3.110770702,0.977124035,2.133646727,0.276422381,1.0,1.0,0.0,152.4629211,160.0,57654.03125,0.0,2523.397461,1.0,280.3445435,283.6895142,297.3464661,301.0290527,293.1499939,293.1499939,280.0499878,26065.375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86616832,1.0,0.0,0.0,4.116604328,4.116631508,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9230.816406,0.0,2033.05542,1895.437134,0.0,3086.865723,1.0,1.0,0.0,3.0,1.0,0.0
17844240,297.0534058,297.1499939,293.1499939,0.0,0.0,285.0775452,0.90230608,0.447632968,0.404349834,297.2901306,297.1499939,293.1499939,0.0,0.0,285.0776672,0.983536541,0.572281778,0.542008579,297.1884155,297.1499939,293.1499939,0.0,0.0,285.0775146,0.879140317,0.414963603,0.291502595,297.1668701,297.1499939,293.1499939,0.0,0.0,285.0774841,0.85821563,0.385591835,0.367256016,297.131012,297.1499939,293.1499939,0.0,0.0,285.0769348,0.713608027,0.216048658,0.98558414,285.0775757,284.9500122,300.6820679,294.3655396,298.2910767,297.1923523,285.0786743,1.0,0.58416301,0.420904368,0.420904368,1.0,1.0,-3.110770702,0.977124035,2.133646727,0.276422381,1.0,1.0,0.0,152.4629211,160.0,57654.03125,0.0,2523.397461,1.0,280.3445435,283.6895142,297.3464661,301.0290527,293.1499939,293.1499939,280.0499878,26065.375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86616832,1.0,0.0,0.0,4.116604328,4.116631508,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9230.816406,0.0,2033.05542,1895.437134,0.0,3086.865723,1.0,1.0,0.0,3.0,1.0,0.0
17844300,297.0534668,297.1499939,293.1499939,0.0,0.0,284.9443359,0.899980485,0.447030723,0.404148757,297.2897949,297.1499939,293.1499939,0.0,0.0,284.9433899,0.982123196,0.573138952,0.543114662,297.1906738,297.1499939,293.1499939,0.0,0.0,284.9446716,0.877585053,0.415434569,0.292027652,297.1673584,297.1499939,293.1499939,0.0,0.0,284.9450378,0.856531382,0.385748923,0.367629319,297.1317749,297.1499939,293.1499939,0.0,0.0,284.9492798,0.712064385,0.21600455,0.98608762,284.9441833,284.9500122,300.7018433,294.351532,298.2969055,297.1929626,284.9360046,1.0,0.585322618,0.420585603,0.420585603,1.0,1.0,-3.113550663,0.977317691,2.136232853,0.276106447,0.945789933,0.945789933,0.0,153.8430634,160.0,58884.41406,0.0,2536.065674,1.0,280.0883179,283.5312805,297.3954773,301.264801,293.1499939,293.1499939,280.0499878,27610.6543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873998404,1.0,0.0,0.0,4.110306263,4.11033392,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8952.597656,0.0,2037.430298,1895.437134,0.0,3160.313965,1.0,1.0,0.0,3.0,1.0,0.0
17844360,297.0485229,297.1499939,293.1499939,0.0,0.0,284.9019775,0.89625001,0.445934206,0.403397828,297.2849121,297.1499939,293.1499939,0.0,0.0,284.9019165,0.979488254,0.573547184,0.543725789,297.1888123,297.1499939,293.1499939,0.0,0.0,284.9019775,0.874761105,0.415507048,0.292235583,297.1643066,297.1499939,293.1499939,0.0,0.0,284.9020081,0.853698075,0.385561019,0.36765179,297.130249,297.1499939,293.1499939,0.0,0.0,284.9023132,0.709482431,0.215739191,0.985649943,284.901947,284.9500122,300.721344,294.3379211,298.2994995,297.1892395,284.9013977,1.0,0.586330056,0.42026338,0.42026338,1.0,1.0,-3.113140106,0.976336658,2.136803627,0.275338709,0.906338155,0.906338155,0.0,155.7034607,163.0,58870.07422,0.0,2545.157227,1.0,280.0544128,283.4952393,297.3747864,301.2083435,293.1499939,293.1499939,279.75,31739.7168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877606869,1.0,0.0,0.0,4.090994358,4.091022015,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9434.520508,0.0,2045.644165,1895.437134,0.0,3194.149414,1.0,1.0,0.0,3.0,1.0,0.0
17844420,297.0386658,297.1499939,293.1499939,0.0,0.0,284.8719788,0.888027906,0.443636477,0.401415706,297.2741394,297.1499939,293.1499939,0.0,0.0,284.872345,0.973277867,0.574152648,0.544414461,297.1836243,297.1499939,293.1499939,0.0,0.0,284.8718567,0.868395269,0.415466934,0.292301208,297.1565247,297.1499939,293.1499939,0.0,0.0,284.8717041,0.847372413,0.384945899,0.367235959,297.1253662,297.1499939,293.1499939,0.0,0.0,284.869751,0.703425407,0.214992657,0.983197272,284.8720398,284.9500122,300.7593384,294.3119202,298.3031616,297.1803589,284.8744507,1.0,0.58795923,0.419618875,0.419618875,1.0,1.0,-3.108217001,0.972885966,2.135331154,0.273097426,0.808905184,0.808905184,0.0,159.6511536,166.0,58762.62109,0.0,2556.629883,1.0,279.7556152,283.4595642,297.3275452,301.1676941,293.1499939,293.1499939,280.0499878,41900.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884061575,1.0,0.0,0.0,3.791261673,3.791288137,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8336.701172,0.0,1741.937134,1895.437134,0.0,3254.631348,0.942759752,1.0,0.0,3.0,1.0,0.0
