time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844480,297.0386658,297.1499939,293.1499939,0.0,0.0,284.8719788,0.888027906,0.443636477,0.401415706,297.2741394,297.1499939,293.1499939,0.0,0.0,284.872345,0.973277867,0.574152648,0.544414461,297.1836243,297.1499939,293.1499939,0.0,0.0,284.8718567,0.868395269,0.415466934,0.292301208,297.1565247,297.1499939,293.1499939,0.0,0.0,284.8717041,0.847372413,0.384945899,0.367235959,297.1253662,297.1499939,293.1499939,0.0,0.0,284.869751,0.703425407,0.214992657,0.983197272,284.8720398,284.9500122,300.7593384,294.3119202,298.3031616,297.1803589,284.8744507,1.0,0.58795923,0.419618875,0.419618875,1.0,1.0,-3.108217001,0.972885966,2.135331154,0.273097426,0.808905184,0.808905184,0.0,159.6511536,166.0,58762.62109,0.0,2556.629883,1.0,279.7556152,283.4595642,297.3275452,301.1676941,293.1499939,293.1499939,280.0499878,41900.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884061575,1.0,0.0,0.0,3.791261673,3.791288137,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8336.701172,0.0,1741.937134,1895.437134,0.0,3254.631348,0.942759752,1.0,0.0,3.0,1.0,0.0
17844540,297.0481567,297.1499939,293.1499939,0.0,0.0,284.9690247,0.883746028,0.443185002,0.400811344,297.2800598,297.1499939,293.1499939,0.0,0.0,284.9689331,0.970403194,0.576321483,0.546263516,297.1932678,297.1499939,293.1499939,0.0,0.0,284.9690552,0.865571737,0.416863978,0.293141991,297.1608276,297.1499939,293.1499939,0.0,0.0,284.9690857,0.844227493,0.385461211,0.36759147,297.1277161,297.1499939,293.1499939,0.0,0.0,284.9695435,0.700139701,0.214914098,0.98259443,284.9689941,284.9500122,300.7958374,294.2878418,298.3166809,297.1859741,284.9682312,1.0,0.589757919,0.4189744,0.4189744,1.0,1.0,-3.110415459,0.972039878,2.138375521,0.271717995,0.877202392,0.877202392,0.0,162.207016,169.0,58111.52344,0.0,2574.453613,1.0,280.0435791,283.5611267,297.2580566,300.9754944,293.1499939,293.1499939,280.3500061,33132.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873540342,1.0,0.0,0.0,3.948999166,3.949025631,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8197.447266,0.0,1868.74646,1895.437134,0.0,3156.018066,0.970439255,1.0,0.0,3.0,1.0,0.0
17844600,297.0481567,297.1499939,293.1499939,0.0,0.0,284.9690247,0.883746028,0.443185002,0.400811344,297.2800598,297.1499939,293.1499939,0.0,0.0,284.9689331,0.970403194,0.576321483,0.546263516,297.1932678,297.1499939,293.1499939,0.0,0.0,284.9690552,0.865571737,0.416863978,0.293141991,297.1608276,297.1499939,293.1499939,0.0,0.0,284.9690857,0.844227493,0.385461211,0.36759147,297.1277161,297.1499939,293.1499939,0.0,0.0,284.9695435,0.700139701,0.214914098,0.98259443,284.9689941,284.9500122,300.7958374,294.2878418,298.3166809,297.1859741,284.9682312,1.0,0.589757919,0.4189744,0.4189744,1.0,1.0,-3.110415459,0.972039878,2.138375521,0.271717995,0.877202392,0.877202392,0.0,162.207016,169.0,58111.52344,0.0,2574.453613,1.0,280.0435791,283.5611267,297.2580566,300.9754944,293.1499939,293.1499939,280.3500061,33132.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873540342,1.0,0.0,0.0,3.948999166,3.949025631,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8197.447266,0.0,1868.74646,1895.437134,0.0,3156.018066,0.970439255,1.0,0.0,3.0,1.0,0.0
17844660,297.0589905,297.1499939,293.1499939,0.0,0.0,285.0695801,0.88049835,0.442990303,0.400653601,297.2880859,297.1499939,293.1499939,0.0,0.0,285.0697021,0.968447685,0.578779101,0.548578441,297.2050171,297.1499939,293.1499939,0.0,0.0,285.0695496,0.86376369,0.418601781,0.294350982,297.1677856,297.1499939,293.1499939,0.0,0.0,285.0694885,0.842025518,0.386299044,0.36838907,297.1323853,297.1499939,293.1499939,0.0,0.0,285.0689087,0.697801769,0.21510306,0.983551621,285.0696106,284.9500122,300.8306885,294.2659912,298.3320618,297.1942444,285.0707397,1.0,0.5919227,0.418451637,0.418451637,1.0,1.0,-3.116569042,0.972925365,2.143643618,0.271255076,1.0,1.0,0.0,164.5413971,172.0,57372.26953,0.0,2598.802246,1.0,280.3444519,283.6737366,297.2470703,300.9078979,293.1499939,293.1499939,280.0499878,26312.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867126882,1.0,0.0,0.0,4.11584568,4.11587286,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9175.316406,0.0,2034.096436,1895.437134,0.0,3095.858154,1.0,1.0,0.0,3.0,1.0,0.0
17844720,297.0589905,297.1499939,293.1499939,0.0,0.0,285.0695801,0.88049835,0.442990303,0.400653601,297.2880859,297.1499939,293.1499939,0.0,0.0,285.0697021,0.968447685,0.578779101,0.548578441,297.2050171,297.1499939,293.1499939,0.0,0.0,285.0695496,0.86376369,0.418601781,0.294350982,297.1677856,297.1499939,293.1499939,0.0,0.0,285.0694885,0.842025518,0.386299044,0.36838907,297.1323853,297.1499939,293.1499939,0.0,0.0,285.0689087,0.697801769,0.21510306,0.983551621,285.0696106,284.9500122,300.8306885,294.2659912,298.3320618,297.1942444,285.0707397,1.0,0.5919227,0.418451637,0.418451637,1.0,1.0,-3.116569042,0.972925365,2.143643618,0.271255076,1.0,1.0,0.0,164.5413971,172.0,57372.26953,0.0,2598.802246,1.0,280.3444519,283.6737366,297.2470703,300.9078979,293.1499939,293.1499939,280.0499878,26312.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867126882,1.0,0.0,0.0,4.11584568,4.11587286,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9175.316406,0.0,2034.096436,1895.437134,0.0,3095.858154,1.0,1.0,0.0,3.0,1.0,0.0
17844780,297.053833,297.1499939,293.1499939,0.0,0.0,284.8979492,0.87527144,0.44133538,0.399716467,297.282135,297.1499939,293.1499939,0.0,0.0,284.8978577,0.964491785,0.57994467,0.550197184,297.2046814,297.1499939,293.1499939,0.0,0.0,284.8979492,0.860217869,0.419281483,0.295165688,297.1651001,297.1499939,293.1499939,0.0,0.0,284.8980103,0.838279366,0.386269122,0.368775994,297.1315002,297.1499939,293.1499939,0.0,0.0,284.8983765,0.69406271,0.214799985,0.983636856,284.8979187,284.9500122,300.8637085,294.2466125,298.338501,297.1907959,284.8972168,1.0,0.594060957,0.417928874,0.417928874,1.0,1.0,-3.118948698,0.97243458,2.146514177,0.270394593,0.896764219,0.896764219,0.0,167.7675934,175.0,58593.89063,0.0,2620.600098,1.0,280.0552673,283.4836121,297.2826233,301.0951233,293.1499939,293.1499939,279.75,32594.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878590882,1.0,0.0,0.0,4.086957932,4.086985588,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9381.795898,0.0,2047.27771,1895.437134,0.0,3203.373535,1.0,1.0,0.0,3.0,1.0,0.0
17844840,297.053833,297.1499939,293.1499939,0.0,0.0,284.8979492,0.87527144,0.44133538,0.399716467,297.282135,297.1499939,293.1499939,0.0,0.0,284.8978577,0.964491785,0.57994467,0.550197184,297.2046814,297.1499939,293.1499939,0.0,0.0,284.8979492,0.860217869,0.419281483,0.295165688,297.1651001,297.1499939,293.1499939,0.0,0.0,284.8980103,0.838279366,0.386269122,0.368775994,297.1315002,297.1499939,293.1499939,0.0,0.0,284.8983765,0.69406271,0.214799985,0.983636856,284.8979187,284.9500122,300.8637085,294.2466125,298.338501,297.1907959,284.8972168,1.0,0.594060957,0.417928874,0.417928874,1.0,1.0,-3.118948698,0.97243458,2.146514177,0.270394593,0.896764219,0.896764219,0.0,167.7675934,175.0,58593.89063,0.0,2620.600098,1.0,280.0552673,283.4836121,297.2826233,301.0951233,293.1499939,293.1499939,279.75,32594.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878590882,1.0,0.0,0.0,4.086957932,4.086985588,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9381.795898,0.0,2047.27771,1895.437134,0.0,3203.373535,1.0,1.0,0.0,3.0,1.0,0.0
17844900,297.0475769,297.1499939,293.1499939,0.0,0.0,284.7808228,0.871798337,0.440114021,0.398824692,297.2753906,297.1499939,293.1499939,0.0,0.0,284.7806702,0.961571991,0.580123305,0.55057621,297.2011719,297.1499939,293.1499939,0.0,0.0,284.7808533,0.857657433,0.419283926,0.295306712,297.1607056,297.1499939,293.1499939,0.0,0.0,284.7809448,0.835681975,0.38593331,0.368643582,297.1288452,297.1499939,293.1499939,0.0,0.0,284.7825317,0.691466212,0.214423791,0.982674897,284.7807922,284.9500122,300.8794861,294.2379761,298.3389282,297.1856079,284.7819824,1.0,0.59493494,0.417667508,0.417667508,1.0,1.0,-3.117190123,0.97112,2.146070242,0.269516766,0.782190144,0.782190144,0.0,169.7069092,175.0,59026.08594,0.0,2627.481689,1.0,279.7904663,283.360199,297.2935486,301.2261353,293.1499939,293.1499939,279.75,43522.22656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88528651,1.0,0.0,0.0,3.94335413,3.943382502,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8924.12207,0.0,1945.492798,1895.437134,0.0,3266.101074,0.970678747,1.0,0.0,3.0,1.0,0.0
17844960,297.0450439,297.1499939,293.1499939,0.0,0.0,284.8775635,0.868328333,0.439211845,0.39786306,297.271637,297.1499939,293.1499939,0.0,0.0,284.8778992,0.958568811,0.580542207,0.550852001,297.2001343,297.1499939,293.1499939,0.0,0.0,284.8774719,0.855085492,0.419502378,0.29538855,297.1580505,297.1499939,293.1499939,0.0,0.0,284.8773499,0.833055675,0.385736912,0.368414402,297.1269531,297.1499939,293.1499939,0.0,0.0,284.8755493,0.688799977,0.21410051,0.98132354,284.8776245,284.9500122,300.8947144,294.2300415,298.3404541,297.1824036,284.8797607,1.0,0.595697761,0.417358905,0.417358905,1.0,1.0,-3.114560366,0.969380498,2.145179749,0.268336922,0.8069821,0.8069821,0.0,171.628006,178.0,58471.17969,0.0,2632.560791,1.0,279.7558594,283.4574585,297.243866,301.0614929,293.1499939,293.1499939,280.0499878,41833.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884704649,1.0,0.0,0.0,3.775140524,3.77516675,9.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8292.257813,0.0,1722.042847,1895.437134,0.0,3260.65332,0.9394871,1.0,0.0,3.0,1.0,0.0
17845020,297.0548706,297.1499939,293.1499939,0.0,0.0,284.9723816,0.864813328,0.438875824,0.397380829,297.2776184,297.1499939,293.1499939,0.0,0.0,284.9722595,0.955982983,0.582685828,0.552689612,297.2100525,297.1499939,293.1499939,0.0,0.0,284.9724121,0.853002191,0.421138138,0.296406329,297.1629028,297.1499939,293.1499939,0.0,0.0,284.9724426,0.830527961,0.386327237,0.368847668,297.1294861,297.1499939,293.1499939,0.0,0.0,284.9729309,0.686019003,0.21406287,0.980921149,284.9723511,284.9500122,300.9235535,294.2165833,298.3521423,297.1888123,284.9715576,1.0,0.597536385,0.416741699,0.416741699,1.0,1.0,-3.11743927,0.968842447,2.148596764,0.267024994,0.876533985,0.876533985,0.0,174.1337891,181.0,57869.01953,0.0,2651.54126,1.0,280.0435181,283.5573425,297.1850891,300.8827515,293.1499939,293.1499939,280.3500061,33028.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873837471,1.0,0.0,0.0,3.936736345,3.93676281,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8159.581055,0.0,1852.206665,1895.437134,0.0,3158.804443,0.967610717,1.0,0.0,3.0,1.0,0.0
17845080,297.0548706,297.1499939,293.1499939,0.0,0.0,284.9723816,0.864813328,0.438875824,0.397380829,297.2776184,297.1499939,293.1499939,0.0,0.0,284.9722595,0.955982983,0.582685828,0.552689612,297.2100525,297.1499939,293.1499939,0.0,0.0,284.9724121,0.853002191,0.421138138,0.296406329,297.1629028,297.1499939,293.1499939,0.0,0.0,284.9724426,0.830527961,0.386327237,0.368847668,297.1294861,297.1499939,293.1499939,0.0,0.0,284.9729309,0.686019003,0.21406287,0.980921149,284.9723511,284.9500122,300.9235535,294.2165833,298.3521423,297.1888123,284.9715576,1.0,0.597536385,0.416741699,0.416741699,1.0,1.0,-3.11743927,0.968842447,2.148596764,0.267024994,0.876533985,0.876533985,0.0,174.1337891,181.0,57869.01953,0.0,2651.54126,1.0,280.0435181,283.5573425,297.1850891,300.8827515,293.1499939,293.1499939,280.3500061,33028.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873837471,1.0,0.0,0.0,3.936736345,3.93676281,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8159.581055,0.0,1852.206665,1895.437134,0.0,3158.804443,0.967610717,1.0,0.0,3.0,1.0,0.0
17845140,297.0655518,297.1499939,293.1499939,0.0,0.0,285.0670166,0.86208874,0.438751847,0.397298902,297.2852783,297.1499939,293.1499939,0.0,0.0,285.0671692,0.954193532,0.585077763,0.554954767,297.2215881,297.1499939,293.1499939,0.0,0.0,285.0670166,0.85168916,0.42306751,0.297757566,297.1700439,297.1499939,293.1499939,0.0,0.0,285.0669556,0.828723192,0.387212187,0.369698137,297.1341248,297.1499939,293.1499939,0.0,0.0,285.0663757,0.684016109,0.214271769,0.981997013,285.0670776,284.9500122,300.9500122,294.2065125,298.3648376,297.1974792,285.0682678,1.0,0.599734247,0.416124493,0.416124493,1.0,1.0,-3.124001741,0.969628632,2.154373169,0.266276121,1.0,1.0,0.0,176.4771271,184.0,57208.76953,0.0,2676.946777,1.0,280.3444214,283.6644287,297.1866455,300.8326111,293.1499939,293.1499939,280.0499878,26439.38867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867195606,1.0,0.0,0.0,4.115536213,4.115563393,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9142.46582,0.0,2034.742432,1895.437134,0.0,3096.50293,1.0,1.0,0.0,3.0,1.0,0.0
17845200,297.0655518,297.1499939,293.1499939,0.0,0.0,285.0670166,0.86208874,0.438751847,0.397298902,297.2852783,297.1499939,293.1499939,0.0,0.0,285.0671692,0.954193532,0.585077763,0.554954767,297.2215881,297.1499939,293.1499939,0.0,0.0,285.0670166,0.85168916,0.42306751,0.297757566,297.1700439,297.1499939,293.1499939,0.0,0.0,285.0669556,0.828723192,0.387212187,0.369698137,297.1341248,297.1499939,293.1499939,0.0,0.0,285.0663757,0.684016109,0.214271769,0.981997013,285.0670776,284.9500122,300.9500122,294.2065125,298.3648376,297.1974792,285.0682678,1.0,0.599734247,0.416124493,0.416124493,1.0,1.0,-3.124001741,0.969628632,2.154373169,0.266276121,1.0,1.0,0.0,176.4771271,184.0,57208.76953,0.0,2676.946777,1.0,280.3444214,283.6644287,297.1866455,300.8326111,293.1499939,293.1499939,280.0499878,26439.38867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867195606,1.0,0.0,0.0,4.115536213,4.115563393,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9142.46582,0.0,2034.742432,1895.437134,0.0,3096.50293,1.0,1.0,0.0,3.0,1.0,0.0
17845260,297.1001587,297.1499939,293.1499939,0.0,0.0,284.9252014,0.866141081,0.4412449,0.399108171,297.3203125,297.1499939,293.1499939,0.0,0.0,284.9253235,0.960157752,0.590392411,0.559400022,297.2625122,297.1499939,293.1499939,0.0,0.0,284.9252014,0.857231379,0.428169072,0.300857484,297.2102966,297.1499939,293.1499939,0.0,0.0,284.9251404,0.833584666,0.391589075,0.373126984,297.1790466,297.1499939,293.1499939,0.0,0.0,284.9247437,0.690157413,0.218657181,0.997348309,284.9252319,284.9500122,300.9741516,294.1976013,298.3983459,297.2348022,284.9263916,1.0,0.603760719,0.415544897,0.415544897,1.0,1.0,-3.157792091,0.980356872,2.17743516,0.269047946,0.920051813,0.920051813,0.0,175.709259,187.0,58981.8125,0.0,2740.1604,1.0,280.0543213,283.4966736,297.2380676,301.0564575,293.1499939,293.1499939,279.75,30989.2207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879285514,1.0,0.0,0.0,4.094528198,4.094555855,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9410.871094,0.0,2044.190186,1895.437134,0.0,3209.884277,1.0,1.0,0.0,3.0,1.0,0.0
17845320,297.1001587,297.1499939,293.1499939,0.0,0.0,284.9252014,0.866141081,0.4412449,0.399108171,297.3203125,297.1499939,293.1499939,0.0,0.0,284.9253235,0.960157752,0.590392411,0.559400022,297.2625122,297.1499939,293.1499939,0.0,0.0,284.9252014,0.857231379,0.428169072,0.300857484,297.2102966,297.1499939,293.1499939,0.0,0.0,284.9251404,0.833584666,0.391589075,0.373126984,297.1790466,297.1499939,293.1499939,0.0,0.0,284.9247437,0.690157413,0.218657181,0.997348309,284.9252319,284.9500122,300.9741516,294.1976013,298.3983459,297.2348022,284.9263916,1.0,0.603760719,0.415544897,0.415544897,1.0,1.0,-3.157792091,0.980356872,2.17743516,0.269047946,0.920051813,0.920051813,0.0,175.709259,187.0,58981.8125,0.0,2740.1604,1.0,280.0543213,283.4966736,297.2380676,301.0564575,293.1499939,293.1499939,279.75,30989.2207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879285514,1.0,0.0,0.0,4.094528198,4.094555855,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9410.871094,0.0,2044.190186,1895.437134,0.0,3209.884277,1.0,1.0,0.0,3.0,1.0,0.0
17845380,297.1048889,297.1499939,293.1499939,0.0,0.0,284.8787537,0.8644346,0.441100389,0.399355203,297.3259888,297.1499939,293.1499939,0.0,0.0,284.8793335,0.959752619,0.593135059,0.562391639,297.2741699,297.1499939,293.1499939,0.0,0.0,284.8786926,0.857375205,0.430788606,0.302987337,297.2215881,297.1499939,293.1499939,0.0,0.0,284.8784485,0.833459258,0.393512905,0.375394762,297.1974792,297.1499939,293.1499939,0.0,0.0,284.8760986,0.691561043,0.220909938,1.009634852,284.8789063,284.9500122,300.9961853,294.1873779,298.4111938,297.2441101,284.8830261,1.0,0.608194768,0.414965302,0.414965302,1.0,1.0,-3.181766987,0.987468243,2.194298744,0.2709589,0.826277554,0.826277554,0.0,178.1708984,190.0,59751.25,0.0,2801.998779,1.0,279.7552795,283.4335632,297.2193604,301.1066589,293.1499939,293.1499939,280.0499878,40648.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888946652,1.0,0.0,0.0,3.8784132,3.87844038,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8401.850586,0.0,1839.401978,1895.437134,0.0,3300.355225,0.961014926,1.0,0.0,3.0,1.0,0.0
17845440,297.1048889,297.1499939,293.1499939,0.0,0.0,284.8787537,0.8644346,0.441100389,0.399355203,297.3259888,297.1499939,293.1499939,0.0,0.0,284.8793335,0.959752619,0.593135059,0.562391639,297.2741699,297.1499939,293.1499939,0.0,0.0,284.8786926,0.857375205,0.430788606,0.302987337,297.2215881,297.1499939,293.1499939,0.0,0.0,284.8784485,0.833459258,0.393512905,0.375394762,297.1974792,297.1499939,293.1499939,0.0,0.0,284.8760986,0.691561043,0.220909938,1.009634852,284.8789063,284.9500122,300.9961853,294.1873779,298.4111938,297.2441101,284.8830261,1.0,0.608194768,0.414965302,0.414965302,1.0,1.0,-3.181766987,0.987468243,2.194298744,0.2709589,0.826277554,0.826277554,0.0,178.1708984,190.0,59751.25,0.0,2801.998779,1.0,279.7552795,283.4335632,297.2193604,301.1066589,293.1499939,293.1499939,280.0499878,40648.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888946652,1.0,0.0,0.0,3.8784132,3.87844038,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8401.850586,0.0,1839.401978,1895.437134,0.0,3300.355225,0.961014926,1.0,0.0,3.0,1.0,0.0
17845500,297.11203,297.1499939,293.1499939,0.0,0.0,285.0048828,0.863032639,0.441513777,0.39950335,297.3321533,297.1499939,293.1499939,0.0,0.0,285.0053406,0.958834469,0.594853461,0.563816905,297.2822571,297.1499939,293.1499939,0.0,0.0,285.0048523,0.856810153,0.43236655,0.303972721,297.2277527,297.1499939,293.1499939,0.0,0.0,285.0046692,0.832723379,0.394569486,0.376306415,297.2043457,297.1499939,293.1499939,0.0,0.0,285.002594,0.691356599,0.221884489,1.014118433,285.0050049,284.9500122,301.0064697,294.1817932,298.4185181,297.2505798,285.0073547,1.0,0.610312462,0.414675504,0.414675504,1.0,1.0,-3.191326141,0.990148783,2.201177359,0.271430403,0.907806575,0.907806575,0.0,179.7516327,190.0,59211.8125,0.0,2830.161865,1.0,280.0071716,283.5619507,297.1524963,300.8829041,293.1499939,293.1499939,280.0499878,32540.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88257575,1.0,0.0,0.0,3.974455595,3.974482298,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8743.470703,0.0,1896.800537,1895.437134,0.0,3240.714844,0.978927195,1.0,0.0,3.0,1.0,0.0
17845560,297.1187134,297.1499939,293.1499939,0.0,0.0,284.9855347,0.862142682,0.441931307,0.399971843,297.3378906,297.1499939,293.1499939,0.0,0.0,284.9852905,0.958405972,0.596572757,0.565520704,297.289856,297.1499939,293.1499939,0.0,0.0,284.9855347,0.856677949,0.433952838,0.305134624,297.2333679,297.1499939,293.1499939,0.0,0.0,284.9856262,0.832344711,0.395615786,0.377371371,297.210022,297.1499939,293.1499939,0.0,0.0,284.9865112,0.691388249,0.222787037,1.018605947,284.9854736,284.9500122,301.0162048,294.1759033,298.4247437,297.2568665,284.9837646,1.0,0.612477779,0.414097011,0.414097011,1.0,1.0,-3.2020123,0.992508888,2.209503412,0.271379232,0.910800338,0.910800338,0.0,181.1733093,193.0,59599.92969,0.0,2859.937988,1.0,280.0447388,283.5362854,297.1611938,300.9602356,293.1499939,293.1499939,279.75,31650.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881561041,1.0,0.0,0.0,4.082957745,4.082985401,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9451.407227,0.0,2033.905151,1895.437134,0.0,3231.208252,1.0,1.0,0.0,3.0,1.0,0.0
17845620,297.1166687,297.1499939,293.1499939,0.0,0.0,284.9129639,0.857978165,0.44133392,0.399854153,297.3348694,297.1499939,293.1499939,0.0,0.0,284.913269,0.954931319,0.598653197,0.567902565,297.2922363,297.1499939,293.1499939,0.0,0.0,284.9129333,0.854198277,0.435971439,0.306822181,297.2335815,297.1499939,293.1499939,0.0,0.0,284.9128113,0.82957381,0.396701008,0.378761888,297.2124329,297.1499939,293.1499939,0.0,0.0,284.9115906,0.689325035,0.223799437,1.024751425,284.9130554,284.9500122,301.0342102,294.1632385,298.427124,297.2563477,284.9148865,1.0,0.616387606,0.412940025,0.412940025,1.0,1.0,-3.215838432,0.994384885,2.221453428,0.270239472,0.831732392,0.831732392,0.0,185.0967407,196.0,60213.85156,0.0,2910.161865,1.0,279.7551575,283.4521179,297.1894531,301.0984192,293.1499939,293.1499939,280.0499878,39603.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891253054,1.0,0.0,0.0,3.892212391,3.892239571,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8448.942383,0.0,1848.459839,1895.437134,0.0,3321.924316,0.963126063,1.0,0.0,3.0,1.0,0.0
17845680,297.1166687,297.1499939,293.1499939,0.0,0.0,284.9129639,0.857978165,0.44133392,0.399854153,297.3348694,297.1499939,293.1499939,0.0,0.0,284.913269,0.954931319,0.598653197,0.567902565,297.2922363,297.1499939,293.1499939,0.0,0.0,284.9129333,0.854198277,0.435971439,0.306822181,297.2335815,297.1499939,293.1499939,0.0,0.0,284.9128113,0.82957381,0.396701008,0.378761888,297.2124329,297.1499939,293.1499939,0.0,0.0,284.9115906,0.689325035,0.223799437,1.024751425,284.9130554,284.9500122,301.0342102,294.1632385,298.427124,297.2563477,284.9148865,1.0,0.616387606,0.412940025,0.412940025,1.0,1.0,-3.215838432,0.994384885,2.221453428,0.270239472,0.831732392,0.831732392,0.0,185.0967407,196.0,60213.85156,0.0,2910.161865,1.0,279.7551575,283.4521179,297.1894531,301.0984192,293.1499939,293.1499939,280.0499878,39603.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891253054,1.0,0.0,0.0,3.892212391,3.892239571,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8448.942383,0.0,1848.459839,1895.437134,0.0,3321.924316,0.963126063,1.0,0.0,3.0,1.0,0.0
17845740,297.1217041,297.1499939,293.1499939,0.0,0.0,285.0292358,0.85594523,0.441587776,0.399862856,297.3382568,297.1499939,293.1499939,0.0,0.0,285.0292358,0.953241467,0.60029453,0.569248319,297.2978516,297.1499939,293.1499939,0.0,0.0,285.0292358,0.853048861,0.437529325,0.307782412,297.2367249,297.1499939,293.1499939,0.0,0.0,285.0292053,0.828201473,0.397597939,0.379497319,297.214447,297.1499939,293.1499939,0.0,0.0,285.0287476,0.688209713,0.22444059,1.027549386,285.0292358,284.9500122,301.0434265,294.1556091,298.4307251,297.2597351,285.0283508,1.0,0.618405879,0.412292123,0.412292123,1.0,1.0,-3.222862959,0.99517405,2.227688789,0.269351989,0.91880542,0.91880542,0.0,187.1091156,196.0,59663.08594,0.0,2935.949219,1.0,280.0164795,283.5715332,297.1257019,300.8893433,293.1499939,293.1499939,280.0499878,31407.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884844065,1.0,0.0,0.0,4.011338234,4.011364937,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8813.847656,0.0,1935.791748,1895.437134,0.0,3261.958496,0.985929072,1.0,0.0,3.0,1.0,0.0
17845800,297.1252747,297.1499939,293.1499939,0.0,0.0,285.0000305,0.854956031,0.441783309,0.400146037,297.3407593,297.1499939,293.1499939,0.0,0.0,284.9998779,0.952566981,0.60158968,0.570562243,297.302124,297.1499939,293.1499939,0.0,0.0,285.0000305,0.852704167,0.438773781,0.308709234,297.2392273,297.1499939,293.1499939,0.0,0.0,285.0000916,0.827621043,0.398327947,0.380255371,297.2159729,297.1499939,293.1499939,0.0,0.0,285.0007324,0.687781513,0.224950477,1.030128479,285.0,284.9500122,301.0502625,294.1493835,298.4336243,297.2626648,284.9989929,1.0,0.620033383,0.41178304,0.41178304,1.0,1.0,-3.229910612,0.996329784,2.233580828,0.268903017,0.918366492,0.918366492,0.0,188.4245148,199.0,59894.02344,0.0,2958.038818,1.0,280.044281,283.5421753,297.1365967,300.9578857,293.1499939,293.1499939,279.75,31260.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884511113,1.0,0.0,0.0,4.09304285,4.093070507,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9475.831055,0.0,2044.429932,1895.437134,0.0,3258.841064,1.0,1.0,0.0,3.0,1.0,0.0
17845860,297.1200256,297.1499939,293.1499939,0.0,0.0,284.9120789,0.85085237,0.440942556,0.399796367,297.3338928,297.1499939,293.1499939,0.0,0.0,284.9124756,0.948934257,0.603317618,0.572596312,297.3009338,297.1499939,293.1499939,0.0,0.0,284.9120483,0.850221395,0.440585673,0.310238302,297.2359619,297.1499939,293.1499939,0.0,0.0,284.9118958,0.824778318,0.399134189,0.381355375,297.2133179,297.1499939,293.1499939,0.0,0.0,284.9104309,0.68529892,0.22552222,1.034065127,284.9122009,284.9500122,301.0643921,294.1343689,298.4325867,297.2582397,284.9147034,1.0,0.623370767,0.410877496,0.410877496,1.0,1.0,-3.239842415,0.997411728,2.242430687,0.267811537,0.83564502,0.83564502,0.0,192.2549286,202.0,60534.48828,0.0,3000.23877,1.0,279.7550049,283.443634,297.1617126,301.093811,293.1499939,293.1499939,280.0499878,39548.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894275904,1.0,0.0,0.0,3.920182228,3.920209646,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8470.889648,0.0,1883.565674,1895.437134,0.0,3350.171387,0.96923548,1.0,0.0,3.0,1.0,0.0
17845920,297.1200256,297.1499939,293.1499939,0.0,0.0,284.9120789,0.85085237,0.440942556,0.399796367,297.3338928,297.1499939,293.1499939,0.0,0.0,284.9124756,0.948934257,0.603317618,0.572596312,297.3009338,297.1499939,293.1499939,0.0,0.0,284.9120483,0.850221395,0.440585673,0.310238302,297.2359619,297.1499939,293.1499939,0.0,0.0,284.9118958,0.824778318,0.399134189,0.381355375,297.2133179,297.1499939,293.1499939,0.0,0.0,284.9104309,0.68529892,0.22552222,1.034065127,284.9122009,284.9500122,301.0643921,294.1343689,298.4325867,297.2582397,284.9147034,1.0,0.623370767,0.410877496,0.410877496,1.0,1.0,-3.239842415,0.997411728,2.242430687,0.267811537,0.83564502,0.83564502,0.0,192.2549286,202.0,60534.48828,0.0,3000.23877,1.0,279.7550049,283.443634,297.1617126,301.093811,293.1499939,293.1499939,280.0499878,39548.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894275904,1.0,0.0,0.0,3.920182228,3.920209646,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8470.889648,0.0,1883.565674,1895.437134,0.0,3350.171387,0.96923548,1.0,0.0,3.0,1.0,0.0
17845980,297.1269226,297.1499939,293.1499939,0.0,0.0,285.0073242,0.848051727,0.441259176,0.399917841,297.337677,297.1499939,293.1499939,0.0,0.0,285.0074158,0.946681619,0.606025398,0.574986935,297.3088684,297.1499939,293.1499939,0.0,0.0,285.0073242,0.848907769,0.443297178,0.312026531,297.2397461,297.1499939,293.1499939,0.0,0.0,285.0073242,0.822943509,0.400601327,0.382653445,297.2141113,297.1499939,293.1499939,0.0,0.0,285.0072632,0.683650911,0.226400942,1.037993908,285.0073547,284.9500122,301.0766907,294.1182556,298.4371948,297.2626038,285.0082092,1.0,0.626549363,0.409971952,0.409971952,1.0,1.0,-3.251289129,0.999048889,2.252240181,0.266725004,0.928388774,0.928388774,0.0,195.3715057,190.0,60033.75781,0.0,3041.98999,1.0,280.0445557,283.545166,297.1044006,300.9386902,293.1499939,293.1499939,279.75,30674.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887358367,1.0,0.0,0.0,4.095233917,4.095261574,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9477.87793,0.0,2042.515991,1895.437134,0.0,3285.494629,1.0,1.0,0.0,3.0,1.0,0.0
17846040,297.1269226,297.1499939,293.1499939,0.0,0.0,285.0073242,0.848051727,0.441259176,0.399917841,297.337677,297.1499939,293.1499939,0.0,0.0,285.0074158,0.946681619,0.606025398,0.574986935,297.3088684,297.1499939,293.1499939,0.0,0.0,285.0073242,0.848907769,0.443297178,0.312026531,297.2397461,297.1499939,293.1499939,0.0,0.0,285.0073242,0.822943509,0.400601327,0.382653445,297.2141113,297.1499939,293.1499939,0.0,0.0,285.0072632,0.683650911,0.226400942,1.037993908,285.0073547,284.9500122,301.0766907,294.1182556,298.4371948,297.2626038,285.0082092,1.0,0.626549363,0.409971952,0.409971952,1.0,1.0,-3.251289129,0.999048889,2.252240181,0.266725004,0.928388774,0.928388774,0.0,195.3715057,190.0,60033.75781,0.0,3041.98999,1.0,280.0445557,283.545166,297.1044006,300.9386902,293.1499939,293.1499939,279.75,30674.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887358367,1.0,0.0,0.0,4.095233917,4.095261574,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9477.87793,0.0,2042.515991,1895.437134,0.0,3285.494629,1.0,1.0,0.0,3.0,1.0,0.0
17846100,297.1251526,297.1499939,293.1499939,0.0,0.0,284.8826294,0.84934324,0.440943539,0.399852484,297.3349609,297.1499939,293.1499939,0.0,0.0,284.8816833,0.949067533,0.606951892,0.576059401,297.3088379,297.1499939,293.1499939,0.0,0.0,284.8826294,0.850969255,0.444306105,0.312847823,297.2387085,297.1499939,293.1499939,0.0,0.0,284.8830261,0.824577391,0.401070863,0.383215994,297.2128601,297.1499939,293.1499939,0.0,0.0,284.8863831,0.685205877,0.226686016,1.039528131,284.8823547,284.9500122,301.0821228,294.1097717,298.4367065,297.261261,284.8762817,1.0,0.626305223,0.409519196,0.409519196,1.0,1.0,-3.256019831,0.999497771,2.25652194,0.266182274,0.84615308,0.84615308,0.0,194.3440704,190.0,61206.28125,0.0,3046.445557,1.0,279.7883606,283.3987427,297.151825,301.16745,293.1499939,293.1499939,279.75,35905.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894596457,1.0,0.0,0.0,4.068115234,4.068143368,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9182.222656,0.0,2049.203369,1895.437134,0.0,3353.165039,0.998101532,1.0,0.0,3.0,1.0,0.0
17846160,297.1212463,297.1499939,293.1499939,0.0,0.0,284.9032898,0.851335406,0.440398932,0.399305254,297.3299561,297.1499939,293.1499939,0.0,0.0,284.9038086,0.952439129,0.607629597,0.576646626,297.3068542,297.1499939,293.1499939,0.0,0.0,284.9033203,0.853810191,0.445115626,0.313365281,297.2358398,297.1499939,293.1499939,0.0,0.0,284.9031067,0.826937437,0.401350439,0.383430511,297.2102966,297.1499939,293.1499939,0.0,0.0,284.9013977,0.68741715,0.226833075,1.039949656,284.9034424,284.9500122,301.0871277,294.1010437,298.4343567,297.2574768,284.9068604,1.0,0.625253618,0.409089923,0.409089923,1.0,1.0,-3.257459879,0.998837888,2.258621931,0.265215665,0.837517977,0.837517977,0.0,192.263443,178.0,60744.85156,0.0,3037.979248,1.0,279.7550354,283.4297791,297.1285095,301.0773315,293.1499939,293.1499939,280.0499878,39581.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896962106,1.0,0.0,0.0,3.946060419,3.946087837,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8478.751953,0.0,1917.140015,1895.437134,0.0,3375.250488,0.974753797,1.0,0.0,3.0,1.0,0.0
17846220,297.128479,297.1499939,293.1499939,0.0,0.0,285.0125427,0.86039871,0.440761119,0.399020374,297.3336182,297.1499939,293.1499939,0.0,0.0,285.0126953,0.964706838,0.610273004,0.578511655,297.3148193,297.1499939,293.1499939,0.0,0.0,285.0125427,0.86452347,0.447902083,0.314864486,297.2396851,297.1499939,293.1499939,0.0,0.0,285.0124817,0.836089373,0.402821064,0.38427785,297.2110596,297.1499939,293.1499939,0.0,0.0,285.0120239,0.695959926,0.227667734,1.041538358,285.0126038,284.9500122,301.0958252,294.0827942,298.4378357,297.2620544,285.0137939,1.0,0.621843755,0.408231378,0.408231378,1.0,1.0,-3.264082193,0.99885869,2.265223503,0.263580233,0.937279284,0.937279284,0.0,184.6468964,166.0,60087.71484,0.0,3009.822998,1.0,280.0445862,283.5464783,297.066803,300.9055176,293.1499939,293.1499939,279.75,30195.22852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889665663,1.0,0.0,0.0,4.097941399,4.097969055,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9476.317383,0.0,2042.202881,1895.437134,0.0,3307.081055,1.0,1.0,0.0,3.0,1.0,0.0
17846280,297.128479,297.1499939,293.1499939,0.0,0.0,285.0125427,0.86039871,0.440761119,0.399020374,297.3336182,297.1499939,293.1499939,0.0,0.0,285.0126953,0.964706838,0.610273004,0.578511655,297.3148193,297.1499939,293.1499939,0.0,0.0,285.0125427,0.86452347,0.447902083,0.314864486,297.2396851,297.1499939,293.1499939,0.0,0.0,285.0124817,0.836089373,0.402821064,0.38427785,297.2110596,297.1499939,293.1499939,0.0,0.0,285.0120239,0.695959926,0.227667734,1.041538358,285.0126038,284.9500122,301.0958252,294.0827942,298.4378357,297.2620544,285.0137939,1.0,0.621843755,0.408231378,0.408231378,1.0,1.0,-3.264082193,0.99885869,2.265223503,0.263580233,0.937279284,0.937279284,0.0,184.6468964,166.0,60087.71484,0.0,3009.822998,1.0,280.0445862,283.5464783,297.066803,300.9055176,293.1499939,293.1499939,279.75,30195.22852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889665663,1.0,0.0,0.0,4.097941399,4.097969055,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9476.317383,0.0,2042.202881,1895.437134,0.0,3307.081055,1.0,1.0,0.0,3.0,1.0,0.0
17846340,297.1238098,297.1499939,293.1499939,0.0,0.0,284.8968201,0.872207284,0.440026641,0.39830938,297.3264771,297.1499939,293.1499939,0.0,0.0,284.8973389,0.978750825,0.611886621,0.579956412,297.3134766,297.1499939,293.1499939,0.0,0.0,284.8968506,0.878204346,0.449864626,0.316135436,297.2365417,297.1499939,293.1499939,0.0,0.0,284.896637,0.847882211,0.403647989,0.384894788,297.2080994,297.1499939,293.1499939,0.0,0.0,284.894989,0.706785083,0.228147894,1.042551041,284.8969727,284.9500122,301.1027832,294.0635376,298.4344177,297.2576904,284.9004822,1.0,0.61724788,0.407372862,0.407372862,1.0,1.0,-3.268463612,0.998061895,2.270401716,0.261835426,0.839162052,0.839162052,0.0,175.4232025,154.0,60831.21094,0.0,2967.773926,1.0,279.7548828,283.419281,297.0901184,301.0452576,293.1499939,293.1499939,280.0499878,39423.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898988068,1.0,0.0,0.0,3.962248802,3.962276459,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8476.677734,0.0,1936.905762,1895.437134,0.0,3394.149902,0.977988899,1.0,0.0,3.0,1.0,0.0
17846400,297.1238098,297.1499939,293.1499939,0.0,0.0,284.8968201,0.872207284,0.440026641,0.39830938,297.3264771,297.1499939,293.1499939,0.0,0.0,284.8973389,0.978750825,0.611886621,0.579956412,297.3134766,297.1499939,293.1499939,0.0,0.0,284.8968506,0.878204346,0.449864626,0.316135436,297.2365417,297.1499939,293.1499939,0.0,0.0,284.896637,0.847882211,0.403647989,0.384894788,297.2080994,297.1499939,293.1499939,0.0,0.0,284.894989,0.706785083,0.228147894,1.042551041,284.8969727,284.9500122,301.1027832,294.0635376,298.4344177,297.2576904,284.9004822,1.0,0.61724788,0.407372862,0.407372862,1.0,1.0,-3.268463612,0.998061895,2.270401716,0.261835426,0.839162052,0.839162052,0.0,175.4232025,154.0,60831.21094,0.0,2967.773926,1.0,279.7548828,283.419281,297.0901184,301.0452576,293.1499939,293.1499939,280.0499878,39423.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898988068,1.0,0.0,0.0,3.962248802,3.962276459,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8476.677734,0.0,1936.905762,1895.437134,0.0,3394.149902,0.977988899,1.0,0.0,3.0,1.0,0.0
17846460,297.1317749,297.1499939,293.1499939,0.0,0.0,285.0154419,0.888534665,0.440494448,0.397979468,297.3303833,297.1499939,293.1499939,0.0,0.0,285.0155945,0.994633734,0.614511073,0.581662357,297.3217773,297.1499939,293.1499939,0.0,0.0,285.0154419,0.89642334,0.452768534,0.317614526,297.2410583,297.1499939,293.1499939,0.0,0.0,285.0153809,0.863908112,0.405195236,0.385672927,297.2095642,297.1499939,293.1499939,0.0,0.0,285.0148315,0.720164239,0.2290259,1.043708682,285.0155029,284.9500122,301.1080627,294.0433044,298.4375305,297.2629089,285.0166626,1.0,0.611992717,0.406616628,0.406616628,1.0,1.0,-3.274213314,0.998024046,2.276189327,0.260316879,0.943254352,0.943254352,0.0,164.5843964,142.0,60097.92969,0.0,2919.502686,1.0,280.0446167,283.5458374,297.0259705,300.8652649,293.1499939,293.1499939,279.75,29827.86133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891469121,1.0,0.0,0.0,4.09965992,4.099687576,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9468.193359,0.0,2041.473145,1895.437134,0.0,3323.944092,1.0,1.0,0.0,3.0,1.0,0.0
17846520,297.1317749,297.1499939,293.1499939,0.0,0.0,285.0154419,0.888534665,0.440494448,0.397979468,297.3303833,297.1499939,293.1499939,0.0,0.0,285.0155945,0.994633734,0.614511073,0.581662357,297.3217773,297.1499939,293.1499939,0.0,0.0,285.0154419,0.89642334,0.452768534,0.317614526,297.2410583,297.1499939,293.1499939,0.0,0.0,285.0153809,0.863908112,0.405195236,0.385672927,297.2095642,297.1499939,293.1499939,0.0,0.0,285.0148315,0.720164239,0.2290259,1.043708682,285.0155029,284.9500122,301.1080627,294.0433044,298.4375305,297.2629089,285.0166626,1.0,0.611992717,0.406616628,0.406616628,1.0,1.0,-3.274213314,0.998024046,2.276189327,0.260316879,0.943254352,0.943254352,0.0,164.5843964,142.0,60097.92969,0.0,2919.502686,1.0,280.0446167,283.5458374,297.0259705,300.8652649,293.1499939,293.1499939,279.75,29827.86133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891469121,1.0,0.0,0.0,4.09965992,4.099687576,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9468.193359,0.0,2041.473145,1895.437134,0.0,3323.944092,1.0,1.0,0.0,3.0,1.0,0.0
17846580,297.1268311,297.1499939,293.1499939,0.0,0.0,284.886261,0.898801684,0.439780682,0.397466749,297.3328247,297.1499939,293.1499939,0.0,0.0,284.8869019,0.999000013,0.617025495,0.574432075,297.3197632,297.1499939,293.1499939,0.0,0.0,284.8863525,0.908789515,0.454753488,0.319035798,297.237793,297.1499939,293.1499939,0.0,0.0,284.8860779,0.874636412,0.406028718,0.386471123,297.2064819,297.1499939,293.1499939,0.0,0.0,284.8842163,0.728349328,0.229476526,1.045376539,284.8865051,284.9500122,301.1116943,294.0221252,298.4343262,297.2618103,284.8899841,1.0,0.60500741,0.405860394,0.405860394,1.0,1.0,-3.254090071,0.988586366,2.265503645,0.259690285,0.83491528,0.83491528,0.0,157.6091309,130.0,60585.79297,0.0,2851.859131,1.0,279.7548218,283.4076233,297.0476685,300.99823,293.1499939,293.1499939,280.0499878,39890.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90060991,1.0,0.0,0.0,3.960150957,3.960178614,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8443.996094,0.0,1937.958252,1895.437134,0.0,3409.268799,0.977432013,1.0,0.0,3.0,1.0,0.0
17846640,297.1268311,297.1499939,293.1499939,0.0,0.0,284.886261,0.898801684,0.439780682,0.397466749,297.3328247,297.1499939,293.1499939,0.0,0.0,284.8869019,0.999000013,0.617025495,0.574432075,297.3197632,297.1499939,293.1499939,0.0,0.0,284.8863525,0.908789515,0.454753488,0.319035798,297.237793,297.1499939,293.1499939,0.0,0.0,284.8860779,0.874636412,0.406028718,0.386471123,297.2064819,297.1499939,293.1499939,0.0,0.0,284.8842163,0.728349328,0.229476526,1.045376539,284.8865051,284.9500122,301.1116943,294.0221252,298.4343262,297.2618103,284.8899841,1.0,0.60500741,0.405860394,0.405860394,1.0,1.0,-3.254090071,0.988586366,2.265503645,0.259690285,0.83491528,0.83491528,0.0,157.6091309,130.0,60585.79297,0.0,2851.859131,1.0,279.7548218,283.4076233,297.0476685,300.99823,293.1499939,293.1499939,280.0499878,39890.17188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90060991,1.0,0.0,0.0,3.960150957,3.960178614,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8443.996094,0.0,1937.958252,1895.437134,0.0,3409.268799,0.977432013,1.0,0.0,3.0,1.0,0.0
17846700,297.129364,297.1499939,293.1499939,0.0,0.0,285.0050659,0.908317029,0.439877123,0.397037536,297.351593,297.1499939,293.1499939,0.0,0.0,285.0053101,0.999000013,0.620016754,0.556806266,297.3225708,297.1499939,293.1499939,0.0,0.0,285.005127,0.920202076,0.456100971,0.319616228,297.2388,297.1499939,293.1499939,0.0,0.0,285.0049744,0.88410759,0.406683296,0.386671305,297.2063293,297.1499939,293.1499939,0.0,0.0,285.0036316,0.735374331,0.229820281,1.045335531,285.0051575,284.9500122,301.112915,294.0112,298.4393616,297.2706604,285.0057068,1.0,0.601310015,0.405482292,0.405482292,1.0,1.0,-3.248804331,0.985935807,2.262868643,0.254240036,0.913326502,0.913326502,0.0,151.8314667,130.0,59669.29297,0.0,2795.290771,1.0,280.008667,283.5363159,296.9766846,300.7485657,293.1499939,293.1499939,280.0499878,32699.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893850327,1.0,0.0,0.0,4.038500786,4.038527966,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8759.874023,0.0,1982.549072,1895.437134,0.0,3346.196045,0.993325949,1.0,0.0,3.0,1.0,0.0
17846760,297.132782,297.1499939,293.1499939,0.0,0.0,284.9815979,0.916843891,0.440084517,0.397085488,297.3790588,297.1499939,293.1499939,0.0,0.0,284.9815063,0.999000013,0.623989582,0.543172777,297.3262634,297.1499939,293.1499939,0.0,0.0,284.9815674,0.930129707,0.45755893,0.320510447,297.2408142,297.1499939,293.1499939,0.0,0.0,284.9816284,0.892077267,0.407442182,0.387217075,297.2070618,297.1499939,293.1499939,0.0,0.0,284.9819336,0.741301894,0.230248854,1.046411276,284.9815674,284.9500122,301.1137695,294.0000305,298.4480286,297.2850342,284.9810181,1.0,0.596921444,0.405235142,0.405235142,1.0,1.0,-3.235495329,0.980547965,2.254947424,0.251789927,0.911825776,0.911825776,0.0,147.2530518,118.0,59468.04688,0.0,2742.580322,1.0,280.0447998,283.5178833,296.9761658,300.7870483,293.1499939,293.1499939,279.75,31832.08398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891756952,1.0,0.0,0.0,4.091498375,4.091526031,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9385.242188,0.0,2047.109375,1895.437134,0.0,3326.634521,1.0,1.0,0.0,3.0,1.0,0.0
17846820,297.1277161,297.1499939,293.1499939,0.0,0.0,284.8979187,0.935594738,0.43935734,0.396362245,297.4391174,297.1499939,293.1499939,0.0,0.0,284.8982239,0.999000013,0.632967234,0.514623523,297.3240967,297.1499939,293.1499939,0.0,0.0,284.8979797,0.950912416,0.459574163,0.321814597,297.2370605,297.1499939,293.1499939,0.0,0.0,284.8977966,0.909501255,0.408218622,0.387800872,297.2044983,297.1499939,293.1499939,0.0,0.0,284.8963013,0.754386723,0.230713993,1.047421932,284.8980408,284.9500122,301.1142578,293.9770508,298.4639587,297.3126526,284.900116,1.0,0.587240458,0.40474084,0.40474084,1.0,1.0,-3.203792334,0.968023062,2.23576951,0.246330291,0.818315506,0.818315506,0.0,137.8376007,136.0,59315.27344,0.0,2626.802246,1.0,279.755188,283.4335022,296.9868164,300.8544922,293.1499939,293.1499939,280.0499878,41230.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897988856,1.0,0.0,0.0,3.852575541,3.852602482,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8315.677734,0.0,1811.745483,1895.437134,0.0,3384.830322,0.955460072,1.0,0.0,3.0,1.0,0.0
17846880,297.1277161,297.1499939,293.1499939,0.0,0.0,284.8979187,0.935594738,0.43935734,0.396362245,297.4391174,297.1499939,293.1499939,0.0,0.0,284.8982239,0.999000013,0.632967234,0.514623523,297.3240967,297.1499939,293.1499939,0.0,0.0,284.8979797,0.950912416,0.459574163,0.321814597,297.2370605,297.1499939,293.1499939,0.0,0.0,284.8977966,0.909501255,0.408218622,0.387800872,297.2044983,297.1499939,293.1499939,0.0,0.0,284.8963013,0.754386723,0.230713993,1.047421932,284.8980408,284.9500122,301.1142578,293.9770508,298.4639587,297.3126526,284.900116,1.0,0.587240458,0.40474084,0.40474084,1.0,1.0,-3.203792334,0.968023062,2.23576951,0.246330291,0.818315506,0.818315506,0.0,137.8376007,136.0,59315.27344,0.0,2626.802246,1.0,279.755188,283.4335022,296.9868164,300.8544922,293.1499939,293.1499939,280.0499878,41230.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897988856,1.0,0.0,0.0,3.852575541,3.852602482,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8315.677734,0.0,1811.745483,1895.437134,0.0,3384.830322,0.955460072,1.0,0.0,3.0,1.0,0.0
17846940,297.1334534,297.1499939,293.1499939,0.0,0.0,285.0117493,0.939806879,0.439739347,0.396299779,297.4830627,297.1499939,293.1499939,0.0,0.0,285.0115356,0.999000013,0.639666677,0.508570254,297.3300171,297.1499939,293.1499939,0.0,0.0,285.0116882,0.956187606,0.461568415,0.322924554,297.2402649,297.1499939,293.1499939,0.0,0.0,285.0118103,0.914105594,0.40923658,0.388450891,297.2066345,297.1499939,293.1499939,0.0,0.0,285.0124512,0.757725298,0.231363162,1.049233675,285.0116577,284.9500122,301.1138,293.9618835,298.4805298,297.3383484,285.0090637,1.0,0.586493433,0.404424489,0.404424489,1.0,1.0,-3.200674534,0.966106474,2.234568119,0.244472802,0.901398301,0.901398301,0.0,136.0156403,136.0,58656.19531,0.0,2610.689697,1.0,280.0248718,283.5510559,296.9152527,300.6291504,293.1499939,293.1499939,280.0499878,31844.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888837278,1.0,0.0,0.0,3.979003191,3.979029655,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8677.307617,0.0,1897.036499,1895.437134,0.0,3299.332275,0.977967203,1.0,0.0,3.0,1.0,0.0
17847000,297.136261,297.1499939,293.1499939,0.0,0.0,284.9887085,0.939821839,0.439937621,0.396550208,297.5009766,297.1499939,293.1499939,0.0,0.0,284.9886169,0.999000013,0.642932296,0.508870482,297.3331909,297.1499939,293.1499939,0.0,0.0,284.988678,0.956853688,0.46269834,0.323747098,297.2421875,297.1499939,293.1499939,0.0,0.0,284.988739,0.914431632,0.409834534,0.389046013,297.2081604,297.1499939,293.1499939,0.0,0.0,284.9892273,0.758018851,0.231769741,1.051096797,284.9886475,284.9500122,301.1132813,293.9532166,298.4880676,297.3498535,284.9877625,1.0,0.587426186,0.404246539,0.404246539,1.0,1.0,-3.205268621,0.967254341,2.238014221,0.244435132,0.897870541,0.897870541,0.0,136.2814026,154.0,58806.66016,0.0,2621.301514,1.0,280.0440063,283.530304,296.9249268,300.6765747,293.1499939,293.1499939,280.3500061,32329.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887897909,1.0,0.0,0.0,4.032948017,4.032975197,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8191.812988,0.0,1972.068359,1895.437134,0.0,3290.543701,0.989070058,1.0,0.0,3.0,1.0,0.0
17847060,297.1486511,297.1499939,293.1499939,0.0,0.0,285.153595,0.932321727,0.441006988,0.397447437,297.526947,297.1499939,293.1499939,0.0,0.0,285.1538696,0.999000013,0.650041759,0.520718634,297.3460999,297.1499939,293.1499939,0.0,0.0,285.153656,0.951548934,0.466318071,0.326221347,297.2510376,297.1499939,293.1499939,0.0,0.0,285.1534729,0.908279538,0.411890775,0.390957654,297.2145081,297.1499939,293.1499939,0.0,0.0,285.1523743,0.753831327,0.233146518,1.057421207,285.1536865,284.9500122,301.1108398,293.9285583,298.5035095,297.3717346,285.1565857,1.0,0.594096601,0.404049993,0.404049993,1.0,1.0,-3.233441591,0.97663939,2.256802082,0.24714148,1.0,1.0,0.0,140.7109222,172.0,58006.55859,0.0,2702.377686,1.0,280.3447876,283.7068787,296.909729,300.5996094,293.1499939,293.1499939,280.0499878,25930.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881703854,1.0,0.0,0.0,4.117007256,4.117034435,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9160.515625,0.0,2032.471802,1895.437134,0.0,3232.546143,1.0,1.0,0.0,3.0,1.0,0.0
17847120,297.1486511,297.1499939,293.1499939,0.0,0.0,285.153595,0.932321727,0.441006988,0.397447437,297.526947,297.1499939,293.1499939,0.0,0.0,285.1538696,0.999000013,0.650041759,0.520718634,297.3460999,297.1499939,293.1499939,0.0,0.0,285.153656,0.951548934,0.466318071,0.326221347,297.2510376,297.1499939,293.1499939,0.0,0.0,285.1534729,0.908279538,0.411890775,0.390957654,297.2145081,297.1499939,293.1499939,0.0,0.0,285.1523743,0.753831327,0.233146518,1.057421207,285.1536865,284.9500122,301.1108398,293.9285583,298.5035095,297.3717346,285.1565857,1.0,0.594096601,0.404049993,0.404049993,1.0,1.0,-3.233441591,0.97663939,2.256802082,0.24714148,1.0,1.0,0.0,140.7109222,172.0,58006.55859,0.0,2702.377686,1.0,280.3447876,283.7068787,296.909729,300.5996094,293.1499939,293.1499939,280.0499878,25930.58594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881703854,1.0,0.0,0.0,4.117007256,4.117034435,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9160.515625,0.0,2032.471802,1895.437134,0.0,3232.546143,1.0,1.0,0.0,3.0,1.0,0.0
