time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847180,297.1469421,297.1499939,293.1499939,0.0,0.0,285.0087891,0.916020155,0.440841734,0.398015708,297.5037231,297.1499939,293.1499939,0.0,0.0,285.0088501,0.999000013,0.652523279,0.545726001,297.3476257,297.1499939,293.1499939,0.0,0.0,285.0088196,0.93740344,0.468976557,0.328553975,297.2511902,297.1499939,293.1499939,0.0,0.0,285.0087891,0.895019412,0.413202226,0.39278546,297.2150269,297.1499939,293.1499939,0.0,0.0,285.008606,0.744035482,0.234028012,1.063727498,285.0088196,284.9500122,301.1069946,293.9031067,298.4972839,297.3620605,285.009613,1.0,0.605168402,0.403853476,0.403853476,1.0,1.0,-3.276766777,0.991335809,2.285431147,0.251964092,1.0,1.0,0.0,149.68013,190.0,59934.52734,0.0,2841.665039,1.0,280.0539246,283.5322266,296.9491577,300.8267517,293.1499939,293.1499939,279.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894833505,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9454.938477,0.0,2033.942871,1895.437134,0.0,3355.378906,1.0,1.0,0.0,3.0,1.0,0.0
17847240,297.1469421,297.1499939,293.1499939,0.0,0.0,285.0087891,0.916020155,0.440841734,0.398015708,297.5037231,297.1499939,293.1499939,0.0,0.0,285.0088501,0.999000013,0.652523279,0.545726001,297.3476257,297.1499939,293.1499939,0.0,0.0,285.0088196,0.93740344,0.468976557,0.328553975,297.2511902,297.1499939,293.1499939,0.0,0.0,285.0087891,0.895019412,0.413202226,0.39278546,297.2150269,297.1499939,293.1499939,0.0,0.0,285.008606,0.744035482,0.234028012,1.063727498,285.0088196,284.9500122,301.1069946,293.9031067,298.4972839,297.3620605,285.009613,1.0,0.605168402,0.403853476,0.403853476,1.0,1.0,-3.276766777,0.991335809,2.285431147,0.251964092,1.0,1.0,0.0,149.68013,190.0,59934.52734,0.0,2841.665039,1.0,280.0539246,283.5322266,296.9491577,300.8267517,293.1499939,293.1499939,279.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894833505,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9454.938477,0.0,2033.942871,1895.437134,0.0,3355.378906,1.0,1.0,0.0,3.0,1.0,0.0
17847300,297.1410522,297.1499939,293.1499939,0.0,0.0,284.8859253,0.90569222,0.440246552,0.397824585,297.4733582,297.1499939,293.1499939,0.0,0.0,284.8850403,0.999000013,0.651789606,0.56240654,297.3438721,297.1499939,293.1499939,0.0,0.0,284.8856812,0.9274562,0.469863117,0.329417109,297.2471008,297.1499939,293.1499939,0.0,0.0,284.8861389,0.886255324,0.413446516,0.393342137,297.2119446,297.1499939,293.1499939,0.0,0.0,284.8892822,0.737485349,0.234138966,1.065665126,284.8855591,284.9500122,301.1045532,293.8901062,298.4856567,297.3450928,284.8797913,1.0,0.611739218,0.403755188,0.403755188,1.0,1.0,-3.300632,0.999437034,2.301194906,0.254661322,0.931568325,0.931568325,0.0,155.647995,190.0,61459.93359,0.0,2925.646973,1.0,279.7895203,283.3825378,296.9612427,301.0039063,293.1499939,293.1499939,279.75,28360.45898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903302729,1.0,0.0,0.0,4.106822968,4.106850147,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9173.746094,0.0,2038.960327,1895.437134,0.0,3434.351318,1.0,1.0,0.0,3.0,1.0,0.0
17847360,297.1336365,297.1499939,293.1499939,0.0,0.0,284.8677368,0.895161033,0.439461231,0.397361547,297.4328308,297.1499939,293.1499939,0.0,0.0,284.8678894,0.999000013,0.649859071,0.581103206,297.3385925,297.1499939,293.1499939,0.0,0.0,284.8677673,0.916508496,0.470570266,0.330095679,297.2413635,297.1499939,293.1499939,0.0,0.0,284.8676758,0.876679599,0.413496286,0.393663734,297.2071533,297.1499939,293.1499939,0.0,0.0,284.8672485,0.730291426,0.234060884,1.066695809,284.8677979,284.9500122,301.1018066,293.8769226,298.4679565,297.3220215,284.8692017,1.0,0.618754625,0.403045684,0.403045684,1.0,1.0,-3.324998379,1.00609982,2.318898678,0.255825371,0.893085718,0.893085718,0.0,162.4204407,193.0,61722.01172,0.0,3016.435547,1.0,279.7545471,283.3647766,296.9254456,300.930603,293.1499939,293.1499939,280.0499878,33087.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907159567,1.0,0.0,0.0,4.084620476,4.084648609,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8527.302734,0.0,2048.210449,1895.437134,0.0,3470.224854,1.0,1.0,0.0,3.0,1.0,0.0
17847420,297.1380005,297.1499939,293.1499939,0.0,0.0,285.0636902,0.881934762,0.439671695,0.397347033,297.3623047,297.1499939,293.1499939,0.0,0.0,285.0639648,0.999000013,0.646264493,0.606892586,297.3436279,297.1499939,293.1499939,0.0,0.0,285.0637512,0.903876722,0.473449647,0.331997573,297.2419434,297.1499939,293.1499939,0.0,0.0,285.0636292,0.864789784,0.414696366,0.394759774,297.2036743,297.1499939,293.1499939,0.0,0.0,285.0628357,0.72100544,0.234421343,1.068983555,285.0637817,284.9500122,301.0952759,293.8499756,298.4407654,297.2893982,285.0657043,1.0,0.62869817,0.401626676,0.401626676,1.0,1.0,-3.362366676,1.015131831,2.347234964,0.256628454,1.0,1.0,0.0,172.2584076,196.0,60765.66797,0.0,3154.942627,1.0,280.0453796,283.5681763,296.8399353,300.7178345,293.1499939,293.1499939,279.75,25914.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901303411,1.0,0.0,0.0,4.118150234,4.118177414,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9501.287109,0.0,2033.908936,1895.437134,0.0,3415.730957,1.0,1.0,0.0,3.0,1.0,0.0
17847480,297.1380005,297.1499939,293.1499939,0.0,0.0,285.0636902,0.881934762,0.439671695,0.397347033,297.3623047,297.1499939,293.1499939,0.0,0.0,285.0639648,0.999000013,0.646264493,0.606892586,297.3436279,297.1499939,293.1499939,0.0,0.0,285.0637512,0.903876722,0.473449647,0.331997573,297.2419434,297.1499939,293.1499939,0.0,0.0,285.0636292,0.864789784,0.414696366,0.394759774,297.2036743,297.1499939,293.1499939,0.0,0.0,285.0628357,0.72100544,0.234421343,1.068983555,285.0637817,284.9500122,301.0952759,293.8499756,298.4407654,297.2893982,285.0657043,1.0,0.62869817,0.401626676,0.401626676,1.0,1.0,-3.362366676,1.015131831,2.347234964,0.256628454,1.0,1.0,0.0,172.2584076,196.0,60765.66797,0.0,3154.942627,1.0,280.0453796,283.5681763,296.8399353,300.7178345,293.1499939,293.1499939,279.75,25914.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901303411,1.0,0.0,0.0,4.118150234,4.118177414,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9501.287109,0.0,2033.908936,1895.437134,0.0,3415.730957,1.0,1.0,0.0,3.0,1.0,0.0
17847540,297.1316223,297.1499939,293.1499939,0.0,0.0,284.8973999,0.868266344,0.438898802,0.397474587,297.3064575,297.1499939,293.1499939,0.0,0.0,284.8973083,0.989830136,0.643272221,0.610298932,297.3400574,297.1499939,293.1499939,0.0,0.0,284.8973694,0.891406834,0.475561172,0.334031403,297.2368774,297.1499939,293.1499939,0.0,0.0,284.8974304,0.852609694,0.415363669,0.396077275,297.1971436,297.1499939,293.1499939,0.0,0.0,284.8977051,0.710802674,0.234449893,1.071835876,284.8973694,284.9500122,301.0874939,293.8223572,298.4147949,297.261261,284.896759,1.0,0.635419846,0.400207698,0.400207698,1.0,1.0,-3.373877048,1.015079141,2.358798027,0.254425883,0.926673532,0.926673532,0.0,182.3954773,199.0,62178.3125,0.0,3239.337402,1.0,279.7542419,283.3809509,296.8594666,300.8937683,293.1499939,293.1499939,279.4500122,29963.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912293434,1.0,0.0,0.0,4.099339008,4.099366665,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9743.413086,0.0,2042.175171,1895.437134,0.0,3517.875488,1.0,1.0,0.0,3.0,1.0,0.0
17847600,297.1316223,297.1499939,293.1499939,0.0,0.0,284.8973999,0.868266344,0.438898802,0.397474587,297.3064575,297.1499939,293.1499939,0.0,0.0,284.8973083,0.989830136,0.643272221,0.610298932,297.3400574,297.1499939,293.1499939,0.0,0.0,284.8973694,0.891406834,0.475561172,0.334031403,297.2368774,297.1499939,293.1499939,0.0,0.0,284.8974304,0.852609694,0.415363669,0.396077275,297.1971436,297.1499939,293.1499939,0.0,0.0,284.8977051,0.710802674,0.234449893,1.071835876,284.8973694,284.9500122,301.0874939,293.8223572,298.4147949,297.261261,284.896759,1.0,0.635419846,0.400207698,0.400207698,1.0,1.0,-3.373877048,1.015079141,2.358798027,0.254425883,0.926673532,0.926673532,0.0,182.3954773,199.0,62178.3125,0.0,3239.337402,1.0,279.7542419,283.3809509,296.8594666,300.8937683,293.1499939,293.1499939,279.4500122,29963.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912293434,1.0,0.0,0.0,4.099339008,4.099366665,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9743.413086,0.0,2042.175171,1895.437134,0.0,3517.875488,1.0,1.0,0.0,3.0,1.0,0.0
17847660,297.1186218,297.1499939,293.1499939,0.0,0.0,284.8551636,0.85706234,0.437336117,0.396342546,297.2748413,297.1499939,293.1499939,0.0,0.0,284.855835,0.979069769,0.642021596,0.60898304,297.3304443,297.1499939,293.1499939,0.0,0.0,284.8553467,0.881466985,0.476985157,0.335232794,297.2257385,297.1499939,293.1499939,0.0,0.0,284.8550415,0.842943251,0.4153319,0.396388263,297.1868286,297.1499939,293.1499939,0.0,0.0,284.8529968,0.701721013,0.23400031,1.071470141,284.8554382,284.9500122,301.0784912,293.7940674,298.394104,297.241394,284.8585815,1.0,0.639468253,0.39896673,0.39896673,1.0,1.0,-3.372568846,1.011081696,2.36148715,0.250619411,0.813711703,0.813711703,0.0,190.4881744,202.0,62149.89063,0.0,3282.74707,1.0,279.4554138,283.3315735,296.8130493,300.8624268,293.1499939,293.1499939,279.75,41712.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919251859,1.0,0.0,0.0,3.829214573,3.829241514,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8610.677734,0.0,1786.682495,1895.437134,0.0,3582.252686,0.950832188,1.0,0.0,3.0,1.0,0.0
17847720,297.1186218,297.1499939,293.1499939,0.0,0.0,284.8551636,0.85706234,0.437336117,0.396342546,297.2748413,297.1499939,293.1499939,0.0,0.0,284.855835,0.979069769,0.642021596,0.60898304,297.3304443,297.1499939,293.1499939,0.0,0.0,284.8553467,0.881466985,0.476985157,0.335232794,297.2257385,297.1499939,293.1499939,0.0,0.0,284.8550415,0.842943251,0.4153319,0.396388263,297.1868286,297.1499939,293.1499939,0.0,0.0,284.8529968,0.701721013,0.23400031,1.071470141,284.8554382,284.9500122,301.0784912,293.7940674,298.394104,297.241394,284.8585815,1.0,0.639468253,0.39896673,0.39896673,1.0,1.0,-3.372568846,1.011081696,2.36148715,0.250619411,0.813711703,0.813711703,0.0,190.4881744,202.0,62149.89063,0.0,3282.74707,1.0,279.4554138,283.3315735,296.8130493,300.8624268,293.1499939,293.1499939,279.75,41712.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919251859,1.0,0.0,0.0,3.829214573,3.829241514,9.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8610.677734,0.0,1786.682495,1895.437134,0.0,3582.252686,0.950832188,1.0,0.0,3.0,1.0,0.0
17847780,297.1252747,297.1499939,293.1499939,0.0,0.0,284.9574585,0.852100194,0.437608212,0.396434277,297.2732544,297.1499939,293.1499939,0.0,0.0,284.957428,0.974143445,0.643430829,0.609988809,297.3375854,297.1499939,293.1499939,0.0,0.0,284.9574585,0.87783134,0.479991764,0.337222278,297.2281189,297.1499939,293.1499939,0.0,0.0,284.9574585,0.838839054,0.416524976,0.397421598,297.1854858,297.1499939,293.1499939,0.0,0.0,284.9576111,0.697563231,0.234325483,1.072867513,284.9574585,284.9500122,301.0682983,293.7651062,298.3890686,297.2437439,284.9573975,1.0,0.642745197,0.397725761,0.397725761,1.0,1.0,-3.37918973,1.009838939,2.36935091,0.247653797,0.876363993,0.876363993,0.0,195.0454407,205.0,61460.35938,0.0,3324.176514,1.0,279.7437744,283.441803,296.739563,300.6625671,293.1499939,293.1499939,280.0499878,33634.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909703135,1.0,0.0,0.0,3.97128582,3.971312761,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8457.34082,0.0,1901.59375,1895.437134,0.0,3493.848145,0.975718796,1.0,0.0,3.0,1.0,0.0
17847840,297.1252747,297.1499939,293.1499939,0.0,0.0,284.9574585,0.852100194,0.437608212,0.396434277,297.2732544,297.1499939,293.1499939,0.0,0.0,284.957428,0.974143445,0.643430829,0.609988809,297.3375854,297.1499939,293.1499939,0.0,0.0,284.9574585,0.87783134,0.479991764,0.337222278,297.2281189,297.1499939,293.1499939,0.0,0.0,284.9574585,0.838839054,0.416524976,0.397421598,297.1854858,297.1499939,293.1499939,0.0,0.0,284.9576111,0.697563231,0.234325483,1.072867513,284.9574585,284.9500122,301.0682983,293.7651062,298.3890686,297.2437439,284.9573975,1.0,0.642745197,0.397725761,0.397725761,1.0,1.0,-3.37918973,1.009838939,2.36935091,0.247653797,0.876363993,0.876363993,0.0,195.0454407,205.0,61460.35938,0.0,3324.176514,1.0,279.7437744,283.441803,296.739563,300.6625671,293.1499939,293.1499939,280.0499878,33634.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909703135,1.0,0.0,0.0,3.97128582,3.971312761,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8457.34082,0.0,1901.59375,1895.437134,0.0,3493.848145,0.975718796,1.0,0.0,3.0,1.0,0.0
17847900,297.1295776,297.1499939,293.1499939,0.0,0.0,285.0586853,0.850463569,0.437873781,0.396626741,297.2754211,297.1499939,293.1499939,0.0,0.0,285.05896,0.972587407,0.644419909,0.610832155,297.3423462,297.1499939,293.1499939,0.0,0.0,285.0587463,0.876896679,0.481642723,0.338335514,297.2307434,297.1499939,293.1499939,0.0,0.0,285.0586243,0.837595046,0.417275071,0.398101419,297.1862793,297.1499939,293.1499939,0.0,0.0,285.0574341,0.696276903,0.234624118,1.074199915,285.0588074,284.9500122,301.0628052,293.7504272,298.3878479,297.2468262,285.0596008,1.0,0.644333065,0.397105306,0.397105306,1.0,1.0,-3.384191275,1.009789705,2.374401569,0.246415481,0.963104427,0.963104427,0.0,196.8246307,205.0,60775.10547,0.0,3345.951172,1.0,280.007843,283.553894,296.7064819,300.5090332,293.1499939,293.1499939,280.0499878,29207.23633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904280603,1.0,0.0,0.0,4.090434551,4.090461731,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8814.427734,0.0,2023.642456,1895.437134,0.0,3443.452148,1.0,1.0,0.0,3.0,1.0,0.0
17847960,297.1341858,297.1499939,293.1499939,0.0,0.0,285.0669556,0.849333107,0.438195407,0.396980613,297.2785034,297.1499939,293.1499939,0.0,0.0,285.0671387,0.97157079,0.64551729,0.611902952,297.3474426,297.1499939,293.1499939,0.0,0.0,285.0670166,0.876485765,0.483362913,0.339569122,297.2339172,297.1499939,293.1499939,0.0,0.0,285.066925,0.836816669,0.418099999,0.398920625,297.1877136,297.1499939,293.1499939,0.0,0.0,285.0664063,0.695451915,0.234995976,1.076014757,285.0670166,284.9500122,301.0570068,293.7355957,298.38797,297.2508545,285.0681458,1.0,0.645956159,0.39673838,0.39673838,1.0,1.0,-3.390554667,1.010884166,2.379670382,0.246024966,1.0,1.0,0.0,198.3362579,208.0,60672.17578,0.0,3369.37793,1.0,280.0450439,283.5654907,296.7189941,300.5821533,293.1499939,293.1499939,279.75,26317.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903903306,1.0,0.0,0.0,4.116268158,4.116295338,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9462.22168,0.0,2034.716553,1895.437134,0.0,3439.941162,1.0,1.0,0.0,3.0,1.0,0.0
17848020,297.127655,297.1499939,293.1499939,0.0,0.0,284.9023438,0.845460534,0.437353134,0.396778196,297.2696838,297.1499939,293.1499939,0.0,0.0,284.9022217,0.967881858,0.646272242,0.61318326,297.3443604,297.1499939,293.1499939,0.0,0.0,284.9023132,0.874063849,0.485568911,0.341471076,297.2296448,297.1499939,293.1499939,0.0,0.0,284.9023438,0.833915055,0.4187451,0.399978429,297.1845398,297.1499939,293.1499939,0.0,0.0,284.9026489,0.692578018,0.235161021,1.078307748,284.9022827,284.9500122,301.0445862,293.7054749,298.3781433,297.2450256,284.9017639,1.0,0.648892879,0.396004528,0.396004528,1.0,1.0,-3.398183346,1.011391044,2.386792421,0.2448847,0.901805162,0.901805162,0.0,202.1215057,211.0,62005.07031,0.0,3409.005615,1.0,279.7553101,283.3812561,296.7427063,300.7637329,293.1499939,293.1499939,279.4500122,32180.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91541034,1.0,0.0,0.0,4.088915825,4.088943481,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9693.540039,0.0,2046.488892,1895.437134,0.0,3546.743408,1.0,1.0,0.0,3.0,1.0,0.0
17848080,297.127655,297.1499939,293.1499939,0.0,0.0,284.9023438,0.845460534,0.437353134,0.396778196,297.2696838,297.1499939,293.1499939,0.0,0.0,284.9022217,0.967881858,0.646272242,0.61318326,297.3443604,297.1499939,293.1499939,0.0,0.0,284.9023132,0.874063849,0.485568911,0.341471076,297.2296448,297.1499939,293.1499939,0.0,0.0,284.9023438,0.833915055,0.4187451,0.399978429,297.1845398,297.1499939,293.1499939,0.0,0.0,284.9026489,0.692578018,0.235161021,1.078307748,284.9022827,284.9500122,301.0445862,293.7054749,298.3781433,297.2450256,284.9017639,1.0,0.648892879,0.396004528,0.396004528,1.0,1.0,-3.398183346,1.011391044,2.386792421,0.2448847,0.901805162,0.901805162,0.0,202.1215057,211.0,62005.07031,0.0,3409.005615,1.0,279.7553101,283.3812561,296.7427063,300.7637329,293.1499939,293.1499939,279.4500122,32180.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91541034,1.0,0.0,0.0,4.088915825,4.088943481,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9693.540039,0.0,2046.488892,1895.437134,0.0,3546.743408,1.0,1.0,0.0,3.0,1.0,0.0
17848140,297.1179504,297.1499939,293.1499939,0.0,0.0,284.8291626,0.841640353,0.436184049,0.39594242,297.2576294,297.1499939,293.1499939,0.0,0.0,284.8309326,0.964020193,0.646165967,0.613329172,297.3375244,297.1499939,293.1499939,0.0,0.0,284.8297119,0.871270835,0.486660749,0.342382401,297.2217712,297.1499939,293.1499939,0.0,0.0,284.8289185,0.830878079,0.418689549,0.400154829,297.178894,297.1499939,293.1499939,0.0,0.0,284.824707,0.689553022,0.234915197,1.07817173,284.8298645,284.9500122,301.0350342,293.6834412,298.3669128,297.2355042,284.8404846,1.0,0.65055418,0.395476133,0.395476133,1.0,1.0,-3.398504019,1.00997746,2.38852644,0.243389428,0.797310531,0.797310531,0.0,205.2564087,211.0,61944.45703,0.0,3427.945313,1.0,279.4666443,283.3104858,296.7261963,300.8053589,293.1499939,293.1499939,279.4500122,45015.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923054457,1.0,0.0,0.0,3.831437588,3.831465006,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9096.481445,0.0,1815.359131,1895.437134,0.0,3617.31958,0.95204246,1.0,0.0,3.0,1.0,0.0
17848200,297.1171265,297.1499939,293.1499939,0.0,0.0,284.8768311,0.840294957,0.435991853,0.395634949,297.2557373,297.1499939,293.1499939,0.0,0.0,284.8771057,0.962636232,0.646363199,0.613381982,297.3373413,297.1499939,293.1499939,0.0,0.0,284.8769226,0.870324671,0.487307936,0.342745215,297.2204285,297.1499939,293.1499939,0.0,0.0,284.87677,0.829801023,0.418812275,0.400202096,297.1775818,297.1499939,293.1499939,0.0,0.0,284.8757324,0.688456833,0.234891266,1.077985644,284.8769531,284.9500122,301.0311584,293.6748047,298.3641663,297.2341614,284.8780212,1.0,0.651136398,0.395270675,0.395270675,1.0,1.0,-3.398462296,1.009373903,2.389088392,0.242725343,0.811674953,0.811674953,0.0,206.3703156,214.0,61991.67969,0.0,3434.320068,1.0,279.455658,283.3439331,296.693512,300.7289429,293.1499939,293.1499939,279.75,41261.46094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922345161,1.0,0.0,0.0,3.810937166,3.810963631,9.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8576.810547,0.0,1760.801636,1895.437134,0.0,3610.785156,0.946291387,1.0,0.0,3.0,1.0,0.0
17848260,297.1242981,297.1499939,293.1499939,0.0,0.0,284.9698181,0.838038623,0.436297625,0.395741552,297.2597961,297.1499939,293.1499939,0.0,0.0,284.9697266,0.960483074,0.648109674,0.61481899,297.3455811,297.1499939,293.1499939,0.0,0.0,284.9697876,0.869539201,0.490513235,0.344852149,297.2234497,297.1499939,293.1499939,0.0,0.0,284.9698181,0.828170776,0.420005262,0.401198775,297.1781921,297.1499939,293.1499939,0.0,0.0,284.9700928,0.686650276,0.235297859,1.079545498,284.9697571,284.9500122,301.0167236,293.6436157,298.3612976,297.2395325,284.9693298,1.0,0.653510511,0.394420505,0.394420505,1.0,1.0,-3.40591526,1.00949204,2.396423101,0.240963608,0.878598869,0.878598869,0.0,209.0216064,217.0,61347.26172,0.0,3467.19751,1.0,279.7436829,283.4470825,296.6195679,300.5330505,293.1499939,293.1499939,280.0499878,33231.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913186133,1.0,0.0,0.0,3.959376812,3.959403276,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8422.952148,0.0,1882.906982,1895.437134,0.0,3526.148193,0.972916961,1.0,0.0,3.0,1.0,0.0
17848320,297.1242981,297.1499939,293.1499939,0.0,0.0,284.9698181,0.838038623,0.436297625,0.395741552,297.2597961,297.1499939,293.1499939,0.0,0.0,284.9697266,0.960483074,0.648109674,0.61481899,297.3455811,297.1499939,293.1499939,0.0,0.0,284.9697876,0.869539201,0.490513235,0.344852149,297.2234497,297.1499939,293.1499939,0.0,0.0,284.9698181,0.828170776,0.420005262,0.401198775,297.1781921,297.1499939,293.1499939,0.0,0.0,284.9700928,0.686650276,0.235297859,1.079545498,284.9697571,284.9500122,301.0167236,293.6436157,298.3612976,297.2395325,284.9693298,1.0,0.653510511,0.394420505,0.394420505,1.0,1.0,-3.40591526,1.00949204,2.396423101,0.240963608,0.878598869,0.878598869,0.0,209.0216064,217.0,61347.26172,0.0,3467.19751,1.0,279.7436829,283.4470825,296.6195679,300.5330505,293.1499939,293.1499939,280.0499878,33231.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913186133,1.0,0.0,0.0,3.959376812,3.959403276,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8422.952148,0.0,1882.906982,1895.437134,0.0,3526.148193,0.972916961,1.0,0.0,3.0,1.0,0.0
17848380,297.1326904,297.1499939,293.1499939,0.0,0.0,285.0699463,0.836476624,0.436821193,0.396220028,297.2664185,297.1499939,293.1499939,0.0,0.0,285.0701294,0.959127545,0.65016973,0.616740346,297.3554688,297.1499939,293.1499939,0.0,0.0,285.0700073,0.869481802,0.493990928,0.347262025,297.2290039,297.1499939,293.1499939,0.0,0.0,285.0699463,0.827228606,0.421496123,0.402603567,297.1812439,297.1499939,293.1499939,0.0,0.0,285.0694275,0.685588598,0.235960901,1.082591653,285.0700378,284.9500122,301.0013428,293.6119385,298.3600464,297.2472839,285.0710449,1.0,0.656212509,0.393570304,0.393570304,1.0,1.0,-3.417049408,1.010838032,2.406211376,0.239704147,1.0,1.0,0.0,211.4362488,220.0,60611.46484,0.0,3507.520508,1.0,280.0444946,283.5619507,296.5977783,300.4559021,293.1499939,293.1499939,279.75,26306.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907868326,1.0,0.0,0.0,4.115624905,4.115651608,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9423.682617,0.0,2033.743652,1895.437134,0.0,3476.810303,1.0,1.0,0.0,3.0,1.0,0.0
17848440,297.1326904,297.1499939,293.1499939,0.0,0.0,285.0699463,0.836476624,0.436821193,0.396220028,297.2664185,297.1499939,293.1499939,0.0,0.0,285.0701294,0.959127545,0.65016973,0.616740346,297.3554688,297.1499939,293.1499939,0.0,0.0,285.0700073,0.869481802,0.493990928,0.347262025,297.2290039,297.1499939,293.1499939,0.0,0.0,285.0699463,0.827228606,0.421496123,0.402603567,297.1812439,297.1499939,293.1499939,0.0,0.0,285.0694275,0.685588598,0.235960901,1.082591653,285.0700378,284.9500122,301.0013428,293.6119385,298.3600464,297.2472839,285.0710449,1.0,0.656212509,0.393570304,0.393570304,1.0,1.0,-3.417049408,1.010838032,2.406211376,0.239704147,1.0,1.0,0.0,211.4362488,220.0,60611.46484,0.0,3507.520508,1.0,280.0444946,283.5619507,296.5977783,300.4559021,293.1499939,293.1499939,279.75,26306.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907868326,1.0,0.0,0.0,4.115624905,4.115651608,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9423.682617,0.0,2033.743652,1895.437134,0.0,3476.810303,1.0,1.0,0.0,3.0,1.0,0.0
17848500,297.1314697,297.1499939,293.1499939,0.0,0.0,284.940033,0.835414052,0.43659851,0.39634195,297.2645569,297.1499939,293.1499939,0.0,0.0,284.9387817,0.958121061,0.65072906,0.617598176,297.355835,297.1499939,293.1499939,0.0,0.0,284.9395752,0.869167089,0.495331794,0.348407298,297.2284241,297.1499939,293.1499939,0.0,0.0,284.940155,0.826526463,0.421945333,0.403263628,297.1809998,297.1499939,293.1499939,0.0,0.0,284.9435425,0.684867501,0.236138493,1.084127665,284.9394836,284.9500122,300.9933167,293.5959167,298.3561401,297.2467651,284.9329529,1.0,0.657608032,0.393145233,0.393145233,1.0,1.0,-3.422254086,1.011375546,2.41087842,0.2391074,0.938284397,0.938284397,0.0,212.8592987,220.0,61911.08203,0.0,3528.162109,1.0,279.7886963,283.408783,296.6421204,300.6910095,293.1499939,293.1499939,279.75,28147.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915792644,1.0,0.0,0.0,4.107813835,4.107841492,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9151.875977,0.0,2038.527466,1895.437134,0.0,3550.281006,1.0,1.0,0.0,3.0,1.0,0.0
17848560,297.1259155,297.1499939,293.1499939,0.0,0.0,284.9030762,0.833409548,0.435934007,0.395954549,297.2579651,297.1499939,293.1499939,0.0,0.0,284.9030151,0.956005633,0.650806546,0.617906868,297.3522949,297.1499939,293.1499939,0.0,0.0,284.9030457,0.86788702,0.49628976,0.349216193,297.2243958,297.1499939,293.1499939,0.0,0.0,284.9030762,0.824986458,0.422043741,0.403553575,297.1784668,297.1499939,293.1499939,0.0,0.0,284.9032898,0.683347523,0.236086577,1.084648728,284.9030457,284.9500122,300.9850769,293.5798035,298.3487549,297.2416687,284.90271,1.0,0.65882808,0.392696291,0.392696291,1.0,1.0,-3.424115181,1.010703683,2.413411379,0.238055393,0.902424872,0.902424872,0.0,214.7914734,223.0,61942.06641,0.0,3543.879639,1.0,279.7543335,283.3760376,296.6193237,300.6358643,293.1499939,293.1499939,279.4500122,32154.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919649839,1.0,0.0,0.0,4.089035988,4.089063644,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9651.854492,0.0,2046.440308,1895.437134,0.0,3585.92627,1.0,1.0,0.0,3.0,1.0,0.0
17848620,297.1151428,297.1499939,293.1499939,0.0,0.0,284.8763428,0.828894258,0.43452388,0.39475885,297.2438354,297.1499939,293.1499939,0.0,0.0,284.8766479,0.951040864,0.650731564,0.617949069,297.3451538,297.1499939,293.1499939,0.0,0.0,284.8764648,0.86480844,0.498117447,0.350542277,297.2147827,297.1499939,293.1499939,0.0,0.0,284.8763123,0.821355641,0.422005564,0.403669655,297.1717529,297.1499939,293.1499939,0.0,0.0,284.8752441,0.679717004,0.235764623,1.084065199,284.8764954,284.9500122,300.9679565,293.5472412,298.3332214,297.2308655,284.877594,1.0,0.660855055,0.391798407,0.391798407,1.0,1.0,-3.423761606,1.007965684,2.415795803,0.235324875,0.811856508,0.811856508,0.0,218.8249817,226.0,61930.75391,0.0,3566.634277,1.0,279.4556274,283.3374023,296.5669861,300.5980835,293.1499939,293.1499939,279.75,41272.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926744759,1.0,0.0,0.0,3.813342094,3.813368559,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8542.212891,0.0,1763.818848,1895.437134,0.0,3651.268066,0.946814597,1.0,0.0,3.0,1.0,0.0
17848680,297.1151428,297.1499939,293.1499939,0.0,0.0,284.8763428,0.828894258,0.43452388,0.39475885,297.2438354,297.1499939,293.1499939,0.0,0.0,284.8766479,0.951040864,0.650731564,0.617949069,297.3451538,297.1499939,293.1499939,0.0,0.0,284.8764648,0.86480844,0.498117447,0.350542277,297.2147827,297.1499939,293.1499939,0.0,0.0,284.8763123,0.821355641,0.422005564,0.403669655,297.1717529,297.1499939,293.1499939,0.0,0.0,284.8752441,0.679717004,0.235764623,1.084065199,284.8764954,284.9500122,300.9679565,293.5472412,298.3332214,297.2308655,284.877594,1.0,0.660855055,0.391798407,0.391798407,1.0,1.0,-3.423761606,1.007965684,2.415795803,0.235324875,0.811856508,0.811856508,0.0,218.8249817,226.0,61930.75391,0.0,3566.634277,1.0,279.4556274,283.3374023,296.5669861,300.5980835,293.1499939,293.1499939,279.75,41272.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926744759,1.0,0.0,0.0,3.813342094,3.813368559,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8542.212891,0.0,1763.818848,1895.437134,0.0,3651.268066,0.946814597,1.0,0.0,3.0,1.0,0.0
17848740,297.1221313,297.1499939,293.1499939,0.0,0.0,284.9694214,0.82694006,0.434787244,0.394820988,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9693298,0.949050009,0.652323842,0.619229913,297.3536377,297.1499939,293.1499939,0.0,0.0,284.9693909,0.86436373,0.501444399,0.352726102,297.2176208,297.1499939,293.1499939,0.0,0.0,284.9694214,0.819938362,0.423110574,0.404575109,297.1726379,297.1499939,293.1499939,0.0,0.0,284.969696,0.678141415,0.236123636,1.085386634,284.9693909,284.9500122,300.9500122,293.5142822,298.3293457,297.2364197,284.9689636,1.0,0.663071811,0.390900493,0.390900493,1.0,1.0,-3.430669069,1.007697463,2.422971725,0.233304977,0.878535151,0.878535151,0.0,221.3491974,229.0,61267.81641,0.0,3597.959961,1.0,279.7436829,283.4411011,296.4902649,300.3979797,293.1499939,293.1499939,280.0499878,33263.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917575955,1.0,0.0,0.0,3.960634947,3.96066165,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8386.511719,0.0,1884.784546,1895.437134,0.0,3566.771484,0.973230004,1.0,0.0,3.0,1.0,0.0
17848800,297.1221313,297.1499939,293.1499939,0.0,0.0,284.9694214,0.82694006,0.434787244,0.394820988,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9693298,0.949050009,0.652323842,0.619229913,297.3536377,297.1499939,293.1499939,0.0,0.0,284.9693909,0.86436373,0.501444399,0.352726102,297.2176208,297.1499939,293.1499939,0.0,0.0,284.9694214,0.819938362,0.423110574,0.404575109,297.1726379,297.1499939,293.1499939,0.0,0.0,284.969696,0.678141415,0.236123636,1.085386634,284.9693909,284.9500122,300.9500122,293.5142822,298.3293457,297.2364197,284.9689636,1.0,0.663071811,0.390900493,0.390900493,1.0,1.0,-3.430669069,1.007697463,2.422971725,0.233304977,0.878535151,0.878535151,0.0,221.3491974,229.0,61267.81641,0.0,3597.959961,1.0,279.7436829,283.4411011,296.4902649,300.3979797,293.1499939,293.1499939,280.0499878,33263.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917575955,1.0,0.0,0.0,3.960634947,3.96066165,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8386.511719,0.0,1884.784546,1895.437134,0.0,3566.771484,0.973230004,1.0,0.0,3.0,1.0,0.0
17848860,297.1304321,297.1499939,293.1499939,0.0,0.0,285.069458,0.825583458,0.435275108,0.395264447,297.2547302,297.1499939,293.1499939,0.0,0.0,285.0696411,0.947812438,0.654254735,0.621023297,297.3637695,297.1499939,293.1499939,0.0,0.0,285.0695496,0.864547074,0.505048275,0.35522005,297.2231445,297.1499939,293.1499939,0.0,0.0,285.069458,0.81913203,0.424522489,0.405901551,297.1759033,297.1499939,293.1499939,0.0,0.0,285.0689697,0.677227139,0.23674053,1.088213801,285.0695496,284.9500122,300.9296875,293.4790344,298.3270874,297.2443848,285.0704956,1.0,0.665652215,0.390138686,0.390138686,1.0,1.0,-3.441351175,1.009076595,2.43227458,0.232189089,1.0,1.0,0.0,223.6889648,232.0,60511.75781,0.0,3637.415283,1.0,280.0444946,283.5562744,296.465332,300.3167725,293.1499939,293.1499939,279.75,26316.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912326276,1.0,0.0,0.0,4.115586758,4.115613461,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9379.041992,0.0,2033.778442,1895.437134,0.0,3518.179932,1.0,1.0,0.0,3.0,1.0,0.0
17848920,297.1304321,297.1499939,293.1499939,0.0,0.0,285.069458,0.825583458,0.435275108,0.395264447,297.2547302,297.1499939,293.1499939,0.0,0.0,285.0696411,0.947812438,0.654254735,0.621023297,297.3637695,297.1499939,293.1499939,0.0,0.0,285.0695496,0.864547074,0.505048275,0.35522005,297.2231445,297.1499939,293.1499939,0.0,0.0,285.069458,0.81913203,0.424522489,0.405901551,297.1759033,297.1499939,293.1499939,0.0,0.0,285.0689697,0.677227139,0.23674053,1.088213801,285.0695496,284.9500122,300.9296875,293.4790344,298.3270874,297.2443848,285.0704956,1.0,0.665652215,0.390138686,0.390138686,1.0,1.0,-3.441351175,1.009076595,2.43227458,0.232189089,1.0,1.0,0.0,223.6889648,232.0,60511.75781,0.0,3637.415283,1.0,280.0444946,283.5562744,296.465332,300.3167725,293.1499939,293.1499939,279.75,26316.88281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912326276,1.0,0.0,0.0,4.115586758,4.115613461,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9379.041992,0.0,2033.778442,1895.437134,0.0,3518.179932,1.0,1.0,0.0,3.0,1.0,0.0
17848980,297.1235352,297.1499939,293.1499939,0.0,0.0,284.9033813,0.822758257,0.434347898,0.394958198,297.2460022,297.1499939,293.1499939,0.0,0.0,284.9032593,0.944764555,0.654719114,0.622042,297.3605042,297.1499939,293.1499939,0.0,0.0,284.9033203,0.863237739,0.507443249,0.357242048,297.2183533,297.1499939,293.1499939,0.0,0.0,284.9033813,0.817039728,0.424980193,0.406767339,297.1733704,297.1499939,293.1499939,0.0,0.0,284.903717,0.675180495,0.236819863,1.090051532,284.9033203,284.9500122,300.9056396,293.4398499,298.3139954,297.2388611,284.9027405,1.0,0.668162405,0.389376849,0.389376849,1.0,1.0,-3.447906971,1.009047389,2.438859463,0.230772689,0.901911199,0.901911199,0.0,227.0202484,235.0,61831.56641,0.0,3672.885986,1.0,279.7552795,283.3711548,296.4801941,300.4897156,293.1499939,293.1499939,279.4500122,32168.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924433589,1.0,0.0,0.0,4.088970661,4.088998318,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9606.179688,0.0,2046.466675,1895.437134,0.0,3630.016846,1.0,1.0,0.0,3.0,1.0,0.0
17849040,297.1235352,297.1499939,293.1499939,0.0,0.0,284.9033813,0.822758257,0.434347898,0.394958198,297.2460022,297.1499939,293.1499939,0.0,0.0,284.9032593,0.944764555,0.654719114,0.622042,297.3605042,297.1499939,293.1499939,0.0,0.0,284.9033203,0.863237739,0.507443249,0.357242048,297.2183533,297.1499939,293.1499939,0.0,0.0,284.9033813,0.817039728,0.424980193,0.406767339,297.1733704,297.1499939,293.1499939,0.0,0.0,284.903717,0.675180495,0.236819863,1.090051532,284.9033203,284.9500122,300.9056396,293.4398499,298.3139954,297.2388611,284.9027405,1.0,0.668162405,0.389376849,0.389376849,1.0,1.0,-3.447906971,1.009047389,2.438859463,0.230772689,0.901911199,0.901911199,0.0,227.0202484,235.0,61831.56641,0.0,3672.885986,1.0,279.7552795,283.3711548,296.4801941,300.4897156,293.1499939,293.1499939,279.4500122,32168.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924433589,1.0,0.0,0.0,4.088970661,4.088998318,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9606.179688,0.0,2046.466675,1895.437134,0.0,3630.016846,1.0,1.0,0.0,3.0,1.0,0.0
17849100,297.1164856,297.1499939,293.1499939,0.0,0.0,284.7878113,0.82068038,0.433489025,0.394393831,297.2370911,297.1499939,293.1499939,0.0,0.0,284.7876587,0.942382813,0.654453993,0.622037768,297.3554688,297.1499939,293.1499939,0.0,0.0,284.7877197,0.861917496,0.508285463,0.357973367,297.212616,297.1499939,293.1499939,0.0,0.0,284.7878113,0.815360606,0.424852729,0.406844556,297.1697998,297.1499939,293.1499939,0.0,0.0,284.7889099,0.673561215,0.236618653,1.089904666,284.7877197,284.9500122,300.8923035,293.4188843,298.3043213,297.2324219,284.7891235,1.0,0.669192314,0.388995945,0.388995945,1.0,1.0,-3.448023796,1.007962465,2.440061331,0.229669154,0.79005146,0.79005146,0.0,229.0325012,235.0,62356.71484,0.0,3685.019287,1.0,279.490387,283.2467346,296.4792786,300.6148682,293.1499939,293.1499939,279.4500122,42651.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931621969,1.0,0.0,0.0,3.960745811,3.960774183,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9155.34082,0.0,1961.154907,1895.437134,0.0,3695.999512,0.97427243,1.0,0.0,3.0,1.0,0.0
17849160,297.1128845,297.1499939,293.1499939,0.0,0.0,284.8765869,0.818545341,0.432918578,0.393747479,297.2312012,297.1499939,293.1499939,0.0,0.0,284.8769531,0.939906836,0.654422879,0.621887624,297.3534546,297.1499939,293.1499939,0.0,0.0,284.87677,0.860556543,0.509384632,0.358645022,297.2087097,297.1499939,293.1499939,0.0,0.0,284.8765564,0.813600063,0.42486164,0.406807244,297.1670227,297.1499939,293.1499939,0.0,0.0,284.8753357,0.671858549,0.23647067,1.089330316,284.87677,284.9500122,300.8781433,293.3970947,298.296051,297.2284546,284.8782654,1.0,0.67009443,0.388568431,0.388568431,1.0,1.0,-3.447134018,1.006412268,2.44072175,0.228249758,0.811129451,0.811129451,0.0,231.0194244,238.0,61770.32031,0.0,3694.563477,1.0,279.4557495,283.3331909,296.4191895,300.4421387,293.1499939,293.1499939,279.75,41360.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932044148,1.0,0.0,0.0,3.807029724,3.807056189,9.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8492.719727,0.0,1756.82019,1895.437134,0.0,3699.86377,0.945847273,1.0,0.0,3.0,1.0,0.0
17849220,297.1197815,297.1499939,293.1499939,0.0,0.0,284.9685974,0.816714287,0.433145165,0.39378047,297.2348938,297.1499939,293.1499939,0.0,0.0,284.9685059,0.937954009,0.655820787,0.62297833,297.3621521,297.1499939,293.1499939,0.0,0.0,284.9685669,0.860313237,0.512839794,0.360917449,297.2115479,297.1499939,293.1499939,0.0,0.0,284.9685974,0.812254012,0.425889641,0.407640487,297.1681824,297.1499939,293.1499939,0.0,0.0,284.9688721,0.670426548,0.236801073,1.090529919,284.9685669,284.9500122,300.8474426,293.3511963,298.2888794,297.234314,284.9681091,1.0,0.672228336,0.387713403,0.387713403,1.0,1.0,-3.453650951,1.006092429,2.447558641,0.226278111,0.876731396,0.876731396,0.0,233.521347,241.0,61073.43359,0.0,3725.240967,1.0,279.7436523,283.4358826,296.3293152,300.2272339,293.1499939,293.1499939,280.0499878,33354.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923306644,1.0,0.0,0.0,3.95357275,3.953599215,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8332.030273,0.0,1876.422852,1895.437134,0.0,3619.64209,0.971695006,1.0,0.0,3.0,1.0,0.0
17849280,297.1197815,297.1499939,293.1499939,0.0,0.0,284.9685974,0.816714287,0.433145165,0.39378047,297.2348938,297.1499939,293.1499939,0.0,0.0,284.9685059,0.937954009,0.655820787,0.62297833,297.3621521,297.1499939,293.1499939,0.0,0.0,284.9685669,0.860313237,0.512839794,0.360917449,297.2115479,297.1499939,293.1499939,0.0,0.0,284.9685974,0.812254012,0.425889641,0.407640487,297.1681824,297.1499939,293.1499939,0.0,0.0,284.9688721,0.670426548,0.236801073,1.090529919,284.9685669,284.9500122,300.8474426,293.3511963,298.2888794,297.234314,284.9681091,1.0,0.672228336,0.387713403,0.387713403,1.0,1.0,-3.453650951,1.006092429,2.447558641,0.226278111,0.876731396,0.876731396,0.0,233.521347,241.0,61073.43359,0.0,3725.240967,1.0,279.7436523,283.4358826,296.3293152,300.2272339,293.1499939,293.1499939,280.0499878,33354.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923306644,1.0,0.0,0.0,3.95357275,3.953599215,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8332.030273,0.0,1876.422852,1895.437134,0.0,3619.64209,0.971695006,1.0,0.0,3.0,1.0,0.0
17849340,297.1264954,297.1499939,293.1499939,0.0,0.0,285.056488,0.815657198,0.43350774,0.394078702,297.2403259,297.1499939,293.1499939,0.0,0.0,285.0566101,0.936940014,0.657222331,0.624241471,297.3704834,297.1499939,293.1499939,0.0,0.0,285.0565491,0.860540092,0.51581949,0.362956583,297.2159424,297.1499939,293.1499939,0.0,0.0,285.056488,0.811607718,0.426949859,0.408613503,297.1709595,297.1499939,293.1499939,0.0,0.0,285.056427,0.669730484,0.237259254,1.092573643,285.0565186,284.9500122,300.8208008,293.312439,298.2840881,297.2409363,285.0574951,1.0,0.674199402,0.38702938,0.38702938,1.0,1.0,-3.461606026,1.00674665,2.454859495,0.225067735,0.979182601,0.979182601,0.0,235.3900604,241.0,60321.00781,0.0,3755.807373,1.0,280.0376282,283.539093,296.2884827,300.1133118,293.1499939,293.1499939,280.0499878,27462.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917903602,1.0,0.0,0.0,4.111675739,4.111702919,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8720.550781,0.0,2038.060791,1895.437134,0.0,3569.799072,1.0,1.0,0.0,3.0,1.0,0.0
17849400,297.1277466,297.1499939,293.1499939,0.0,0.0,285.0626526,0.815419018,0.433569789,0.394179106,297.241394,297.1499939,293.1499939,0.0,0.0,285.0628357,0.936720848,0.657552421,0.624594033,297.3721924,297.1499939,293.1499939,0.0,0.0,285.0627441,0.860623777,0.516544878,0.363489151,297.2168884,297.1499939,293.1499939,0.0,0.0,285.0626526,0.811474979,0.427207589,0.408887058,297.1716309,297.1499939,293.1499939,0.0,0.0,285.0621948,0.669590175,0.237376735,1.093200326,285.0627441,284.9500122,300.8138428,293.3024902,298.2826233,297.2423401,285.0635986,1.0,0.674726069,0.386858374,0.386858374,1.0,1.0,-3.463874817,1.007001758,2.456873178,0.224811777,0.99789983,0.99789983,0.0,235.8616791,244.0,60306.58594,0.0,3764.183105,1.0,280.0444641,283.5455627,296.2905884,300.1313171,293.1499939,293.1499939,279.75,26626.35352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918395162,1.0,0.0,0.0,4.114466667,4.114493847,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9311.839844,0.0,2034.849609,1895.437134,0.0,3574.340576,1.0,1.0,0.0,3.0,1.0,0.0
17849460,297.1204834,297.1499939,293.1499939,0.0,0.0,284.89505,0.812644303,0.43257004,0.39380914,297.2321777,297.1499939,293.1499939,0.0,0.0,284.894989,0.933692157,0.657797396,0.625411868,297.3684998,297.1499939,293.1499939,0.0,0.0,284.8950195,0.859489977,0.518999875,0.365559459,297.2117615,297.1499939,293.1499939,0.0,0.0,284.8950806,0.809395492,0.427549005,0.409649044,297.1690369,297.1499939,293.1499939,0.0,0.0,284.8952637,0.667669237,0.237398431,1.094803572,284.8950195,284.9500122,300.7776184,293.2513733,298.2658386,297.2367554,284.8946533,1.0,0.677137315,0.386050791,0.386050791,1.0,1.0,-3.469764233,1.006566644,2.463197708,0.223155364,0.889963031,0.889963031,0.0,239.2167053,247.0,61576.60938,0.0,3798.588379,1.0,279.7543335,283.3595886,296.2938538,300.2890015,293.1499939,293.1499939,280.0499878,33326.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930835426,1.0,0.0,0.0,4.083487511,4.083515644,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8379.793945,0.0,2048.658936,1895.437134,0.0,3688.796631,1.0,1.0,0.0,3.0,1.0,0.0
17849520,297.1204834,297.1499939,293.1499939,0.0,0.0,284.89505,0.812644303,0.43257004,0.39380914,297.2321777,297.1499939,293.1499939,0.0,0.0,284.894989,0.933692157,0.657797396,0.625411868,297.3684998,297.1499939,293.1499939,0.0,0.0,284.8950195,0.859489977,0.518999875,0.365559459,297.2117615,297.1499939,293.1499939,0.0,0.0,284.8950806,0.809395492,0.427549005,0.409649044,297.1690369,297.1499939,293.1499939,0.0,0.0,284.8952637,0.667669237,0.237398431,1.094803572,284.8950195,284.9500122,300.7776184,293.2513733,298.2658386,297.2367554,284.8946533,1.0,0.677137315,0.386050791,0.386050791,1.0,1.0,-3.469764233,1.006566644,2.463197708,0.223155364,0.889963031,0.889963031,0.0,239.2167053,247.0,61576.60938,0.0,3798.588379,1.0,279.7543335,283.3595886,296.2938538,300.2890015,293.1499939,293.1499939,280.0499878,33326.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930835426,1.0,0.0,0.0,4.083487511,4.083515644,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8379.793945,0.0,2048.658936,1895.437134,0.0,3688.796631,1.0,1.0,0.0,3.0,1.0,0.0
17849580,297.1243896,297.1499939,293.1499939,0.0,0.0,285.0552673,0.810102344,0.432572693,0.393500835,297.2330933,297.1499939,293.1499939,0.0,0.0,285.0553894,0.930910468,0.658910751,0.626128733,297.3748169,297.1499939,293.1499939,0.0,0.0,285.0553284,0.858638585,0.522390723,0.367689699,297.2128906,297.1499939,293.1499939,0.0,0.0,285.0552673,0.807444215,0.428431511,0.410297275,297.1695557,297.1499939,293.1499939,0.0,0.0,285.0549927,0.665831625,0.237683311,1.095804095,285.0553284,284.9500122,300.7390442,293.1982117,298.2549133,297.2401733,285.0559692,1.0,0.679349363,0.385243177,0.385243177,1.0,1.0,-3.474786758,1.00585115,2.46893549,0.221122593,1.0,1.0,0.0,242.2955475,250.0,60184.08203,0.0,3829.339111,1.0,280.0457153,283.5366516,296.1851807,300.0335999,293.1499939,293.1499939,279.75,25892.67383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924691439,1.0,0.0,0.0,4.118251801,4.118278503,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9274.453125,0.0,2033.862793,1895.437134,0.0,3632.38916,1.0,1.0,0.0,3.0,1.0,0.0
17849640,297.1243896,297.1499939,293.1499939,0.0,0.0,285.0552673,0.810102344,0.432572693,0.393500835,297.2330933,297.1499939,293.1499939,0.0,0.0,285.0553894,0.930910468,0.658910751,0.626128733,297.3748169,297.1499939,293.1499939,0.0,0.0,285.0553284,0.858638585,0.522390723,0.367689699,297.2128906,297.1499939,293.1499939,0.0,0.0,285.0552673,0.807444215,0.428431511,0.410297275,297.1695557,297.1499939,293.1499939,0.0,0.0,285.0549927,0.665831625,0.237683311,1.095804095,285.0553284,284.9500122,300.7390442,293.1982117,298.2549133,297.2401733,285.0559692,1.0,0.679349363,0.385243177,0.385243177,1.0,1.0,-3.474786758,1.00585115,2.46893549,0.221122593,1.0,1.0,0.0,242.2955475,250.0,60184.08203,0.0,3829.339111,1.0,280.0457153,283.5366516,296.1851807,300.0335999,293.1499939,293.1499939,279.75,25892.67383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924691439,1.0,0.0,0.0,4.118251801,4.118278503,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9274.453125,0.0,2033.862793,1895.437134,0.0,3632.38916,1.0,1.0,0.0,3.0,1.0,0.0
17849700,297.1234131,297.1499939,293.1499939,0.0,0.0,284.9232178,0.809234619,0.432320565,0.393591136,297.2311096,297.1499939,293.1499939,0.0,0.0,284.921814,0.930021405,0.659248173,0.626769423,297.3752747,297.1499939,293.1499939,0.0,0.0,284.9225159,0.858610988,0.523864508,0.368934333,297.2120361,297.1499939,293.1499939,0.0,0.0,284.9232483,0.806846499,0.428749532,0.410822153,297.1692505,297.1499939,293.1499939,0.0,0.0,284.9268188,0.665261269,0.237778291,1.096912026,284.9225769,284.9500122,300.7189941,293.17099,298.2478638,297.2399902,284.915741,1.0,0.680564821,0.384839386,0.384839386,1.0,1.0,-3.479133844,1.006097317,2.473036528,0.22043398,0.946348667,0.946348667,0.0,243.6374664,250.0,61476.46484,0.0,3848.136719,1.0,279.7884827,283.3814087,296.2128906,300.2401733,293.1499939,293.1499939,279.75,27546.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931821585,1.0,0.0,0.0,4.110602856,4.110630035,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9000.805664,0.0,2037.299316,1895.437134,0.0,3697.826904,1.0,1.0,0.0,3.0,1.0,0.0
17849760,297.1178284,297.1499939,293.1499939,0.0,0.0,284.8842163,0.807458222,0.431601465,0.393163979,297.2240295,297.1499939,293.1499939,0.0,0.0,284.8841248,0.928075254,0.659065366,0.62684983,297.37146,297.1499939,293.1499939,0.0,0.0,284.8841858,0.857733548,0.524915993,0.36981684,297.2076111,297.1499939,293.1499939,0.0,0.0,284.8842163,0.805445194,0.428707957,0.41098243,297.1666565,297.1499939,293.1499939,0.0,0.0,284.8844604,0.664024532,0.237646744,1.097064018,284.8841858,284.9500122,300.6984253,293.1433716,298.2372437,297.2350464,284.8837585,1.0,0.681617737,0.384433091,0.384433091,1.0,1.0,-3.480161667,1.00522244,2.474939346,0.219384789,0.903031826,0.903031826,0.0,245.5112,253.0,61464.39063,0.0,3861.836914,1.0,279.7544861,283.3474426,296.1790771,300.167572,293.1499939,293.1499939,279.4500122,31926.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935329676,1.0,0.0,0.0,4.090111732,4.090139389,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9483.758789,0.0,2046.003784,1895.437134,0.0,3729.894775,1.0,1.0,0.0,3.0,1.0,0.0
17849820,297.1072998,297.1499939,293.1499939,0.0,0.0,284.8647766,0.803292513,0.430113405,0.391884834,297.209137,297.1499939,293.1499939,0.0,0.0,284.8650818,0.92351526,0.658480763,0.626402378,297.3641663,297.1499939,293.1499939,0.0,0.0,284.8649597,0.855498612,0.526969194,0.371281624,297.1977539,297.1499939,293.1499939,0.0,0.0,284.8647766,0.802078784,0.428430378,0.410855293,297.1602173,297.1499939,293.1499939,0.0,0.0,284.8637085,0.66104722,0.237201765,1.095860004,284.8649292,284.9500122,300.6560059,293.0872498,298.2154236,297.2251282,284.8660278,1.0,0.683341503,0.383620501,0.383620501,1.0,1.0,-3.478246212,1.002150416,2.476095676,0.216695592,0.806601286,0.806601286,0.0,249.4429169,256.0,61287.57031,0.0,3880.420898,1.0,279.4556885,283.3163452,296.1061096,300.0986328,293.1499939,293.1499939,279.75,41710.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423154,1.0,0.0,0.0,3.794069529,3.794095993,9.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8375.227539,0.0,1743.851807,1895.437134,0.0,3793.477051,0.942766309,1.0,0.0,3.0,1.0,0.0
