time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1072998,297.1499939,293.1499939,0.0,0.0,284.8647766,0.803292513,0.430113405,0.391884834,297.209137,297.1499939,293.1499939,0.0,0.0,284.8650818,0.92351526,0.658480763,0.626402378,297.3641663,297.1499939,293.1499939,0.0,0.0,284.8649597,0.855498612,0.526969194,0.371281624,297.1977539,297.1499939,293.1499939,0.0,0.0,284.8647766,0.802078784,0.428430378,0.410855293,297.1602173,297.1499939,293.1499939,0.0,0.0,284.8637085,0.66104722,0.237201765,1.095860004,284.8649292,284.9500122,300.6560059,293.0872498,298.2154236,297.2251282,284.8660278,1.0,0.683341503,0.383620501,0.383620501,1.0,1.0,-3.478246212,1.002150416,2.476095676,0.216695592,0.806601286,0.806601286,0.0,249.4429169,256.0,61287.57031,0.0,3880.420898,1.0,279.4556885,283.3163452,296.1061096,300.0986328,293.1499939,293.1499939,279.75,41710.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423154,1.0,0.0,0.0,3.794069529,3.794095993,9.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8375.227539,0.0,1743.851807,1895.437134,0.0,3793.477051,0.942766309,1.0,0.0,3.0,1.0,0.0
17849940,297.114624,297.1499939,293.1499939,0.0,0.0,284.9619751,0.801583767,0.430312514,0.391891122,297.2133789,297.1499939,293.1499939,0.0,0.0,284.9619446,0.921780109,0.659654081,0.627275825,297.3733215,297.1499939,293.1499939,0.0,0.0,284.9619751,0.85555321,0.530609429,0.373676509,297.2009583,297.1499939,293.1499939,0.0,0.0,284.9619751,0.800853252,0.429357171,0.411583662,297.1617432,297.1499939,293.1499939,0.0,0.0,284.9620972,0.659825683,0.237481773,1.096782923,284.9619751,284.9500122,300.6120911,293.0301819,298.2052917,297.2316589,284.9618225,1.0,0.685319901,0.382807881,0.382807881,1.0,1.0,-3.484157801,1.001692653,2.482465267,0.214738384,0.869521201,0.869521201,0.0,251.8421631,259.0,60470.76563,0.0,3909.550049,1.0,279.7434998,283.4259644,296.0053101,299.8652649,293.1499939,293.1499939,280.0499878,33742.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932981849,1.0,0.0,0.0,3.924194813,3.924221277,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8201.293945,0.0,1841.99353,1895.437134,0.0,3708.442383,0.965261221,1.0,0.0,3.0,1.0,0.0
17850000,297.114624,297.1499939,293.1499939,0.0,0.0,284.9619751,0.801583767,0.430312514,0.391891122,297.2133789,297.1499939,293.1499939,0.0,0.0,284.9619446,0.921780109,0.659654081,0.627275825,297.3733215,297.1499939,293.1499939,0.0,0.0,284.9619751,0.85555321,0.530609429,0.373676509,297.2009583,297.1499939,293.1499939,0.0,0.0,284.9619751,0.800853252,0.429357171,0.411583662,297.1617432,297.1499939,293.1499939,0.0,0.0,284.9620972,0.659825683,0.237481773,1.096782923,284.9619751,284.9500122,300.6120911,293.0301819,298.2052917,297.2316589,284.9618225,1.0,0.685319901,0.382807881,0.382807881,1.0,1.0,-3.484157801,1.001692653,2.482465267,0.214738384,0.869521201,0.869521201,0.0,251.8421631,259.0,60470.76563,0.0,3909.550049,1.0,279.7434998,283.4259644,296.0053101,299.8652649,293.1499939,293.1499939,280.0499878,33742.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932981849,1.0,0.0,0.0,3.924194813,3.924221277,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8201.293945,0.0,1841.99353,1895.437134,0.0,3708.442383,0.965261221,1.0,0.0,3.0,1.0,0.0
17850060,297.1223755,297.1499939,293.1499939,0.0,0.0,285.0402222,0.800366282,0.430651039,0.392246068,297.2197266,297.1499939,293.1499939,0.0,0.0,285.0404053,0.920661509,0.66110146,0.628662169,297.3831787,297.1499939,293.1499939,0.0,0.0,285.0403137,0.856057703,0.534435987,0.376356483,297.2062988,297.1499939,293.1499939,0.0,0.0,285.0402222,0.800150633,0.430544108,0.412729472,297.1654358,297.1499939,293.1499939,0.0,0.0,285.0398254,0.659128726,0.238002002,1.099254489,285.0403137,284.9500122,300.5669556,292.9725952,298.1963196,297.2396545,285.0412292,1.0,0.687689126,0.382096052,0.382096052,1.0,1.0,-3.493824482,1.002760887,2.491063595,0.213586733,0.973477244,0.973477244,0.0,254.1354523,262.0,59796.74219,0.0,3947.618652,1.0,280.0444031,283.5201111,295.9603577,299.7673035,293.1499939,293.1499939,279.75,27804.36914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927876413,1.0,0.0,0.0,4.109163761,4.109190941,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9169.348633,0.0,2037.492432,1895.437134,0.0,3661.661377,1.0,1.0,0.0,3.0,1.0,0.0
17850120,297.1223755,297.1499939,293.1499939,0.0,0.0,285.0402222,0.800366282,0.430651039,0.392246068,297.2197266,297.1499939,293.1499939,0.0,0.0,285.0404053,0.920661509,0.66110146,0.628662169,297.3831787,297.1499939,293.1499939,0.0,0.0,285.0403137,0.856057703,0.534435987,0.376356483,297.2062988,297.1499939,293.1499939,0.0,0.0,285.0402222,0.800150633,0.430544108,0.412729472,297.1654358,297.1499939,293.1499939,0.0,0.0,285.0398254,0.659128726,0.238002002,1.099254489,285.0403137,284.9500122,300.5669556,292.9725952,298.1963196,297.2396545,285.0412292,1.0,0.687689126,0.382096052,0.382096052,1.0,1.0,-3.493824482,1.002760887,2.491063595,0.213586733,0.973477244,0.973477244,0.0,254.1354523,262.0,59796.74219,0.0,3947.618652,1.0,280.0444031,283.5201111,295.9603577,299.7673035,293.1499939,293.1499939,279.75,27804.36914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927876413,1.0,0.0,0.0,4.109163761,4.109190941,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9169.348633,0.0,2037.492432,1895.437134,0.0,3661.661377,1.0,1.0,0.0,3.0,1.0,0.0
17850180,297.1144714,297.1499939,293.1499939,0.0,0.0,284.8800049,0.79752332,0.429518461,0.391740054,297.2095947,297.1499939,293.1499939,0.0,0.0,284.8800659,0.917701304,0.66097641,0.629125237,297.3782959,297.1499939,293.1499939,0.0,0.0,284.8800354,0.855062246,0.536911428,0.378438771,297.200592,297.1499939,293.1499939,0.0,0.0,284.8800049,0.798044324,0.43069151,0.413307011,297.1626892,297.1499939,293.1499939,0.0,0.0,284.8798523,0.657333374,0.237928137,1.100443125,284.8800354,284.9500122,300.520874,292.9148254,298.1768188,297.233551,284.8806763,1.0,0.689932764,0.381384194,0.381384194,1.0,1.0,-3.498417616,1.002132773,2.496284962,0.212051556,0.857096016,0.857096016,0.0,257.5535583,265.0,60908.80469,0.0,3979.673828,1.0,279.7543945,283.3433838,295.9576111,299.9118347,293.1499939,293.1499939,280.0499878,36933.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940493047,1.0,0.0,0.0,4.054018974,4.054047108,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8234.487305,0.0,2038.58374,1895.437134,0.0,3776.926758,0.995506406,1.0,0.0,3.0,1.0,0.0
17850240,297.1144714,297.1499939,293.1499939,0.0,0.0,284.8800049,0.79752332,0.429518461,0.391740054,297.2095947,297.1499939,293.1499939,0.0,0.0,284.8800659,0.917701304,0.66097641,0.629125237,297.3782959,297.1499939,293.1499939,0.0,0.0,284.8800354,0.855062246,0.536911428,0.378438771,297.200592,297.1499939,293.1499939,0.0,0.0,284.8800049,0.798044324,0.43069151,0.413307011,297.1626892,297.1499939,293.1499939,0.0,0.0,284.8798523,0.657333374,0.237928137,1.100443125,284.8800354,284.9500122,300.520874,292.9148254,298.1768188,297.233551,284.8806763,1.0,0.689932764,0.381384194,0.381384194,1.0,1.0,-3.498417616,1.002132773,2.496284962,0.212051556,0.857096016,0.857096016,0.0,257.5535583,265.0,60908.80469,0.0,3979.673828,1.0,279.7543945,283.3433838,295.9576111,299.9118347,293.1499939,293.1499939,280.0499878,36933.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940493047,1.0,0.0,0.0,4.054018974,4.054047108,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8234.487305,0.0,2038.58374,1895.437134,0.0,3776.926758,0.995506406,1.0,0.0,3.0,1.0,0.0
17850300,297.1146545,297.1499939,293.1499939,0.0,0.0,285.0075073,0.795880854,0.429304421,0.391318321,297.2079773,297.1499939,293.1499939,0.0,0.0,285.0083008,0.915953338,0.661190212,0.629095614,297.3796997,297.1499939,293.1499939,0.0,0.0,285.0079651,0.854368806,0.53848958,0.379362702,297.1997375,297.1499939,293.1499939,0.0,0.0,285.0075073,0.79675746,0.430925101,0.413400829,297.1621094,297.1499939,293.1499939,0.0,0.0,285.0053711,0.656220257,0.237950027,1.100371599,285.0079041,284.9500122,300.4975586,292.8859863,298.1691284,297.2334595,285.0114746,1.0,0.690901458,0.381028295,0.381028295,1.0,1.0,-3.499005079,1.001256824,2.497748137,0.210953772,0.939881325,0.939881325,0.0,259.3365479,265.0,59755.33594,0.0,3991.837158,1.0,280.0104065,283.4868774,295.8686829,299.6452332,293.1499939,293.1499939,280.0499878,31235.68555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935531199,1.0,0.0,0.0,4.092804909,4.092832565,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8500.324219,0.0,2043.897095,1895.437134,0.0,3731.733887,1.0,1.0,0.0,3.0,1.0,0.0
17850360,297.1183777,297.1499939,293.1499939,0.0,0.0,285.0316772,0.795093715,0.429447591,0.391383141,297.2103882,297.1499939,293.1499939,0.0,0.0,285.0317383,0.915157199,0.661794782,0.629578471,297.3843994,297.1499939,293.1499939,0.0,0.0,285.0317078,0.854459226,0.540407002,0.380644679,297.2017517,297.1499939,293.1499939,0.0,0.0,285.0316772,0.79620868,0.4314363,0.413831294,297.1633606,297.1499939,293.1499939,0.0,0.0,285.0314331,0.655704796,0.238149777,1.101171255,285.0317078,284.9500122,300.4741211,292.8572388,298.164032,297.2370911,285.032135,1.0,0.692001283,0.380628496,0.380628496,1.0,1.0,-3.502679348,1.00127852,2.501400948,0.210073501,0.980006874,0.980006874,0.0,260.5982361,268.0,59622.23828,0.0,4008.761963,1.0,280.0458069,283.5106812,295.8436279,299.6534424,293.1499939,293.1499939,279.75,27421.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934130251,1.0,0.0,0.0,4.111213684,4.111240864,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9125.108398,0.0,2037.085693,1895.437134,0.0,3718.940674,1.0,1.0,0.0,3.0,1.0,0.0
17850420,297.1115417,297.1499939,293.1499939,0.0,0.0,284.8695068,0.792499304,0.42837286,0.390933394,297.2007446,297.1499939,293.1499939,0.0,0.0,284.8695984,0.912473977,0.661602557,0.629960775,297.3800964,297.1499939,293.1499939,0.0,0.0,284.8695679,0.853692174,0.542956412,0.382785887,297.196167,297.1499939,293.1499939,0.0,0.0,284.8695068,0.794263124,0.431539834,0.414346486,297.1604004,297.1499939,293.1499939,0.0,0.0,284.8693542,0.654031336,0.238029316,1.102045774,284.8695374,284.9500122,300.427002,292.8002014,298.1445618,297.2316589,284.8702698,1.0,0.694104195,0.37982893,0.37982893,1.0,1.0,-3.506859779,1.000233889,2.506625891,0.208209693,0.855456471,0.855456471,0.0,263.8468628,271.0,60721.92188,0.0,4038.900146,1.0,279.754425,283.3326721,295.835083,299.7766724,293.1499939,293.1499939,280.0499878,37038.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944738746,1.0,0.0,0.0,4.053491116,4.053519249,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8187.927734,0.0,2038.744629,1895.437134,0.0,3815.443115,0.995345712,1.0,0.0,3.0,1.0,0.0
17850480,297.1115417,297.1499939,293.1499939,0.0,0.0,284.8695068,0.792499304,0.42837286,0.390933394,297.2007446,297.1499939,293.1499939,0.0,0.0,284.8695984,0.912473977,0.661602557,0.629960775,297.3800964,297.1499939,293.1499939,0.0,0.0,284.8695679,0.853692174,0.542956412,0.382785887,297.196167,297.1499939,293.1499939,0.0,0.0,284.8695068,0.794263124,0.431539834,0.414346486,297.1604004,297.1499939,293.1499939,0.0,0.0,284.8693542,0.654031336,0.238029316,1.102045774,284.8695374,284.9500122,300.427002,292.8002014,298.1445618,297.2316589,284.8702698,1.0,0.694104195,0.37982893,0.37982893,1.0,1.0,-3.506859779,1.000233889,2.506625891,0.208209693,0.855456471,0.855456471,0.0,263.8468628,271.0,60721.92188,0.0,4038.900146,1.0,279.754425,283.3326721,295.835083,299.7766724,293.1499939,293.1499939,280.0499878,37038.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944738746,1.0,0.0,0.0,4.053491116,4.053519249,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8187.927734,0.0,2038.744629,1895.437134,0.0,3815.443115,0.995345712,1.0,0.0,3.0,1.0,0.0
17850540,297.1149597,297.1499939,293.1499939,0.0,0.0,285.0187073,0.790374398,0.428274393,0.390552461,297.2012939,297.1499939,293.1499939,0.0,0.0,285.0189209,0.91028136,0.662207007,0.630212367,297.3852539,297.1499939,293.1499939,0.0,0.0,285.0188293,0.85317266,0.546027184,0.384694427,297.1970215,297.1499939,293.1499939,0.0,0.0,285.0187073,0.792642176,0.432129145,0.414718449,297.1607971,297.1499939,293.1499939,0.0,0.0,285.0181885,0.652599692,0.238176361,1.102395177,285.0187988,284.9500122,300.385437,292.7507629,298.1330261,297.2345886,285.0198059,1.0,0.6958161,0.379125327,0.379125327,1.0,1.0,-3.509854078,0.999095559,2.5107584,0.206247404,0.964718401,0.964718401,0.0,266.5084534,271.0,59439.45313,0.0,4062.564453,1.0,280.0415039,283.4979858,295.7294312,299.5184326,293.1499939,293.1499939,280.0499878,28436.09375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937542081,1.0,0.0,0.0,4.106154442,4.106181622,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8504.807617,0.0,2038.679321,1895.437134,0.0,3750.072021,1.0,1.0,0.0,3.0,1.0,0.0
17850600,297.1157837,297.1499939,293.1499939,0.0,0.0,285.0216675,0.790227234,0.428299159,0.39058581,297.2018127,297.1499939,293.1499939,0.0,0.0,285.0218201,0.910138547,0.662336588,0.630340934,297.386261,297.1499939,293.1499939,0.0,0.0,285.021759,0.853231609,0.546482682,0.38501808,297.1974792,297.1499939,293.1499939,0.0,0.0,285.021698,0.792546928,0.432246059,0.414833724,297.1611023,297.1499939,293.1499939,0.0,0.0,285.0213623,0.652507782,0.238222897,1.102623463,285.021759,284.9500122,300.3797913,292.7441101,298.1317749,297.2354126,285.0224304,1.0,0.69607985,0.379029393,0.379029393,1.0,1.0,-3.510850906,0.999133527,2.511717319,0.20605582,0.972304642,0.972304642,0.0,266.7879639,274.0,59423.12891,0.0,4066.807129,1.0,280.0447693,283.5007629,295.7266541,299.5209351,293.1499939,293.1499939,279.75,27874.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937463701,1.0,0.0,0.0,4.107025623,4.107052803,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9069.224609,0.0,2035.146973,1895.437134,0.0,3749.357666,1.0,1.0,0.0,3.0,1.0,0.0
17850660,297.1092224,297.1499939,293.1499939,0.0,0.0,284.8671875,0.787726641,0.427218735,0.390115321,297.1924133,297.1499939,293.1499939,0.0,0.0,284.8674927,0.907613277,0.662057757,0.630627155,297.3818665,297.1499939,293.1499939,0.0,0.0,284.8673706,0.852543056,0.549043953,0.387159526,297.1921082,297.1499939,293.1499939,0.0,0.0,284.8671875,0.790672421,0.432314992,0.415305465,297.1582642,297.1499939,293.1499939,0.0,0.0,284.8665771,0.650909245,0.238084003,1.103378892,284.8673401,284.9500122,300.3327332,292.6893005,298.1126709,297.2301636,284.8692322,1.0,0.698110998,0.378281623,0.378281623,1.0,1.0,-3.514695406,0.998115838,2.516579628,0.204298571,0.847386837,0.847386837,0.0,269.9930115,277.0,60410.38672,0.0,4095.946533,1.0,279.7543945,283.3320007,295.7215881,299.6433411,293.1499939,293.1499939,280.0499878,38041.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947578132,1.0,0.0,0.0,4.030347347,4.030375481,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8128.988281,0.0,2015.791504,1895.437134,0.0,3841.11792,0.990760326,1.0,0.0,3.0,1.0,0.0
17850720,297.1092224,297.1499939,293.1499939,0.0,0.0,284.8671875,0.787726641,0.427218735,0.390115321,297.1924133,297.1499939,293.1499939,0.0,0.0,284.8674927,0.907613277,0.662057757,0.630627155,297.3818665,297.1499939,293.1499939,0.0,0.0,284.8673706,0.852543056,0.549043953,0.387159526,297.1921082,297.1499939,293.1499939,0.0,0.0,284.8671875,0.790672421,0.432314992,0.415305465,297.1582642,297.1499939,293.1499939,0.0,0.0,284.8665771,0.650909245,0.238084003,1.103378892,284.8673401,284.9500122,300.3327332,292.6893005,298.1126709,297.2301636,284.8692322,1.0,0.698110998,0.378281623,0.378281623,1.0,1.0,-3.514695406,0.998115838,2.516579628,0.204298571,0.847386837,0.847386837,0.0,269.9930115,277.0,60410.38672,0.0,4095.946533,1.0,279.7543945,283.3320007,295.7215881,299.6433411,293.1499939,293.1499939,280.0499878,38041.625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947578132,1.0,0.0,0.0,4.030347347,4.030375481,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8128.988281,0.0,2015.791504,1895.437134,0.0,3841.11792,0.990760326,1.0,0.0,3.0,1.0,0.0
17850780,297.1138,297.1499939,293.1499939,0.0,0.0,285.013092,0.785590649,0.427152872,0.389789492,297.1938782,297.1499939,293.1499939,0.0,0.0,285.0132446,0.905478477,0.662727714,0.63096118,297.3881226,297.1499939,293.1499939,0.0,0.0,285.0132141,0.852195024,0.552603245,0.389423072,297.1937866,297.1499939,293.1499939,0.0,0.0,285.0131226,0.789065361,0.433008283,0.41578722,297.1592102,297.1499939,293.1499939,0.0,0.0,285.0127258,0.649493277,0.238277107,1.103961825,285.0131836,284.9500122,300.2861633,292.6361694,298.1004944,297.2341919,285.013855,1.0,0.700049579,0.377533823,0.377533823,1.0,1.0,-3.518694878,0.997161388,2.521533489,0.202299669,0.958004653,0.958004653,0.0,272.8742371,280.0,59227.00781,0.0,4123.634277,1.0,280.0449219,283.4921265,295.6174927,299.396759,293.1499939,293.1499939,279.75,28774.24414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93998009,1.0,0.0,0.0,4.104102135,4.104129314,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9020.048828,0.0,2038.707886,1895.437134,0.0,3772.263916,1.0,1.0,0.0,3.0,1.0,0.0
17850840,297.1138,297.1499939,293.1499939,0.0,0.0,285.013092,0.785590649,0.427152872,0.389789492,297.1938782,297.1499939,293.1499939,0.0,0.0,285.0132446,0.905478477,0.662727714,0.63096118,297.3881226,297.1499939,293.1499939,0.0,0.0,285.0132141,0.852195024,0.552603245,0.389423072,297.1937866,297.1499939,293.1499939,0.0,0.0,285.0131226,0.789065361,0.433008283,0.41578722,297.1592102,297.1499939,293.1499939,0.0,0.0,285.0127258,0.649493277,0.238277107,1.103961825,285.0131836,284.9500122,300.2861633,292.6361694,298.1004944,297.2341919,285.013855,1.0,0.700049579,0.377533823,0.377533823,1.0,1.0,-3.518694878,0.997161388,2.521533489,0.202299669,0.958004653,0.958004653,0.0,272.8742371,280.0,59227.00781,0.0,4123.634277,1.0,280.0449219,283.4921265,295.6174927,299.396759,293.1499939,293.1499939,279.75,28774.24414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93998009,1.0,0.0,0.0,4.104102135,4.104129314,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9020.048828,0.0,2038.707886,1895.437134,0.0,3772.263916,1.0,1.0,0.0,3.0,1.0,0.0
17850900,297.1124268,297.1499939,293.1499939,0.0,0.0,284.8833618,0.784742236,0.42679438,0.389774799,297.1912842,297.1499939,293.1499939,0.0,0.0,284.8820496,0.904659152,0.662758291,0.631313264,297.3875732,297.1499939,293.1499939,0.0,0.0,284.8825073,0.852212489,0.55406183,0.390664279,297.192627,297.1499939,293.1499939,0.0,0.0,284.8833313,0.788472414,0.433177173,0.416172713,297.158783,297.1499939,293.1499939,0.0,0.0,284.8865967,0.64897573,0.238297656,1.104744434,284.8826904,284.9500122,300.2631226,292.610321,298.0925598,297.2335205,284.87677,1.0,0.701117396,0.377159953,0.377159953,1.0,1.0,-3.522006035,0.997105896,2.524900198,0.201563731,0.872881591,0.872881591,0.0,274.2331848,280.0,60440.51563,0.0,4140.401367,1.0,279.788208,283.3406677,295.6489258,299.6043091,293.1499939,293.1499939,279.75,32975.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946885407,1.0,0.0,0.0,4.085150719,4.085178852,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8745.275391,0.0,2047.999023,1895.437134,0.0,3834.860596,1.0,1.0,0.0,3.0,1.0,0.0
17850960,297.1075134,297.1499939,293.1499939,0.0,0.0,284.8736267,0.783138573,0.426069915,0.389289379,297.1846313,297.1499939,293.1499939,0.0,0.0,284.8742371,0.903081536,0.662362993,0.631140351,297.3835144,297.1499939,293.1499939,0.0,0.0,284.8740234,0.851532102,0.55516845,0.391550601,297.1885986,297.1499939,293.1499939,0.0,0.0,284.8736572,0.787220776,0.433048189,0.416214645,297.1564941,297.1499939,293.1499939,0.0,0.0,284.8724365,0.647939444,0.238126114,1.104622126,284.8739319,284.9500122,300.2402954,292.5850525,298.0819397,297.2290649,284.8771057,1.0,0.702031851,0.37679112,0.37679112,1.0,1.0,-3.522190094,0.996035397,2.526154757,0.200515464,0.839690328,0.839690328,0.0,276.0854187,283.0,60052.70313,0.0,4152.022461,1.0,279.7548828,283.3404236,295.6153564,299.5142517,293.1499939,293.1499939,280.0499878,39118.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949822068,1.0,0.0,0.0,3.995312214,3.995340347,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8070.769531,0.0,1977.895264,1895.437134,0.0,3861.359131,0.98416847,1.0,0.0,3.0,1.0,0.0
17851020,297.1124268,297.1499939,293.1499939,0.0,0.0,285.0059814,0.781153023,0.42602092,0.38901034,297.1864929,297.1499939,293.1499939,0.0,0.0,285.006134,0.901154459,0.662980616,0.631456494,297.3898315,297.1499939,293.1499939,0.0,0.0,285.0061035,0.851299584,0.558756769,0.393856198,297.1907043,297.1499939,293.1499939,0.0,0.0,285.0059814,0.785734832,0.433741719,0.416714758,297.1577148,297.1499939,293.1499939,0.0,0.0,285.0055847,0.646639287,0.238328323,1.105285048,285.006073,284.9500122,300.1954956,292.5363464,298.0706177,297.2333679,285.0068054,1.0,0.703959286,0.376053482,0.376053482,1.0,1.0,-3.526394129,0.995165169,2.531228781,0.19857125,0.942422271,0.942422271,0.0,278.9115295,286.0,59039.77734,0.0,4180.027344,1.0,280.0446777,283.4849854,295.5173645,299.2817993,293.1499939,293.1499939,279.75,29852.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942037702,1.0,0.0,0.0,4.099175453,4.099202633,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8972.668945,0.0,2041.018555,1895.437134,0.0,3790.957031,1.0,1.0,0.0,3.0,1.0,0.0
17851080,297.1124268,297.1499939,293.1499939,0.0,0.0,285.0059814,0.781153023,0.42602092,0.38901034,297.1864929,297.1499939,293.1499939,0.0,0.0,285.006134,0.901154459,0.662980616,0.631456494,297.3898315,297.1499939,293.1499939,0.0,0.0,285.0061035,0.851299584,0.558756769,0.393856198,297.1907043,297.1499939,293.1499939,0.0,0.0,285.0059814,0.785734832,0.433741719,0.416714758,297.1577148,297.1499939,293.1499939,0.0,0.0,285.0055847,0.646639287,0.238328323,1.105285048,285.006073,284.9500122,300.1954956,292.5363464,298.0706177,297.2333679,285.0068054,1.0,0.703959286,0.376053482,0.376053482,1.0,1.0,-3.526394129,0.995165169,2.531228781,0.19857125,0.942422271,0.942422271,0.0,278.9115295,286.0,59039.77734,0.0,4180.027344,1.0,280.0446777,283.4849854,295.5173645,299.2817993,293.1499939,293.1499939,279.75,29852.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942037702,1.0,0.0,0.0,4.099175453,4.099202633,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8972.668945,0.0,2041.018555,1895.437134,0.0,3790.957031,1.0,1.0,0.0,3.0,1.0,0.0
17851140,297.1063232,297.1499939,293.1499939,0.0,0.0,284.8872375,0.778719723,0.424939632,0.388471216,297.1773987,297.1499939,293.1499939,0.0,0.0,284.8879089,0.898782969,0.662534893,0.631519616,297.3850098,297.1499939,293.1499939,0.0,0.0,284.8876953,0.850624561,0.561317861,0.395953387,297.1856689,297.1499939,293.1499939,0.0,0.0,284.8872681,0.783893883,0.433758527,0.417095542,297.1550903,297.1499939,293.1499939,0.0,0.0,284.8857422,0.645106852,0.238166824,1.105843306,284.8875732,284.9500122,300.151947,292.4903564,298.0528259,297.2282715,284.890686,1.0,0.705901623,0.375315845,0.375315845,1.0,1.0,-3.529486418,0.993911624,2.535574913,0.196750343,0.836652696,0.836652696,0.0,282.1598511,289.0,59737.07813,0.0,4207.695801,1.0,279.7549133,283.3541565,295.518219,299.3930054,293.1499939,293.1499939,280.0499878,39622.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95157665,1.0,0.0,0.0,3.960987329,3.961015224,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8024.518555,0.0,1936.872559,1895.437134,0.0,3877.154541,0.977668107,1.0,0.0,3.0,1.0,0.0
17851200,297.1063232,297.1499939,293.1499939,0.0,0.0,284.8872375,0.778719723,0.424939632,0.388471216,297.1773987,297.1499939,293.1499939,0.0,0.0,284.8879089,0.898782969,0.662534893,0.631519616,297.3850098,297.1499939,293.1499939,0.0,0.0,284.8876953,0.850624561,0.561317861,0.395953387,297.1856689,297.1499939,293.1499939,0.0,0.0,284.8872681,0.783893883,0.433758527,0.417095542,297.1550903,297.1499939,293.1499939,0.0,0.0,284.8857422,0.645106852,0.238166824,1.105843306,284.8875732,284.9500122,300.151947,292.4903564,298.0528259,297.2282715,284.890686,1.0,0.705901623,0.375315845,0.375315845,1.0,1.0,-3.529486418,0.993911624,2.535574913,0.196750343,0.836652696,0.836652696,0.0,282.1598511,289.0,59737.07813,0.0,4207.695801,1.0,279.7549133,283.3541565,295.518219,299.3930054,293.1499939,293.1499939,280.0499878,39622.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95157665,1.0,0.0,0.0,3.960987329,3.961015224,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8024.518555,0.0,1936.872559,1895.437134,0.0,3877.154541,0.977668107,1.0,0.0,3.0,1.0,0.0
17851260,297.1115112,297.1499939,293.1499939,0.0,0.0,284.9994202,0.776880443,0.424906492,0.388245285,297.1796265,297.1499939,293.1499939,0.0,0.0,284.9996338,0.896965384,0.663099408,0.631824791,297.3912354,297.1499939,293.1499939,0.0,0.0,284.9995728,0.850495636,0.564921081,0.398297846,297.1881409,297.1499939,293.1499939,0.0,0.0,284.9994507,0.782524705,0.434454352,0.417621076,297.1565857,297.1499939,293.1499939,0.0,0.0,284.9990234,0.643913627,0.238376811,1.106593966,284.9995422,284.9500122,300.1100159,292.4475098,298.0426941,297.2328186,285.0004578,1.0,0.707824409,0.37462011,0.37462011,1.0,1.0,-3.533924818,0.993229091,2.540695667,0.19495751,0.928822994,0.928822994,0.0,284.9363403,292.0,58876.23047,0.0,4236.134277,1.0,280.0445862,283.4786072,295.4281616,299.1790771,293.1499939,293.1499939,279.75,30809.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94361496,1.0,0.0,0.0,4.094961643,4.0949893,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8930.78125,0.0,2043.276245,1895.437134,0.0,3805.262695,1.0,1.0,0.0,3.0,1.0,0.0
17851320,297.1115112,297.1499939,293.1499939,0.0,0.0,284.9994202,0.776880443,0.424906492,0.388245285,297.1796265,297.1499939,293.1499939,0.0,0.0,284.9996338,0.896965384,0.663099408,0.631824791,297.3912354,297.1499939,293.1499939,0.0,0.0,284.9995728,0.850495636,0.564921081,0.398297846,297.1881409,297.1499939,293.1499939,0.0,0.0,284.9994507,0.782524705,0.434454352,0.417621076,297.1565857,297.1499939,293.1499939,0.0,0.0,284.9990234,0.643913627,0.238376811,1.106593966,284.9995422,284.9500122,300.1100159,292.4475098,298.0426941,297.2328186,285.0004578,1.0,0.707824409,0.37462011,0.37462011,1.0,1.0,-3.533924818,0.993229091,2.540695667,0.19495751,0.928822994,0.928822994,0.0,284.9363403,292.0,58876.23047,0.0,4236.134277,1.0,280.0445862,283.4786072,295.4281616,299.1790771,293.1499939,293.1499939,279.75,30809.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94361496,1.0,0.0,0.0,4.094961643,4.0949893,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8930.78125,0.0,2043.276245,1895.437134,0.0,3805.262695,1.0,1.0,0.0,3.0,1.0,0.0
17851380,297.1055603,297.1499939,293.1499939,0.0,0.0,284.8971863,0.774467766,0.423824579,0.387671053,297.1705933,297.1499939,293.1499939,0.0,0.0,284.8977966,0.894573867,0.662571073,0.631776154,297.3860779,297.1499939,293.1499939,0.0,0.0,284.8976135,0.849801362,0.567462981,0.400358051,297.1832275,297.1499939,293.1499939,0.0,0.0,284.8972168,0.780688107,0.434448719,0.417959541,297.1539612,297.1499939,293.1499939,0.0,0.0,284.8957214,0.642398238,0.238201886,1.107047081,284.8974915,284.9500122,300.0699463,292.4081421,298.0260315,297.2276306,284.9002686,1.0,0.709728718,0.373924375,0.373924375,1.0,1.0,-3.536617994,0.99196279,2.544655323,0.193215132,0.833782375,0.833782375,0.0,288.2248535,280.0,59488.08203,0.0,4263.093262,1.0,279.7549438,283.3635559,295.4341125,299.2893066,293.1499939,293.1499939,280.0499878,39885.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952897549,1.0,0.0,0.0,3.935569525,3.935597181,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7986.129883,0.0,1906.04248,1895.437134,0.0,3889.027588,0.972539008,1.0,0.0,3.0,1.0,0.0
17851440,297.1055603,297.1499939,293.1499939,0.0,0.0,284.8971863,0.774467766,0.423824579,0.387671053,297.1705933,297.1499939,293.1499939,0.0,0.0,284.8977966,0.894573867,0.662571073,0.631776154,297.3860779,297.1499939,293.1499939,0.0,0.0,284.8976135,0.849801362,0.567462981,0.400358051,297.1832275,297.1499939,293.1499939,0.0,0.0,284.8972168,0.780688107,0.434448719,0.417959541,297.1539612,297.1499939,293.1499939,0.0,0.0,284.8957214,0.642398238,0.238201886,1.107047081,284.8974915,284.9500122,300.0699463,292.4081421,298.0260315,297.2276306,284.9002686,1.0,0.709728718,0.373924375,0.373924375,1.0,1.0,-3.536617994,0.99196279,2.544655323,0.193215132,0.833782375,0.833782375,0.0,288.2248535,280.0,59488.08203,0.0,4263.093262,1.0,279.7549438,283.3635559,295.4341125,299.2893066,293.1499939,293.1499939,280.0499878,39885.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952897549,1.0,0.0,0.0,3.935569525,3.935597181,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7986.129883,0.0,1906.04248,1895.437134,0.0,3889.027588,0.972539008,1.0,0.0,3.0,1.0,0.0
17851500,297.1079407,297.1499939,293.1499939,0.0,0.0,285.01297,0.775012374,0.423772335,0.387289375,297.1712646,297.1499939,293.1499939,0.0,0.0,285.0133057,0.895429909,0.662763059,0.631601393,297.388855,297.1499939,293.1499939,0.0,0.0,285.0132141,0.851297855,0.569226444,0.401317716,297.1841431,297.1499939,293.1499939,0.0,0.0,285.01297,0.781516969,0.434744149,0.417980045,297.1543884,297.1499939,293.1499939,0.0,0.0,285.0117493,0.642937899,0.238266855,1.106537461,285.0131531,284.9500122,300.0506897,292.3898926,298.0210571,297.2294312,285.013916,1.0,0.708854675,0.373576522,0.373576522,1.0,1.0,-3.536509752,0.990858912,2.545650721,0.19209154,0.913489521,0.913489521,0.0,286.9553833,280.0,58676.80469,0.0,4255.154297,1.0,280.0082397,283.4881287,295.3569946,299.0459595,293.1499939,293.1499939,280.0499878,32474.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946378946,1.0,0.0,0.0,4.024453163,4.024480343,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8280.693359,0.0,1961.948853,1895.437134,0.0,3830.282959,0.989969552,1.0,0.0,3.0,1.0,0.0
17851560,297.1112366,297.1499939,293.1499939,0.0,0.0,284.9936523,0.777018487,0.423830271,0.387230277,297.1732483,297.1499939,293.1499939,0.0,0.0,284.9935303,0.897913218,0.66309309,0.631782055,297.3923645,297.1499939,293.1499939,0.0,0.0,284.9935608,0.854275584,0.571084559,0.402522236,297.1861572,297.1499939,293.1499939,0.0,0.0,284.9936218,0.783755779,0.43516016,0.418230504,297.1557922,297.1499939,293.1499939,0.0,0.0,284.993988,0.644566059,0.238430917,1.106569052,284.9935913,284.9500122,300.0320129,292.3726196,298.0172424,297.2325134,284.9932861,1.0,0.707530677,0.373235434,0.373235434,1.0,1.0,-3.538442612,0.990437627,2.548005104,0.191224828,0.918212533,0.918212533,0.0,283.8747253,268.0,58733.37109,0.0,4241.652832,1.0,280.0450745,283.4715576,295.3516846,299.0909119,293.1499939,293.1499939,279.75,31358.45508,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944635987,1.0,0.0,0.0,4.095482826,4.095510483,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8899.048828,0.0,2048.599121,1895.437134,0.0,3814.512695,1.0,1.0,0.0,3.0,1.0,0.0
17851620,297.1061707,297.1499939,293.1499939,0.0,0.0,284.9035645,0.78147167,0.422832578,0.386291087,297.1647644,297.1499939,293.1499939,0.0,0.0,284.9040833,0.9036026,0.662536144,0.631249487,297.3874207,297.1499939,293.1499939,0.0,0.0,284.9039307,0.86089021,0.573659122,0.40426743,297.1819458,297.1499939,293.1499939,0.0,0.0,284.903595,0.788882077,0.435195923,0.418156862,297.1538696,297.1499939,293.1499939,0.0,0.0,284.9023132,0.64836365,0.238315031,1.105167031,284.9038391,284.9500122,299.9964905,292.3412781,298.0022583,297.2279053,284.9059448,1.0,0.703487396,0.372553229,0.372553229,1.0,1.0,-3.537008762,0.987861574,2.549147129,0.189105257,0.830233991,0.830233991,0.0,276.1917114,256.0,59206.88281,0.0,4191.470215,1.0,279.7550354,283.3706055,295.3644409,299.1988525,293.1499939,293.1499939,280.0499878,40074.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953526556,1.0,0.0,0.0,3.911126137,3.911153316,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7948.322754,0.0,1876.2229,1895.437134,0.0,3894.675781,0.967387855,1.0,0.0,3.0,1.0,0.0
17851680,297.1061707,297.1499939,293.1499939,0.0,0.0,284.9035645,0.78147167,0.422832578,0.386291087,297.1647644,297.1499939,293.1499939,0.0,0.0,284.9040833,0.9036026,0.662536144,0.631249487,297.3874207,297.1499939,293.1499939,0.0,0.0,284.9039307,0.86089021,0.573659122,0.40426743,297.1819458,297.1499939,293.1499939,0.0,0.0,284.903595,0.788882077,0.435195923,0.418156862,297.1538696,297.1499939,293.1499939,0.0,0.0,284.9023132,0.64836365,0.238315031,1.105167031,284.9038391,284.9500122,299.9964905,292.3412781,298.0022583,297.2279053,284.9059448,1.0,0.703487396,0.372553229,0.372553229,1.0,1.0,-3.537008762,0.987861574,2.549147129,0.189105257,0.830233991,0.830233991,0.0,276.1917114,256.0,59206.88281,0.0,4191.470215,1.0,279.7550354,283.3706055,295.3644409,299.1988525,293.1499939,293.1499939,280.0499878,40074.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953526556,1.0,0.0,0.0,3.911126137,3.911153316,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7948.322754,0.0,1876.2229,1895.437134,0.0,3894.675781,0.967387855,1.0,0.0,3.0,1.0,0.0
17851740,297.1128845,297.1499939,293.1499939,0.0,0.0,284.9909058,0.788060486,0.422975123,0.385789454,297.168335,297.1499939,293.1499939,0.0,0.0,284.9906616,0.912008226,0.66307056,0.631073415,297.394165,297.1499939,293.1499939,0.0,0.0,284.9907227,0.869743168,0.577223361,0.406251639,297.1858521,297.1499939,293.1499939,0.0,0.0,284.9909058,0.795995295,0.435976774,0.418289959,297.1567383,297.1499939,293.1499939,0.0,0.0,284.9915161,0.653764606,0.238647804,1.10415554,284.9907837,284.9500122,299.9649353,292.3154907,297.9959717,297.2335815,284.9895935,1.0,0.698722839,0.371898293,0.371898293,1.0,1.0,-3.537512541,0.986010075,2.551502466,0.187044397,0.908783197,0.908783197,0.0,266.4056702,256.0,58562.28906,0.0,4133.70166,1.0,280.0433044,283.4691162,295.2912903,299.0116272,293.1499939,293.1499939,280.0499878,32029.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944843531,1.0,0.0,0.0,4.086695194,4.086723328,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8320.161133,0.0,2042.19165,1895.437134,0.0,3816.391846,1.0,1.0,0.0,3.0,1.0,0.0
17851800,297.1130676,297.1499939,293.1499939,0.0,0.0,284.989502,0.788380265,0.422972709,0.385780185,297.168396,297.1499939,293.1499939,0.0,0.0,284.9892883,0.912424684,0.663085282,0.631079853,297.3942871,297.1499939,293.1499939,0.0,0.0,284.9893494,0.870160878,0.577360213,0.406342298,297.1860046,297.1499939,293.1499939,0.0,0.0,284.989502,0.796335816,0.436006665,0.418306202,297.1568604,297.1499939,293.1499939,0.0,0.0,284.9899902,0.654028535,0.238662243,1.104148507,284.9894104,284.9500122,299.9636841,292.3145142,297.9956665,297.2337341,284.9884949,1.0,0.698519051,0.371871024,0.371871024,1.0,1.0,-3.537629604,0.985963702,2.551665783,0.186975643,0.908936262,0.908936262,0.0,265.9655457,244.0,58559.52344,0.0,4131.348145,1.0,280.044281,283.4682312,295.2921753,299.014801,293.1499939,293.1499939,279.75,32080.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944841921,1.0,0.0,0.0,4.088118553,4.08814621,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8865.385742,0.0,2044.566772,1895.437134,0.0,3816.377686,1.0,1.0,0.0,3.0,1.0,0.0
17851860,297.1089478,297.1499939,293.1499939,0.0,0.0,284.9096985,0.795649886,0.422090679,0.384809792,297.1602173,297.1499939,293.1499939,0.0,0.0,284.9100647,0.922323048,0.662494898,0.630384982,297.3883057,297.1499939,293.1499939,0.0,0.0,284.9099731,0.879991412,0.579852521,0.407952785,297.1826172,297.1499939,293.1499939,0.0,0.0,284.909729,0.804279983,0.436125278,0.418178707,297.1557617,297.1499939,293.1499939,0.0,0.0,284.9087524,0.660249114,0.238642469,1.102611065,284.9099121,284.9500122,299.9338684,292.2926636,297.9824829,297.2291565,284.9112549,1.0,0.69298631,0.371255726,0.371255726,1.0,1.0,-3.535571814,0.983383596,2.552188158,0.184984818,0.827314079,0.827314079,0.0,255.3939514,232.0,58967.12109,0.0,4062.16626,1.0,279.7551575,283.3778687,295.3130798,299.127594,293.1499939,293.1499939,280.0499878,40066.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953269958,1.0,0.0,0.0,3.889071703,3.889098883,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7918.244141,0.0,1848.191528,1895.437134,0.0,3892.37207,0.962530434,1.0,0.0,3.0,1.0,0.0
17851920,297.1089478,297.1499939,293.1499939,0.0,0.0,284.9096985,0.795649886,0.422090679,0.384809792,297.1602173,297.1499939,293.1499939,0.0,0.0,284.9100647,0.922323048,0.662494898,0.630384982,297.3883057,297.1499939,293.1499939,0.0,0.0,284.9099731,0.879991412,0.579852521,0.407952785,297.1826172,297.1499939,293.1499939,0.0,0.0,284.909729,0.804279983,0.436125278,0.418178707,297.1557617,297.1499939,293.1499939,0.0,0.0,284.9087524,0.660249114,0.238642469,1.102611065,284.9099121,284.9500122,299.9338684,292.2926636,297.9824829,297.2291565,284.9112549,1.0,0.69298631,0.371255726,0.371255726,1.0,1.0,-3.535571814,0.983383596,2.552188158,0.184984818,0.827314079,0.827314079,0.0,255.3939514,232.0,58967.12109,0.0,4062.16626,1.0,279.7551575,283.3778687,295.3130798,299.127594,293.1499939,293.1499939,280.0499878,40066.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953269958,1.0,0.0,0.0,3.889071703,3.889098883,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7918.244141,0.0,1848.191528,1895.437134,0.0,3892.37207,0.962530434,1.0,0.0,3.0,1.0,0.0
17851980,297.1165161,297.1499939,293.1499939,0.0,0.0,284.9918518,0.804936111,0.42233479,0.384357631,297.1639404,297.1499939,293.1499939,0.0,0.0,284.9916077,0.934833646,0.662996292,0.63013339,297.3937988,297.1499939,293.1499939,0.0,0.0,284.9916687,0.892056704,0.583425999,0.409911215,297.187439,297.1499939,293.1499939,0.0,0.0,284.9918213,0.81380564,0.437023252,0.418364674,297.1593628,297.1499939,293.1499939,0.0,0.0,284.9924011,0.668124557,0.239075333,1.10174489,284.9917297,284.9500122,299.9072876,292.276062,297.9776611,297.2347107,284.9904785,1.0,0.687238693,0.370640397,0.370640397,1.0,1.0,-3.536252022,0.981707931,2.554543972,0.183075443,0.905689418,0.905689418,0.0,243.651947,220.0,58374.59766,0.0,3993.042236,1.0,280.04422,283.4726868,295.2518921,298.9580688,293.1499939,293.1499939,279.75,32151.58398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944240272,1.0,0.0,0.0,4.071750164,4.071777821,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8835.77832,0.0,2022.835693,1895.437134,0.0,3810.928955,0.997857213,1.0,0.0,3.0,1.0,0.0
17852040,297.1165161,297.1499939,293.1499939,0.0,0.0,284.9918518,0.804936111,0.42233479,0.384357631,297.1639404,297.1499939,293.1499939,0.0,0.0,284.9916077,0.934833646,0.662996292,0.63013339,297.3937988,297.1499939,293.1499939,0.0,0.0,284.9916687,0.892056704,0.583425999,0.409911215,297.187439,297.1499939,293.1499939,0.0,0.0,284.9918213,0.81380564,0.437023252,0.418364674,297.1593628,297.1499939,293.1499939,0.0,0.0,284.9924011,0.668124557,0.239075333,1.10174489,284.9917297,284.9500122,299.9072876,292.276062,297.9776611,297.2347107,284.9904785,1.0,0.687238693,0.370640397,0.370640397,1.0,1.0,-3.536252022,0.981707931,2.554543972,0.183075443,0.905689418,0.905689418,0.0,243.651947,220.0,58374.59766,0.0,3993.042236,1.0,280.04422,283.4726868,295.2518921,298.9580688,293.1499939,293.1499939,279.75,32151.58398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944240272,1.0,0.0,0.0,4.071750164,4.071777821,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8835.77832,0.0,2022.835693,1895.437134,0.0,3810.928955,0.997857213,1.0,0.0,3.0,1.0,0.0
17852100,297.1145935,297.1499939,293.1499939,0.0,0.0,284.8630371,0.809696376,0.421937168,0.384060204,297.1601257,297.1499939,293.1499939,0.0,0.0,284.8625488,0.941327095,0.662714779,0.629947007,297.3905334,297.1499939,293.1499939,0.0,0.0,284.8626404,0.898363054,0.584653795,0.410814732,297.1861877,297.1499939,293.1499939,0.0,0.0,284.8629761,0.818604648,0.437139153,0.418447375,297.1592102,297.1499939,293.1499939,0.0,0.0,284.8646545,0.672357559,0.239122927,1.10141468,284.8627319,284.9500122,299.8953247,292.2698669,297.9721375,297.2326965,284.8618469,1.0,0.684338808,0.370332748,0.370332748,1.0,1.0,-3.536468267,0.980822325,2.555645943,0.182243571,0.812122166,0.812122166,0.0,237.8385468,220.0,59157.99609,0.0,3958.486084,1.0,279.7893677,283.3385925,295.3059998,299.1819153,293.1499939,293.1499939,279.75,40112.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95113939,1.0,0.0,0.0,3.991344452,3.991372824,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8507.021484,0.0,1980.775391,1895.437134,0.0,3873.220703,0.980436623,1.0,0.0,3.0,1.0,0.0
17852160,297.1126404,297.1499939,293.1499939,0.0,0.0,284.9142151,0.813892066,0.421517968,0.383410871,297.1558838,297.1499939,293.1499939,0.0,0.0,284.9144287,0.947250009,0.662359536,0.629346251,297.3873901,297.1499939,293.1499939,0.0,0.0,284.9143677,0.904289782,0.585865796,0.411434054,297.1843872,297.1499939,293.1499939,0.0,0.0,284.9142456,0.823001862,0.437191457,0.41825214,297.1585083,297.1499939,293.1499939,0.0,0.0,284.9135742,0.676305413,0.23911044,1.100315809,284.9143372,284.9500122,299.8842773,292.2651367,297.9664917,297.2301636,284.914978,1.0,0.681267262,0.370042861,0.370042861,1.0,1.0,-3.5341537,0.979172051,2.554981709,0.181141347,0.826010168,0.826010168,0.0,232.3314362,208.0,58813.49219,0.0,3919.345947,1.0,279.7554932,283.3848877,295.2837219,299.0839844,293.1499939,293.1499939,280.0499878,39832.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952435791,1.0,0.0,0.0,3.873249769,3.873276472,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7901.117676,0.0,1826.445801,1895.437134,0.0,3884.878906,0.959063172,1.0,0.0,3.0,1.0,0.0
17852220,297.1203003,297.1499939,293.1499939,0.0,0.0,284.9940186,0.824486077,0.421818376,0.383007586,297.1599426,297.1499939,293.1499939,0.0,0.0,284.9937744,0.961574435,0.662840128,0.629068673,297.3930664,297.1499939,293.1499939,0.0,0.0,284.9938049,0.920219064,0.58944416,0.413388759,297.1894226,297.1499939,293.1499939,0.0,0.0,284.993988,0.833991885,0.438134134,0.41847375,297.1622314,297.1499939,293.1499939,0.0,0.0,284.9945374,0.686352909,0.239591599,1.099617839,284.993866,284.9500122,299.8650818,292.2601929,297.9639587,297.2358398,284.9926758,1.0,0.675276279,0.369463086,0.369463086,1.0,1.0,-3.535102606,0.977689743,2.557412863,0.179377839,0.904455423,0.904455423,0.0,220.1756134,196.0,58244.08203,0.0,3848.400635,1.0,280.0440979,283.4775085,295.2344666,298.9285889,293.1499939,293.1499939,279.75,32068.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94312048,1.0,0.0,0.0,4.056931496,4.056958675,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8815.211914,0.0,2002.082886,1895.437134,0.0,3800.779785,0.994469166,1.0,0.0,3.0,1.0,0.0
17852280,297.1203003,297.1499939,293.1499939,0.0,0.0,284.9940186,0.824486077,0.421818376,0.383007586,297.1599426,297.1499939,293.1499939,0.0,0.0,284.9937744,0.961574435,0.662840128,0.629068673,297.3930664,297.1499939,293.1499939,0.0,0.0,284.9938049,0.920219064,0.58944416,0.413388759,297.1894226,297.1499939,293.1499939,0.0,0.0,284.993988,0.833991885,0.438134134,0.41847375,297.1622314,297.1499939,293.1499939,0.0,0.0,284.9945374,0.686352909,0.239591599,1.099617839,284.993866,284.9500122,299.8650818,292.2601929,297.9639587,297.2358398,284.9926758,1.0,0.675276279,0.369463086,0.369463086,1.0,1.0,-3.535102606,0.977689743,2.557412863,0.179377839,0.904455423,0.904455423,0.0,220.1756134,196.0,58244.08203,0.0,3848.400635,1.0,280.0440979,283.4775085,295.2344666,298.9285889,293.1499939,293.1499939,279.75,32068.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94312048,1.0,0.0,0.0,4.056931496,4.056958675,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8815.211914,0.0,2002.082886,1895.437134,0.0,3800.779785,0.994469166,1.0,0.0,3.0,1.0,0.0
17852340,297.116333,297.1499939,293.1499939,0.0,0.0,284.9147034,0.834970951,0.421043307,0.382095665,297.1520996,297.1499939,293.1499939,0.0,0.0,284.9150696,0.974870682,0.662175477,0.628251433,297.3865356,297.1499939,293.1499939,0.0,0.0,284.9150085,0.937051594,0.591864705,0.414898008,297.1864014,297.1499939,293.1499939,0.0,0.0,284.9147339,0.845309734,0.438330501,0.418384671,297.1613464,297.1499939,293.1499939,0.0,0.0,284.9138184,0.696655571,0.239661515,1.098325372,284.914917,284.9500122,299.8500061,292.2616272,297.9551086,297.2313232,284.9162903,1.0,0.669151604,0.368883312,0.368883312,1.0,1.0,-3.533186674,0.975270212,2.557916641,0.177530646,0.824582577,0.824582577,0.0,208.659668,184.0,58697.89453,0.0,3774.090576,1.0,279.7555237,283.3882141,295.27948,299.0702515,293.1499939,293.1499939,280.0499878,39929.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951165974,1.0,0.0,0.0,3.860034943,3.860061884,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7887.187012,0.0,1810.728516,1895.437134,0.0,3873.459961,0.95607537,1.0,0.0,3.0,1.0,0.0
17852400,297.116333,297.1499939,293.1499939,0.0,0.0,284.9147034,0.834970951,0.421043307,0.382095665,297.1520996,297.1499939,293.1499939,0.0,0.0,284.9150696,0.974870682,0.662175477,0.628251433,297.3865356,297.1499939,293.1499939,0.0,0.0,284.9150085,0.937051594,0.591864705,0.414898008,297.1864014,297.1499939,293.1499939,0.0,0.0,284.9147339,0.845309734,0.438330501,0.418384671,297.1613464,297.1499939,293.1499939,0.0,0.0,284.9138184,0.696655571,0.239661515,1.098325372,284.914917,284.9500122,299.8500061,292.2616272,297.9551086,297.2313232,284.9162903,1.0,0.669151604,0.368883312,0.368883312,1.0,1.0,-3.533186674,0.975270212,2.557916641,0.177530646,0.824582577,0.824582577,0.0,208.659668,184.0,58697.89453,0.0,3774.090576,1.0,279.7555237,283.3882141,295.27948,299.0702515,293.1499939,293.1499939,280.0499878,39929.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951165974,1.0,0.0,0.0,3.860034943,3.860061884,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7887.187012,0.0,1810.728516,1895.437134,0.0,3873.459961,0.95607537,1.0,0.0,3.0,1.0,0.0
17852460,297.1239929,297.1499939,293.1499939,0.0,0.0,284.9952087,0.848243535,0.42138955,0.381725997,297.1564331,297.1499939,293.1499939,0.0,0.0,284.9949646,0.989247203,0.66263783,0.627948225,297.3922424,297.1499939,293.1499939,0.0,0.0,284.9949951,0.956635892,0.595436513,0.416841686,297.1914978,297.1499939,293.1499939,0.0,0.0,284.9951782,0.859507263,0.439304739,0.41862905,297.1650391,297.1499939,293.1499939,0.0,0.0,284.9957581,0.709139049,0.240174249,1.097745419,284.9950867,284.9500122,299.838501,292.2685242,297.954834,297.2369995,284.9938354,1.0,0.663053393,0.368343353,0.368343353,1.0,1.0,-3.534301281,0.973957598,2.560343742,0.175907254,0.90460825,0.90460825,0.0,196.3990021,187.0,58195.875,0.0,3702.902344,1.0,280.0440674,283.4798584,295.2416687,298.9291382,293.1499939,293.1499939,279.75,31954.25977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941566825,1.0,0.0,0.0,4.050769329,4.050796509,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8810.90625,0.0,1992.832397,1895.437134,0.0,3786.681641,0.992988169,1.0,0.0,3.0,1.0,0.0
17852520,297.1239929,297.1499939,293.1499939,0.0,0.0,284.9952087,0.848243535,0.42138955,0.381725997,297.1564331,297.1499939,293.1499939,0.0,0.0,284.9949646,0.989247203,0.66263783,0.627948225,297.3922424,297.1499939,293.1499939,0.0,0.0,284.9949951,0.956635892,0.595436513,0.416841686,297.1914978,297.1499939,293.1499939,0.0,0.0,284.9951782,0.859507263,0.439304739,0.41862905,297.1650391,297.1499939,293.1499939,0.0,0.0,284.9957581,0.709139049,0.240174249,1.097745419,284.9950867,284.9500122,299.838501,292.2685242,297.954834,297.2369995,284.9938354,1.0,0.663053393,0.368343353,0.368343353,1.0,1.0,-3.534301281,0.973957598,2.560343742,0.175907254,0.90460825,0.90460825,0.0,196.3990021,187.0,58195.875,0.0,3702.902344,1.0,280.0440674,283.4798584,295.2416687,298.9291382,293.1499939,293.1499939,279.75,31954.25977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941566825,1.0,0.0,0.0,4.050769329,4.050796509,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8810.90625,0.0,1992.832397,1895.437134,0.0,3786.681641,0.992988169,1.0,0.0,3.0,1.0,0.0
