time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852580,297.1197815,297.1499939,293.1499939,0.0,0.0,284.9152527,0.853586972,0.420637608,0.38109377,297.1487732,297.1499939,293.1499939,0.0,0.0,284.9154663,0.994463146,0.661945641,0.627372205,297.385437,297.1499939,293.1499939,0.0,0.0,284.9154358,0.965020299,0.597816706,0.418524444,297.188385,297.1499939,293.1499939,0.0,0.0,284.9152832,0.865671396,0.439516902,0.418824285,297.1639404,297.1499939,293.1499939,0.0,0.0,284.9147034,0.714217246,0.240257323,1.097798228,284.9153748,284.9500122,299.8297424,292.279541,297.9478149,297.2323608,284.9161072,1.0,0.661062419,0.367803425,0.367803425,1.0,1.0,-3.535175562,0.972561836,2.562613726,0.174418211,0.825644732,0.825644732,0.0,191.69133,190.0,58749.29688,0.0,3676.659912,1.0,279.7555542,283.3877258,295.2971802,299.0864868,293.1499939,293.1499939,280.0499878,39626.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949535728,1.0,0.0,0.0,3.865734577,3.86576128,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.245605,0.0,1815.424316,1895.437134,0.0,3858.77832,0.956969559,1.0,0.0,3.0,1.0,0.0
17852640,297.1197815,297.1499939,293.1499939,0.0,0.0,284.9152527,0.853586972,0.420637608,0.38109377,297.1487732,297.1499939,293.1499939,0.0,0.0,284.9154663,0.994463146,0.661945641,0.627372205,297.385437,297.1499939,293.1499939,0.0,0.0,284.9154358,0.965020299,0.597816706,0.418524444,297.188385,297.1499939,293.1499939,0.0,0.0,284.9152832,0.865671396,0.439516902,0.418824285,297.1639404,297.1499939,293.1499939,0.0,0.0,284.9147034,0.714217246,0.240257323,1.097798228,284.9153748,284.9500122,299.8297424,292.279541,297.9478149,297.2323608,284.9161072,1.0,0.661062419,0.367803425,0.367803425,1.0,1.0,-3.535175562,0.972561836,2.562613726,0.174418211,0.825644732,0.825644732,0.0,191.69133,190.0,58749.29688,0.0,3676.659912,1.0,279.7555542,283.3877258,295.2971802,299.0864868,293.1499939,293.1499939,280.0499878,39626.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949535728,1.0,0.0,0.0,3.865734577,3.86576128,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.245605,0.0,1815.424316,1895.437134,0.0,3858.77832,0.956969559,1.0,0.0,3.0,1.0,0.0
17852700,297.1229553,297.1499939,293.1499939,0.0,0.0,285.0239563,0.854697287,0.420752794,0.38091749,297.1503296,297.1499939,293.1499939,0.0,0.0,285.024292,0.995504081,0.662086368,0.627199113,297.3877563,297.1499939,293.1499939,0.0,0.0,285.0242615,0.967203796,0.599531353,0.419482857,297.1902466,297.1499939,293.1499939,0.0,0.0,285.0240173,0.867082834,0.439940482,0.419001728,297.1650391,297.1499939,293.1499939,0.0,0.0,285.0227661,0.715306282,0.240454122,1.098014832,285.0241699,284.9500122,299.8263245,292.2865295,297.9478149,297.234375,285.0247498,1.0,0.660811543,0.367533445,0.367533445,1.0,1.0,-3.536373138,0.97211349,2.564259529,0.173640057,0.904773116,0.904773116,0.0,190.7640839,190.0,58035.11719,0.0,3674.039063,1.0,280.0067444,283.5113831,295.2466431,298.8783875,293.1499939,293.1499939,280.0499878,32375.32227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942403436,1.0,0.0,0.0,3.953196526,3.95322299,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8189.489746,0.0,1868.002686,1895.437134,0.0,3794.276123,0.973921955,1.0,0.0,3.0,1.0,0.0
17852760,297.1264038,297.1499939,293.1499939,0.0,0.0,284.9977417,0.855783761,0.420921326,0.381073952,297.1526184,297.1499939,293.1499939,0.0,0.0,284.997345,0.996441662,0.662317038,0.627406418,297.3902283,297.1499939,293.1499939,0.0,0.0,284.9974365,0.969246864,0.601283014,0.420706958,297.192749,297.1499939,293.1499939,0.0,0.0,284.9976807,0.868404865,0.440443814,0.419450194,297.1667175,297.1499939,293.1499939,0.0,0.0,284.9985657,0.716326058,0.240713835,1.099011064,284.9975281,284.9500122,299.8235168,292.2944336,297.9484558,297.2370911,284.9957581,1.0,0.661038816,0.367249846,0.367249846,1.0,1.0,-3.540018797,0.972409427,2.56760931,0.173123345,0.907727599,0.907727599,0.0,190.174057,193.0,58305.35938,0.0,3679.507324,1.0,280.0446777,283.4802856,295.2678833,298.9590149,293.1499939,293.1499939,279.75,31657.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940150559,1.0,0.0,0.0,4.059890747,4.059918404,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8833.737305,0.0,2002.654419,1895.437134,0.0,3773.813477,0.994670808,1.0,0.0,3.0,1.0,0.0
17852820,297.1208191,297.1499939,293.1499939,0.0,0.0,284.9146729,0.854071021,0.420060247,0.38057819,297.144104,297.1499939,293.1499939,0.0,0.0,284.9150391,0.995069027,0.66149056,0.62695235,297.3819885,297.1499939,293.1499939,0.0,0.0,284.914978,0.969026566,0.603493571,0.422457904,297.1885376,297.1499939,293.1499939,0.0,0.0,284.9147339,0.867240787,0.44056204,0.419801503,297.1643372,297.1499939,293.1499939,0.0,0.0,284.9138184,0.715352416,0.240688905,1.099728942,284.9148865,284.9500122,299.8195801,292.3128662,297.9418335,297.2311401,284.9164429,1.0,0.661959112,0.366682649,0.366682649,1.0,1.0,-3.542279482,0.971366346,2.570913076,0.17174226,0.826622427,0.826622427,0.0,191.3456268,196.0,58846.28125,0.0,3692.200684,1.0,279.7555237,283.3874512,295.332489,299.1306458,293.1499939,293.1499939,280.0499878,39735.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948601902,1.0,0.0,0.0,3.870929003,3.870955944,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7912.836914,0.0,1822.779297,1895.437134,0.0,3850.358154,0.958323717,1.0,0.0,3.0,1.0,0.0
17852880,297.1208191,297.1499939,293.1499939,0.0,0.0,284.9146729,0.854071021,0.420060247,0.38057819,297.144104,297.1499939,293.1499939,0.0,0.0,284.9150391,0.995069027,0.66149056,0.62695235,297.3819885,297.1499939,293.1499939,0.0,0.0,284.914978,0.969026566,0.603493571,0.422457904,297.1885376,297.1499939,293.1499939,0.0,0.0,284.9147339,0.867240787,0.44056204,0.419801503,297.1643372,297.1499939,293.1499939,0.0,0.0,284.9138184,0.715352416,0.240688905,1.099728942,284.9148865,284.9500122,299.8195801,292.3128662,297.9418335,297.2311401,284.9164429,1.0,0.661959112,0.366682649,0.366682649,1.0,1.0,-3.542279482,0.971366346,2.570913076,0.17174226,0.826622427,0.826622427,0.0,191.3456268,196.0,58846.28125,0.0,3692.200684,1.0,279.7555237,283.3874512,295.332489,299.1306458,293.1499939,293.1499939,280.0499878,39735.96094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948601902,1.0,0.0,0.0,3.870929003,3.870955944,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7912.836914,0.0,1822.779297,1895.437134,0.0,3850.358154,0.958323717,1.0,0.0,3.0,1.0,0.0
17852940,297.1267395,297.1499939,293.1499939,0.0,0.0,284.9986267,0.852494717,0.420287043,0.380613804,297.1476746,297.1499939,293.1499939,0.0,0.0,284.9983826,0.993643999,0.661772549,0.627016127,297.3860779,297.1499939,293.1499939,0.0,0.0,284.9984131,0.968828261,0.606844664,0.424643844,297.1923218,297.1499939,293.1499939,0.0,0.0,284.9985962,0.866038144,0.441430271,0.420485228,297.1662292,297.1499939,293.1499939,0.0,0.0,284.999176,0.714289904,0.241058737,1.101092815,284.9984741,284.9500122,299.8178101,292.3345947,297.9431458,297.2351074,284.9972534,1.0,0.663471103,0.366115481,0.366115481,1.0,1.0,-3.54748106,0.971273839,2.576207161,0.170445457,0.910732508,0.910732508,0.0,192.8592834,199.0,58472.66016,0.0,3714.322021,1.0,280.0441589,283.4795837,295.3087769,299.0084839,293.1499939,293.1499939,279.75,31686.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939179897,1.0,0.0,0.0,4.070536137,4.070563793,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8860.899414,0.0,2017.304077,1895.437134,0.0,3764.984863,0.997377694,1.0,0.0,3.0,1.0,0.0
17853000,297.1267395,297.1499939,293.1499939,0.0,0.0,284.9986267,0.852494717,0.420287043,0.380613804,297.1476746,297.1499939,293.1499939,0.0,0.0,284.9983826,0.993643999,0.661772549,0.627016127,297.3860779,297.1499939,293.1499939,0.0,0.0,284.9984131,0.968828261,0.606844664,0.424643844,297.1923218,297.1499939,293.1499939,0.0,0.0,284.9985962,0.866038144,0.441430271,0.420485228,297.1662292,297.1499939,293.1499939,0.0,0.0,284.999176,0.714289904,0.241058737,1.101092815,284.9984741,284.9500122,299.8178101,292.3345947,297.9431458,297.2351074,284.9972534,1.0,0.663471103,0.366115481,0.366115481,1.0,1.0,-3.54748106,0.971273839,2.576207161,0.170445457,0.910732508,0.910732508,0.0,192.8592834,199.0,58472.66016,0.0,3714.322021,1.0,280.0441589,283.4795837,295.3087769,299.0084839,293.1499939,293.1499939,279.75,31686.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939179897,1.0,0.0,0.0,4.070536137,4.070563793,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8860.899414,0.0,2017.304077,1895.437134,0.0,3764.984863,0.997377694,1.0,0.0,3.0,1.0,0.0
17853060,297.1207275,297.1499939,293.1499939,0.0,0.0,284.9148865,0.848860264,0.419385016,0.380131781,297.1389771,297.1499939,293.1499939,0.0,0.0,284.9151001,0.9903602,0.660865963,0.626542211,297.3771057,297.1499939,293.1499939,0.0,0.0,284.9150696,0.966275454,0.608927369,0.426351964,297.1877136,297.1499939,293.1499939,0.0,0.0,284.914917,0.862845063,0.441500932,0.42084828,297.1632385,297.1499939,293.1499939,0.0,0.0,284.9142761,0.71159482,0.24096334,1.101769447,284.9150085,284.9500122,299.8179016,292.3592834,297.9371338,297.2286072,284.915802,1.0,0.665172935,0.365503728,0.365503728,1.0,1.0,-3.54964757,0.97005856,2.579589128,0.168926865,0.830019951,0.830019951,0.0,195.6570282,202.0,59103.82813,0.0,3736.685547,1.0,279.7554016,283.3830261,295.3779297,299.1864319,293.1499939,293.1499939,280.0499878,39466.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947383463,1.0,0.0,0.0,3.893779993,3.893806934,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.536133,0.0,1849.342041,1895.437134,0.0,3839.359619,0.963154376,1.0,0.0,3.0,1.0,0.0
17853120,297.1207275,297.1499939,293.1499939,0.0,0.0,284.9148865,0.848860264,0.419385016,0.380131781,297.1389771,297.1499939,293.1499939,0.0,0.0,284.9151001,0.9903602,0.660865963,0.626542211,297.3771057,297.1499939,293.1499939,0.0,0.0,284.9150696,0.966275454,0.608927369,0.426351964,297.1877136,297.1499939,293.1499939,0.0,0.0,284.914917,0.862845063,0.441500932,0.42084828,297.1632385,297.1499939,293.1499939,0.0,0.0,284.9142761,0.71159482,0.24096334,1.101769447,284.9150085,284.9500122,299.8179016,292.3592834,297.9371338,297.2286072,284.915802,1.0,0.665172935,0.365503728,0.365503728,1.0,1.0,-3.54964757,0.97005856,2.579589128,0.168926865,0.830019951,0.830019951,0.0,195.6570282,202.0,59103.82813,0.0,3736.685547,1.0,279.7554016,283.3830261,295.3779297,299.1864319,293.1499939,293.1499939,280.0499878,39466.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947383463,1.0,0.0,0.0,3.893779993,3.893806934,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.536133,0.0,1849.342041,1895.437134,0.0,3839.359619,0.963154376,1.0,0.0,3.0,1.0,0.0
17853180,297.1262817,297.1499939,293.1499939,0.0,0.0,284.9988708,0.846310496,0.419576168,0.380164057,297.1420593,297.1499939,293.1499939,0.0,0.0,284.9985962,0.987833738,0.66103518,0.626541615,297.3792725,297.1499939,293.1499939,0.0,0.0,284.9986267,0.96476227,0.612023354,0.428411245,297.1912231,297.1499939,293.1499939,0.0,0.0,284.9988403,0.860603809,0.442330807,0.421526521,297.1646423,297.1499939,293.1499939,0.0,0.0,284.9994507,0.709569633,0.241270244,1.103006959,284.9987183,284.9500122,299.8197021,292.3867188,297.9385071,297.2314758,284.997467,1.0,0.667057574,0.364891976,0.364891976,1.0,1.0,-3.554457188,0.969691336,2.584765911,0.167449266,0.913592637,0.913592637,0.0,198.0504608,205.0,58687.60156,0.0,3763.270752,1.0,280.044281,283.479187,295.3608398,299.0723267,293.1499939,293.1499939,279.75,31645.31836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938007057,1.0,0.0,0.0,4.086188793,4.08621645,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8900.02832,0.0,2038.277588,1895.437134,0.0,3754.307617,1.0,1.0,0.0,3.0,1.0,0.0
17853240,297.1262817,297.1499939,293.1499939,0.0,0.0,284.9988708,0.846310496,0.419576168,0.380164057,297.1420593,297.1499939,293.1499939,0.0,0.0,284.9985962,0.987833738,0.66103518,0.626541615,297.3792725,297.1499939,293.1499939,0.0,0.0,284.9986267,0.96476227,0.612023354,0.428411245,297.1912231,297.1499939,293.1499939,0.0,0.0,284.9988403,0.860603809,0.442330807,0.421526521,297.1646423,297.1499939,293.1499939,0.0,0.0,284.9994507,0.709569633,0.241270244,1.103006959,284.9987183,284.9500122,299.8197021,292.3867188,297.9385071,297.2314758,284.997467,1.0,0.667057574,0.364891976,0.364891976,1.0,1.0,-3.554457188,0.969691336,2.584765911,0.167449266,0.913592637,0.913592637,0.0,198.0504608,205.0,58687.60156,0.0,3763.270752,1.0,280.044281,283.479187,295.3608398,299.0723267,293.1499939,293.1499939,279.75,31645.31836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938007057,1.0,0.0,0.0,4.086188793,4.08621645,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8900.02832,0.0,2038.277588,1895.437134,0.0,3754.307617,1.0,1.0,0.0,3.0,1.0,0.0
17853300,297.1235962,297.1499939,293.1499939,0.0,0.0,284.8718872,0.844757318,0.419166386,0.380116135,297.138092,297.1499939,293.1499939,0.0,0.0,284.8710632,0.986273468,0.660600007,0.626484811,297.3739929,297.1499939,293.1499939,0.0,0.0,284.8711853,0.963620961,0.612961829,0.429333478,297.1893921,297.1499939,293.1499939,0.0,0.0,284.8717651,0.859230578,0.442414671,0.421858728,297.1634216,297.1499939,293.1499939,0.0,0.0,284.8740234,0.708335102,0.241246864,1.103701472,284.8713989,284.9500122,299.8211975,292.4013672,297.9359436,297.228302,284.868988,1.0,0.668061256,0.364586115,0.364586115,1.0,1.0,-3.556684971,0.969442904,2.587242126,0.166815624,0.824423969,0.824423969,0.0,199.4723053,205.0,59666.79688,0.0,3777.496582,1.0,279.7886353,283.337738,295.4358826,299.3239136,293.1499939,293.1499939,279.75,38589.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944738567,1.0,0.0,0.0,4.024400711,4.024429321,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8589.692383,0.0,2012.328735,1895.437134,0.0,3815.44165,0.987492085,1.0,0.0,3.0,1.0,0.0
17853360,297.1202393,297.1499939,293.1499939,0.0,0.0,284.913208,0.842369676,0.418664992,0.379702657,297.1330261,297.1499939,293.1499939,0.0,0.0,284.9136658,0.983882785,0.660024822,0.626002252,297.3681641,297.1499939,293.1499939,0.0,0.0,284.9136047,0.961497605,0.613803267,0.429937094,297.186554,297.1499939,293.1499939,0.0,0.0,284.913269,0.857053816,0.442385793,0.421900481,297.161377,297.1499939,293.1499939,0.0,0.0,284.9120789,0.70636332,0.241129205,1.103579164,284.9134521,284.9500122,299.822998,292.4165649,297.9326477,297.2239685,284.9153137,1.0,0.668921947,0.364295393,0.364295393,1.0,1.0,-3.556238651,0.968386173,2.587852478,0.165914223,0.832133114,0.832133114,0.0,201.3011017,208.0,59296.07422,0.0,3787.486816,1.0,279.755127,283.381897,295.4356079,299.2564087,293.1499939,293.1499939,280.0499878,39678.36328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946188688,1.0,0.0,0.0,3.905627489,3.905654669,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7974.916992,0.0,1866.047363,1895.437134,0.0,3828.562988,0.966103494,1.0,0.0,3.0,1.0,0.0
17853420,297.1257629,297.1499939,293.1499939,0.0,0.0,284.9994812,0.839689672,0.418844491,0.379722804,297.1360779,297.1499939,293.1499939,0.0,0.0,284.9992981,0.980949461,0.660113573,0.625916481,297.3698425,297.1499939,293.1499939,0.0,0.0,284.9992981,0.95959121,0.616735399,0.431851417,297.190033,297.1499939,293.1499939,0.0,0.0,284.9994507,0.85465765,0.44319725,0.422564179,297.1626587,297.1499939,293.1499939,0.0,0.0,284.9998779,0.704086721,0.241398066,1.104662061,284.9993591,284.9500122,299.8275757,292.4485779,297.9345703,297.226532,284.9987183,1.0,0.670852661,0.36371401,0.36371401,1.0,1.0,-3.560552835,0.967946172,2.592606544,0.164476722,0.917259157,0.917259157,0.0,203.9364777,211.0,58844.26953,0.0,3814.404541,1.0,280.0443726,283.4793701,295.4224243,299.1461487,293.1499939,293.1499939,279.75,31458.95117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936703742,1.0,0.0,0.0,4.093736172,4.093763828,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8928.760742,0.0,2047.046753,1895.437134,0.0,3742.430664,1.0,1.0,0.0,3.0,1.0,0.0
17853480,297.1257629,297.1499939,293.1499939,0.0,0.0,284.9994812,0.839689672,0.418844491,0.379722804,297.1360779,297.1499939,293.1499939,0.0,0.0,284.9992981,0.980949461,0.660113573,0.625916481,297.3698425,297.1499939,293.1499939,0.0,0.0,284.9992981,0.95959121,0.616735399,0.431851417,297.190033,297.1499939,293.1499939,0.0,0.0,284.9994507,0.85465765,0.44319725,0.422564179,297.1626587,297.1499939,293.1499939,0.0,0.0,284.9998779,0.704086721,0.241398066,1.104662061,284.9993591,284.9500122,299.8275757,292.4485779,297.9345703,297.226532,284.9987183,1.0,0.670852661,0.36371401,0.36371401,1.0,1.0,-3.560552835,0.967946172,2.592606544,0.164476722,0.917259157,0.917259157,0.0,203.9364777,211.0,58844.26953,0.0,3814.404541,1.0,280.0443726,283.4793701,295.4224243,299.1461487,293.1499939,293.1499939,279.75,31458.95117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936703742,1.0,0.0,0.0,4.093736172,4.093763828,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8928.760742,0.0,2047.046753,1895.437134,0.0,3742.430664,1.0,1.0,0.0,3.0,1.0,0.0
17853540,297.1196594,297.1499939,293.1499939,0.0,0.0,284.9107361,0.835888565,0.417924762,0.379266918,297.1272583,297.1499939,293.1499939,0.0,0.0,284.9112244,0.97677207,0.659049213,0.625336707,297.3588562,297.1499939,293.1499939,0.0,0.0,284.9111633,0.956243575,0.618411958,0.433311582,297.1853333,297.1499939,293.1499939,0.0,0.0,284.9108276,0.851230443,0.443233818,0.422932327,297.1593933,297.1499939,293.1499939,0.0,0.0,284.9096375,0.700904608,0.241232544,1.105151057,284.9110413,284.9500122,299.8332214,292.4824219,297.9294434,297.2191162,284.9129028,1.0,0.672725379,0.363132626,0.363132626,1.0,1.0,-3.562106609,0.96660912,2.59549737,0.163039178,0.834976077,0.834976077,0.0,207.2830505,214.0,59544.68359,0.0,3838.692383,1.0,279.7550049,283.3786621,295.5015259,299.3373718,293.1499939,293.1499939,280.0499878,39544.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944813371,1.0,0.0,0.0,3.925154209,3.925181627,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8011.536133,0.0,1889.901001,1895.437134,0.0,3816.119141,0.970171928,1.0,0.0,3.0,1.0,0.0
17853600,297.1196594,297.1499939,293.1499939,0.0,0.0,284.9107361,0.835888565,0.417924762,0.379266918,297.1272583,297.1499939,293.1499939,0.0,0.0,284.9112244,0.97677207,0.659049213,0.625336707,297.3588562,297.1499939,293.1499939,0.0,0.0,284.9111633,0.956243575,0.618411958,0.433311582,297.1853333,297.1499939,293.1499939,0.0,0.0,284.9108276,0.851230443,0.443233818,0.422932327,297.1593933,297.1499939,293.1499939,0.0,0.0,284.9096375,0.700904608,0.241232544,1.105151057,284.9110413,284.9500122,299.8332214,292.4824219,297.9294434,297.2191162,284.9129028,1.0,0.672725379,0.363132626,0.363132626,1.0,1.0,-3.562106609,0.96660912,2.59549737,0.163039178,0.834976077,0.834976077,0.0,207.2830505,214.0,59544.68359,0.0,3838.692383,1.0,279.7550049,283.3786621,295.5015259,299.3373718,293.1499939,293.1499939,280.0499878,39544.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944813371,1.0,0.0,0.0,3.925154209,3.925181627,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8011.536133,0.0,1889.901001,1895.437134,0.0,3816.119141,0.970171928,1.0,0.0,3.0,1.0,0.0
17853660,297.125061,297.1499939,293.1499939,0.0,0.0,285.0041504,0.833272815,0.418083221,0.379258096,297.1303711,297.1499939,293.1499939,0.0,0.0,285.0042419,0.973655224,0.659071982,0.625178635,297.3608093,297.1499939,293.1499939,0.0,0.0,285.0042419,0.954259276,0.621249318,0.435148865,297.1886597,297.1499939,293.1499939,0.0,0.0,285.0041809,0.848893583,0.444013417,0.423560709,297.160614,297.1499939,293.1499939,0.0,0.0,285.0041199,0.698631763,0.241472811,1.106095314,285.0042114,284.9500122,299.8397217,292.5178528,297.9319458,297.2216492,285.0048523,1.0,0.674627244,0.362587631,0.362587631,1.0,1.0,-3.565996647,0.966131747,2.59986496,0.161760449,0.92451781,0.92451781,0.0,209.9890289,217.0,58985.38281,0.0,3865.063721,1.0,280.0445251,283.4853516,295.4912109,299.2258301,293.1499939,293.1499939,279.75,30993.3418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935274005,1.0,0.0,0.0,4.093811989,4.093839645,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8957.419922,0.0,2043.243408,1895.437134,0.0,3729.38623,1.0,1.0,0.0,3.0,1.0,0.0
17853720,297.125061,297.1499939,293.1499939,0.0,0.0,285.0041504,0.833272815,0.418083221,0.379258096,297.1303711,297.1499939,293.1499939,0.0,0.0,285.0042419,0.973655224,0.659071982,0.625178635,297.3608093,297.1499939,293.1499939,0.0,0.0,285.0042419,0.954259276,0.621249318,0.435148865,297.1886597,297.1499939,293.1499939,0.0,0.0,285.0041809,0.848893583,0.444013417,0.423560709,297.160614,297.1499939,293.1499939,0.0,0.0,285.0041199,0.698631763,0.241472811,1.106095314,285.0042114,284.9500122,299.8397217,292.5178528,297.9319458,297.2216492,285.0048523,1.0,0.674627244,0.362587631,0.362587631,1.0,1.0,-3.565996647,0.966131747,2.59986496,0.161760449,0.92451781,0.92451781,0.0,209.9890289,217.0,58985.38281,0.0,3865.063721,1.0,280.0445251,283.4853516,295.4912109,299.2258301,293.1499939,293.1499939,279.75,30993.3418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935274005,1.0,0.0,0.0,4.093811989,4.093839645,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8957.419922,0.0,2043.243408,1895.437134,0.0,3729.38623,1.0,1.0,0.0,3.0,1.0,0.0
17853780,297.1189575,297.1499939,293.1499939,0.0,0.0,284.9063721,0.829696655,0.41715771,0.378816247,297.1217957,297.1499939,293.1499939,0.0,0.0,284.9069519,0.969404817,0.657963693,0.624576926,297.3500061,297.1499939,293.1499939,0.0,0.0,284.9068909,0.950996578,0.622835219,0.436564863,297.1839294,297.1499939,293.1499939,0.0,0.0,284.9064636,0.845692813,0.444030613,0.423924357,297.1574707,297.1499939,293.1499939,0.0,0.0,284.9050903,0.695598841,0.241293728,1.106551766,284.9067078,284.9500122,299.8468933,292.5545654,297.9274292,297.214447,284.9090881,1.0,0.676477432,0.362042636,0.362042636,1.0,1.0,-3.567444086,0.964864671,2.602579355,0.160524324,0.837927878,0.837927878,0.0,213.3360596,220.0,59801.99219,0.0,3889.139648,1.0,279.7549133,283.3742371,295.5741882,299.4268494,293.1499939,293.1499939,280.0499878,39417.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943363726,1.0,0.0,0.0,3.945533037,3.945560694,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8048.854004,0.0,1915.129028,1895.437134,0.0,3802.985352,0.974512339,1.0,0.0,3.0,1.0,0.0
17853840,297.1189575,297.1499939,293.1499939,0.0,0.0,284.9063721,0.829696655,0.41715771,0.378816247,297.1217957,297.1499939,293.1499939,0.0,0.0,284.9069519,0.969404817,0.657963693,0.624576926,297.3500061,297.1499939,293.1499939,0.0,0.0,284.9068909,0.950996578,0.622835219,0.436564863,297.1839294,297.1499939,293.1499939,0.0,0.0,284.9064636,0.845692813,0.444030613,0.423924357,297.1574707,297.1499939,293.1499939,0.0,0.0,284.9050903,0.695598841,0.241293728,1.106551766,284.9067078,284.9500122,299.8468933,292.5545654,297.9274292,297.214447,284.9090881,1.0,0.676477432,0.362042636,0.362042636,1.0,1.0,-3.567444086,0.964864671,2.602579355,0.160524324,0.837927878,0.837927878,0.0,213.3360596,220.0,59801.99219,0.0,3889.139648,1.0,279.7549133,283.3742371,295.5741882,299.4268494,293.1499939,293.1499939,280.0499878,39417.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943363726,1.0,0.0,0.0,3.945533037,3.945560694,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8048.854004,0.0,1915.129028,1895.437134,0.0,3802.985352,0.974512339,1.0,0.0,3.0,1.0,0.0
17853900,297.1211243,297.1499939,293.1499939,0.0,0.0,285.021698,0.828039587,0.417170316,0.378609419,297.1227112,297.1499939,293.1499939,0.0,0.0,285.0220947,0.967360795,0.657870293,0.624252856,297.350647,297.1499939,293.1499939,0.0,0.0,285.0220642,0.949515402,0.62415868,0.437288493,297.1849365,297.1499939,293.1499939,0.0,0.0,285.021759,0.844202042,0.444342226,0.424072087,297.1576233,297.1499939,293.1499939,0.0,0.0,285.0204773,0.694145441,0.241354689,1.106564045,285.0219421,284.9500122,299.850647,292.5733337,297.9283142,297.2150574,285.0227966,1.0,0.677334964,0.361770123,0.361770123,1.0,1.0,-3.567859173,0.964139223,2.60371995,0.159736887,0.920185149,0.920185149,0.0,214.901474,220.0,59086.94141,0.0,3899.753906,1.0,280.0085144,283.4989014,295.533844,299.227417,293.1499939,293.1499939,280.0499878,32115.03711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936172426,1.0,0.0,0.0,4.040240765,4.040268421,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8364.488281,0.0,1980.039551,1895.437134,0.0,3737.584473,0.993341684,1.0,0.0,3.0,1.0,0.0
17853960,297.1242676,297.1499939,293.1499939,0.0,0.0,285.0117798,0.827137589,0.417297423,0.378765523,297.125,297.1499939,293.1499939,0.0,0.0,285.0119324,0.966139019,0.657923937,0.624334753,297.3521729,297.1499939,293.1499939,0.0,0.0,285.0119019,0.948961079,0.625580192,0.438314199,297.1871033,297.1499939,293.1499939,0.0,0.0,285.0118103,0.843424022,0.444776148,0.424504161,297.1587219,297.1499939,293.1499939,0.0,0.0,285.0115662,0.693353176,0.24151051,1.107353926,285.0118713,284.9500122,299.8544922,292.5922852,297.9302368,297.21698,285.0126343,1.0,0.678329647,0.361501217,0.361501217,1.0,1.0,-3.570846796,0.964237809,2.606609106,0.159250289,0.935169995,0.935169995,0.0,216.0845032,223.0,59169.97656,0.0,3914.614258,1.0,280.0447693,283.4926758,295.5646973,299.3111572,293.1499939,293.1499939,279.75,30292.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933752835,1.0,0.0,0.0,4.098561287,4.098588943,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8998.070313,0.0,2043.869629,1895.437134,0.0,3715.491211,1.0,1.0,0.0,3.0,1.0,0.0
17854020,297.1181335,297.1499939,293.1499939,0.0,0.0,284.9002075,0.823766291,0.416361302,0.378343254,297.1166077,297.1499939,293.1499939,0.0,0.0,284.9008179,0.961874664,0.656768084,0.623718143,297.3414612,297.1499939,293.1499939,0.0,0.0,284.9007568,0.945821762,0.62706846,0.439690262,297.1822815,297.1499939,293.1499939,0.0,0.0,284.9002991,0.840448797,0.444768965,0.424865335,297.1557007,297.1499939,293.1499939,0.0,0.0,284.8988953,0.690490723,0.241320759,1.10780704,284.9005737,284.9500122,299.8623352,292.6307373,297.9259644,297.2099304,284.9032288,1.0,0.680151641,0.360963374,0.360963374,1.0,1.0,-3.572245598,0.962973893,2.609271765,0.158012554,0.841378808,0.841378808,0.0,219.4048462,226.0,60084.91797,0.0,3938.453125,1.0,279.7549133,283.3678589,295.6510315,299.522522,293.1499939,293.1499939,280.0499878,39126.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941879749,1.0,0.0,0.0,3.970177889,3.970205545,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8089.805664,0.0,1944.853638,1895.437134,0.0,3789.522949,0.979538321,1.0,0.0,3.0,1.0,0.0
17854080,297.1181335,297.1499939,293.1499939,0.0,0.0,284.9002075,0.823766291,0.416361302,0.378343254,297.1166077,297.1499939,293.1499939,0.0,0.0,284.9008179,0.961874664,0.656768084,0.623718143,297.3414612,297.1499939,293.1499939,0.0,0.0,284.9007568,0.945821762,0.62706846,0.439690262,297.1822815,297.1499939,293.1499939,0.0,0.0,284.9002991,0.840448797,0.444768965,0.424865335,297.1557007,297.1499939,293.1499939,0.0,0.0,284.8988953,0.690490723,0.241320759,1.10780704,284.9005737,284.9500122,299.8623352,292.6307373,297.9259644,297.2099304,284.9032288,1.0,0.680151641,0.360963374,0.360963374,1.0,1.0,-3.572245598,0.962973893,2.609271765,0.158012554,0.841378808,0.841378808,0.0,219.4048462,226.0,60084.91797,0.0,3938.453125,1.0,279.7549133,283.3678589,295.6510315,299.522522,293.1499939,293.1499939,280.0499878,39126.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941879749,1.0,0.0,0.0,3.970177889,3.970205545,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8089.805664,0.0,1944.853638,1895.437134,0.0,3789.522949,0.979538321,1.0,0.0,3.0,1.0,0.0
17854140,297.1233215,297.1499939,293.1499939,0.0,0.0,285.0201721,0.821233928,0.416474521,0.378245741,297.1197815,297.1499939,293.1499939,0.0,0.0,285.0204163,0.958477914,0.656657994,0.623386621,297.3437195,297.1499939,293.1499939,0.0,0.0,285.0204163,0.943739295,0.62971282,0.441347092,297.1852722,297.1499939,293.1499939,0.0,0.0,285.0202332,0.838236034,0.445472181,0.425390065,297.1569519,297.1499939,293.1499939,0.0,0.0,285.0196533,0.688275397,0.241513491,1.108468294,285.0203247,284.9500122,299.8702087,292.6695862,297.928772,297.2123718,285.0213928,1.0,0.681947708,0.360425562,0.360425562,1.0,1.0,-3.5751369,0.962192178,2.612944841,0.156669512,0.947649956,0.947649956,0.0,222.1880341,229.0,59348.42578,0.0,3962.9021,1.0,280.0446472,283.5011292,295.6416626,299.3999329,293.1499939,293.1499939,279.75,29569.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932245493,1.0,0.0,0.0,4.100709438,4.100737095,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9037.389648,0.0,2040.736938,1895.437134,0.0,3701.706299,1.0,1.0,0.0,3.0,1.0,0.0
17854200,297.1233215,297.1499939,293.1499939,0.0,0.0,285.0201721,0.821233928,0.416474521,0.378245741,297.1197815,297.1499939,293.1499939,0.0,0.0,285.0204163,0.958477914,0.656657994,0.623386621,297.3437195,297.1499939,293.1499939,0.0,0.0,285.0204163,0.943739295,0.62971282,0.441347092,297.1852722,297.1499939,293.1499939,0.0,0.0,285.0202332,0.838236034,0.445472181,0.425390065,297.1569519,297.1499939,293.1499939,0.0,0.0,285.0196533,0.688275397,0.241513491,1.108468294,285.0203247,284.9500122,299.8702087,292.6695862,297.928772,297.2123718,285.0213928,1.0,0.681947708,0.360425562,0.360425562,1.0,1.0,-3.5751369,0.962192178,2.612944841,0.156669512,0.947649956,0.947649956,0.0,222.1880341,229.0,59348.42578,0.0,3962.9021,1.0,280.0446472,283.5011292,295.6416626,299.3999329,293.1499939,293.1499939,279.75,29569.0293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932245493,1.0,0.0,0.0,4.100709438,4.100737095,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9037.389648,0.0,2040.736938,1895.437134,0.0,3701.706299,1.0,1.0,0.0,3.0,1.0,0.0
17854260,297.117157,297.1499939,293.1499939,0.0,0.0,284.8919067,0.818015993,0.415525019,0.37783742,297.1115112,297.1499939,293.1499939,0.0,0.0,284.8925476,0.954230666,0.655452251,0.622749865,297.3330688,297.1499939,293.1499939,0.0,0.0,284.8924866,0.940727532,0.631101966,0.442679703,297.1803894,297.1499939,293.1499939,0.0,0.0,284.8920288,0.835458159,0.445436597,0.425743014,297.1540527,297.1499939,293.1499939,0.0,0.0,284.8907166,0.685578465,0.241315246,1.108922601,284.8922729,284.9500122,299.8779297,292.7086182,297.9245605,297.2054443,284.8951721,1.0,0.683738708,0.359888256,0.359888256,1.0,1.0,-3.576467991,0.960904062,2.615563869,0.155426756,0.844848752,0.844848752,0.0,225.4792786,232.0,60379.09766,0.0,3986.434326,1.0,279.7550354,283.359436,295.7297668,299.6217041,293.1499939,293.1499939,280.0499878,38700.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940405726,1.0,0.0,0.0,3.997593403,3.997621298,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8131.584961,0.0,1977.487183,1895.437134,0.0,3776.133301,0.985134661,1.0,0.0,3.0,1.0,0.0
17854320,297.117157,297.1499939,293.1499939,0.0,0.0,284.8919067,0.818015993,0.415525019,0.37783742,297.1115112,297.1499939,293.1499939,0.0,0.0,284.8925476,0.954230666,0.655452251,0.622749865,297.3330688,297.1499939,293.1499939,0.0,0.0,284.8924866,0.940727532,0.631101966,0.442679703,297.1803894,297.1499939,293.1499939,0.0,0.0,284.8920288,0.835458159,0.445436597,0.425743014,297.1540527,297.1499939,293.1499939,0.0,0.0,284.8907166,0.685578465,0.241315246,1.108922601,284.8922729,284.9500122,299.8779297,292.7086182,297.9245605,297.2054443,284.8951721,1.0,0.683738708,0.359888256,0.359888256,1.0,1.0,-3.576467991,0.960904062,2.615563869,0.155426756,0.844848752,0.844848752,0.0,225.4792786,232.0,60379.09766,0.0,3986.434326,1.0,279.7550354,283.359436,295.7297668,299.6217041,293.1499939,293.1499939,280.0499878,38700.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940405726,1.0,0.0,0.0,3.997593403,3.997621298,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8131.584961,0.0,1977.487183,1895.437134,0.0,3776.133301,0.985134661,1.0,0.0,3.0,1.0,0.0
17854380,297.1222229,297.1499939,293.1499939,0.0,0.0,285.0280762,0.815471649,0.415612519,0.377686679,297.1146545,297.1499939,293.1499939,0.0,0.0,285.0282593,0.950721562,0.65527308,0.6223225,297.3354187,297.1499939,293.1499939,0.0,0.0,285.0282593,0.938600183,0.633648276,0.444239289,297.183197,297.1499939,293.1499939,0.0,0.0,285.0281067,0.83328563,0.446095407,0.426205337,297.1552734,297.1499939,293.1499939,0.0,0.0,285.0276184,0.683393776,0.241486549,1.109441042,285.0281982,284.9500122,299.8852234,292.7474976,297.927124,297.2078247,285.0291138,1.0,0.68547529,0.359350979,0.359350979,1.0,1.0,-3.57881546,0.959947288,2.618868113,0.154019564,0.961337507,0.961337507,0.0,228.2968597,235.0,59528.05859,0.0,4009.751221,1.0,280.0447083,283.508606,295.7189026,299.4898376,293.1499939,293.1499939,279.75,28669.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930735767,1.0,0.0,0.0,4.104456902,4.104484081,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9077.765625,0.0,2038.311157,1895.437134,0.0,3687.883545,1.0,1.0,0.0,3.0,1.0,0.0
17854440,297.1222229,297.1499939,293.1499939,0.0,0.0,285.0280762,0.815471649,0.415612519,0.377686679,297.1146545,297.1499939,293.1499939,0.0,0.0,285.0282593,0.950721562,0.65527308,0.6223225,297.3354187,297.1499939,293.1499939,0.0,0.0,285.0282593,0.938600183,0.633648276,0.444239289,297.183197,297.1499939,293.1499939,0.0,0.0,285.0281067,0.83328563,0.446095407,0.426205337,297.1552734,297.1499939,293.1499939,0.0,0.0,285.0276184,0.683393776,0.241486549,1.109441042,285.0281982,284.9500122,299.8852234,292.7474976,297.927124,297.2078247,285.0291138,1.0,0.68547529,0.359350979,0.359350979,1.0,1.0,-3.57881546,0.959947288,2.618868113,0.154019564,0.961337507,0.961337507,0.0,228.2968597,235.0,59528.05859,0.0,4009.751221,1.0,280.0447083,283.508606,295.7189026,299.4898376,293.1499939,293.1499939,279.75,28669.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930735767,1.0,0.0,0.0,4.104456902,4.104484081,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9077.765625,0.0,2038.311157,1895.437134,0.0,3687.883545,1.0,1.0,0.0,3.0,1.0,0.0
17854500,297.1210327,297.1499939,293.1499939,0.0,0.0,284.9023743,0.814375758,0.415324867,0.377722472,297.1127319,297.1499939,293.1499939,0.0,0.0,284.9010315,0.949175179,0.654863417,0.62225318,297.3321533,297.1499939,293.1499939,0.0,0.0,284.9010925,0.93773967,0.634507596,0.445092142,297.182312,297.1499939,293.1499939,0.0,0.0,284.9021301,0.832382083,0.446223289,0.426555246,297.1549377,297.1499939,293.1499939,0.0,0.0,284.9053345,0.682499886,0.241487071,1.110136271,284.9015808,284.9500122,299.8886719,292.7667847,297.9263306,297.2062988,284.8959351,1.0,0.686437428,0.359082341,0.359082341,1.0,1.0,-3.581065655,0.959801614,2.621263981,0.153538898,0.884384632,0.884384632,0.0,229.6635132,235.0,60855.29688,0.0,4023.941406,1.0,279.788147,283.3609314,295.7961426,299.7506714,293.1499939,293.1499939,279.75,32085.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936752856,1.0,0.0,0.0,4.089361668,4.089389801,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8825.654297,0.0,2046.307617,1895.437134,0.0,3742.87793,1.0,1.0,0.0,3.0,1.0,0.0
17854560,297.1161499,297.1499939,293.1499939,0.0,0.0,284.8835144,0.812385499,0.414660364,0.377305537,297.1066284,297.1499939,293.1499939,0.0,0.0,284.8838501,0.946560383,0.654029369,0.621679544,297.3248901,297.1499939,293.1499939,0.0,0.0,284.8838196,0.935757399,0.634948432,0.445539773,297.1783447,297.1499939,293.1499939,0.0,0.0,284.8835754,0.830703914,0.44603768,0.426557243,297.1525879,297.1499939,293.1499939,0.0,0.0,284.8829041,0.680881143,0.241287753,1.109931111,284.8836975,284.9500122,299.8919373,292.7859497,297.922821,297.2011719,284.8855591,1.0,0.687238574,0.358825535,0.358825535,1.0,1.0,-3.5801754,0.958699286,2.621476173,0.152810365,0.850670457,0.850670457,0.0,231.5395508,238.0,60721.14063,0.0,4033.101807,1.0,279.7548218,283.3490601,295.8083191,299.7217712,293.1499939,293.1499939,280.0499878,37830.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938940108,1.0,0.0,0.0,4.032788277,4.03281641,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8181.039551,0.0,2017.332642,1895.437134,0.0,3762.802734,0.991461933,1.0,0.0,3.0,1.0,0.0
17854620,297.1209412,297.1499939,293.1499939,0.0,0.0,285.0351868,0.809763789,0.41470319,0.377088517,297.1095886,297.1499939,293.1499939,0.0,0.0,285.0353699,0.942938507,0.653763175,0.621144712,297.3270874,297.1499939,293.1499939,0.0,0.0,285.0353699,0.933559775,0.637372017,0.446988106,297.1808167,297.1499939,293.1499939,0.0,0.0,285.0352173,0.828537822,0.446637362,0.426947355,297.1537781,297.1499939,293.1499939,0.0,0.0,285.034729,0.67871213,0.241433069,1.110301614,285.0353088,284.9500122,299.8978271,292.8236694,297.9248657,297.2032776,285.0362549,1.0,0.688914597,0.358311892,0.358311892,1.0,1.0,-3.581914425,0.957621455,2.62429285,0.151403338,0.976639807,0.976639807,0.0,234.4056549,241.0,59699.16797,0.0,4055.183838,1.0,280.0447388,283.5158081,295.7947388,299.5781555,293.1499939,293.1499939,279.75,27722.16211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92929697,1.0,0.0,0.0,4.107577324,4.10760498,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9116.251953,0.0,2034.622314,1895.437134,0.0,3674.695557,1.0,1.0,0.0,3.0,1.0,0.0
17854680,297.1209412,297.1499939,293.1499939,0.0,0.0,285.0351868,0.809763789,0.41470319,0.377088517,297.1095886,297.1499939,293.1499939,0.0,0.0,285.0353699,0.942938507,0.653763175,0.621144712,297.3270874,297.1499939,293.1499939,0.0,0.0,285.0353699,0.933559775,0.637372017,0.446988106,297.1808167,297.1499939,293.1499939,0.0,0.0,285.0352173,0.828537822,0.446637362,0.426947355,297.1537781,297.1499939,293.1499939,0.0,0.0,285.034729,0.67871213,0.241433069,1.110301614,285.0353088,284.9500122,299.8978271,292.8236694,297.9248657,297.2032776,285.0362549,1.0,0.688914597,0.358311892,0.358311892,1.0,1.0,-3.581914425,0.957621455,2.62429285,0.151403338,0.976639807,0.976639807,0.0,234.4056549,241.0,59699.16797,0.0,4055.183838,1.0,280.0447388,283.5158081,295.7947388,299.5781555,293.1499939,293.1499939,279.75,27722.16211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92929697,1.0,0.0,0.0,4.107577324,4.10760498,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9116.251953,0.0,2034.622314,1895.437134,0.0,3674.695557,1.0,1.0,0.0,3.0,1.0,0.0
17854740,297.1149292,297.1499939,293.1499939,0.0,0.0,284.8803711,0.806736052,0.413744509,0.376723588,297.1017761,297.1499939,293.1499939,0.0,0.0,284.8804321,0.938875735,0.652478874,0.620485485,297.3166504,297.1499939,293.1499939,0.0,0.0,284.8804016,0.930861533,0.638575852,0.448245108,297.1759949,297.1499939,293.1499939,0.0,0.0,284.8803711,0.826108098,0.446553171,0.427289486,297.1512451,297.1499939,293.1499939,0.0,0.0,284.8803101,0.676361501,0.241234109,1.110820293,284.8804016,284.9500122,299.90271,292.8604126,297.9202576,297.1968384,284.8807373,1.0,0.690648019,0.357798219,0.357798219,1.0,1.0,-3.583245277,0.956400752,2.626844645,0.150221378,0.862301886,0.862301886,0.0,237.61026,244.0,61052.57422,0.0,4078.260742,1.0,279.7543945,283.343689,295.8834229,299.8152771,293.1499939,293.1499939,280.0499878,36399.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937541962,1.0,0.0,0.0,4.064395428,4.064423561,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8233.407227,0.0,2048.252441,1895.437134,0.0,3750.070801,0.997788548,1.0,0.0,3.0,1.0,0.0
17854800,297.1149292,297.1499939,293.1499939,0.0,0.0,284.8803711,0.806736052,0.413744509,0.376723588,297.1017761,297.1499939,293.1499939,0.0,0.0,284.8804321,0.938875735,0.652478874,0.620485485,297.3166504,297.1499939,293.1499939,0.0,0.0,284.8804016,0.930861533,0.638575852,0.448245108,297.1759949,297.1499939,293.1499939,0.0,0.0,284.8803711,0.826108098,0.446553171,0.427289486,297.1512451,297.1499939,293.1499939,0.0,0.0,284.8803101,0.676361501,0.241234109,1.110820293,284.8804016,284.9500122,299.90271,292.8604126,297.9202576,297.1968384,284.8807373,1.0,0.690648019,0.357798219,0.357798219,1.0,1.0,-3.583245277,0.956400752,2.626844645,0.150221378,0.862301886,0.862301886,0.0,237.61026,244.0,61052.57422,0.0,4078.260742,1.0,279.7543945,283.343689,295.8834229,299.8152771,293.1499939,293.1499939,280.0499878,36399.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937541962,1.0,0.0,0.0,4.064395428,4.064423561,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8233.407227,0.0,2048.252441,1895.437134,0.0,3750.070801,0.997788548,1.0,0.0,3.0,1.0,0.0
17854860,297.1194153,297.1499939,293.1499939,0.0,0.0,285.0404358,0.804011285,0.41373831,0.376445174,297.1044617,297.1499939,293.1499939,0.0,0.0,285.0406494,0.935189605,0.652122319,0.619848907,297.3186035,297.1499939,293.1499939,0.0,0.0,285.0406494,0.928615987,0.640866458,0.449582756,297.1781616,297.1499939,293.1499939,0.0,0.0,285.0404663,0.82394439,0.447088897,0.42760843,297.1523438,297.1499939,293.1499939,0.0,0.0,285.0400085,0.674220562,0.241353586,1.11105597,285.0405579,284.9500122,299.9064026,292.8958435,297.9215393,297.1987,285.0415039,1.0,0.692263901,0.357323319,0.357323319,1.0,1.0,-3.584406614,0.955257177,2.629149437,0.148857206,0.993194759,0.993194759,0.0,240.5163422,247.0,59867.87891,0.0,4099.114258,1.0,280.0447998,283.5213013,295.8667603,299.6627502,293.1499939,293.1499939,279.75,26793.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927980065,1.0,0.0,0.0,4.113025665,4.113052845,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9154.751953,0.0,2034.282471,1895.437134,0.0,3662.612549,1.0,1.0,0.0,3.0,1.0,0.0
17854920,297.1194153,297.1499939,293.1499939,0.0,0.0,285.0404358,0.804011285,0.41373831,0.376445174,297.1044617,297.1499939,293.1499939,0.0,0.0,285.0406494,0.935189605,0.652122319,0.619848907,297.3186035,297.1499939,293.1499939,0.0,0.0,285.0406494,0.928615987,0.640866458,0.449582756,297.1781616,297.1499939,293.1499939,0.0,0.0,285.0404663,0.82394439,0.447088897,0.42760843,297.1523438,297.1499939,293.1499939,0.0,0.0,285.0400085,0.674220562,0.241353586,1.11105597,285.0405579,284.9500122,299.9064026,292.8958435,297.9215393,297.1987,285.0415039,1.0,0.692263901,0.357323319,0.357323319,1.0,1.0,-3.584406614,0.955257177,2.629149437,0.148857206,0.993194759,0.993194759,0.0,240.5163422,247.0,59867.87891,0.0,4099.114258,1.0,280.0447998,283.5213013,295.8667603,299.6627502,293.1499939,293.1499939,279.75,26793.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927980065,1.0,0.0,0.0,4.113025665,4.113052845,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9154.751953,0.0,2034.282471,1895.437134,0.0,3662.612549,1.0,1.0,0.0,3.0,1.0,0.0
17854980,297.1135254,297.1499939,293.1499939,0.0,0.0,284.8823547,0.801057637,0.412771106,0.376084685,297.0968628,297.1499939,293.1499939,0.0,0.0,284.8823547,0.931242704,0.650796175,0.619161725,297.3082275,297.1499939,293.1499939,0.0,0.0,284.8823547,0.926042795,0.64196974,0.450784564,297.1733704,297.1499939,293.1499939,0.0,0.0,284.8823547,0.821626127,0.446974128,0.427929938,297.1499939,297.1499939,293.1499939,0.0,0.0,284.8824158,0.67201066,0.241153583,1.111582518,284.8823547,284.9500122,299.9086304,292.929718,297.9164429,297.1924438,284.8822937,1.0,0.693961084,0.356848419,0.356848419,1.0,1.0,-3.585627794,0.954122245,2.631505489,0.147770464,0.87961328,0.87961328,0.0,243.6894684,250.0,61269.07813,0.0,4121.741211,1.0,279.7543335,283.3453979,295.9528809,299.8986511,293.1499939,293.1499939,280.0499878,34390.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93621701,1.0,0.0,0.0,4.07842207,4.078450203,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8271.893555,0.0,2050.636475,1895.437134,0.0,3737.991455,1.0,1.0,0.0,3.0,1.0,0.0
17855040,297.1135254,297.1499939,293.1499939,0.0,0.0,284.8823547,0.801057637,0.412771106,0.376084685,297.0968628,297.1499939,293.1499939,0.0,0.0,284.8823547,0.931242704,0.650796175,0.619161725,297.3082275,297.1499939,293.1499939,0.0,0.0,284.8823547,0.926042795,0.64196974,0.450784564,297.1733704,297.1499939,293.1499939,0.0,0.0,284.8823547,0.821626127,0.446974128,0.427929938,297.1499939,297.1499939,293.1499939,0.0,0.0,284.8824158,0.67201066,0.241153583,1.111582518,284.8823547,284.9500122,299.9086304,292.929718,297.9164429,297.1924438,284.8822937,1.0,0.693961084,0.356848419,0.356848419,1.0,1.0,-3.585627794,0.954122245,2.631505489,0.147770464,0.87961328,0.87961328,0.0,243.6894684,250.0,61269.07813,0.0,4121.741211,1.0,279.7543335,283.3453979,295.9528809,299.8986511,293.1499939,293.1499939,280.0499878,34390.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93621701,1.0,0.0,0.0,4.07842207,4.078450203,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8271.893555,0.0,2050.636475,1895.437134,0.0,3737.991455,1.0,1.0,0.0,3.0,1.0,0.0
17855100,297.1135559,297.1499939,293.1499939,0.0,0.0,285.0108948,0.799228132,0.412539601,0.375684321,297.0958252,297.1499939,293.1499939,0.0,0.0,285.0122681,0.928851902,0.650352597,0.618544281,297.3067627,297.1499939,293.1499939,0.0,0.0,285.0122375,0.924348712,0.642824233,0.451191753,297.1726379,297.1499939,293.1499939,0.0,0.0,285.0112,0.820157886,0.44704634,0.427881658,297.1494446,297.1499939,293.1499939,0.0,0.0,285.0079956,0.670607269,0.241097972,1.11119926,285.0117188,284.9500122,299.9091492,292.9459839,297.9151611,297.1912842,285.0173645,1.0,0.694669068,0.356610984,0.356610984,1.0,1.0,-3.584366798,0.952973604,2.631393194,0.146919399,0.962795019,0.962795019,0.0,245.4309235,250.0,60051.01953,0.0,4129.106934,1.0,280.011322,283.4950256,295.9116516,299.681488,293.1499939,293.1499939,280.0499878,29719.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929731965,1.0,0.0,0.0,4.10048151,4.100509167,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8536.464844,0.0,2041.690674,1895.437134,0.0,3678.684082,1.0,1.0,0.0,3.0,1.0,0.0
17855160,297.1177368,297.1499939,293.1499939,0.0,0.0,285.045929,0.798350036,0.412719429,0.375757158,297.0993652,297.1499939,293.1499939,0.0,0.0,285.0460815,0.927561581,0.650357008,0.618440151,297.309906,297.1499939,293.1499939,0.0,0.0,285.0460815,0.923784614,0.6441257,0.452018172,297.175293,297.1499939,293.1499939,0.0,0.0,285.0459595,0.819468021,0.447450161,0.428188175,297.1510925,297.1499939,293.1499939,0.0,0.0,285.0456238,0.669920504,0.241254419,1.111730576,285.0460205,284.9500122,299.9092407,292.961731,297.916748,297.1940613,285.0467224,1.0,0.695526063,0.356384397,0.356384397,1.0,1.0,-3.586323977,0.95286721,2.633456707,0.146375552,1.0,1.0,0.0,246.6244354,253.0,60012.60938,0.0,4141.575684,1.0,280.0456848,283.5270691,295.9320984,299.7396545,293.1499939,293.1499939,279.75,26038.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926752567,1.0,0.0,0.0,4.11757946,4.11760664,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9190.525391,0.0,2034.168945,1895.437134,0.0,3651.3396,1.0,1.0,0.0,3.0,1.0,0.0
17855220,297.1118469,297.1499939,293.1499939,0.0,0.0,284.8855286,0.795504749,0.411731064,0.375386417,297.0918884,297.1499939,293.1499939,0.0,0.0,284.885437,0.923740327,0.648976564,0.617710114,297.2994385,297.1499939,293.1499939,0.0,0.0,284.885437,0.921306491,0.645111918,0.453150153,297.1704407,297.1499939,293.1499939,0.0,0.0,284.885498,0.817213297,0.447292924,0.428476274,297.1488342,297.1499939,293.1499939,0.0,0.0,284.8857422,0.667824686,0.241048604,1.112243295,284.8854675,284.9500122,299.9079895,292.9915771,297.9108276,297.1879272,284.8850403,1.0,0.697183073,0.355931222,0.355931222,1.0,1.0,-3.587340593,0.951735556,2.635605097,0.145316601,0.897227287,0.897227287,0.0,249.781662,256.0,61430.30859,0.0,4163.590332,1.0,279.7553406,283.3487854,296.0144043,299.972168,293.1499939,293.1499939,279.4500122,32528.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935030043,1.0,0.0,0.0,4.087269306,4.08729744,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9438.760742,0.0,2047.152588,1895.437134,0.0,3727.158936,1.0,1.0,0.0,3.0,1.0,0.0
