time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855280,297.1118469,297.1499939,293.1499939,0.0,0.0,284.8855286,0.795504749,0.411731064,0.375386417,297.0918884,297.1499939,293.1499939,0.0,0.0,284.885437,0.923740327,0.648976564,0.617710114,297.2994385,297.1499939,293.1499939,0.0,0.0,284.885437,0.921306491,0.645111918,0.453150153,297.1704407,297.1499939,293.1499939,0.0,0.0,284.885498,0.817213297,0.447292924,0.428476274,297.1488342,297.1499939,293.1499939,0.0,0.0,284.8857422,0.667824686,0.241048604,1.112243295,284.8854675,284.9500122,299.9079895,292.9915771,297.9108276,297.1879272,284.8850403,1.0,0.697183073,0.355931222,0.355931222,1.0,1.0,-3.587340593,0.951735556,2.635605097,0.145316601,0.897227287,0.897227287,0.0,249.781662,256.0,61430.30859,0.0,4163.590332,1.0,279.7553406,283.3487854,296.0144043,299.972168,293.1499939,293.1499939,279.4500122,32528.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935030043,1.0,0.0,0.0,4.087269306,4.08729744,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9438.760742,0.0,2047.152588,1895.437134,0.0,3727.158936,1.0,1.0,0.0,3.0,1.0,0.0
17855340,297.1021729,297.1499939,293.1499939,0.0,0.0,284.8700256,0.791216016,0.410256982,0.374138117,297.0792847,297.1499939,293.1499939,0.0,0.0,284.8703308,0.918273926,0.646951735,0.615916729,297.2850952,297.1499939,293.1499939,0.0,0.0,284.8703308,0.917164505,0.645535052,0.453484982,297.1611633,297.1499939,293.1499939,0.0,0.0,284.8701172,0.813675821,0.44660458,0.427966177,297.1430664,297.1499939,293.1499939,0.0,0.0,284.8692627,0.664554954,0.240448013,1.11036706,284.8702087,284.9500122,299.9046631,293.0189819,297.9011841,297.1777039,284.8710327,1.0,0.698308706,0.355478048,0.355478048,1.0,1.0,-3.581213951,0.948374093,2.632839918,0.143467501,0.8073771,0.8073771,0.0,253.6683044,259.0,61420.98438,0.0,4171.234375,1.0,279.455719,283.3204041,296.0271301,300.0022888,293.1499939,293.1499939,279.75,41474.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939938128,1.0,0.0,0.0,3.798278809,3.798305273,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8371.467773,0.0,1747.099854,1895.437134,0.0,3771.882324,0.943380892,1.0,0.0,3.0,1.0,0.0
17855400,297.1021729,297.1499939,293.1499939,0.0,0.0,284.8700256,0.791216016,0.410256982,0.374138117,297.0792847,297.1499939,293.1499939,0.0,0.0,284.8703308,0.918273926,0.646951735,0.615916729,297.2850952,297.1499939,293.1499939,0.0,0.0,284.8703308,0.917164505,0.645535052,0.453484982,297.1611633,297.1499939,293.1499939,0.0,0.0,284.8701172,0.813675821,0.44660458,0.427966177,297.1430664,297.1499939,293.1499939,0.0,0.0,284.8692627,0.664554954,0.240448013,1.11036706,284.8702087,284.9500122,299.9046631,293.0189819,297.9011841,297.1777039,284.8710327,1.0,0.698308706,0.355478048,0.355478048,1.0,1.0,-3.581213951,0.948374093,2.632839918,0.143467501,0.8073771,0.8073771,0.0,253.6683044,259.0,61420.98438,0.0,4171.234375,1.0,279.455719,283.3204041,296.0271301,300.0022888,293.1499939,293.1499939,279.75,41474.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939938128,1.0,0.0,0.0,3.798278809,3.798305273,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8371.467773,0.0,1747.099854,1895.437134,0.0,3771.882324,0.943380892,1.0,0.0,3.0,1.0,0.0
17855460,297.1090393,297.1499939,293.1499939,0.0,0.0,284.9667664,0.789346516,0.410342634,0.374063879,297.0845032,297.1499939,293.1499939,0.0,0.0,284.9666138,0.915612161,0.646580815,0.615375459,297.2896118,297.1499939,293.1499939,0.0,0.0,284.9666138,0.915874541,0.647702754,0.45485571,297.1647949,297.1499939,293.1499939,0.0,0.0,284.9667358,0.812128544,0.447109789,0.428309888,297.1451416,297.1499939,293.1499939,0.0,0.0,284.9671021,0.663063884,0.240566462,1.110594749,284.9666748,284.9500122,299.8991089,293.0436707,297.9015198,297.181366,284.9661255,1.0,0.699707031,0.355068296,0.355068296,1.0,1.0,-3.58279705,0.947566628,2.635230303,0.142292872,0.873928964,0.873928964,0.0,256.0318909,262.0,60780.50391,0.0,4189.899414,1.0,279.7438965,283.4313049,296.0077515,299.8621826,293.1499939,293.1499939,280.0499878,33346.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92837131,1.0,0.0,0.0,3.939686775,3.93971324,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8233.460938,0.0,1858.543213,1895.437134,0.0,3666.203613,0.968265295,1.0,0.0,3.0,1.0,0.0
17855520,297.1090393,297.1499939,293.1499939,0.0,0.0,284.9667664,0.789346516,0.410342634,0.374063879,297.0845032,297.1499939,293.1499939,0.0,0.0,284.9666138,0.915612161,0.646580815,0.615375459,297.2896118,297.1499939,293.1499939,0.0,0.0,284.9666138,0.915874541,0.647702754,0.45485571,297.1647949,297.1499939,293.1499939,0.0,0.0,284.9667358,0.812128544,0.447109789,0.428309888,297.1451416,297.1499939,293.1499939,0.0,0.0,284.9671021,0.663063884,0.240566462,1.110594749,284.9666748,284.9500122,299.8991089,293.0436707,297.9015198,297.181366,284.9661255,1.0,0.699707031,0.355068296,0.355068296,1.0,1.0,-3.58279705,0.947566628,2.635230303,0.142292872,0.873928964,0.873928964,0.0,256.0318909,262.0,60780.50391,0.0,4189.899414,1.0,279.7438965,283.4313049,296.0077515,299.8621826,293.1499939,293.1499939,280.0499878,33346.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92837131,1.0,0.0,0.0,3.939686775,3.93971324,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8233.460938,0.0,1858.543213,1895.437134,0.0,3666.203613,0.968265295,1.0,0.0,3.0,1.0,0.0
17855580,297.1164246,297.1499939,293.1499939,0.0,0.0,285.0553894,0.787944019,0.410574049,0.374321252,297.0915527,297.1499939,293.1499939,0.0,0.0,285.0556335,0.913530827,0.646463871,0.615300417,297.2944946,297.1499939,293.1499939,0.0,0.0,285.0556335,0.915057302,0.649966896,0.456464738,297.1703491,297.1499939,293.1499939,0.0,0.0,285.0554504,0.811032534,0.447860271,0.42904985,297.1494141,297.1499939,293.1499939,0.0,0.0,285.0549011,0.662091851,0.240935341,1.112396479,285.055542,284.9500122,299.8910522,293.0653381,297.9023438,297.1864624,285.0565796,1.0,0.701499522,0.354658514,0.354658514,1.0,1.0,-3.58800745,0.947890937,2.640116453,0.141537905,0.989567637,0.989567637,0.0,258.3164673,265.0,60170.51172,0.0,4217.703125,1.0,280.0444336,283.5387268,296.0425415,299.8499756,293.1499939,293.1499939,279.75,27034.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921226799,1.0,0.0,0.0,4.112723827,4.112751007,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9232.598633,0.0,2035.899048,1895.437134,0.0,3600.475586,1.0,1.0,0.0,3.0,1.0,0.0
17855640,297.1164246,297.1499939,293.1499939,0.0,0.0,285.0553894,0.787944019,0.410574049,0.374321252,297.0915527,297.1499939,293.1499939,0.0,0.0,285.0556335,0.913530827,0.646463871,0.615300417,297.2944946,297.1499939,293.1499939,0.0,0.0,285.0556335,0.915057302,0.649966896,0.456464738,297.1703491,297.1499939,293.1499939,0.0,0.0,285.0554504,0.811032534,0.447860271,0.42904985,297.1494141,297.1499939,293.1499939,0.0,0.0,285.0549011,0.662091851,0.240935341,1.112396479,285.055542,284.9500122,299.8910522,293.0653381,297.9023438,297.1864624,285.0565796,1.0,0.701499522,0.354658514,0.354658514,1.0,1.0,-3.58800745,0.947890937,2.640116453,0.141537905,0.989567637,0.989567637,0.0,258.3164673,265.0,60170.51172,0.0,4217.703125,1.0,280.0444336,283.5387268,296.0425415,299.8499756,293.1499939,293.1499939,279.75,27034.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921226799,1.0,0.0,0.0,4.112723827,4.112751007,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9232.598633,0.0,2035.899048,1895.437134,0.0,3600.475586,1.0,1.0,0.0,3.0,1.0,0.0
17855700,297.1147766,297.1499939,293.1499939,0.0,0.0,284.9279785,0.786889732,0.41020295,0.374298573,297.0895691,297.1499939,293.1499939,0.0,0.0,284.9265442,0.912106872,0.645905733,0.615115821,297.2905579,297.1499939,293.1499939,0.0,0.0,284.9265137,0.914214313,0.650500655,0.457112759,297.1693115,297.1499939,293.1499939,0.0,0.0,284.9276428,0.810186505,0.447890431,0.429333806,297.1495361,297.1499939,293.1499939,0.0,0.0,284.9310303,0.661387086,0.240946829,1.113233209,284.9270935,284.9500122,299.8860474,293.0749512,297.8994446,297.184906,284.921051,1.0,0.70243001,0.354453653,0.354453653,1.0,1.0,-3.589894295,0.947823703,2.642070532,0.141176701,0.920392036,0.920392036,0.0,259.7580872,265.0,61516.48047,0.0,4231.547852,1.0,279.7879333,283.3887024,296.1152039,300.1166077,293.1499939,293.1499939,279.75,29249.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928670824,1.0,0.0,0.0,4.102677822,4.102705002,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8977.797852,0.0,2040.752808,1895.437134,0.0,3668.95166,1.0,1.0,0.0,3.0,1.0,0.0
17855760,297.1091614,297.1499939,293.1499939,0.0,0.0,284.8949585,0.784991801,0.409427285,0.373807251,297.0830994,297.1499939,293.1499939,0.0,0.0,284.894928,0.909767509,0.644886374,0.614399135,297.282135,297.1499939,293.1499939,0.0,0.0,284.8948975,0.9123981,0.650562823,0.457325906,297.1647949,297.1499939,293.1499939,0.0,0.0,284.8949585,0.808589578,0.447568685,0.429235727,297.1473694,297.1499939,293.1499939,0.0,0.0,284.89505,0.660048664,0.240730852,1.113051057,284.894928,284.9500122,299.8803406,293.0837097,297.8934631,297.179657,284.8947449,1.0,0.7031762,0.35421443,0.35421443,1.0,1.0,-3.588368654,0.946588695,2.6417799,0.140412331,0.884005964,0.884005964,0.0,261.7198792,268.0,61553.62891,0.0,4239.513184,1.0,279.7543335,283.3606567,296.1180725,300.0888367,293.1499939,293.1499939,280.0499878,33991.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932083547,1.0,0.0,0.0,4.080323219,4.080351353,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8338.37207,0.0,2049.899658,1895.437134,0.0,3700.224121,1.0,1.0,0.0,3.0,1.0,0.0
17855820,297.1124268,297.1499939,293.1499939,0.0,0.0,285.0556335,0.782339633,0.409222871,0.373348206,297.0848389,297.1499939,293.1499939,0.0,0.0,285.0557556,0.906392634,0.644194543,0.613451958,297.2824402,297.1499939,293.1499939,0.0,0.0,285.0557556,0.910126507,0.652246177,0.458232939,297.1659241,297.1499939,293.1499939,0.0,0.0,285.0556641,0.806294799,0.447854549,0.4293257,297.1484375,297.1499939,293.1499939,0.0,0.0,285.0553589,0.658108354,0.240797341,1.113109112,285.0557251,284.9500122,299.8667297,293.0984497,297.8893127,297.1804199,285.056366,1.0,0.704651296,0.353735954,0.353735954,1.0,1.0,-3.587931395,0.944934785,2.64299655,0.138792798,1.0,1.0,0.0,264.8002625,271.0,60245.16016,0.0,4257.256348,1.0,280.0457153,283.5401917,296.0762024,299.9073486,293.1499939,293.1499939,279.75,25929.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240762,1.0,0.0,0.0,4.118079662,4.118106842,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.516602,0.0,2033.941162,1895.437134,0.0,3626.727295,1.0,1.0,0.0,3.0,1.0,0.0
17855880,297.1124268,297.1499939,293.1499939,0.0,0.0,285.0556335,0.782339633,0.409222871,0.373348206,297.0848389,297.1499939,293.1499939,0.0,0.0,285.0557556,0.906392634,0.644194543,0.613451958,297.2824402,297.1499939,293.1499939,0.0,0.0,285.0557556,0.910126507,0.652246177,0.458232939,297.1659241,297.1499939,293.1499939,0.0,0.0,285.0556641,0.806294799,0.447854549,0.4293257,297.1484375,297.1499939,293.1499939,0.0,0.0,285.0553589,0.658108354,0.240797341,1.113109112,285.0557251,284.9500122,299.8667297,293.0984497,297.8893127,297.1804199,285.056366,1.0,0.704651296,0.353735954,0.353735954,1.0,1.0,-3.587931395,0.944934785,2.64299655,0.138792798,1.0,1.0,0.0,264.8002625,271.0,60245.16016,0.0,4257.256348,1.0,280.0457153,283.5401917,296.0762024,299.9073486,293.1499939,293.1499939,279.75,25929.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240762,1.0,0.0,0.0,4.118079662,4.118106842,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.516602,0.0,2033.941162,1895.437134,0.0,3626.727295,1.0,1.0,0.0,3.0,1.0,0.0
17855940,297.1057739,297.1499939,293.1499939,0.0,0.0,284.8907776,0.77962023,0.408092141,0.372857183,297.0767212,297.1499939,293.1499939,0.0,0.0,284.890625,0.903066039,0.642567873,0.612497509,297.2703247,297.1499939,293.1499939,0.0,0.0,284.890625,0.907742321,0.652718425,0.459029019,297.1602478,297.1499939,293.1499939,0.0,0.0,284.8907166,0.803920925,0.447496623,0.429436088,297.1460571,297.1499939,293.1499939,0.0,0.0,284.8910522,0.656193614,0.240544468,1.113458037,284.890686,284.9500122,299.8500061,293.1093445,297.8789368,297.1739197,284.8901062,1.0,0.706178248,0.353257507,0.353257507,1.0,1.0,-3.587718725,0.943337977,2.644380808,0.137463719,0.905762613,0.905762613,0.0,268.0445251,274.0,61639.44141,0.0,4276.564453,1.0,279.7552795,283.3578796,296.136261,300.1153259,293.1499939,293.1499939,279.4500122,31731.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933089435,1.0,0.0,0.0,4.091032982,4.091061115,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9495.453125,0.0,2045.628174,1895.437134,0.0,3709.426514,1.0,1.0,0.0,3.0,1.0,0.0
17856000,297.1057739,297.1499939,293.1499939,0.0,0.0,284.8907776,0.77962023,0.408092141,0.372857183,297.0767212,297.1499939,293.1499939,0.0,0.0,284.890625,0.903066039,0.642567873,0.612497509,297.2703247,297.1499939,293.1499939,0.0,0.0,284.890625,0.907742321,0.652718425,0.459029019,297.1602478,297.1499939,293.1499939,0.0,0.0,284.8907166,0.803920925,0.447496623,0.429436088,297.1460571,297.1499939,293.1499939,0.0,0.0,284.8910522,0.656193614,0.240544468,1.113458037,284.890686,284.9500122,299.8500061,293.1093445,297.8789368,297.1739197,284.8901062,1.0,0.706178248,0.353257507,0.353257507,1.0,1.0,-3.587718725,0.943337977,2.644380808,0.137463719,0.905762613,0.905762613,0.0,268.0445251,274.0,61639.44141,0.0,4276.564453,1.0,279.7552795,283.3578796,296.136261,300.1153259,293.1499939,293.1499939,279.4500122,31731.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933089435,1.0,0.0,0.0,4.091032982,4.091061115,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9495.453125,0.0,2045.628174,1895.437134,0.0,3709.426514,1.0,1.0,0.0,3.0,1.0,0.0
17856060,297.0948486,297.1499939,293.1499939,0.0,0.0,284.8661499,0.775542974,0.406413108,0.371449679,297.0630188,297.1499939,293.1499939,0.0,0.0,284.8665161,0.898422062,0.640238762,0.610444903,297.2533264,297.1499939,293.1499939,0.0,0.0,284.8665466,0.903928995,0.652505219,0.458949655,297.1497498,297.1499939,293.1499939,0.0,0.0,284.8662415,0.800257325,0.446556628,0.428710878,297.1398315,297.1499939,293.1499939,0.0,0.0,284.8651733,0.653194964,0.239862204,1.111295342,284.866394,284.9500122,299.8315125,293.1181641,297.8648071,297.1629333,284.8675842,1.0,0.707135618,0.352879584,0.352879584,1.0,1.0,-3.579988003,0.939716876,2.640270948,0.13564463,0.808981895,0.808981895,0.0,272.0181274,277.0,61609.83594,0.0,4280.263184,1.0,279.455658,283.3218994,296.129425,300.1242676,293.1499939,293.1499939,279.75,41535.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938619971,1.0,0.0,0.0,3.807921171,3.807947636,9.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8411.777344,0.0,1759.272583,1895.437134,0.0,3759.888916,0.945659041,1.0,0.0,3.0,1.0,0.0
17856120,297.0948486,297.1499939,293.1499939,0.0,0.0,284.8661499,0.775542974,0.406413108,0.371449679,297.0630188,297.1499939,293.1499939,0.0,0.0,284.8665161,0.898422062,0.640238762,0.610444903,297.2533264,297.1499939,293.1499939,0.0,0.0,284.8665466,0.903928995,0.652505219,0.458949655,297.1497498,297.1499939,293.1499939,0.0,0.0,284.8662415,0.800257325,0.446556628,0.428710878,297.1398315,297.1499939,293.1499939,0.0,0.0,284.8651733,0.653194964,0.239862204,1.111295342,284.866394,284.9500122,299.8315125,293.1181641,297.8648071,297.1629333,284.8675842,1.0,0.707135618,0.352879584,0.352879584,1.0,1.0,-3.579988003,0.939716876,2.640270948,0.13564463,0.808981895,0.808981895,0.0,272.0181274,277.0,61609.83594,0.0,4280.263184,1.0,279.455658,283.3218994,296.129425,300.1242676,293.1499939,293.1499939,279.75,41535.4375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938619971,1.0,0.0,0.0,3.807921171,3.807947636,9.68e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8411.777344,0.0,1759.272583,1895.437134,0.0,3759.888916,0.945659041,1.0,0.0,3.0,1.0,0.0
17856180,297.1009216,297.1499939,293.1499939,0.0,0.0,284.9640808,0.773701191,0.406327337,0.37121442,297.0674744,297.1499939,293.1499939,0.0,0.0,284.9640503,0.896042347,0.639585912,0.609634221,297.2561646,297.1499939,293.1499939,0.0,0.0,284.9640503,0.902588248,0.65409857,0.459912986,297.1525574,297.1499939,293.1499939,0.0,0.0,284.9640808,0.798585534,0.446832657,0.42883569,297.1416016,297.1499939,293.1499939,0.0,0.0,284.9642029,0.651781261,0.239908382,1.111198783,284.9640808,284.9500122,299.8127136,293.1268311,297.8607483,297.1652832,284.9638977,1.0,0.708337247,0.352501631,0.352501631,1.0,1.0,-3.579908848,0.938496113,2.641412735,0.134353921,0.873493969,0.873493969,0.0,274.4296265,280.0,60886.36328,0.0,4294.822266,1.0,279.7436218,283.4347534,296.0926514,299.9602966,293.1499939,293.1499939,280.0499878,33594.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273839,1.0,0.0,0.0,3.941989899,3.942016602,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8261.378906,0.0,1863.497803,1895.437134,0.0,3657.138916,0.96925956,1.0,0.0,3.0,1.0,0.0
17856240,297.1009216,297.1499939,293.1499939,0.0,0.0,284.9640808,0.773701191,0.406327337,0.37121442,297.0674744,297.1499939,293.1499939,0.0,0.0,284.9640503,0.896042347,0.639585912,0.609634221,297.2561646,297.1499939,293.1499939,0.0,0.0,284.9640503,0.902588248,0.65409857,0.459912986,297.1525574,297.1499939,293.1499939,0.0,0.0,284.9640808,0.798585534,0.446832657,0.42883569,297.1416016,297.1499939,293.1499939,0.0,0.0,284.9642029,0.651781261,0.239908382,1.111198783,284.9640808,284.9500122,299.8127136,293.1268311,297.8607483,297.1652832,284.9638977,1.0,0.708337247,0.352501631,0.352501631,1.0,1.0,-3.579908848,0.938496113,2.641412735,0.134353921,0.873493969,0.873493969,0.0,274.4296265,280.0,60886.36328,0.0,4294.822266,1.0,279.7436218,283.4347534,296.0926514,299.9602966,293.1499939,293.1499939,280.0499878,33594.91406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273839,1.0,0.0,0.0,3.941989899,3.942016602,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8261.378906,0.0,1863.497803,1895.437134,0.0,3657.138916,0.96925956,1.0,0.0,3.0,1.0,0.0
17856300,297.1046753,297.1499939,293.1499939,0.0,0.0,285.0586853,0.772948325,0.406383216,0.371219635,297.0709839,297.1499939,293.1499939,0.0,0.0,285.0589294,0.895035148,0.639403522,0.609403431,297.2583313,297.1499939,293.1499939,0.0,0.0,285.0589294,0.902071357,0.654980183,0.460477918,297.1551208,297.1499939,293.1499939,0.0,0.0,285.0587463,0.797928929,0.447098106,0.429049045,297.1435852,297.1499939,293.1499939,0.0,0.0,285.0578308,0.651262999,0.240047976,1.111764908,285.0588379,284.9500122,299.8031921,293.131134,297.859436,297.1673889,285.0589294,1.0,0.709082961,0.352312684,0.352312684,1.0,1.0,-3.581252098,0.938313484,2.642938614,0.133872077,0.957217097,0.957217097,0.0,275.599884,280.0,60239.46094,0.0,4305.577637,1.0,280.0073242,283.542511,296.0786438,299.8287048,293.1499939,293.1499939,280.0499878,29249.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921116173,1.0,0.0,0.0,4.068511009,4.068538189,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8613.363281,0.0,1994.238647,1895.437134,0.0,3599.455811,0.997549891,1.0,0.0,3.0,1.0,0.0
17856360,297.1080627,297.1499939,293.1499939,0.0,0.0,285.052002,0.77236259,0.406428933,0.371347159,297.0742798,297.1499939,293.1499939,0.0,0.0,285.0522156,0.894199729,0.639229059,0.609324694,297.2599182,297.1499939,293.1499939,0.0,0.0,285.0522156,0.901717901,0.655826509,0.461145461,297.1576843,297.1499939,293.1499939,0.0,0.0,285.052063,0.797432601,0.447383732,0.429382056,297.1458435,297.1499939,293.1499939,0.0,0.0,285.0516663,0.650895655,0.240227878,1.112759948,285.052124,284.9500122,299.7936401,293.1354065,297.8582458,297.1696167,285.0530396,1.0,0.709936023,0.35214895,0.35214895,1.0,1.0,-3.583711147,0.938551486,2.645159721,0.133577451,0.986832023,0.986832023,0.0,276.7121887,283.0,60220.49609,0.0,4318.973145,1.0,280.0447388,283.5414124,296.1122437,299.9285583,293.1499939,293.1499939,279.75,27118.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920190752,1.0,0.0,0.0,4.113332272,4.113359451,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9256.551758,0.0,2037.440552,1895.437134,0.0,3590.918457,1.0,1.0,0.0,3.0,1.0,0.0
17856420,297.1004639,297.1499939,293.1499939,0.0,0.0,284.8913269,0.769636869,0.405145079,0.370717973,297.0657043,297.1499939,293.1499939,0.0,0.0,284.8912659,0.890939951,0.637419462,0.608209193,297.2460327,297.1499939,293.1499939,0.0,0.0,284.8912659,0.899306953,0.655829728,0.461613923,297.1516724,297.1499939,293.1499939,0.0,0.0,284.8912964,0.795025468,0.446886361,0.429381222,297.1437683,297.1499939,293.1499939,0.0,0.0,284.891449,0.649086952,0.239976466,1.113222361,284.8912964,284.9500122,299.774292,293.1437988,297.8475037,297.1630554,284.8910522,1.0,0.711427867,0.351821482,0.351821482,1.0,1.0,-3.582748175,0.937201917,2.645546198,0.132653132,0.878722072,0.878722072,0.0,280.1044922,286.0,61565.96094,0.0,4337.13916,1.0,279.754364,283.3637085,296.1772156,300.1523743,293.1499939,293.1499939,280.0499878,34534.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930895209,1.0,0.0,0.0,4.077737808,4.077765942,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8353.125977,0.0,2050.899902,1895.437134,0.0,3689.344238,1.0,1.0,0.0,3.0,1.0,0.0
17856480,297.1004639,297.1499939,293.1499939,0.0,0.0,284.8913269,0.769636869,0.405145079,0.370717973,297.0657043,297.1499939,293.1499939,0.0,0.0,284.8912659,0.890939951,0.637419462,0.608209193,297.2460327,297.1499939,293.1499939,0.0,0.0,284.8912659,0.899306953,0.655829728,0.461613923,297.1516724,297.1499939,293.1499939,0.0,0.0,284.8912964,0.795025468,0.446886361,0.429381222,297.1437683,297.1499939,293.1499939,0.0,0.0,284.891449,0.649086952,0.239976466,1.113222361,284.8912964,284.9500122,299.774292,293.1437988,297.8475037,297.1630554,284.8910522,1.0,0.711427867,0.351821482,0.351821482,1.0,1.0,-3.582748175,0.937201917,2.645546198,0.132653132,0.878722072,0.878722072,0.0,280.1044922,286.0,61565.96094,0.0,4337.13916,1.0,279.754364,283.3637085,296.1772156,300.1523743,293.1499939,293.1499939,280.0499878,34534.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930895209,1.0,0.0,0.0,4.077737808,4.077765942,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8353.125977,0.0,2050.899902,1895.437134,0.0,3689.344238,1.0,1.0,0.0,3.0,1.0,0.0
17856540,297.1033325,297.1499939,293.1499939,0.0,0.0,285.049469,0.767168343,0.404789984,0.370131582,297.0672302,297.1499939,293.1499939,0.0,0.0,285.0495911,0.887915552,0.636487842,0.607046127,297.2450867,297.1499939,293.1499939,0.0,0.0,285.0495911,0.897169769,0.656929672,0.462113529,297.1523743,297.1499939,293.1499939,0.0,0.0,285.0494995,0.792779803,0.446963876,0.429280221,297.1448364,297.1499939,293.1499939,0.0,0.0,285.0492554,0.647350848,0.239996254,1.113085389,285.0495605,284.9500122,299.7547302,293.1520386,297.8417358,297.1632385,285.0500793,1.0,0.712719023,0.351494014,0.351494014,1.0,1.0,-3.580943584,0.935605288,2.645338297,0.131356791,1.0,1.0,0.0,283.1792297,289.0,60248.83594,0.0,4351.127441,1.0,280.0456848,283.5410461,296.1290283,299.9627075,293.1499939,293.1499939,279.75,26033.20898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922739804,1.0,0.0,0.0,4.117603779,4.117630482,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9267.723633,0.0,2034.157837,1895.437134,0.0,3614.421143,1.0,1.0,0.0,3.0,1.0,0.0
17856600,297.1033325,297.1499939,293.1499939,0.0,0.0,285.049469,0.767168343,0.404789984,0.370131582,297.0672302,297.1499939,293.1499939,0.0,0.0,285.0495911,0.887915552,0.636487842,0.607046127,297.2450867,297.1499939,293.1499939,0.0,0.0,285.0495911,0.897169769,0.656929672,0.462113529,297.1523743,297.1499939,293.1499939,0.0,0.0,285.0494995,0.792779803,0.446963876,0.429280221,297.1448364,297.1499939,293.1499939,0.0,0.0,285.0492554,0.647350848,0.239996254,1.113085389,285.0495605,284.9500122,299.7547302,293.1520386,297.8417358,297.1632385,285.0500793,1.0,0.712719023,0.351494014,0.351494014,1.0,1.0,-3.580943584,0.935605288,2.645338297,0.131356791,1.0,1.0,0.0,283.1792297,289.0,60248.83594,0.0,4351.127441,1.0,280.0456848,283.5410461,296.1290283,299.9627075,293.1499939,293.1499939,279.75,26033.20898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922739804,1.0,0.0,0.0,4.117603779,4.117630482,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9267.723633,0.0,2034.157837,1895.437134,0.0,3614.421143,1.0,1.0,0.0,3.0,1.0,0.0
17856660,297.096344,297.1499939,293.1499939,0.0,0.0,284.8848877,0.764635265,0.403510451,0.369506478,297.059021,297.1499939,293.1499939,0.0,0.0,284.8847656,0.884830594,0.634627759,0.605868638,297.2319031,297.1499939,293.1499939,0.0,0.0,284.8847656,0.894901872,0.65681988,0.462512702,297.1462708,297.1499939,293.1499939,0.0,0.0,284.8848572,0.790486574,0.446390182,0.429189712,297.142395,297.1499939,293.1499939,0.0,0.0,284.8851318,0.64563483,0.239694104,1.113222957,284.8847961,284.9500122,299.7349243,293.1600952,297.8311768,297.1572266,284.8842773,1.0,0.714060187,0.351123691,0.351123691,1.0,1.0,-3.579327583,0.933922827,2.645404816,0.130225807,0.895167708,0.895167708,0.0,286.4229126,292.0,61602.55469,0.0,4366.605957,1.0,279.7553406,283.3597412,296.1855164,300.1640015,293.1499939,293.1499939,279.4500122,32696.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931480825,1.0,0.0,0.0,4.086471081,4.086498737,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9502.972656,0.0,2047.472778,1895.437134,0.0,3694.707031,1.0,1.0,0.0,3.0,1.0,0.0
17856720,297.096344,297.1499939,293.1499939,0.0,0.0,284.8848877,0.764635265,0.403510451,0.369506478,297.059021,297.1499939,293.1499939,0.0,0.0,284.8847656,0.884830594,0.634627759,0.605868638,297.2319031,297.1499939,293.1499939,0.0,0.0,284.8847656,0.894901872,0.65681988,0.462512702,297.1462708,297.1499939,293.1499939,0.0,0.0,284.8848572,0.790486574,0.446390182,0.429189712,297.142395,297.1499939,293.1499939,0.0,0.0,284.8851318,0.64563483,0.239694104,1.113222957,284.8847961,284.9500122,299.7349243,293.1600952,297.8311768,297.1572266,284.8842773,1.0,0.714060187,0.351123691,0.351123691,1.0,1.0,-3.579327583,0.933922827,2.645404816,0.130225807,0.895167708,0.895167708,0.0,286.4229126,292.0,61602.55469,0.0,4366.605957,1.0,279.7553406,283.3597412,296.1855164,300.1640015,293.1499939,293.1499939,279.4500122,32696.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931480825,1.0,0.0,0.0,4.086471081,4.086498737,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9502.972656,0.0,2047.472778,1895.437134,0.0,3694.707031,1.0,1.0,0.0,3.0,1.0,0.0
17856780,297.0885925,297.1499939,293.1499939,0.0,0.0,284.7835693,0.762605429,0.402377397,0.36870876,297.0499878,297.1499939,293.1499939,0.0,0.0,284.7846375,0.882481396,0.633112371,0.604697764,297.2199402,297.1499939,293.1499939,0.0,0.0,284.784729,0.892955303,0.656212509,0.462286562,297.1393127,297.1499939,293.1499939,0.0,0.0,284.783844,0.788617969,0.445682496,0.428740233,297.1385803,297.1499939,293.1499939,0.0,0.0,284.7822571,0.644201994,0.239265487,1.112140059,284.7842407,284.9500122,299.7240295,293.1643982,297.822998,297.1508484,284.7911682,1.0,0.7145468,0.350921482,0.350921482,1.0,1.0,-3.574849844,0.931888759,2.642961025,0.129266083,0.782455504,0.782455504,0.0,288.6022339,292.0,61831.26563,0.0,4367.870605,1.0,279.4842834,283.2570496,296.2093506,300.2926941,293.1499939,293.1499939,279.4500122,45062.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93763411,1.0,0.0,0.0,3.898400068,3.898428202,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8997.629883,0.0,1899.903442,1895.437134,0.0,3750.910156,0.962543368,1.0,0.0,3.0,1.0,0.0
17856840,297.085968,297.1499939,293.1499939,0.0,0.0,284.8702393,0.760950387,0.401764065,0.368014693,297.0462646,297.1499939,293.1499939,0.0,0.0,284.8705444,0.880557835,0.632169068,0.60366416,297.2147217,297.1499939,293.1499939,0.0,0.0,284.8705444,0.891369283,0.656101108,0.462061524,297.1360779,297.1499939,293.1499939,0.0,0.0,284.8703308,0.787075698,0.445303619,0.428303868,297.1365967,297.1499939,293.1499939,0.0,0.0,284.8695374,0.643001676,0.239004865,1.110957265,284.8704529,284.9500122,299.7149353,293.1679077,297.8177795,297.1476746,284.8712769,1.0,0.714858472,0.350753367,0.350753367,1.0,1.0,-3.570547342,0.930022776,2.640524387,0.128327698,0.805800736,0.805800736,0.0,290.3312378,295.0,61503.04688,0.0,4366.864258,1.0,279.4559937,283.3335266,296.1767273,300.1656799,293.1499939,293.1499939,279.75,41512.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936470389,1.0,0.0,0.0,3.790579081,3.790605545,9.59e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8414.087891,0.0,1738.099243,1895.437134,0.0,3740.302246,0.941955507,1.0,0.0,3.0,1.0,0.0
17856900,297.0888367,297.1499939,293.1499939,0.0,0.0,284.9870605,0.759860098,0.401636004,0.367686719,297.0483093,297.1499939,293.1499939,0.0,0.0,284.9874878,0.879187703,0.631707132,0.602991879,297.2160034,297.1499939,293.1499939,0.0,0.0,284.9874878,0.89041698,0.656631172,0.462221891,297.137085,297.1499939,293.1499939,0.0,0.0,284.9871826,0.78604418,0.44531101,0.428147495,297.1371765,297.1499939,293.1499939,0.0,0.0,284.9858398,0.642189145,0.238974884,1.110453248,284.9873352,284.9500122,299.7048645,293.1717529,297.8151245,297.1482544,284.9880371,1.0,0.715309799,0.350568175,0.350568175,1.0,1.0,-3.568731546,0.92887646,2.639855146,0.127496645,0.876546383,0.876546383,0.0,291.678833,295.0,60640.64453,0.0,4370.218262,1.0,279.7045898,283.4620972,296.1216431,299.9324036,293.1499939,293.1499939,279.75,33845.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928179324,1.0,0.0,0.0,3.852384567,3.852410078,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8698.378906,0.0,1753.19104,1895.437134,0.0,3664.441406,0.952323973,1.0,0.0,3.0,1.0,0.0
17856960,297.092041,297.1499939,293.1499939,0.0,0.0,284.9653015,0.759272516,0.401566714,0.367694706,297.0511169,297.1499939,293.1499939,0.0,0.0,284.9651184,0.878337443,0.631340742,0.602707565,297.2176208,297.1499939,293.1499939,0.0,0.0,284.9651184,0.890000701,0.657210827,0.462690026,297.1389465,297.1499939,293.1499939,0.0,0.0,284.9652405,0.785490692,0.445412427,0.428283989,297.1386719,297.1499939,293.1499939,0.0,0.0,284.9656982,0.641770482,0.239040524,1.11084342,284.9651794,284.9500122,299.6947632,293.1755371,297.8133545,297.1498108,284.9644775,1.0,0.715927839,0.350442886,0.350442886,1.0,1.0,-3.56959343,0.928734303,2.640859127,0.127148911,0.870539904,0.870539904,0.0,292.7110596,298.0,60785.62891,0.0,4378.833984,1.0,279.743988,283.443512,296.1401672,300.0023804,293.1499939,293.1499939,280.0499878,33476.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925107718,1.0,0.0,0.0,3.927209616,3.92723608,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8264.932617,0.0,1843.689697,1895.437134,0.0,3636.21875,0.965478599,1.0,0.0,3.0,1.0,0.0
17857020,297.0986633,297.1499939,293.1499939,0.0,0.0,285.0435486,0.757999539,0.401503891,0.367709696,297.0576172,297.1499939,293.1499939,0.0,0.0,285.0437622,0.876555264,0.630747318,0.602209032,297.2212524,297.1499939,293.1499939,0.0,0.0,285.0437927,0.8890239,0.658435643,0.463595986,297.1436462,297.1499939,293.1499939,0.0,0.0,285.0436096,0.784336269,0.445748061,0.4286533,297.1428528,297.1499939,293.1499939,0.0,0.0,285.0431824,0.640978158,0.239321068,1.112306118,285.0437012,284.9500122,299.6744385,293.1828918,297.8105469,297.1537781,285.0446777,1.0,0.717383444,0.350192249,0.350192249,1.0,1.0,-3.572303534,0.928777277,2.643526316,0.126595631,0.976374865,0.976374865,0.0,295.0106201,301.0,60175.5625,0.0,4400.167969,1.0,280.0444031,283.5414429,296.1611328,299.9752197,293.1499939,293.1499939,279.75,27665.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918130994,1.0,0.0,0.0,4.109785557,4.109813213,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9262.615234,0.0,2037.178955,1895.437134,0.0,3571.899902,1.0,1.0,0.0,3.0,1.0,0.0
17857080,297.0986633,297.1499939,293.1499939,0.0,0.0,285.0435486,0.757999539,0.401503891,0.367709696,297.0576172,297.1499939,293.1499939,0.0,0.0,285.0437622,0.876555264,0.630747318,0.602209032,297.2212524,297.1499939,293.1499939,0.0,0.0,285.0437927,0.8890239,0.658435643,0.463595986,297.1436462,297.1499939,293.1499939,0.0,0.0,285.0436096,0.784336269,0.445748061,0.4286533,297.1428528,297.1499939,293.1499939,0.0,0.0,285.0431824,0.640978158,0.239321068,1.112306118,285.0437012,284.9500122,299.6744385,293.1828918,297.8105469,297.1537781,285.0446777,1.0,0.717383444,0.350192249,0.350192249,1.0,1.0,-3.572303534,0.928777277,2.643526316,0.126595631,0.976374865,0.976374865,0.0,295.0106201,301.0,60175.5625,0.0,4400.167969,1.0,280.0444031,283.5414429,296.1611328,299.9752197,293.1499939,293.1499939,279.75,27665.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918130994,1.0,0.0,0.0,4.109785557,4.109813213,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9262.615234,0.0,2037.178955,1895.437134,0.0,3571.899902,1.0,1.0,0.0,3.0,1.0,0.0
17857140,297.0905457,297.1499939,293.1499939,0.0,0.0,284.8847656,0.755415261,0.400047213,0.366915792,297.0487671,297.1499939,293.1499939,0.0,0.0,284.8847656,0.87343049,0.628698111,0.600854874,297.2068481,297.1499939,293.1499939,0.0,0.0,284.8847656,0.886560023,0.657899499,0.463691056,297.137085,297.1499939,293.1499939,0.0,0.0,284.8847656,0.781970978,0.445015401,0.428426981,297.1405945,297.1499939,293.1499939,0.0,0.0,284.8847961,0.639313996,0.239010796,1.112513185,284.8847656,284.9500122,299.6539917,293.1900024,297.8005676,297.148407,284.8848572,1.0,0.718702376,0.349941641,0.349941641,1.0,1.0,-3.569827318,0.927206755,2.642620564,0.125768885,0.864045143,0.864045143,0.0,298.4507751,304.0,61463.33594,0.0,4414.453125,1.0,279.7543945,283.3665466,296.2238464,300.1949463,293.1499939,293.1499939,280.0499878,36187.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92894727,1.0,0.0,0.0,4.066504002,4.066532612,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8352.056641,0.0,2049.363525,1895.437134,0.0,3671.488037,0.998291194,1.0,0.0,3.0,1.0,0.0
17857200,297.0905457,297.1499939,293.1499939,0.0,0.0,284.8847656,0.755415261,0.400047213,0.366915792,297.0487671,297.1499939,293.1499939,0.0,0.0,284.8847656,0.87343049,0.628698111,0.600854874,297.2068481,297.1499939,293.1499939,0.0,0.0,284.8847656,0.886560023,0.657899499,0.463691056,297.137085,297.1499939,293.1499939,0.0,0.0,284.8847656,0.781970978,0.445015401,0.428426981,297.1405945,297.1499939,293.1499939,0.0,0.0,284.8847961,0.639313996,0.239010796,1.112513185,284.8847656,284.9500122,299.6539917,293.1900024,297.8005676,297.148407,284.8848572,1.0,0.718702376,0.349941641,0.349941641,1.0,1.0,-3.569827318,0.927206755,2.642620564,0.125768885,0.864045143,0.864045143,0.0,298.4507751,304.0,61463.33594,0.0,4414.453125,1.0,279.7543945,283.3665466,296.2238464,300.1949463,293.1499939,293.1499939,280.0499878,36187.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92894727,1.0,0.0,0.0,4.066504002,4.066532612,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8352.056641,0.0,2049.363525,1895.437134,0.0,3671.488037,0.998291194,1.0,0.0,3.0,1.0,0.0
17857260,297.0932922,297.1499939,293.1499939,0.0,0.0,285.0379639,0.75314796,0.399554372,0.366217673,297.0504761,297.1499939,293.1499939,0.0,0.0,285.0380554,0.870613337,0.627570689,0.599520743,297.2060852,297.1499939,293.1499939,0.0,0.0,285.0380859,0.884438097,0.658520281,0.46385932,297.1376343,297.1499939,293.1499939,0.0,0.0,285.0379944,0.779833615,0.444896221,0.428147256,297.1416931,297.1499939,293.1499939,0.0,0.0,285.0377502,0.637763739,0.238995448,1.112230062,285.0380249,284.9500122,299.6334229,293.1968384,297.7946167,297.1487122,285.0385742,1.0,0.719836295,0.34959662,0.34959662,1.0,1.0,-3.566893339,0.925218701,2.641674519,0.124319181,0.991274953,0.991274953,0.0,301.5002441,307.0,60188.63281,0.0,4425.138184,1.0,280.0446167,283.5385132,296.1751404,300.0062561,293.1499939,293.1499939,279.75,26852.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920879364,1.0,0.0,0.0,4.114573956,4.114601135,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.057617,0.0,2036.906494,1895.437134,0.0,3597.271729,1.0,1.0,0.0,3.0,1.0,0.0
17857320,297.0932922,297.1499939,293.1499939,0.0,0.0,285.0379639,0.75314796,0.399554372,0.366217673,297.0504761,297.1499939,293.1499939,0.0,0.0,285.0380554,0.870613337,0.627570689,0.599520743,297.2060852,297.1499939,293.1499939,0.0,0.0,285.0380859,0.884438097,0.658520281,0.46385932,297.1376343,297.1499939,293.1499939,0.0,0.0,285.0379944,0.779833615,0.444896221,0.428147256,297.1416931,297.1499939,293.1499939,0.0,0.0,285.0377502,0.637763739,0.238995448,1.112230062,285.0380249,284.9500122,299.6334229,293.1968384,297.7946167,297.1487122,285.0385742,1.0,0.719836295,0.34959662,0.34959662,1.0,1.0,-3.566893339,0.925218701,2.641674519,0.124319181,0.991274953,0.991274953,0.0,301.5002441,307.0,60188.63281,0.0,4425.138184,1.0,280.0446167,283.5385132,296.1751404,300.0062561,293.1499939,293.1499939,279.75,26852.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920879364,1.0,0.0,0.0,4.114573956,4.114601135,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.057617,0.0,2036.906494,1895.437134,0.0,3597.271729,1.0,1.0,0.0,3.0,1.0,0.0
17857380,297.0862122,297.1499939,293.1499939,0.0,0.0,284.8766174,0.75079298,0.398138374,0.365458816,297.0424805,297.1499939,293.1499939,0.0,0.0,284.8765869,0.867716372,0.625518739,0.598148048,297.1927185,297.1499939,293.1499939,0.0,0.0,284.8765869,0.882166564,0.65789938,0.463913381,297.1313782,297.1499939,293.1499939,0.0,0.0,284.8766174,0.777627707,0.444120198,0.427859396,297.1393433,297.1499939,293.1499939,0.0,0.0,284.876709,0.636212587,0.238659546,1.112192869,284.8765869,284.9500122,299.6127625,293.2033997,297.7850342,297.1442261,284.8764343,1.0,0.721015871,0.349251598,0.349251598,1.0,1.0,-3.56401825,0.923227549,2.640790701,0.12314257,0.872764826,0.872764826,0.0,304.7416992,310.0,61491.20313,0.0,4437.095703,1.0,279.754364,283.3614197,296.2294312,300.202301,293.1499939,293.1499939,280.0499878,35085.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929623425,1.0,0.0,0.0,4.075105667,4.075133801,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8356.701172,0.0,2051.906006,1895.437134,0.0,3677.689209,1.0,1.0,0.0,3.0,1.0,0.0
17857440,297.0862122,297.1499939,293.1499939,0.0,0.0,284.8766174,0.75079298,0.398138374,0.365458816,297.0424805,297.1499939,293.1499939,0.0,0.0,284.8765869,0.867716372,0.625518739,0.598148048,297.1927185,297.1499939,293.1499939,0.0,0.0,284.8765869,0.882166564,0.65789938,0.463913381,297.1313782,297.1499939,293.1499939,0.0,0.0,284.8766174,0.777627707,0.444120198,0.427859396,297.1393433,297.1499939,293.1499939,0.0,0.0,284.876709,0.636212587,0.238659546,1.112192869,284.8765869,284.9500122,299.6127625,293.2033997,297.7850342,297.1442261,284.8764343,1.0,0.721015871,0.349251598,0.349251598,1.0,1.0,-3.56401825,0.923227549,2.640790701,0.12314257,0.872764826,0.872764826,0.0,304.7416992,310.0,61491.20313,0.0,4437.095703,1.0,279.754364,283.3614197,296.2294312,300.202301,293.1499939,293.1499939,280.0499878,35085.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929623425,1.0,0.0,0.0,4.075105667,4.075133801,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8356.701172,0.0,2051.906006,1895.437134,0.0,3677.689209,1.0,1.0,0.0,3.0,1.0,0.0
17857500,297.0856628,297.1499939,293.1499939,0.0,0.0,285.0030518,0.749368906,0.397674501,0.364862055,297.0412598,297.1499939,293.1499939,0.0,0.0,285.0043945,0.866017222,0.624714851,0.597204804,297.1896362,297.1499939,293.1499939,0.0,0.0,285.0044861,0.880739868,0.657861173,0.463701129,297.1300659,297.1499939,293.1499939,0.0,0.0,285.0034485,0.776279092,0.443866998,0.427509278,297.138855,297.1499939,293.1499939,0.0,0.0,285.0003662,0.635234296,0.238541752,1.111547589,285.0039368,284.9500122,299.602417,293.206543,297.7810364,297.1430664,285.0093384,1.0,0.721463203,0.349079102,0.349079102,1.0,1.0,-3.560705662,0.921659231,2.639046431,0.122260056,0.952388167,0.952388167,0.0,306.4942017,310.0,60241.55469,0.0,4438.81543,1.0,280.0112305,283.5094299,296.1750488,299.9685364,293.1499939,293.1499939,280.0499878,30448.4707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923409283,1.0,0.0,0.0,4.097072601,4.097100258,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8618.970703,0.0,2043.138672,1895.437134,0.0,3620.587402,1.0,1.0,0.0,3.0,1.0,0.0
17857560,297.0891724,297.1499939,293.1499939,0.0,0.0,285.0342407,0.748628318,0.397613257,0.364727378,297.0444641,297.1499939,293.1499939,0.0,0.0,285.0343323,0.865015864,0.624340296,0.596758842,297.191864,297.1499939,293.1499939,0.0,0.0,285.0343628,0.880075932,0.658332109,0.463938177,297.1320801,297.1499939,293.1499939,0.0,0.0,285.0342712,0.775563896,0.443939477,0.427513123,297.1405029,297.1499939,293.1499939,0.0,0.0,285.0340881,0.634737194,0.238632366,1.111817598,285.0343018,284.9500122,299.592041,293.2096252,297.7793579,297.1447754,285.034668,1.0,0.722053409,0.348964602,0.348964602,1.0,1.0,-3.560614109,0.921259105,2.639354944,0.121811807,0.997295082,0.997295082,0.0,307.708252,313.0,60161.82813,0.0,4445.962402,1.0,280.0456543,283.5381775,296.1827393,300.0115051,293.1499939,293.1499939,279.75,26496.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920700967,1.0,0.0,0.0,4.115463734,4.115490437,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9271.763672,0.0,2035.126953,1895.437134,0.0,3595.625732,1.0,1.0,0.0,3.0,1.0,0.0
17857620,297.0824585,297.1499939,293.1499939,0.0,0.0,284.870697,0.746398866,0.396180928,0.363960505,297.0369568,297.1499939,293.1499939,0.0,0.0,284.8706665,0.862261057,0.622260213,0.595364571,297.1792908,297.1499939,293.1499939,0.0,0.0,284.8706665,0.877892077,0.657611072,0.463920563,297.1260986,297.1499939,293.1499939,0.0,0.0,284.870697,0.77345854,0.443122685,0.427189082,297.1382751,297.1499939,293.1499939,0.0,0.0,284.8707886,0.633280039,0.238295406,1.111778617,284.870697,284.9500122,299.5712891,293.2155457,297.7706909,297.1411743,284.8705444,1.0,0.723173738,0.34873566,0.34873566,1.0,1.0,-3.557571888,0.91958648,2.637985468,0.120987982,0.873695016,0.873695016,0.0,310.8694763,316.0,61461.37109,0.0,4456.933105,1.0,279.754364,283.3589478,296.2399597,300.210907,293.1499939,293.1499939,280.0499878,34922.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929195344,1.0,0.0,0.0,4.075885296,4.075913429,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8355.710938,0.0,2051.609375,1895.437134,0.0,3673.763428,1.0,1.0,0.0,3.0,1.0,0.0
17857680,297.0824585,297.1499939,293.1499939,0.0,0.0,284.870697,0.746398866,0.396180928,0.363960505,297.0369568,297.1499939,293.1499939,0.0,0.0,284.8706665,0.862261057,0.622260213,0.595364571,297.1792908,297.1499939,293.1499939,0.0,0.0,284.8706665,0.877892077,0.657611072,0.463920563,297.1260986,297.1499939,293.1499939,0.0,0.0,284.870697,0.77345854,0.443122685,0.427189082,297.1382751,297.1499939,293.1499939,0.0,0.0,284.8707886,0.633280039,0.238295406,1.111778617,284.870697,284.9500122,299.5712891,293.2155457,297.7706909,297.1411743,284.8705444,1.0,0.723173738,0.34873566,0.34873566,1.0,1.0,-3.557571888,0.91958648,2.637985468,0.120987982,0.873695016,0.873695016,0.0,310.8694763,316.0,61461.37109,0.0,4456.933105,1.0,279.754364,283.3589478,296.2399597,300.210907,293.1499939,293.1499939,280.0499878,34922.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929195344,1.0,0.0,0.0,4.075885296,4.075913429,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8355.710938,0.0,2051.609375,1895.437134,0.0,3673.763428,1.0,1.0,0.0,3.0,1.0,0.0
17857740,297.0856018,297.1499939,293.1499939,0.0,0.0,285.0288086,0.744310081,0.395624876,0.363201678,297.0392456,297.1499939,293.1499939,0.0,0.0,285.0289001,0.859653831,0.621042192,0.59393847,297.1793213,297.1499939,293.1499939,0.0,0.0,285.0289001,0.875854611,0.657960951,0.463884383,297.1270142,297.1499939,293.1499939,0.0,0.0,285.0288391,0.771454573,0.442897499,0.426799566,297.1394653,297.1499939,293.1499939,0.0,0.0,285.0286255,0.631861448,0.238260463,1.111363769,285.0288696,284.9500122,299.5504761,293.2210999,297.7653198,297.1419983,285.0292358,1.0,0.724164605,0.348506719,0.348506719,1.0,1.0,-3.553917408,0.917738378,2.63617897,0.119830035,0.994850695,0.994850695,0.0,313.802887,319.0,60119.58594,0.0,4464.87793,1.0,280.0456848,283.5360718,296.1937561,300.0203857,293.1499939,293.1499939,279.75,26595.7832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920167387,1.0,0.0,0.0,4.11500597,4.11503315,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.641602,0.0,2035.333252,1895.437134,0.0,3590.703125,1.0,1.0,0.0,3.0,1.0,0.0
17857800,297.0856018,297.1499939,293.1499939,0.0,0.0,285.0288086,0.744310081,0.395624876,0.363201678,297.0392456,297.1499939,293.1499939,0.0,0.0,285.0289001,0.859653831,0.621042192,0.59393847,297.1793213,297.1499939,293.1499939,0.0,0.0,285.0289001,0.875854611,0.657960951,0.463884383,297.1270142,297.1499939,293.1499939,0.0,0.0,285.0288391,0.771454573,0.442897499,0.426799566,297.1394653,297.1499939,293.1499939,0.0,0.0,285.0286255,0.631861448,0.238260463,1.111363769,285.0288696,284.9500122,299.5504761,293.2210999,297.7653198,297.1419983,285.0292358,1.0,0.724164605,0.348506719,0.348506719,1.0,1.0,-3.553917408,0.917738378,2.63617897,0.119830035,0.994850695,0.994850695,0.0,313.802887,319.0,60119.58594,0.0,4464.87793,1.0,280.0456848,283.5360718,296.1937561,300.0203857,293.1499939,293.1499939,279.75,26595.7832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920167387,1.0,0.0,0.0,4.11500597,4.11503315,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.641602,0.0,2035.333252,1895.437134,0.0,3590.703125,1.0,1.0,0.0,3.0,1.0,0.0
17857860,297.0790405,297.1499939,293.1499939,0.0,0.0,284.8658752,0.742148638,0.394163102,0.362406969,297.0320129,297.1499939,293.1499939,0.0,0.0,284.8658447,0.856985748,0.618926287,0.592508078,297.167572,297.1499939,293.1499939,0.0,0.0,284.8658447,0.873720825,0.657164812,0.463812143,297.1212769,297.1499939,293.1499939,0.0,0.0,284.8658752,0.769404173,0.442038625,0.426434696,297.1372986,297.1499939,293.1499939,0.0,0.0,284.8659363,0.630453527,0.237915143,1.111289382,284.8658752,284.9500122,299.5296936,293.2263184,297.7570801,297.1390076,284.8657532,1.0,0.725247204,0.348267257,0.348267257,1.0,1.0,-3.550640821,0.915962756,2.634678125,0.118952386,0.868148625,0.868148625,0.0,316.9468079,322.0,61396.11719,0.0,4475.06543,1.0,279.754364,283.357605,296.2504272,300.217926,293.1499939,293.1499939,280.0499878,35530.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928610444,1.0,0.0,0.0,4.072973251,4.073001862,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8351.364258,0.0,2052.711914,1895.437134,0.0,3668.397705,1.0,1.0,0.0,3.0,1.0,0.0
17857920,297.0790405,297.1499939,293.1499939,0.0,0.0,284.8658752,0.742148638,0.394163102,0.362406969,297.0320129,297.1499939,293.1499939,0.0,0.0,284.8658447,0.856985748,0.618926287,0.592508078,297.167572,297.1499939,293.1499939,0.0,0.0,284.8658447,0.873720825,0.657164812,0.463812143,297.1212769,297.1499939,293.1499939,0.0,0.0,284.8658752,0.769404173,0.442038625,0.426434696,297.1372986,297.1499939,293.1499939,0.0,0.0,284.8659363,0.630453527,0.237915143,1.111289382,284.8658752,284.9500122,299.5296936,293.2263184,297.7570801,297.1390076,284.8657532,1.0,0.725247204,0.348267257,0.348267257,1.0,1.0,-3.550640821,0.915962756,2.634678125,0.118952386,0.868148625,0.868148625,0.0,316.9468079,322.0,61396.11719,0.0,4475.06543,1.0,279.754364,283.357605,296.2504272,300.217926,293.1499939,293.1499939,280.0499878,35530.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928610444,1.0,0.0,0.0,4.072973251,4.073001862,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8351.364258,0.0,2052.711914,1895.437134,0.0,3668.397705,1.0,1.0,0.0,3.0,1.0,0.0
