time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857980,297.0823364,297.1499939,293.1499939,0.0,0.0,285.0216675,0.740131855,0.393581361,0.361632138,297.0346375,297.1499939,293.1499939,0.0,0.0,285.0217896,0.85447073,0.617677271,0.591060579,297.1685486,297.1499939,293.1499939,0.0,0.0,285.0218201,0.871748149,0.65746361,0.463744432,297.1224365,297.1499939,293.1499939,0.0,0.0,285.021698,0.767462671,0.441778421,0.42601639,297.1385803,297.1499939,293.1499939,0.0,0.0,285.0213928,0.629084647,0.237874329,1.110854626,285.021759,284.9500122,299.5089111,293.2311401,297.7518616,297.1400146,285.0223389,1.0,0.72620976,0.348027796,0.348027796,1.0,1.0,-3.546845198,0.914039612,2.632805586,0.117749274,0.984952629,0.984952629,0.0,319.8581543,325.0,60055.68359,0.0,4482.452148,1.0,280.0444946,283.5324707,296.2045288,300.0278015,293.1499939,293.1499939,279.75,27120.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91958344,1.0,0.0,0.0,4.112591267,4.112618446,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9261.02832,0.0,2036.442749,1895.437134,0.0,3585.313477,1.0,1.0,0.0,3.0,1.0,0.0
17858040,297.0823364,297.1499939,293.1499939,0.0,0.0,285.0216675,0.740131855,0.393581361,0.361632138,297.0346375,297.1499939,293.1499939,0.0,0.0,285.0217896,0.85447073,0.617677271,0.591060579,297.1685486,297.1499939,293.1499939,0.0,0.0,285.0218201,0.871748149,0.65746361,0.463744432,297.1224365,297.1499939,293.1499939,0.0,0.0,285.021698,0.767462671,0.441778421,0.42601639,297.1385803,297.1499939,293.1499939,0.0,0.0,285.0213928,0.629084647,0.237874329,1.110854626,285.021759,284.9500122,299.5089111,293.2311401,297.7518616,297.1400146,285.0223389,1.0,0.72620976,0.348027796,0.348027796,1.0,1.0,-3.546845198,0.914039612,2.632805586,0.117749274,0.984952629,0.984952629,0.0,319.8581543,325.0,60055.68359,0.0,4482.452148,1.0,280.0444946,283.5324707,296.2045288,300.0278015,293.1499939,293.1499939,279.75,27120.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91958344,1.0,0.0,0.0,4.112591267,4.112618446,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9261.02832,0.0,2036.442749,1895.437134,0.0,3585.313477,1.0,1.0,0.0,3.0,1.0,0.0
17858100,297.0811768,297.1499939,293.1499939,0.0,0.0,284.8927612,0.739379108,0.393042862,0.361449063,297.0332947,297.1499939,293.1499939,0.0,0.0,284.8912659,0.853476524,0.616821885,0.590573609,297.1657104,297.1499939,293.1499939,0.0,0.0,284.8911133,0.871048927,0.657307625,0.463916957,297.1213379,297.1499939,293.1499939,0.0,0.0,284.8923035,0.766741812,0.441498518,0.425993115,297.1385803,297.1499939,293.1499939,0.0,0.0,284.8956909,0.628613114,0.237803891,1.111252904,284.8917542,284.9500122,299.4985046,293.233429,297.7488403,297.1399536,284.8856201,1.0,0.726811469,0.34790805,0.34790805,1.0,1.0,-3.546705008,0.913614392,2.633090734,0.117427289,0.903145909,0.903145909,0.0,321.1696167,325.0,61331.27344,0.0,4490.010254,1.0,279.7879639,283.3820801,296.2632751,300.265686,293.1499939,293.1499939,279.75,30321.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925572872,1.0,0.0,0.0,4.097664356,4.097692013,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8992.064453,0.0,2042.881348,1895.437134,0.0,3640.496826,1.0,1.0,0.0,3.0,1.0,0.0
17858160,297.0759583,297.1499939,293.1499939,0.0,0.0,284.8633118,0.738013208,0.392092705,0.360800952,297.0276794,297.1499939,293.1499939,0.0,0.0,284.8633423,0.851867199,0.615528762,0.589585602,297.1577454,297.1499939,293.1499939,0.0,0.0,284.8633728,0.869654298,0.656626165,0.463628739,297.1168823,297.1499939,293.1499939,0.0,0.0,284.8633118,0.765449464,0.440880209,0.425606042,297.1364136,297.1499939,293.1499939,0.0,0.0,284.8632813,0.627703965,0.237519234,1.110720396,284.8633423,284.9500122,299.4881592,293.2355957,297.7438965,297.1373596,284.8637085,1.0,0.727260351,0.34780255,0.34780255,1.0,1.0,-3.543291569,0.912221491,2.631070137,0.116884485,0.857775867,0.857775867,0.0,323.0063171,328.0,61256.97656,0.0,4491.870605,1.0,279.7547607,283.3591919,296.2591553,300.2205505,293.1499939,293.1499939,280.0499878,36709.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927888632,1.0,0.0,0.0,4.060575008,4.060603619,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8338.011719,0.0,2045.632324,1895.437134,0.0,3661.773193,0.996712089,1.0,0.0,3.0,1.0,0.0
17858220,297.0794983,297.1499939,293.1499939,0.0,0.0,285.017395,0.736072719,0.391500294,0.360023648,297.0307007,297.1499939,293.1499939,0.0,0.0,285.0174866,0.849453747,0.614268482,0.588135898,297.1600342,297.1499939,293.1499939,0.0,0.0,285.0174866,0.86777389,0.65693289,0.463568807,297.1183777,297.1499939,293.1499939,0.0,0.0,285.0174255,0.763580978,0.440599144,0.425172299,297.1378174,297.1499939,293.1499939,0.0,0.0,285.0172119,0.626388133,0.237482101,1.110306382,285.0174561,284.9500122,299.4674683,293.2396545,297.7390442,297.1387024,285.0178223,1.0,0.728211105,0.347591519,0.347591519,1.0,1.0,-3.539506197,0.910393119,2.629113197,0.115773372,0.972326636,0.972326636,0.0,325.8924866,316.0,59974.10547,0.0,4499.089844,1.0,280.0455017,283.5313416,296.2124023,300.030365,293.1499939,293.1499939,279.75,27829.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918770611,1.0,0.0,0.0,4.110397339,4.110424519,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9256.731445,0.0,2039.395142,1895.437134,0.0,3577.808594,1.0,1.0,0.0,3.0,1.0,0.0
17858280,297.0794983,297.1499939,293.1499939,0.0,0.0,285.017395,0.736072719,0.391500294,0.360023648,297.0307007,297.1499939,293.1499939,0.0,0.0,285.0174866,0.849453747,0.614268482,0.588135898,297.1600342,297.1499939,293.1499939,0.0,0.0,285.0174866,0.86777389,0.65693289,0.463568807,297.1183777,297.1499939,293.1499939,0.0,0.0,285.0174255,0.763580978,0.440599144,0.425172299,297.1378174,297.1499939,293.1499939,0.0,0.0,285.0172119,0.626388133,0.237482101,1.110306382,285.0174561,284.9500122,299.4674683,293.2396545,297.7390442,297.1387024,285.0178223,1.0,0.728211105,0.347591519,0.347591519,1.0,1.0,-3.539506197,0.910393119,2.629113197,0.115773372,0.972326636,0.972326636,0.0,325.8924866,316.0,59974.10547,0.0,4499.089844,1.0,280.0455017,283.5313416,296.2124023,300.030365,293.1499939,293.1499939,279.75,27829.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918770611,1.0,0.0,0.0,4.110397339,4.110424519,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9256.731445,0.0,2039.395142,1895.437134,0.0,3577.808594,1.0,1.0,0.0,3.0,1.0,0.0
17858340,297.0735168,297.1499939,293.1499939,0.0,0.0,284.8648071,0.737130582,0.390014499,0.358912885,297.0241089,297.1499939,293.1499939,0.0,0.0,284.8652039,0.850738883,0.612107873,0.586355269,297.1505432,297.1499939,293.1499939,0.0,0.0,284.8652344,0.86982125,0.656119287,0.463248819,297.1131592,297.1499939,293.1499939,0.0,0.0,284.8649292,0.765113473,0.439681768,0.424454093,297.1358643,297.1499939,293.1499939,0.0,0.0,284.8642273,0.627647161,0.237137675,1.108854532,284.8650818,284.9500122,299.4468689,293.2432861,297.7312317,297.136261,284.8670654,1.0,0.725179851,0.347380489,0.347380489,1.0,1.0,-3.53305316,0.907728732,2.625324249,0.114758857,0.846413732,0.846413732,0.0,321.864502,304.0,60972.76953,0.0,4457.303223,1.0,279.754364,283.367157,296.2661438,300.2145081,293.1499939,293.1499939,280.0499878,38152.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92706275,1.0,0.0,0.0,4.027798653,4.027826786,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8306.027344,0.0,2013.281128,1895.437134,0.0,3654.189209,0.990266025,1.0,0.0,3.0,1.0,0.0
17858400,297.0735168,297.1499939,293.1499939,0.0,0.0,284.8648071,0.737130582,0.390014499,0.358912885,297.0241089,297.1499939,293.1499939,0.0,0.0,284.8652039,0.850738883,0.612107873,0.586355269,297.1505432,297.1499939,293.1499939,0.0,0.0,284.8652344,0.86982125,0.656119287,0.463248819,297.1131592,297.1499939,293.1499939,0.0,0.0,284.8649292,0.765113473,0.439681768,0.424454093,297.1358643,297.1499939,293.1499939,0.0,0.0,284.8642273,0.627647161,0.237137675,1.108854532,284.8650818,284.9500122,299.4468689,293.2432861,297.7312317,297.136261,284.8670654,1.0,0.725179851,0.347380489,0.347380489,1.0,1.0,-3.53305316,0.907728732,2.625324249,0.114758857,0.846413732,0.846413732,0.0,321.864502,304.0,60972.76953,0.0,4457.303223,1.0,279.754364,283.367157,296.2661438,300.2145081,293.1499939,293.1499939,280.0499878,38152.33984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92706275,1.0,0.0,0.0,4.027798653,4.027826786,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8306.027344,0.0,2013.281128,1895.437134,0.0,3654.189209,0.990266025,1.0,0.0,3.0,1.0,0.0
17858460,297.0782166,297.1499939,293.1499939,0.0,0.0,285.0077209,0.740259528,0.389510542,0.357812136,297.0281067,297.1499939,293.1499939,0.0,0.0,285.0078735,0.854493022,0.610904694,0.584540904,297.1548767,297.1499939,293.1499939,0.0,0.0,285.0079041,0.874542773,0.656548917,0.462964296,297.1156006,297.1499939,293.1499939,0.0,0.0,285.007782,0.768898308,0.43945241,0.423640817,297.1381836,297.1499939,293.1499939,0.0,0.0,285.0074158,0.630554199,0.237186164,1.106739521,285.007843,284.9500122,299.4263611,293.24646,297.7271423,297.1385803,285.0084229,1.0,0.720304608,0.347234875,0.347234875,1.0,1.0,-3.525668383,0.904992223,2.620676279,0.113554314,0.9528777,0.9528777,0.0,313.6296997,292.0,59800.43359,0.0,4387.87207,1.0,280.0449219,283.5267639,296.2193604,300.0271301,293.1499939,293.1499939,279.75,29087.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917762995,1.0,0.0,0.0,4.102662086,4.102689266,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9235.697266,0.0,2039.363037,1895.437134,0.0,3568.499512,1.0,1.0,0.0,3.0,1.0,0.0
17858520,297.0782166,297.1499939,293.1499939,0.0,0.0,285.0077209,0.740259528,0.389510542,0.357812136,297.0281067,297.1499939,293.1499939,0.0,0.0,285.0078735,0.854493022,0.610904694,0.584540904,297.1548767,297.1499939,293.1499939,0.0,0.0,285.0079041,0.874542773,0.656548917,0.462964296,297.1156006,297.1499939,293.1499939,0.0,0.0,285.007782,0.768898308,0.43945241,0.423640817,297.1381836,297.1499939,293.1499939,0.0,0.0,285.0074158,0.630554199,0.237186164,1.106739521,285.007843,284.9500122,299.4263611,293.24646,297.7271423,297.1385803,285.0084229,1.0,0.720304608,0.347234875,0.347234875,1.0,1.0,-3.525668383,0.904992223,2.620676279,0.113554314,0.9528777,0.9528777,0.0,313.6296997,292.0,59800.43359,0.0,4387.87207,1.0,280.0449219,283.5267639,296.2193604,300.0271301,293.1499939,293.1499939,279.75,29087.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917762995,1.0,0.0,0.0,4.102662086,4.102689266,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9235.697266,0.0,2039.363037,1895.437134,0.0,3568.499512,1.0,1.0,0.0,3.0,1.0,0.0
17858580,297.0735168,297.1499939,293.1499939,0.0,0.0,284.8763428,0.744259,0.38813746,0.356544375,297.0226135,297.1499939,293.1499939,0.0,0.0,284.8771057,0.859351635,0.60881722,0.582556069,297.1475525,297.1499939,293.1499939,0.0,0.0,284.8771973,0.880438507,0.65588659,0.462537259,297.1114197,297.1499939,293.1499939,0.0,0.0,284.8765869,0.773722708,0.438605338,0.422728688,297.1372986,297.1499939,293.1499939,0.0,0.0,284.8750305,0.63428688,0.236955315,1.104627013,284.8768616,284.9500122,299.4059753,293.2492065,297.720459,297.1374207,284.8803406,1.0,0.714553058,0.347089231,0.347089231,1.0,1.0,-3.517617464,0.902046144,2.61557126,0.112549767,0.83738029,0.83738029,0.0,303.8303528,280.0,60554.30469,0.0,4307.521484,1.0,279.7546997,283.3865356,296.2694092,300.193573,293.1499939,293.1499939,280.0499878,39498.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925661147,1.0,0.0,0.0,3.977371693,3.977399588,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8267.271484,0.0,1957.322876,1895.437134,0.0,3641.308594,0.980809689,1.0,0.0,3.0,1.0,0.0
17858640,297.0735168,297.1499939,293.1499939,0.0,0.0,284.8763428,0.744259,0.38813746,0.356544375,297.0226135,297.1499939,293.1499939,0.0,0.0,284.8771057,0.859351635,0.60881722,0.582556069,297.1475525,297.1499939,293.1499939,0.0,0.0,284.8771973,0.880438507,0.65588659,0.462537259,297.1114197,297.1499939,293.1499939,0.0,0.0,284.8765869,0.773722708,0.438605338,0.422728688,297.1372986,297.1499939,293.1499939,0.0,0.0,284.8750305,0.63428688,0.236955315,1.104627013,284.8768616,284.9500122,299.4059753,293.2492065,297.720459,297.1374207,284.8803406,1.0,0.714553058,0.347089231,0.347089231,1.0,1.0,-3.517617464,0.902046144,2.61557126,0.112549767,0.83738029,0.83738029,0.0,303.8303528,280.0,60554.30469,0.0,4307.521484,1.0,279.7546997,283.3865356,296.2694092,300.193573,293.1499939,293.1499939,280.0499878,39498.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925661147,1.0,0.0,0.0,3.977371693,3.977399588,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8267.271484,0.0,1957.322876,1895.437134,0.0,3641.308594,0.980809689,1.0,0.0,3.0,1.0,0.0
17858700,297.0756836,297.1499939,293.1499939,0.0,0.0,285.0014954,0.746488094,0.387860835,0.355821729,297.0243225,297.1499939,293.1499939,0.0,0.0,285.0018921,0.862074733,0.608173966,0.581452012,297.1498413,297.1499939,293.1499939,0.0,0.0,285.0019226,0.883701622,0.656087935,0.462242991,297.1124878,297.1499939,293.1499939,0.0,0.0,285.0016479,0.776391745,0.438460261,0.422170639,297.1384583,297.1499939,293.1499939,0.0,0.0,285.0004272,0.636330903,0.236984253,1.103205085,285.00177,284.9500122,299.3958435,293.2504272,297.7183533,297.1384583,285.0023804,1.0,0.711393476,0.347016424,0.347016424,1.0,1.0,-3.512675047,0.900297582,2.612377405,0.111820005,0.918521762,0.918521762,0.0,298.5343323,280.0,59714.63281,0.0,4262.706055,1.0,280.0089111,283.5203857,296.2122498,299.9654846,293.1499939,293.1499939,280.0499878,32419.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918628633,1.0,0.0,0.0,4.059158325,4.059185982,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8589.5,0.0,2008.00647,1895.437134,0.0,3576.496826,0.99776268,1.0,0.0,3.0,1.0,0.0
17858760,297.0793762,297.1499939,293.1499939,0.0,0.0,284.9963989,0.749466658,0.387754112,0.355488271,297.0277405,297.1499939,293.1499939,0.0,0.0,284.9965515,0.86559093,0.607714355,0.580765843,297.1542053,297.1499939,293.1499939,0.0,0.0,284.996582,0.887841105,0.656517923,0.462345988,297.1150208,297.1499939,293.1499939,0.0,0.0,284.99646,0.779793143,0.438472241,0.421922714,297.1407471,297.1499939,293.1499939,0.0,0.0,284.9961853,0.638949573,0.237137571,1.10264492,284.9964905,284.9500122,299.3857422,293.2514954,297.7174377,297.1408997,284.9971313,1.0,0.708287954,0.346983641,0.346983641,1.0,1.0,-3.510596752,0.899547517,2.611049414,0.111497864,0.930702031,0.930702031,0.0,292.65802,268.0,59617.01953,0.0,4222.02002,1.0,280.0448914,283.5205383,296.224762,300.0207825,293.1499939,293.1499939,279.75,30597.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916293442,1.0,0.0,0.0,4.097137451,4.097165108,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9215.029297,0.0,2044.4823,1895.437134,0.0,3554.91333,1.0,1.0,0.0,3.0,1.0,0.0
17858820,297.0753479,297.1499939,293.1499939,0.0,0.0,284.8936157,0.754943192,0.386461318,0.354189306,297.0229492,297.1499939,293.1499939,0.0,0.0,284.8943481,0.872212112,0.605690479,0.578730345,297.1487122,297.1499939,293.1499939,0.0,0.0,284.8944397,0.895607591,0.656026602,0.461943001,297.1115112,297.1499939,293.1499939,0.0,0.0,284.8938599,0.786213279,0.437681198,0.420970231,297.1404724,297.1499939,293.1499939,0.0,0.0,284.8922424,0.643981338,0.236997455,1.100596428,284.8941345,284.9500122,299.3656921,293.2533264,297.7115173,297.1404419,284.8970337,1.0,0.701780558,0.346918076,0.346918076,1.0,1.0,-3.502503157,0.896841168,2.605661869,0.110723078,0.832877398,0.832877398,0.0,281.4440308,256.0,60194.28516,0.0,4133.791504,1.0,279.7549438,283.4083252,296.2713318,300.1711426,293.1499939,293.1499939,280.0499878,40004.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923977673,1.0,0.0,0.0,3.933160067,3.933187723,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8240.94043,0.0,1903.891113,1895.437134,0.0,3625.820801,0.972075045,1.0,0.0,3.0,1.0,0.0
17858880,297.0753479,297.1499939,293.1499939,0.0,0.0,284.8936157,0.754943192,0.386461318,0.354189306,297.0229492,297.1499939,293.1499939,0.0,0.0,284.8943481,0.872212112,0.605690479,0.578730345,297.1487122,297.1499939,293.1499939,0.0,0.0,284.8944397,0.895607591,0.656026602,0.461943001,297.1115112,297.1499939,293.1499939,0.0,0.0,284.8938599,0.786213279,0.437681198,0.420970231,297.1404724,297.1499939,293.1499939,0.0,0.0,284.8922424,0.643981338,0.236997455,1.100596428,284.8941345,284.9500122,299.3656921,293.2533264,297.7115173,297.1404419,284.8970337,1.0,0.701780558,0.346918076,0.346918076,1.0,1.0,-3.502503157,0.896841168,2.605661869,0.110723078,0.832877398,0.832877398,0.0,281.4440308,256.0,60194.28516,0.0,4133.791504,1.0,279.7549438,283.4083252,296.2713318,300.1711426,293.1499939,293.1499939,280.0499878,40004.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923977673,1.0,0.0,0.0,3.933160067,3.933187723,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8240.94043,0.0,1903.891113,1895.437134,0.0,3625.820801,0.972075045,1.0,0.0,3.0,1.0,0.0
17858940,297.0817261,297.1499939,293.1499939,0.0,0.0,284.9867554,0.761705399,0.38615784,0.353230506,297.028717,297.1499939,293.1499939,0.0,0.0,284.9867249,0.880225718,0.604661226,0.577034891,297.157135,297.1499939,293.1499939,0.0,0.0,284.9867249,0.904879212,0.656858146,0.461917758,297.1157227,297.1499939,293.1499939,0.0,0.0,284.9867554,0.793854237,0.437617272,0.420238227,297.1444702,297.1499939,293.1499939,0.0,0.0,284.9868469,0.650028408,0.237277687,1.099007487,284.9867249,284.9500122,299.3458252,293.2546387,297.709198,297.1445618,284.986969,1.0,0.695149779,0.346852511,0.346852511,1.0,1.0,-3.496476173,0.894782364,2.601693869,0.109897442,0.912479162,0.912479162,0.0,269.4660645,244.0,59446.88672,0.0,4046.712891,1.0,280.0444031,283.51474,296.2296143,300.0149231,293.1499939,293.1499939,279.75,31881.91211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914768755,1.0,0.0,0.0,4.091190338,4.091217995,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9194.396484,0.0,2047.105347,1895.437134,0.0,3540.80542,1.0,1.0,0.0,3.0,1.0,0.0
17859000,297.0817261,297.1499939,293.1499939,0.0,0.0,284.9867554,0.761705399,0.38615784,0.353230506,297.028717,297.1499939,293.1499939,0.0,0.0,284.9867249,0.880225718,0.604661226,0.577034891,297.157135,297.1499939,293.1499939,0.0,0.0,284.9867249,0.904879212,0.656858146,0.461917758,297.1157227,297.1499939,293.1499939,0.0,0.0,284.9867554,0.793854237,0.437617272,0.420238227,297.1444702,297.1499939,293.1499939,0.0,0.0,284.9868469,0.650028408,0.237277687,1.099007487,284.9867249,284.9500122,299.3458252,293.2546387,297.709198,297.1445618,284.986969,1.0,0.695149779,0.346852511,0.346852511,1.0,1.0,-3.496476173,0.894782364,2.601693869,0.109897442,0.912479162,0.912479162,0.0,269.4660645,244.0,59446.88672,0.0,4046.712891,1.0,280.0444031,283.51474,296.2296143,300.0149231,293.1499939,293.1499939,279.75,31881.91211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914768755,1.0,0.0,0.0,4.091190338,4.091217995,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9194.396484,0.0,2047.105347,1895.437134,0.0,3540.80542,1.0,1.0,0.0,3.0,1.0,0.0
17859060,297.0778503,297.1499939,293.1499939,0.0,0.0,284.9058533,0.768483639,0.38490659,0.35191083,297.0241699,297.1499939,293.1499939,0.0,0.0,284.9064026,0.888314068,0.602669835,0.574968815,297.1531067,297.1499939,293.1499939,0.0,0.0,284.9064636,0.91479975,0.656545818,0.461575359,297.1124268,297.1499939,293.1499939,0.0,0.0,284.9060364,0.80153054,0.436855376,0.419266552,297.1442871,297.1499939,293.1499939,0.0,0.0,284.9048157,0.656293333,0.23719275,1.097077966,284.90625,284.9500122,299.3261414,293.2554626,297.7035217,297.1442871,284.9080505,1.0,0.688401163,0.346779555,0.346779555,1.0,1.0,-3.488512278,0.892094076,2.596418381,0.109097272,0.829041719,0.829041719,0.0,257.9396057,232.0,59899.86328,0.0,3957.687988,1.0,279.7550964,283.4238281,296.2724609,300.1524048,293.1499939,293.1499939,280.0499878,40109.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922395766,1.0,0.0,0.0,3.900358677,3.900385857,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8219.756836,0.0,1862.808716,1895.437134,0.0,3611.251465,0.965118229,1.0,0.0,3.0,1.0,0.0
17859120,297.0778503,297.1499939,293.1499939,0.0,0.0,284.9058533,0.768483639,0.38490659,0.35191083,297.0241699,297.1499939,293.1499939,0.0,0.0,284.9064026,0.888314068,0.602669835,0.574968815,297.1531067,297.1499939,293.1499939,0.0,0.0,284.9064636,0.91479975,0.656545818,0.461575359,297.1124268,297.1499939,293.1499939,0.0,0.0,284.9060364,0.80153054,0.436855376,0.419266552,297.1442871,297.1499939,293.1499939,0.0,0.0,284.9048157,0.656293333,0.23719275,1.097077966,284.90625,284.9500122,299.3261414,293.2554626,297.7035217,297.1442871,284.9080505,1.0,0.688401163,0.346779555,0.346779555,1.0,1.0,-3.488512278,0.892094076,2.596418381,0.109097272,0.829041719,0.829041719,0.0,257.9396057,232.0,59899.86328,0.0,3957.687988,1.0,279.7550964,283.4238281,296.2724609,300.1524048,293.1499939,293.1499939,280.0499878,40109.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922395766,1.0,0.0,0.0,3.900358677,3.900385857,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8219.756836,0.0,1862.808716,1895.437134,0.0,3611.251465,0.965118229,1.0,0.0,3.0,1.0,0.0
17859180,297.0845947,297.1499939,293.1499939,0.0,0.0,284.9878845,0.776892841,0.384670854,0.351029038,297.0303955,297.1499939,293.1499939,0.0,0.0,284.9876099,0.898106098,0.601703882,0.573349297,297.1643066,297.1499939,293.1499939,0.0,0.0,284.9875488,0.927329361,0.657713175,0.461775124,297.1171875,297.1499939,293.1499939,0.0,0.0,284.987793,0.810562611,0.436857522,0.418602318,297.1484985,297.1499939,293.1499939,0.0,0.0,284.9884338,0.663890004,0.237543479,1.095805168,284.9877014,284.9500122,299.3067017,293.2557678,297.7015991,297.1487732,284.9863892,1.0,0.681654692,0.346706629,0.346706629,1.0,1.0,-3.483402967,0.890295148,2.5931077,0.108328931,0.905510247,0.905510247,0.0,245.7224579,220.0,59293.54688,0.0,3872.116943,1.0,280.0442505,283.5180054,296.2310181,300.002594,293.1499939,293.1499939,279.75,32248.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913237035,1.0,0.0,0.0,4.081642628,4.081670284,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9184.201172,0.0,2037.118408,1895.437134,0.0,3526.619873,1.0,1.0,0.0,3.0,1.0,0.0
17859240,297.0845947,297.1499939,293.1499939,0.0,0.0,284.9878845,0.776892841,0.384670854,0.351029038,297.0303955,297.1499939,293.1499939,0.0,0.0,284.9876099,0.898106098,0.601703882,0.573349297,297.1643066,297.1499939,293.1499939,0.0,0.0,284.9875488,0.927329361,0.657713175,0.461775124,297.1171875,297.1499939,293.1499939,0.0,0.0,284.987793,0.810562611,0.436857522,0.418602318,297.1484985,297.1499939,293.1499939,0.0,0.0,284.9884338,0.663890004,0.237543479,1.095805168,284.9877014,284.9500122,299.3067017,293.2557678,297.7015991,297.1487732,284.9863892,1.0,0.681654692,0.346706629,0.346706629,1.0,1.0,-3.483402967,0.890295148,2.5931077,0.108328931,0.905510247,0.905510247,0.0,245.7224579,220.0,59293.54688,0.0,3872.116943,1.0,280.0442505,283.5180054,296.2310181,300.002594,293.1499939,293.1499939,279.75,32248.61914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913237035,1.0,0.0,0.0,4.081642628,4.081670284,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9184.201172,0.0,2037.118408,1895.437134,0.0,3526.619873,1.0,1.0,0.0,3.0,1.0,0.0
17859300,297.0827942,297.1499939,293.1499939,0.0,0.0,284.8619995,0.781278074,0.384085864,0.350538492,297.0283813,297.1499939,293.1499939,0.0,0.0,284.8613281,0.903196514,0.60075289,0.572497666,297.1637878,297.1499939,293.1499939,0.0,0.0,284.8612671,0.933899522,0.657759249,0.461874515,297.1159363,297.1499939,293.1499939,0.0,0.0,284.8617554,0.815060258,0.436529607,0.418262422,297.1486511,297.1499939,293.1499939,0.0,0.0,284.8636169,0.667932212,0.237552911,1.095286727,284.8615112,284.9500122,299.2970886,293.2557373,297.6991577,297.1490479,284.8602905,1.0,0.678307772,0.346670151,0.346670151,1.0,1.0,-3.480884075,0.889400721,2.591483355,0.108079344,0.813252211,0.813252211,0.0,239.7513428,220.0,60071.98438,0.0,3830.315674,1.0,279.7887878,283.3815308,296.289856,300.22995,293.1499939,293.1499939,279.75,39926.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919873655,1.0,0.0,0.0,3.998079538,3.99810791,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8828.391602,0.0,1988.179688,1895.437134,0.0,3587.992676,0.982141554,1.0,0.0,3.0,1.0,0.0
17859360,297.0806885,297.1499939,293.1499939,0.0,0.0,284.9119873,0.78523773,0.383451194,0.349719554,297.0259094,297.1499939,293.1499939,0.0,0.0,284.9124146,0.908025503,0.599736333,0.571287096,297.1630554,297.1499939,293.1499939,0.0,0.0,284.9124756,0.93991971,0.657768667,0.461663842,297.1141357,297.1499939,293.1499939,0.0,0.0,284.9121399,0.819113612,0.436134696,0.417652696,297.1481934,297.1499939,293.1499939,0.0,0.0,284.9111023,0.671680868,0.237497389,1.09401691,284.9122925,284.9500122,299.2875366,293.2555542,297.6960754,297.148468,284.9136658,1.0,0.674816191,0.346647501,0.346647501,1.0,1.0,-3.475930214,0.887798131,2.588132143,0.107603997,0.825710118,0.825710118,0.0,234.1204834,208.0,59635.94922,0.0,3784.570557,1.0,279.7552795,283.4336243,296.2724915,300.1358337,293.1499939,293.1499939,280.0499878,40101.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920996428,1.0,0.0,0.0,3.873972893,3.873999834,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8197.705078,0.0,1829.491455,1895.437134,0.0,3598.351318,0.959453583,1.0,0.0,3.0,1.0,0.0
17859420,297.0874939,297.1499939,293.1499939,0.0,0.0,284.9903564,0.795583725,0.38326019,0.34888941,297.0323181,297.1499939,293.1499939,0.0,0.0,284.9900513,0.921093106,0.598810613,0.569716632,297.1762085,297.1499939,293.1499939,0.0,0.0,284.9900208,0.954567313,0.659262896,0.462117791,297.1191711,297.1499939,293.1499939,0.0,0.0,284.9902649,0.829150081,0.436189085,0.417045593,297.1523743,297.1499939,293.1499939,0.0,0.0,284.9909058,0.681153774,0.237896293,1.092969537,284.9901428,284.9500122,299.2686157,293.2547607,297.6945496,297.1532288,284.9887695,1.0,0.668018401,0.346602172,0.346602172,1.0,1.0,-3.471588135,0.886321962,2.585266113,0.106990784,0.902222633,0.902222633,0.0,221.8365936,196.0,59057.83594,0.0,3701.032715,1.0,280.0441284,283.5243225,296.2303467,299.986969,293.1499939,293.1499939,279.75,32219.06836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911914229,1.0,0.0,0.0,4.058206558,4.058234215,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9154.463867,0.0,2005.055176,1895.437134,0.0,3514.360352,0.994741023,1.0,0.0,3.0,1.0,0.0
17859480,297.0874939,297.1499939,293.1499939,0.0,0.0,284.9903564,0.795583725,0.38326019,0.34888941,297.0323181,297.1499939,293.1499939,0.0,0.0,284.9900513,0.921093106,0.598810613,0.569716632,297.1762085,297.1499939,293.1499939,0.0,0.0,284.9900208,0.954567313,0.659262896,0.462117791,297.1191711,297.1499939,293.1499939,0.0,0.0,284.9902649,0.829150081,0.436189085,0.417045593,297.1523743,297.1499939,293.1499939,0.0,0.0,284.9909058,0.681153774,0.237896293,1.092969537,284.9901428,284.9500122,299.2686157,293.2547607,297.6945496,297.1532288,284.9887695,1.0,0.668018401,0.346602172,0.346602172,1.0,1.0,-3.471588135,0.886321962,2.585266113,0.106990784,0.902222633,0.902222633,0.0,221.8365936,196.0,59057.83594,0.0,3701.032715,1.0,280.0441284,283.5243225,296.2303467,299.986969,293.1499939,293.1499939,279.75,32219.06836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911914229,1.0,0.0,0.0,4.058206558,4.058234215,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9154.463867,0.0,2005.055176,1895.437134,0.0,3514.360352,0.994741023,1.0,0.0,3.0,1.0,0.0
17859540,297.0835876,297.1499939,293.1499939,0.0,0.0,284.9143677,0.805838346,0.382073998,0.347598851,297.0278931,297.1499939,293.1499939,0.0,0.0,284.9144897,0.934621155,0.596872926,0.567670584,297.1755981,297.1499939,293.1499939,0.0,0.0,284.9145203,0.96824187,0.659535468,0.46215865,297.1162415,297.1499939,293.1499939,0.0,0.0,284.9144287,0.839271069,0.435501456,0.416122079,297.1519775,297.1499939,293.1499939,0.0,0.0,284.914032,0.690823913,0.237886965,1.091328144,284.9144592,284.9500122,299.25,293.2534485,297.6891174,297.152771,284.9146729,1.0,0.66112262,0.346556872,0.346556872,1.0,1.0,-3.464548349,0.884004176,2.580543995,0.106343329,0.823506534,0.823506534,0.0,210.239563,184.0,59444.16016,0.0,3615.212646,1.0,279.7558289,283.4381714,296.2703552,300.1209717,293.1499939,293.1499939,280.0499878,39723.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919772625,1.0,0.0,0.0,3.859104156,3.859130859,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8183.166992,0.0,1807.946655,1895.437134,0.0,3587.060059,0.955670238,1.0,0.0,3.0,1.0,0.0
17859600,297.0835876,297.1499939,293.1499939,0.0,0.0,284.9143677,0.805838346,0.382073998,0.347598851,297.0278931,297.1499939,293.1499939,0.0,0.0,284.9144897,0.934621155,0.596872926,0.567670584,297.1755981,297.1499939,293.1499939,0.0,0.0,284.9145203,0.96824187,0.659535468,0.46215865,297.1162415,297.1499939,293.1499939,0.0,0.0,284.9144287,0.839271069,0.435501456,0.416122079,297.1519775,297.1499939,293.1499939,0.0,0.0,284.914032,0.690823913,0.237886965,1.091328144,284.9144592,284.9500122,299.25,293.2534485,297.6891174,297.152771,284.9146729,1.0,0.66112262,0.346556872,0.346556872,1.0,1.0,-3.464548349,0.884004176,2.580543995,0.106343329,0.823506534,0.823506534,0.0,210.239563,184.0,59444.16016,0.0,3615.212646,1.0,279.7558289,283.4381714,296.2703552,300.1209717,293.1499939,293.1499939,280.0499878,39723.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919772625,1.0,0.0,0.0,3.859104156,3.859130859,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8183.166992,0.0,1807.946655,1895.437134,0.0,3587.060059,0.955670238,1.0,0.0,3.0,1.0,0.0
17859660,297.0884705,297.1499939,293.1499939,0.0,0.0,284.9901428,0.817707062,0.381727397,0.346710056,297.0324402,297.1499939,293.1499939,0.0,0.0,284.9898376,0.95051378,0.595786452,0.566034913,297.1872559,297.1499939,293.1499939,0.0,0.0,284.9897766,0.982896984,0.661040246,0.462684929,297.1194763,297.1499939,293.1499939,0.0,0.0,284.9900513,0.851610959,0.435402215,0.415453672,297.1540833,297.1499939,293.1499939,0.0,0.0,284.9907227,0.702243567,0.238128126,1.089972615,284.9899292,284.9500122,299.2318115,293.2510681,297.6865234,297.1557617,284.9884644,1.0,0.654212117,0.346543133,0.346543133,1.0,1.0,-3.459703922,0.882466316,2.577237606,0.105816334,0.898876905,0.898876905,0.0,198.1001434,187.0,58828.42578,0.0,3531.799072,1.0,280.0440369,283.5279846,296.2273254,299.9706726,293.1499939,293.1499939,280.3500061,32226.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910875082,1.0,0.0,0.0,4.038106441,4.038133621,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8047.871094,0.0,1978.10791,1895.437134,0.0,3504.7229,0.990128517,1.0,0.0,3.0,1.0,0.0
17859720,297.0884705,297.1499939,293.1499939,0.0,0.0,284.9901428,0.817707062,0.381727397,0.346710056,297.0324402,297.1499939,293.1499939,0.0,0.0,284.9898376,0.95051378,0.595786452,0.566034913,297.1872559,297.1499939,293.1499939,0.0,0.0,284.9897766,0.982896984,0.661040246,0.462684929,297.1194763,297.1499939,293.1499939,0.0,0.0,284.9900513,0.851610959,0.435402215,0.415453672,297.1540833,297.1499939,293.1499939,0.0,0.0,284.9907227,0.702243567,0.238128126,1.089972615,284.9899292,284.9500122,299.2318115,293.2510681,297.6865234,297.1557617,284.9884644,1.0,0.654212117,0.346543133,0.346543133,1.0,1.0,-3.459703922,0.882466316,2.577237606,0.105816334,0.898876905,0.898876905,0.0,198.1001434,187.0,58828.42578,0.0,3531.799072,1.0,280.0440369,283.5279846,296.2273254,299.9706726,293.1499939,293.1499939,280.3500061,32226.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910875082,1.0,0.0,0.0,4.038106441,4.038133621,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8047.871094,0.0,1978.10791,1895.437134,0.0,3504.7229,0.990128517,1.0,0.0,3.0,1.0,0.0
17859780,297.0944519,297.1499939,293.1499939,0.0,0.0,285.1255798,0.823199272,0.381547004,0.346254498,297.0386963,297.1499939,293.1499939,0.0,0.0,285.125824,0.957637012,0.594924033,0.564901829,297.2016907,297.1499939,293.1499939,0.0,0.0,285.125885,0.989735782,0.662964582,0.46372515,297.1238098,297.1499939,293.1499939,0.0,0.0,285.1256714,0.857756138,0.435449928,0.415205628,297.1560669,297.1499939,293.1499939,0.0,0.0,285.1251831,0.70787102,0.23837851,1.08995235,285.1257629,284.9500122,299.2141113,293.2471619,297.6846619,297.1593933,285.1268921,1.0,0.651633561,0.346529394,0.346529394,1.0,1.0,-3.458713055,0.882121801,2.576591253,0.105603509,1.0,1.0,0.0,192.7358704,190.0,57596.58984,0.0,3497.757813,1.0,280.3447876,283.684845,296.2227173,299.8848267,293.1499939,293.1499939,280.0499878,25937.24414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903557539,1.0,0.0,0.0,4.117533207,4.117560387,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8951.999023,0.0,2033.251099,1895.437134,0.0,3436.723145,1.0,1.0,0.0,3.0,1.0,0.0
17859840,297.0944519,297.1499939,293.1499939,0.0,0.0,285.1255798,0.823199272,0.381547004,0.346254498,297.0386963,297.1499939,293.1499939,0.0,0.0,285.125824,0.957637012,0.594924033,0.564901829,297.2016907,297.1499939,293.1499939,0.0,0.0,285.125885,0.989735782,0.662964582,0.46372515,297.1238098,297.1499939,293.1499939,0.0,0.0,285.1256714,0.857756138,0.435449928,0.415205628,297.1560669,297.1499939,293.1499939,0.0,0.0,285.1251831,0.70787102,0.23837851,1.08995235,285.1257629,284.9500122,299.2141113,293.2471619,297.6846619,297.1593933,285.1268921,1.0,0.651633561,0.346529394,0.346529394,1.0,1.0,-3.458713055,0.882121801,2.576591253,0.105603509,1.0,1.0,0.0,192.7358704,190.0,57596.58984,0.0,3497.757813,1.0,280.3447876,283.684845,296.2227173,299.8848267,293.1499939,293.1499939,280.0499878,25937.24414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903557539,1.0,0.0,0.0,4.117533207,4.117560387,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8951.999023,0.0,2033.251099,1895.437134,0.0,3436.723145,1.0,1.0,0.0,3.0,1.0,0.0
17859900,297.0928955,297.1499939,293.1499939,0.0,0.0,284.9946899,0.824122012,0.381047398,0.346045017,297.0373535,297.1499939,293.1499939,0.0,0.0,284.9928284,0.958742917,0.594092667,0.564374626,297.2032471,297.1499939,293.1499939,0.0,0.0,284.9924927,0.991164267,0.663452804,0.464298904,297.1226501,297.1499939,293.1499939,0.0,0.0,284.9940186,0.858886778,0.435172856,0.415126532,297.1549683,297.1499939,293.1499939,0.0,0.0,284.9979858,0.708947837,0.238309845,1.090107203,284.9933472,284.9500122,299.2054443,293.2446899,297.6820068,297.1588745,284.9856873,1.0,0.651160717,0.34652254,0.34652254,1.0,1.0,-3.458616018,0.882067502,2.576548576,0.10563802,0.989673018,0.989673018,0.0,191.7767334,190.0,58947.38281,0.0,3491.855225,1.0,280.0875854,283.5290527,296.2836914,300.1332092,293.1499939,293.1499939,280.0499878,26037.83008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910846174,1.0,0.0,0.0,4.117581844,4.117609024,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8705.522461,0.0,2034.166992,1895.437134,0.0,3504.454834,1.0,1.0,0.0,3.0,1.0,0.0
17859960,297.0861206,297.1499939,293.1499939,0.0,0.0,284.9463501,0.823063672,0.380019844,0.345328748,297.0304871,297.1499939,293.1499939,0.0,0.0,284.9461365,0.957402587,0.592704892,0.563300192,297.197937,297.1499939,293.1499939,0.0,0.0,284.9460754,0.990663826,0.66326648,0.464363545,297.1170044,297.1499939,293.1499939,0.0,0.0,284.9462585,0.857973576,0.434446961,0.414634883,297.1507568,297.1499939,293.1499939,0.0,0.0,284.9467468,0.70820874,0.237929091,1.089093328,284.9461975,284.9500122,299.1968994,293.2418518,297.676239,297.1543274,284.9452209,1.0,0.65081954,0.346488476,0.346488476,1.0,1.0,-3.454739094,0.880766153,2.57397294,0.10529729,0.962468207,0.962468207,0.0,192.0740051,193.0,58999.27734,0.0,3484.375732,1.0,280.0544128,283.4878845,296.2766724,300.0956116,293.1499939,293.1499939,279.75,27744.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914437532,1.0,0.0,0.0,4.109685898,4.109713554,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9185.692383,0.0,2037.704346,1895.437134,0.0,3537.739014,1.0,1.0,0.0,3.0,1.0,0.0
17860020,297.0679321,297.1499939,293.1499939,0.0,0.0,284.8357849,0.818120301,0.377369344,0.343193948,297.0111084,297.1499939,293.1499939,0.0,0.0,284.8370361,0.951090813,0.589229584,0.560323536,297.1808472,297.1499939,293.1499939,0.0,0.0,284.8372803,0.986845016,0.662142098,0.463787675,297.1005554,297.1499939,293.1499939,0.0,0.0,284.8362122,0.853199363,0.432365537,0.412951291,297.1377563,297.1499939,293.1499939,0.0,0.0,284.8336487,0.703926444,0.236624599,1.084518433,284.8367004,284.9500122,299.1800842,293.2351685,297.6609192,297.1403198,284.84198,1.0,0.650190294,0.346420348,0.346420348,1.0,1.0,-3.440380096,0.876117587,2.56426239,0.103935875,0.819189131,0.819189131,0.0,194.4401855,196.0,59279.91406,0.0,3464.25293,1.0,279.7550354,283.375885,296.2611694,300.1248779,293.1499939,293.1499939,280.0499878,41610.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922816753,1.0,0.0,0.0,3.902311325,3.902338743,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8139.386719,0.0,1877.291138,1895.437134,0.0,3615.130127,0.965855181,1.0,0.0,3.0,1.0,0.0
17860080,297.0679321,297.1499939,293.1499939,0.0,0.0,284.8357849,0.818120301,0.377369344,0.343193948,297.0111084,297.1499939,293.1499939,0.0,0.0,284.8370361,0.951090813,0.589229584,0.560323536,297.1808472,297.1499939,293.1499939,0.0,0.0,284.8372803,0.986845016,0.662142098,0.463787675,297.1005554,297.1499939,293.1499939,0.0,0.0,284.8362122,0.853199363,0.432365537,0.412951291,297.1377563,297.1499939,293.1499939,0.0,0.0,284.8336487,0.703926444,0.236624599,1.084518433,284.8367004,284.9500122,299.1800842,293.2351685,297.6609192,297.1403198,284.84198,1.0,0.650190294,0.346420348,0.346420348,1.0,1.0,-3.440380096,0.876117587,2.56426239,0.103935875,0.819189131,0.819189131,0.0,194.4401855,196.0,59279.91406,0.0,3464.25293,1.0,279.7550354,283.375885,296.2611694,300.1248779,293.1499939,293.1499939,280.0499878,41610.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922816753,1.0,0.0,0.0,3.902311325,3.902338743,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8139.386719,0.0,1877.291138,1895.437134,0.0,3615.130127,0.965855181,1.0,0.0,3.0,1.0,0.0
17860140,297.0672302,297.1499939,293.1499939,0.0,0.0,284.9501038,0.814663649,0.376250207,0.341941535,297.0094604,297.1499939,293.1499939,0.0,0.0,284.9500122,0.94637078,0.587294936,0.558231056,297.1872864,297.1499939,293.1499939,0.0,0.0,284.9500122,0.984409153,0.663174987,0.464191973,297.0973511,297.1499939,293.1499939,0.0,0.0,284.9500732,0.849799871,0.431404978,0.411850542,297.1317749,297.1499939,293.1499939,0.0,0.0,284.9502563,0.700655341,0.235857815,1.080734849,284.9500427,284.9500122,299.1636658,293.2272034,297.6531677,297.1360779,284.949707,1.0,0.649993956,0.346352249,0.346352249,1.0,1.0,-3.430953026,0.873002768,2.557950258,0.102751546,0.884015977,0.884015977,0.0,196.2930756,199.0,58385.15234,0.0,3452.886963,1.0,280.0441895,283.5,296.1957397,299.9188843,293.1499939,293.1499939,280.3500061,33749.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911819935,1.0,0.0,0.0,4.037209988,4.037237644,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7992.642578,0.0,1989.507813,1895.437134,0.0,3513.485596,0.990728021,1.0,0.0,3.0,1.0,0.0
17860200,297.0672302,297.1499939,293.1499939,0.0,0.0,284.9501038,0.814663649,0.376250207,0.341941535,297.0094604,297.1499939,293.1499939,0.0,0.0,284.9500122,0.94637078,0.587294936,0.558231056,297.1872864,297.1499939,293.1499939,0.0,0.0,284.9500122,0.984409153,0.663174987,0.464191973,297.0973511,297.1499939,293.1499939,0.0,0.0,284.9500732,0.849799871,0.431404978,0.411850542,297.1317749,297.1499939,293.1499939,0.0,0.0,284.9502563,0.700655341,0.235857815,1.080734849,284.9500427,284.9500122,299.1636658,293.2272034,297.6531677,297.1360779,284.949707,1.0,0.649993956,0.346352249,0.346352249,1.0,1.0,-3.430953026,0.873002768,2.557950258,0.102751546,0.884015977,0.884015977,0.0,196.2930756,199.0,58385.15234,0.0,3452.886963,1.0,280.0441895,283.5,296.1957397,299.9188843,293.1499939,293.1499939,280.3500061,33749.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911819935,1.0,0.0,0.0,4.037209988,4.037237644,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7992.642578,0.0,1989.507813,1895.437134,0.0,3513.485596,0.990728021,1.0,0.0,3.0,1.0,0.0
17860260,297.0688171,297.1499939,293.1499939,0.0,0.0,285.0614319,0.813160241,0.375858217,0.3415232,297.0109863,297.1499939,293.1499939,0.0,0.0,285.062439,0.944244206,0.58651638,0.557418048,297.193573,297.1499939,293.1499939,0.0,0.0,285.0626221,0.983435929,0.664033532,0.464687139,297.0978088,297.1499939,293.1499939,0.0,0.0,285.0617981,0.848336637,0.431101382,0.41150701,297.130249,297.1499939,293.1499939,0.0,0.0,285.0596619,0.699234307,0.235586628,1.079437137,285.0621643,284.9500122,299.1552734,293.2225952,297.6509705,297.1359558,285.0663147,1.0,0.650142908,0.346416146,0.346416146,1.0,1.0,-3.428089619,0.872298241,2.555791378,0.102642559,0.977363884,0.977363884,0.0,197.246994,199.0,57256.45703,0.0,3451.730469,1.0,280.3121033,283.6314392,296.1678467,299.7580872,293.1499939,293.1499939,280.3500061,28537.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904844761,1.0,0.0,0.0,4.104959011,4.104986191,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8281.317383,0.0,2037.890259,1895.437134,0.0,3448.701416,1.0,1.0,0.0,3.0,1.0,0.0
17860320,297.0716553,297.1499939,293.1499939,0.0,0.0,285.0880737,0.8121171,0.375642776,0.341340363,297.0140076,297.1499939,293.1499939,0.0,0.0,285.0881958,0.942689359,0.585967541,0.556904376,297.2013245,297.1499939,293.1499939,0.0,0.0,285.0882263,0.982888639,0.665062129,0.465385169,297.0996704,297.1499939,293.1499939,0.0,0.0,285.0881042,0.847319841,0.43096745,0.411379904,297.1299438,297.1499939,293.1499939,0.0,0.0,285.0877991,0.698233664,0.235435531,1.078786016,285.0881653,284.9500122,299.147583,293.2180481,297.6502686,297.1375427,285.0887146,1.0,0.650453985,0.346475124,0.346475124,1.0,1.0,-3.427152395,0.872192442,2.554960012,0.102701314,1.0,1.0,0.0,198.0318146,202.0,57119.71484,0.0,3454.117676,1.0,280.3447571,283.6572876,296.1867981,299.8200073,293.1499939,293.1499939,280.0499878,25969.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902924538,1.0,0.0,0.0,4.118815899,4.118843079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8893.584961,0.0,2035.283936,1895.437134,0.0,3430.830078,1.0,1.0,0.0,3.0,1.0,0.0
17860380,297.0623779,297.1499939,293.1499939,0.0,0.0,284.9085693,0.807696998,0.373729616,0.340190977,297.0047302,297.1499939,293.1499939,0.0,0.0,284.9083862,0.936737359,0.583326757,0.555036545,297.1968384,297.1499939,293.1499939,0.0,0.0,284.9083557,0.979514122,0.665283978,0.466078818,297.0918884,297.1499939,293.1499939,0.0,0.0,284.9085083,0.843226314,0.429558575,0.410553485,297.1226196,297.1499939,293.1499939,0.0,0.0,284.908905,0.694347322,0.234450921,1.076076746,284.9084473,284.9500122,299.1318054,293.2077637,297.6410828,297.1306763,284.9076233,1.0,0.651058733,0.346597999,0.346597999,1.0,1.0,-3.420122862,0.870391011,2.54973197,0.102615327,0.921035767,0.921035767,0.0,200.96492,205.0,58386.45703,0.0,3454.699951,1.0,280.0541992,283.4620972,296.2394104,300.0220032,293.1499939,293.1499939,279.75,30459.13867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913251579,1.0,0.0,0.0,4.097017765,4.097044945,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9104.412109,0.0,2043.152588,1895.437134,0.0,3526.754883,1.0,1.0,0.0,3.0,1.0,0.0
17860440,297.0623779,297.1499939,293.1499939,0.0,0.0,284.9085693,0.807696998,0.373729616,0.340190977,297.0047302,297.1499939,293.1499939,0.0,0.0,284.9083862,0.936737359,0.583326757,0.555036545,297.1968384,297.1499939,293.1499939,0.0,0.0,284.9083557,0.979514122,0.665283978,0.466078818,297.0918884,297.1499939,293.1499939,0.0,0.0,284.9085083,0.843226314,0.429558575,0.410553485,297.1226196,297.1499939,293.1499939,0.0,0.0,284.908905,0.694347322,0.234450921,1.076076746,284.9084473,284.9500122,299.1318054,293.2077637,297.6410828,297.1306763,284.9076233,1.0,0.651058733,0.346597999,0.346597999,1.0,1.0,-3.420122862,0.870391011,2.54973197,0.102615327,0.921035767,0.921035767,0.0,200.96492,205.0,58386.45703,0.0,3454.699951,1.0,280.0541992,283.4620972,296.2394104,300.0220032,293.1499939,293.1499939,279.75,30459.13867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913251579,1.0,0.0,0.0,4.097017765,4.097044945,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9104.412109,0.0,2043.152588,1895.437134,0.0,3526.754883,1.0,1.0,0.0,3.0,1.0,0.0
17860500,297.0534363,297.1499939,293.1499939,0.0,0.0,284.7793579,0.804321408,0.372301847,0.339144558,296.9953003,297.1499939,293.1499939,0.0,0.0,284.7784119,0.93243295,0.581483841,0.55357039,297.188446,297.1499939,293.1499939,0.0,0.0,284.7782288,0.976681173,0.664760888,0.465935022,297.0840454,297.1499939,293.1499939,0.0,0.0,284.7789917,0.840222239,0.428421974,0.409716785,297.1162415,297.1499939,293.1499939,0.0,0.0,284.7814331,0.691453397,0.233652398,1.073411465,284.778656,284.9500122,299.1239929,293.20224,297.633606,297.1235352,284.7763367,1.0,0.651134312,0.346659422,0.346659422,1.0,1.0,-3.412722111,0.868288517,2.544433594,0.102209024,0.80020541,0.80020541,0.0,202.9595032,205.0,59109.97266,0.0,3448.942627,1.0,279.789978,283.3208923,296.2572327,300.1702881,293.1499939,293.1499939,279.75,40696.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920037508,1.0,0.0,0.0,4.003585815,4.003614426,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8718.499023,0.0,2001.82666,1895.437134,0.0,3589.504639,0.982512295,1.0,0.0,3.0,1.0,0.0
17860560,297.0466309,297.1499939,293.1499939,0.0,0.0,284.8577881,0.800697923,0.371016771,0.337944508,296.9877625,297.1499939,293.1499939,0.0,0.0,284.8586121,0.92785424,0.579758763,0.551910043,297.1826782,297.1499939,293.1499939,0.0,0.0,284.8587952,0.973551869,0.664431334,0.46562624,297.0773621,297.1499939,293.1499939,0.0,0.0,284.8580933,0.837032557,0.427345306,0.408708394,297.110199,297.1499939,293.1499939,0.0,0.0,284.8561707,0.688322484,0.232842818,1.070094943,284.8583984,284.9500122,299.1162415,293.1964417,297.6265869,297.1170349,284.8612976,1.0,0.651051998,0.346687883,0.346687883,1.0,1.0,-3.403707266,0.865593255,2.538114071,0.101504169,0.808057785,0.808057785,0.0,205.0233765,208.0,58272.62109,0.0,3439.833252,1.0,279.7557068,283.4075317,296.2129822,300.0101624,293.1499939,293.1499939,280.0499878,42163.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919992208,1.0,0.0,0.0,3.810056925,3.810083628,9.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8049.992676,0.0,1766.775757,1895.437134,0.0,3589.086426,0.946983755,1.0,0.0,3.0,1.0,0.0
17860620,297.047821,297.1499939,293.1499939,0.0,0.0,284.9573059,0.796526611,0.369822323,0.336726874,296.9881592,297.1499939,293.1499939,0.0,0.0,284.9572449,0.922318399,0.577739298,0.549842656,297.1911316,297.1499939,293.1499939,0.0,0.0,284.9572144,0.970388234,0.665695965,0.46630004,297.0762329,297.1499939,293.1499939,0.0,0.0,284.9572754,0.833298683,0.426303476,0.407609016,297.1056213,297.1499939,293.1499939,0.0,0.0,284.957489,0.684451103,0.231869191,1.065597177,284.9572449,284.9500122,299.1008911,293.1841125,297.62146,297.1156616,284.9569397,1.0,0.651182652,0.346744835,0.346744835,1.0,1.0,-3.393821716,0.862713873,2.531107664,0.100665413,0.869485676,0.869485676,0.0,207.6112518,211.0,57341.85156,0.0,3431.771729,1.0,280.0436401,283.5198975,296.1478577,299.8061218,293.1499939,293.1499939,280.3500061,33931.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908121169,1.0,0.0,0.0,3.941529989,3.941556692,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7890.392578,0.0,1865.629517,1895.437134,0.0,3479.15918,0.969153821,1.0,0.0,3.0,1.0,0.0
