time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860680,297.047821,297.1499939,293.1499939,0.0,0.0,284.9573059,0.796526611,0.369822323,0.336726874,296.9881592,297.1499939,293.1499939,0.0,0.0,284.9572449,0.922318399,0.577739298,0.549842656,297.1911316,297.1499939,293.1499939,0.0,0.0,284.9572144,0.970388234,0.665695965,0.46630004,297.0762329,297.1499939,293.1499939,0.0,0.0,284.9572754,0.833298683,0.426303476,0.407609016,297.1056213,297.1499939,293.1499939,0.0,0.0,284.957489,0.684451103,0.231869191,1.065597177,284.9572449,284.9500122,299.1008911,293.1841125,297.62146,297.1156616,284.9569397,1.0,0.651182652,0.346744835,0.346744835,1.0,1.0,-3.393821716,0.862713873,2.531107664,0.100665413,0.869485676,0.869485676,0.0,207.6112518,211.0,57341.85156,0.0,3431.771729,1.0,280.0436401,283.5198975,296.1478577,299.8061218,293.1499939,293.1499939,280.3500061,33931.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908121169,1.0,0.0,0.0,3.941529989,3.941556692,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7890.392578,0.0,1865.629517,1895.437134,0.0,3479.15918,0.969153821,1.0,0.0,3.0,1.0,0.0
17860740,297.0508118,297.1499939,293.1499939,0.0,0.0,285.0438843,0.793191552,0.368833065,0.335912824,296.9913025,297.1499939,293.1499939,0.0,0.0,285.0440674,0.917817652,0.576006293,0.548277199,297.2012939,297.1499939,293.1499939,0.0,0.0,285.0440979,0.968038976,0.667249262,0.467418313,297.0780029,297.1499939,293.1499939,0.0,0.0,285.0439453,0.830345333,0.425548345,0.406954378,297.1038818,297.1499939,293.1499939,0.0,0.0,285.0436096,0.681378722,0.231128573,1.062576294,285.0440063,284.9500122,299.0857239,293.1708679,297.6191406,297.1178284,285.0446167,1.0,0.651681185,0.346801758,0.346801758,1.0,1.0,-3.387881756,0.861050248,2.526831388,0.100271024,0.978195667,0.978195667,0.0,209.9630585,214.0,56453.91016,0.0,3431.543457,1.0,280.3444214,283.6253357,296.1439209,299.7349854,293.1499939,293.1499939,280.0499878,27559.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89991039,1.0,0.0,0.0,4.110387802,4.110414982,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8810.003906,0.0,2037.111084,1895.437134,0.0,3402.749268,1.0,1.0,0.0,3.0,1.0,0.0
17860800,297.0508118,297.1499939,293.1499939,0.0,0.0,285.0438843,0.793191552,0.368833065,0.335912824,296.9913025,297.1499939,293.1499939,0.0,0.0,285.0440674,0.917817652,0.576006293,0.548277199,297.2012939,297.1499939,293.1499939,0.0,0.0,285.0440979,0.968038976,0.667249262,0.467418313,297.0780029,297.1499939,293.1499939,0.0,0.0,285.0439453,0.830345333,0.425548345,0.406954378,297.1038818,297.1499939,293.1499939,0.0,0.0,285.0436096,0.681378722,0.231128573,1.062576294,285.0440063,284.9500122,299.0857239,293.1708679,297.6191406,297.1178284,285.0446167,1.0,0.651681185,0.346801758,0.346801758,1.0,1.0,-3.387881756,0.861050248,2.526831388,0.100271024,0.978195667,0.978195667,0.0,209.9630585,214.0,56453.91016,0.0,3431.543457,1.0,280.3444214,283.6253357,296.1439209,299.7349854,293.1499939,293.1499939,280.0499878,27559.50586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89991039,1.0,0.0,0.0,4.110387802,4.110414982,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8810.003906,0.0,2037.111084,1895.437134,0.0,3402.749268,1.0,1.0,0.0,3.0,1.0,0.0
17860860,297.0400085,297.1499939,293.1499939,0.0,0.0,284.8733826,0.788047612,0.366497487,0.334349066,296.9801941,297.1499939,293.1499939,0.0,0.0,284.8734436,0.911369264,0.572888255,0.545928895,297.1921692,297.1499939,293.1499939,0.0,0.0,284.8734741,0.96362859,0.66699487,0.467740893,297.0690613,297.1499939,293.1499939,0.0,0.0,284.8734131,0.825900793,0.423743397,0.405742854,297.0960999,297.1499939,293.1499939,0.0,0.0,284.8733521,0.676941693,0.229766876,1.058217645,284.8734131,284.9500122,299.0706787,293.1567688,297.6090088,297.1095276,284.8738708,1.0,0.652053297,0.346966237,0.346966237,1.0,1.0,-3.376881838,0.858125687,2.518756151,0.099928387,0.85399127,0.85399127,0.0,213.3952942,217.0,57458.60547,0.0,3425.760986,1.0,280.0543823,283.442627,296.1904297,299.9217529,293.1499939,293.1499939,280.3500061,37153.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910866618,1.0,0.0,0.0,4.050755501,4.050783634,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7912.275879,0.0,2035.988525,1895.437134,0.0,3504.644775,0.99471122,1.0,0.0,3.0,1.0,0.0
17860920,297.0400085,297.1499939,293.1499939,0.0,0.0,284.8733826,0.788047612,0.366497487,0.334349066,296.9801941,297.1499939,293.1499939,0.0,0.0,284.8734436,0.911369264,0.572888255,0.545928895,297.1921692,297.1499939,293.1499939,0.0,0.0,284.8734741,0.96362859,0.66699487,0.467740893,297.0690613,297.1499939,293.1499939,0.0,0.0,284.8734131,0.825900793,0.423743397,0.405742854,297.0960999,297.1499939,293.1499939,0.0,0.0,284.8733521,0.676941693,0.229766876,1.058217645,284.8734131,284.9500122,299.0706787,293.1567688,297.6090088,297.1095276,284.8738708,1.0,0.652053297,0.346966237,0.346966237,1.0,1.0,-3.376881838,0.858125687,2.518756151,0.099928387,0.85399127,0.85399127,0.0,213.3952942,217.0,57458.60547,0.0,3425.760986,1.0,280.0543823,283.442627,296.1904297,299.9217529,293.1499939,293.1499939,280.3500061,37153.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910866618,1.0,0.0,0.0,4.050755501,4.050783634,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7912.275879,0.0,2035.988525,1895.437134,0.0,3504.644775,0.99471122,1.0,0.0,3.0,1.0,0.0
17860980,297.0388794,297.1499939,293.1499939,0.0,0.0,285.0196228,0.783271968,0.36497587,0.33279866,296.9784546,297.1499939,293.1499939,0.0,0.0,285.0197144,0.905566335,0.570546389,0.543531656,297.1960144,297.1499939,293.1499939,0.0,0.0,285.0197449,0.959547937,0.667901576,0.468126744,297.0667725,297.1499939,293.1499939,0.0,0.0,285.0196533,0.821708143,0.422474056,0.40443036,297.0915527,297.1499939,293.1499939,0.0,0.0,285.0194092,0.672654212,0.228614032,1.053064466,285.0196838,284.9500122,299.0556946,293.1419373,297.6038513,297.1078491,285.02005,1.0,0.652199745,0.347130716,0.347130716,1.0,1.0,-3.36480999,0.854887187,2.509922743,0.099232987,0.967797875,0.967797875,0.0,216.5393524,220.0,56082.75781,0.0,3415.880859,1.0,280.3447571,283.6076355,296.1168213,299.7002563,293.1499939,293.1499939,280.0499878,28112.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90189606,1.0,0.0,0.0,4.105920315,4.105947495,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8763.567383,0.0,2035.63147,1895.437134,0.0,3421.251953,1.0,1.0,0.0,3.0,1.0,0.0
17861040,297.0388794,297.1499939,293.1499939,0.0,0.0,285.0196228,0.783271968,0.36497587,0.33279866,296.9784546,297.1499939,293.1499939,0.0,0.0,285.0197144,0.905566335,0.570546389,0.543531656,297.1960144,297.1499939,293.1499939,0.0,0.0,285.0197449,0.959547937,0.667901576,0.468126744,297.0667725,297.1499939,293.1499939,0.0,0.0,285.0196533,0.821708143,0.422474056,0.40443036,297.0915527,297.1499939,293.1499939,0.0,0.0,285.0194092,0.672654212,0.228614032,1.053064466,285.0196838,284.9500122,299.0556946,293.1419373,297.6038513,297.1078491,285.02005,1.0,0.652199745,0.347130716,0.347130716,1.0,1.0,-3.36480999,0.854887187,2.509922743,0.099232987,0.967797875,0.967797875,0.0,216.5393524,220.0,56082.75781,0.0,3415.880859,1.0,280.3447571,283.6076355,296.1168213,299.7002563,293.1499939,293.1499939,280.0499878,28112.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90189606,1.0,0.0,0.0,4.105920315,4.105947495,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8763.567383,0.0,2035.63147,1895.437134,0.0,3421.251953,1.0,1.0,0.0,3.0,1.0,0.0
17861100,297.035614,297.1499939,293.1499939,0.0,0.0,284.8839722,0.781248748,0.363955796,0.332181543,296.9749756,297.1499939,293.1499939,0.0,0.0,284.8822021,0.903158426,0.569123268,0.542510688,297.1937866,297.1499939,293.1499939,0.0,0.0,284.8817444,0.957872927,0.667980969,0.468478531,297.0639038,297.1499939,293.1499939,0.0,0.0,284.8833008,0.819916368,0.421668023,0.403921247,297.088562,297.1499939,293.1499939,0.0,0.0,284.887207,0.670819223,0.227954358,1.050906181,284.8826599,284.9500122,299.0482178,293.1342468,297.6000977,297.1054382,284.8756104,1.0,0.652346313,0.34721294,0.34721294,1.0,1.0,-3.360061884,0.853660524,2.5064013,0.099112161,0.879650414,0.879650414,0.0,217.9710388,220.0,57232.19141,0.0,3413.112793,1.0,280.0881042,283.4507751,296.167511,299.9216919,293.1499939,293.1499939,280.0499878,32172.94727,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908315957,1.0,0.0,0.0,4.08894825,4.088976383,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8491.623047,0.0,2046.474121,1895.437134,0.0,3480.968506,1.0,1.0,0.0,3.0,1.0,0.0
17861160,297.0288391,297.1499939,293.1499939,0.0,0.0,284.8624573,0.77834028,0.362564236,0.331130087,296.9677429,297.1499939,293.1499939,0.0,0.0,284.8630066,0.899895966,0.5673033,0.541019201,297.1868286,297.1499939,293.1499939,0.0,0.0,284.8631592,0.955140769,0.667572558,0.468367189,297.0579834,297.1499939,293.1499939,0.0,0.0,284.8626709,0.81736052,0.420542032,0.403057039,297.0836487,297.1499939,293.1499939,0.0,0.0,284.8616638,0.66829741,0.227081329,1.04778409,284.862854,284.9500122,299.040741,293.1264038,297.5937195,297.0995178,284.8656006,1.0,0.652327776,0.347313553,0.347313553,1.0,1.0,-3.352082729,0.851480544,2.500602245,0.09877035,0.837256968,0.837256968,0.0,219.8819885,223.0,56820.57422,0.0,3405.639893,1.0,280.0548401,283.4431458,296.1509399,299.8483887,293.1499939,293.1499939,280.3500061,39177.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910660744,1.0,0.0,0.0,4.000137806,4.000165939,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.51709,0.0,1984.774658,1895.437134,0.0,3502.735107,0.984803319,1.0,0.0,3.0,1.0,0.0
17861220,297.0285645,297.1499939,293.1499939,0.0,0.0,284.9941101,0.773937166,0.360992998,0.329565525,296.9668274,297.1499939,293.1499939,0.0,0.0,284.9942322,0.894807935,0.564889669,0.538582265,297.1907654,297.1499939,293.1499939,0.0,0.0,284.9942627,0.951279879,0.66842562,0.468752712,297.0564575,297.1499939,293.1499939,0.0,0.0,284.9941406,0.813367784,0.41921106,0.401701361,297.0796204,297.1499939,293.1499939,0.0,0.0,284.9938354,0.664272904,0.225826263,1.042171836,284.9942017,284.9500122,299.0257874,293.1102295,297.5892334,297.0986633,284.9946594,1.0,0.652324498,0.347514749,0.347514749,1.0,1.0,-3.339342594,0.848134756,2.491207838,0.098122716,0.933172345,0.933172345,0.0,222.8661957,226.0,55649.79688,0.0,3393.392334,1.0,280.3446655,283.5897522,296.0810547,299.636322,293.1499939,293.1499939,280.0499878,30430.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900619209,1.0,0.0,0.0,4.096632957,4.096660614,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8707.43457,0.0,2042.386108,1895.437134,0.0,3409.355957,1.0,1.0,0.0,3.0,1.0,0.0
17861280,297.0285645,297.1499939,293.1499939,0.0,0.0,284.9941101,0.773937166,0.360992998,0.329565525,296.9668274,297.1499939,293.1499939,0.0,0.0,284.9942322,0.894807935,0.564889669,0.538582265,297.1907654,297.1499939,293.1499939,0.0,0.0,284.9942627,0.951279879,0.66842562,0.468752712,297.0564575,297.1499939,293.1499939,0.0,0.0,284.9941406,0.813367784,0.41921106,0.401701361,297.0796204,297.1499939,293.1499939,0.0,0.0,284.9938354,0.664272904,0.225826263,1.042171836,284.9942017,284.9500122,299.0257874,293.1102295,297.5892334,297.0986633,284.9946594,1.0,0.652324498,0.347514749,0.347514749,1.0,1.0,-3.339342594,0.848134756,2.491207838,0.098122716,0.933172345,0.933172345,0.0,222.8661957,226.0,55649.79688,0.0,3393.392334,1.0,280.3446655,283.5897522,296.0810547,299.636322,293.1499939,293.1499939,280.0499878,30430.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900619209,1.0,0.0,0.0,4.096632957,4.096660614,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8707.43457,0.0,2042.386108,1895.437134,0.0,3409.355957,1.0,1.0,0.0,3.0,1.0,0.0
17861340,297.0211182,297.1499939,293.1499939,0.0,0.0,284.8591919,0.770244718,0.35901162,0.328217506,296.9588623,297.1499939,293.1499939,0.0,0.0,284.8602295,0.890553236,0.562223017,0.536538661,297.1832275,297.1499939,293.1499939,0.0,0.0,284.8605347,0.947889268,0.668102086,0.46894598,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8595886,0.809964716,0.41761446,0.400578618,297.073822,297.1499939,293.1499939,0.0,0.0,284.8577271,0.660976589,0.224527597,1.037661195,284.8599548,284.9500122,299.0136414,293.0967102,297.5813293,297.0923462,284.8650818,1.0,0.652345538,0.347677678,0.347677678,1.0,1.0,-3.328733444,0.845320344,2.483413219,0.097768635,0.818764746,0.818764746,0.0,225.4615021,226.0,56145.35547,0.0,3383.842041,1.0,280.0606689,283.4516296,296.1253967,299.796814,293.1499939,293.1499939,280.0499878,41481.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908680022,1.0,0.0,0.0,3.944579124,3.944607019,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8271.748047,0.0,1930.583252,1895.437134,0.0,3484.349365,0.973706543,1.0,0.0,3.0,1.0,0.0
17861400,297.0195007,297.1499939,293.1499939,0.0,0.0,284.8829956,0.769183457,0.35854578,0.327790886,296.9570618,297.1499939,293.1499939,0.0,0.0,284.8838806,0.889355004,0.561589718,0.535937071,297.1816711,297.1499939,293.1499939,0.0,0.0,284.8841248,0.946845114,0.668033481,0.468874931,297.0484619,297.1499939,293.1499939,0.0,0.0,284.8833618,0.808974624,0.417226285,0.400219619,297.0723572,297.1499939,293.1499939,0.0,0.0,284.8814697,0.660048723,0.224203214,1.036323309,284.883667,284.9500122,299.0107727,293.0935059,297.5793762,297.0907898,284.8871765,1.0,0.652300298,0.347715914,0.347715914,1.0,1.0,-3.325370312,0.844388664,2.480981588,0.097579613,0.824853659,0.824853659,0.0,226.1747742,229.0,56013.95703,0.0,3380.205322,1.0,280.0551147,283.4738464,296.1116638,299.7573547,293.1499939,293.1499939,280.3500061,40828.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908505142,1.0,0.0,0.0,3.909432411,3.909460068,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7767.151855,0.0,1880.105835,1895.437134,0.0,3482.725342,0.967269778,1.0,0.0,3.0,1.0,0.0
17861460,297.0200806,297.1499939,293.1499939,0.0,0.0,285.0048523,0.766534984,0.357604355,0.32675451,296.9572144,297.1499939,293.1499939,0.0,0.0,285.0045776,0.88628912,0.560132205,0.534361541,297.1844482,297.1499939,293.1499939,0.0,0.0,285.0044861,0.944401741,0.668541312,0.468994975,297.0480957,297.1499939,293.1499939,0.0,0.0,285.0047607,0.806430459,0.416414469,0.399317026,297.070343,297.1499939,293.1499939,0.0,0.0,285.0050049,0.657631636,0.223411098,1.032592416,285.0046692,284.9500122,299.001709,293.0832214,297.5771179,297.0907593,285.0027161,1.0,0.652217269,0.347891957,0.347891957,1.0,1.0,-3.316791296,0.842241764,2.474549532,0.097230956,0.908028007,0.908028007,0.0,228.0066223,229.0,55181.4375,0.0,3371.026611,1.0,280.3215637,283.6011047,296.0378723,299.5264587,293.1499939,293.1499939,280.3500061,32040.77539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899677217,1.0,0.0,0.0,4.022661686,4.022688866,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8086.838867,0.0,1955.993164,1895.437134,0.0,3400.575195,0.988262057,1.0,0.0,3.0,1.0,0.0
17861520,297.0205383,297.1499939,293.1499939,0.0,0.0,284.9785767,0.765244007,0.356993288,0.326301217,296.9575195,297.1499939,293.1499939,0.0,0.0,284.978241,0.88473016,0.559188604,0.533570945,297.1860657,297.1499939,293.1499939,0.0,0.0,284.9781494,0.94334197,0.668874204,0.469321609,297.0482178,297.1499939,293.1499939,0.0,0.0,284.9784546,0.805148602,0.415910572,0.398917824,297.0694275,297.1499939,293.1499939,0.0,0.0,284.9791565,0.656394124,0.222921088,1.030653358,284.9783325,284.9500122,298.9956665,293.0762939,297.5760193,297.0912781,284.9768372,1.0,0.652253926,0.348009288,0.348009288,1.0,1.0,-3.312876463,0.841374338,2.471502066,0.097220875,0.901484132,0.901484132,0.0,228.9844513,232.0,55205.55469,0.0,3367.64502,1.0,280.3442993,283.5787964,296.0464783,299.5699768,293.1499939,293.1499939,280.0499878,32566.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89809525,1.0,0.0,0.0,4.08138752,4.081415176,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8655.456055,0.0,2039.432983,1895.437134,0.0,3385.82251,1.0,1.0,0.0,3.0,1.0,0.0
17861580,297.0120239,297.1499939,293.1499939,0.0,0.0,284.9040833,0.760592341,0.354491889,0.324412763,296.9483032,297.1499939,293.1499939,0.0,0.0,284.9043884,0.87936914,0.555818081,0.5307917,297.1763916,297.1499939,293.1499939,0.0,0.0,284.9044495,0.938790679,0.668352067,0.469284415,297.0407104,297.1499939,293.1499939,0.0,0.0,284.9042053,0.800588608,0.413863957,0.397331029,297.0627136,297.1499939,293.1499939,0.0,0.0,284.9034424,0.652266741,0.221220925,1.024350762,284.9042969,284.9500122,298.9804077,293.0586853,297.5662842,297.0834656,284.9050903,1.0,0.652133226,0.348302633,0.348302633,1.0,1.0,-3.297740459,0.837527156,2.460213423,0.096821606,0.815735102,0.815735102,0.0,232.3454285,235.0,55306.35156,0.0,3352.245117,1.0,280.0558167,283.4995422,296.0727844,299.6709595,293.1499939,293.1499939,280.3500061,40854.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905607522,1.0,0.0,0.0,3.838069201,3.838095903,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7709.211426,0.0,1790.840698,1895.437134,0.0,3455.796143,0.951796651,1.0,0.0,3.0,1.0,0.0
17861640,297.0120239,297.1499939,293.1499939,0.0,0.0,284.9040833,0.760592341,0.354491889,0.324412763,296.9483032,297.1499939,293.1499939,0.0,0.0,284.9043884,0.87936914,0.555818081,0.5307917,297.1763916,297.1499939,293.1499939,0.0,0.0,284.9044495,0.938790679,0.668352067,0.469284415,297.0407104,297.1499939,293.1499939,0.0,0.0,284.9042053,0.800588608,0.413863957,0.397331029,297.0627136,297.1499939,293.1499939,0.0,0.0,284.9034424,0.652266741,0.221220925,1.024350762,284.9042969,284.9500122,298.9804077,293.0586853,297.5662842,297.0834656,284.9050903,1.0,0.652133226,0.348302633,0.348302633,1.0,1.0,-3.297740459,0.837527156,2.460213423,0.096821606,0.815735102,0.815735102,0.0,232.3454285,235.0,55306.35156,0.0,3352.245117,1.0,280.0558167,283.4995422,296.0727844,299.6709595,293.1499939,293.1499939,280.3500061,40854.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905607522,1.0,0.0,0.0,3.838069201,3.838095903,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7709.211426,0.0,1790.840698,1895.437134,0.0,3455.796143,0.951796651,1.0,0.0,3.0,1.0,0.0
17861700,297.0126648,297.1499939,293.1499939,0.0,0.0,285.0153809,0.758509934,0.353677124,0.323540837,296.9486084,297.1499939,293.1499939,0.0,0.0,285.0160217,0.876936793,0.554566562,0.529463828,297.1783142,297.1499939,293.1499939,0.0,0.0,285.0161743,0.936805725,0.66870451,0.469355226,297.0406189,297.1499939,293.1499939,0.0,0.0,285.0156555,0.798509896,0.413157672,0.396565318,297.0612793,297.1499939,293.1499939,0.0,0.0,285.013916,0.650356054,0.220527068,1.021126866,285.0158691,284.9500122,298.9727173,293.0497437,297.5644531,297.0835571,285.0170898,1.0,0.65203619,0.34844932,0.34844932,1.0,1.0,-3.290375233,0.835668862,2.45470643,0.09652108,0.892978668,0.892978668,0.0,233.8551636,235.0,54395.32031,0.0,3344.088135,1.0,280.3058167,283.623291,296.0037537,299.4337769,293.1499939,293.1499939,280.3500061,33141.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735596,1.0,0.0,0.0,3.912662029,3.912688255,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7968.476563,0.0,1822.574585,1895.437134,0.0,3382.467773,0.965511024,1.0,0.0,3.0,1.0,0.0
17861760,297.0137939,297.1499939,293.1499939,0.0,0.0,284.9875183,0.756955743,0.352921277,0.322948515,296.949585,297.1499939,293.1499939,0.0,0.0,284.9869995,0.875047565,0.553389788,0.528443038,297.1805115,297.1499939,293.1499939,0.0,0.0,284.9868469,0.935478926,0.669101059,0.469715923,297.0412292,297.1499939,293.1499939,0.0,0.0,284.9873047,0.796932042,0.412526965,0.396039814,297.0605774,297.1499939,293.1499939,0.0,0.0,284.9884338,0.648858905,0.219896615,1.018556595,284.9871216,284.9500122,298.9649963,293.0407104,297.563385,297.0846252,284.9848938,1.0,0.65205127,0.348615855,0.348615855,1.0,1.0,-3.285145044,0.834528506,2.45061636,0.096515708,0.891716957,0.891716957,0.0,235.0816956,238.0,54503.64844,0.0,3339.170898,1.0,280.3443604,283.5952759,296.0086975,299.4875793,293.1499939,293.1499939,280.6499939,32371.61719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894936264,1.0,0.0,0.0,4.010706902,4.010733604,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7570.035645,0.0,1942.889282,1895.437134,0.0,3356.338867,0.983777463,1.0,0.0,3.0,1.0,0.0
17861820,297.0177002,297.1499939,293.1499939,0.0,0.0,285.1045532,0.753864467,0.351585835,0.321787298,296.9535828,297.1499939,293.1499939,0.0,0.0,285.1047058,0.871293426,0.5512501,0.526460171,297.186615,297.1499939,293.1499939,0.0,0.0,285.1047363,0.93276614,0.670100451,0.470417529,297.044281,297.1499939,293.1499939,0.0,0.0,285.1046143,0.793806314,0.411452115,0.395065606,297.0606384,297.1499939,293.1499939,0.0,0.0,285.1042786,0.645949662,0.218765527,1.013788581,285.1046753,284.9500122,298.9493408,293.0224915,297.562439,297.0884094,285.105072,1.0,0.652210832,0.348948926,0.348948926,1.0,1.0,-3.275299311,0.832442999,2.442856312,0.096557431,1.0,1.0,0.0,237.6374054,241.0,53284.91406,0.0,3331.318848,1.0,280.64505,283.7344971,295.9928284,299.3894653,293.1499939,293.1499939,280.3500061,25925.13086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886418879,1.0,0.0,0.0,4.120287895,4.120315075,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8413.385742,0.0,2036.939331,1895.437134,0.0,3276.701904,1.0,1.0,0.0,3.0,1.0,0.0
17861880,297.0177002,297.1499939,293.1499939,0.0,0.0,285.1045532,0.753864467,0.351585835,0.321787298,296.9535828,297.1499939,293.1499939,0.0,0.0,285.1047058,0.871293426,0.5512501,0.526460171,297.186615,297.1499939,293.1499939,0.0,0.0,285.1047363,0.93276614,0.670100451,0.470417529,297.044281,297.1499939,293.1499939,0.0,0.0,285.1046143,0.793806314,0.411452115,0.395065606,297.0606384,297.1499939,293.1499939,0.0,0.0,285.1042786,0.645949662,0.218765527,1.013788581,285.1046753,284.9500122,298.9493408,293.0224915,297.562439,297.0884094,285.105072,1.0,0.652210832,0.348948926,0.348948926,1.0,1.0,-3.275299311,0.832442999,2.442856312,0.096557431,1.0,1.0,0.0,237.6374054,241.0,53284.91406,0.0,3331.318848,1.0,280.64505,283.7344971,295.9928284,299.3894653,293.1499939,293.1499939,280.3500061,25925.13086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886418879,1.0,0.0,0.0,4.120287895,4.120315075,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8413.385742,0.0,2036.939331,1895.437134,0.0,3276.701904,1.0,1.0,0.0,3.0,1.0,0.0
17861940,297.0089722,297.1499939,293.1499939,0.0,0.0,284.9153442,0.749756336,0.349044651,0.320069969,296.9445801,297.1499939,293.1499939,0.0,0.0,284.9150696,0.866487861,0.547868371,0.523896098,297.174469,297.1499939,293.1499939,0.0,0.0,284.914978,0.928587437,0.669358611,0.470458299,297.037323,297.1499939,293.1499939,0.0,0.0,284.9152222,0.789688468,0.409425944,0.39367336,297.0552063,297.1499939,293.1499939,0.0,0.0,284.9158325,0.642337024,0.217093572,1.00807476,284.9151306,284.9500122,298.9334106,293.0040588,297.5525208,297.0804443,284.9138794,1.0,0.652290404,0.349281996,0.349281996,1.0,1.0,-3.261671066,0.829156935,2.432514191,0.096433468,0.92738241,0.92738241,0.0,240.9991455,244.0,54452.58594,0.0,3319.491699,1.0,280.354248,283.5312805,296.0403137,299.5802307,293.1499939,293.1499939,280.0499878,29936.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897889793,1.0,0.0,0.0,4.099464893,4.09949255,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8595.135742,0.0,2042.12207,1895.437134,0.0,3383.90625,1.0,1.0,0.0,3.0,1.0,0.0
17862000,297.0089722,297.1499939,293.1499939,0.0,0.0,284.9153442,0.749756336,0.349044651,0.320069969,296.9445801,297.1499939,293.1499939,0.0,0.0,284.9150696,0.866487861,0.547868371,0.523896098,297.174469,297.1499939,293.1499939,0.0,0.0,284.914978,0.928587437,0.669358611,0.470458299,297.037323,297.1499939,293.1499939,0.0,0.0,284.9152222,0.789688468,0.409425944,0.39367336,297.0552063,297.1499939,293.1499939,0.0,0.0,284.9158325,0.642337024,0.217093572,1.00807476,284.9151306,284.9500122,298.9334106,293.0040588,297.5525208,297.0804443,284.9138794,1.0,0.652290404,0.349281996,0.349281996,1.0,1.0,-3.261671066,0.829156935,2.432514191,0.096433468,0.92738241,0.92738241,0.0,240.9991455,244.0,54452.58594,0.0,3319.491699,1.0,280.354248,283.5312805,296.0403137,299.5802307,293.1499939,293.1499939,280.0499878,29936.95898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897889793,1.0,0.0,0.0,4.099464893,4.09949255,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8595.135742,0.0,2042.12207,1895.437134,0.0,3383.90625,1.0,1.0,0.0,3.0,1.0,0.0
17862060,296.9938965,297.1499939,293.1499939,0.0,0.0,284.8491821,0.744175375,0.345722109,0.317302853,296.9278564,297.1499939,293.1499939,0.0,0.0,284.8503113,0.860160112,0.543565631,0.520107746,297.1539612,297.1499939,293.1499939,0.0,0.0,284.850647,0.922412038,0.667580009,0.469380498,297.023407,297.1499939,293.1499939,0.0,0.0,284.8496704,0.784032524,0.40658465,0.391264379,297.0445251,297.1499939,293.1499939,0.0,0.0,284.8470764,0.637479782,0.214808673,0.999153733,284.8500366,284.9500122,298.9171753,292.9855042,297.5366821,297.065033,284.8540039,1.0,0.651709378,0.349605709,0.349605709,1.0,1.0,-3.238872766,0.822960913,2.415911913,0.095359266,0.80265969,0.80265969,0.0,245.1932831,247.0,54244.20703,0.0,3291.947998,1.0,280.0557556,283.4677429,296.0047913,299.5548401,293.1499939,293.1499939,280.3500061,42993.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905405223,1.0,0.0,0.0,3.793817043,3.793843746,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7591.63623,0.0,1753.52478,1895.437134,0.0,3453.914795,0.943888903,1.0,0.0,3.0,1.0,0.0
17862120,296.9938965,297.1499939,293.1499939,0.0,0.0,284.8491821,0.744175375,0.345722109,0.317302853,296.9278564,297.1499939,293.1499939,0.0,0.0,284.8503113,0.860160112,0.543565631,0.520107746,297.1539612,297.1499939,293.1499939,0.0,0.0,284.850647,0.922412038,0.667580009,0.469380498,297.023407,297.1499939,293.1499939,0.0,0.0,284.8496704,0.784032524,0.40658465,0.391264379,297.0445251,297.1499939,293.1499939,0.0,0.0,284.8470764,0.637479782,0.214808673,0.999153733,284.8500366,284.9500122,298.9171753,292.9855042,297.5366821,297.065033,284.8540039,1.0,0.651709378,0.349605709,0.349605709,1.0,1.0,-3.238872766,0.822960913,2.415911913,0.095359266,0.80265969,0.80265969,0.0,245.1932831,247.0,54244.20703,0.0,3291.947998,1.0,280.0557556,283.4677429,296.0047913,299.5548401,293.1499939,293.1499939,280.3500061,42993.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905405223,1.0,0.0,0.0,3.793817043,3.793843746,9.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7591.63623,0.0,1753.52478,1895.437134,0.0,3453.914795,0.943888903,1.0,0.0,3.0,1.0,0.0
17862180,296.9958191,297.1499939,293.1499939,0.0,0.0,284.9558411,0.74065274,0.343934774,0.315549165,296.9286804,297.1499939,293.1499939,0.0,0.0,284.955719,0.855972528,0.540828526,0.517360091,297.1567078,297.1499939,293.1499939,0.0,0.0,284.955658,0.919027746,0.667902827,0.469420314,297.0230713,297.1499939,293.1499939,0.0,0.0,284.95578,0.780331135,0.404939622,0.389594316,297.0415955,297.1499939,293.1499939,0.0,0.0,284.9561462,0.634051859,0.213170841,0.991697967,284.9557495,284.9500122,298.9006042,292.9668884,297.5324402,297.0650024,284.9552002,1.0,0.651205122,0.349929422,0.349929422,1.0,1.0,-3.222521544,0.818781257,2.403740406,0.094696276,0.866237164,0.866237164,0.0,247.90802,250.0,53247.96094,0.0,3270.750244,1.0,280.3435364,283.5852966,295.9247131,299.3300781,293.1499939,293.1499939,280.6499939,33998.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892050445,1.0,0.0,0.0,3.924996138,3.925022364,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7440.128418,0.0,1845.071045,1895.437134,0.0,3329.377686,0.965427816,1.0,0.0,3.0,1.0,0.0
17862240,296.9958191,297.1499939,293.1499939,0.0,0.0,284.9558411,0.74065274,0.343934774,0.315549165,296.9286804,297.1499939,293.1499939,0.0,0.0,284.955719,0.855972528,0.540828526,0.517360091,297.1567078,297.1499939,293.1499939,0.0,0.0,284.955658,0.919027746,0.667902827,0.469420314,297.0230713,297.1499939,293.1499939,0.0,0.0,284.95578,0.780331135,0.404939622,0.389594316,297.0415955,297.1499939,293.1499939,0.0,0.0,284.9561462,0.634051859,0.213170841,0.991697967,284.9557495,284.9500122,298.9006042,292.9668884,297.5324402,297.0650024,284.9552002,1.0,0.651205122,0.349929422,0.349929422,1.0,1.0,-3.222521544,0.818781257,2.403740406,0.094696276,0.866237164,0.866237164,0.0,247.90802,250.0,53247.96094,0.0,3270.750244,1.0,280.3435364,283.5852966,295.9247131,299.3300781,293.1499939,293.1499939,280.6499939,33998.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892050445,1.0,0.0,0.0,3.924996138,3.925022364,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7440.128418,0.0,1845.071045,1895.437134,0.0,3329.377686,0.965427816,1.0,0.0,3.0,1.0,0.0
17862300,296.9979248,297.1499939,293.1499939,0.0,0.0,285.0558777,0.739160657,0.343161792,0.314836979,296.930603,297.1499939,293.1499939,0.0,0.0,285.056488,0.85416925,0.539614081,0.516189158,297.1591797,297.1499939,293.1499939,0.0,0.0,285.0566711,0.917661011,0.668185532,0.469579607,297.024353,297.1499939,293.1499939,0.0,0.0,285.0561523,0.778767884,0.404261202,0.388939857,297.0413818,297.1499939,293.1499939,0.0,0.0,285.0544434,0.632589102,0.212464049,0.988581121,285.056366,284.9500122,298.8921509,292.9575806,297.5313416,297.0663147,285.0574951,1.0,0.651076853,0.350091279,0.350091279,1.0,1.0,-3.215911627,0.817177057,2.39873457,0.094556175,0.951258183,0.951258183,0.0,249.1484222,250.0,52409.25781,0.0,3263.003662,1.0,280.6068115,283.7001343,295.8920593,299.1694336,293.1499939,293.1499939,280.6499939,29533.93359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884233117,1.0,0.0,0.0,4.0428195,4.042846203,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7731.651367,0.0,1962.102295,1895.437134,0.0,3256.237549,0.992049873,1.0,0.0,3.0,1.0,0.0
17862360,296.9998169,297.1499939,293.1499939,0.0,0.0,285.0387268,0.737846613,0.342388064,0.314245939,296.9325256,297.1499939,293.1499939,0.0,0.0,285.0386963,0.852554381,0.538413346,0.515164673,297.1610718,297.1499939,293.1499939,0.0,0.0,285.0386963,0.916517198,0.668431997,0.46985656,297.0258179,297.1499939,293.1499939,0.0,0.0,285.0387268,0.777390122,0.403608978,0.388409704,297.0415649,297.1499939,293.1499939,0.0,0.0,285.0388794,0.631283462,0.211793512,0.98586607,285.0387268,284.9500122,298.883606,292.9482727,297.5305176,297.0679016,285.0386963,1.0,0.651043355,0.350347072,0.350347072,1.0,1.0,-3.210399866,0.816172242,2.394227743,0.094787836,0.971770704,0.971770704,0.0,250.3167267,253.0,52336.12109,0.0,3257.289307,1.0,280.6445923,283.6862793,295.9149475,299.2505493,293.1499939,293.1499939,280.3500061,27767.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882374346,1.0,0.0,0.0,4.110461235,4.110488415,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8296.884766,0.0,2038.964966,1895.437134,0.0,3238.828125,1.0,1.0,0.0,3.0,1.0,0.0
17862420,296.990387,297.1499939,293.1499939,0.0,0.0,284.8670044,0.733847141,0.339544833,0.312219024,296.9224548,297.1499939,293.1499939,0.0,0.0,284.8673096,0.847938716,0.534655631,0.512207866,297.145813,297.1499939,293.1499939,0.0,0.0,284.8674316,0.912347674,0.667046905,0.469416916,297.0178223,297.1499939,293.1499939,0.0,0.0,284.8671265,0.773296893,0.401240051,0.386669725,297.0357056,297.1499939,293.1499939,0.0,0.0,284.8666077,0.627686024,0.2098355,0.97880888,284.867218,284.9500122,298.8662109,292.9297485,297.519043,297.0581665,284.8688965,1.0,0.650766969,0.350858659,0.350858659,1.0,1.0,-3.19331646,0.812271118,2.381045341,0.094870634,0.84187299,0.84187299,0.0,253.7097473,241.0,53107.60156,0.0,3238.39917,1.0,280.3543396,283.5081787,295.9639282,299.427124,293.1499939,293.1499939,280.6499939,38511.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893781185,1.0,0.0,0.0,4.018610954,4.018639088,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7434.204102,0.0,2003.925903,1895.437134,0.0,3345.550293,0.988241613,1.0,0.0,3.0,1.0,0.0
17862480,296.990387,297.1499939,293.1499939,0.0,0.0,284.8670044,0.733847141,0.339544833,0.312219024,296.9224548,297.1499939,293.1499939,0.0,0.0,284.8673096,0.847938716,0.534655631,0.512207866,297.145813,297.1499939,293.1499939,0.0,0.0,284.8674316,0.912347674,0.667046905,0.469416916,297.0178223,297.1499939,293.1499939,0.0,0.0,284.8671265,0.773296893,0.401240051,0.386669725,297.0357056,297.1499939,293.1499939,0.0,0.0,284.8666077,0.627686024,0.2098355,0.97880888,284.867218,284.9500122,298.8662109,292.9297485,297.519043,297.0581665,284.8688965,1.0,0.650766969,0.350858659,0.350858659,1.0,1.0,-3.19331646,0.812271118,2.381045341,0.094870634,0.84187299,0.84187299,0.0,253.7097473,241.0,53107.60156,0.0,3238.39917,1.0,280.3543396,283.5081787,295.9639282,299.427124,293.1499939,293.1499939,280.6499939,38511.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893781185,1.0,0.0,0.0,4.018610954,4.018639088,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7434.204102,0.0,2003.925903,1895.437134,0.0,3345.550293,0.988241613,1.0,0.0,3.0,1.0,0.0
17862540,296.9905701,297.1499939,293.1499939,0.0,0.0,285.0040894,0.733945906,0.337527573,0.309997082,296.9216614,297.1499939,293.1499939,0.0,0.0,285.0041809,0.848279297,0.531678438,0.50897795,297.1444702,297.1499939,293.1499939,0.0,0.0,285.0041809,0.914554238,0.666841209,0.468863815,297.0164795,297.1499939,293.1499939,0.0,0.0,285.0041199,0.773870885,0.399419099,0.384593785,297.0331116,297.1499939,293.1499939,0.0,0.0,285.0039063,0.627380729,0.208115801,0.969910085,285.0041504,284.9500122,298.8482971,292.911377,297.5133362,297.0563965,285.0042725,1.0,0.646044612,0.351370245,0.351370245,1.0,1.0,-3.172894001,0.807308614,2.365585566,0.094415046,0.944893539,0.944893539,0.0,250.0389404,229.0,51796.92969,0.0,3174.170166,1.0,280.6446838,283.6625366,295.8819275,299.2002869,293.1499939,293.1499939,280.3500061,29572.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883622468,1.0,0.0,0.0,4.100444317,4.100471973,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8234.267578,0.0,2040.406738,1895.437134,0.0,3250.518799,1.0,1.0,0.0,3.0,1.0,0.0
17862600,296.9905701,297.1499939,293.1499939,0.0,0.0,285.0040894,0.733945906,0.337527573,0.309997082,296.9216614,297.1499939,293.1499939,0.0,0.0,285.0041809,0.848279297,0.531678438,0.50897795,297.1444702,297.1499939,293.1499939,0.0,0.0,285.0041809,0.914554238,0.666841209,0.468863815,297.0164795,297.1499939,293.1499939,0.0,0.0,285.0041199,0.773870885,0.399419099,0.384593785,297.0331116,297.1499939,293.1499939,0.0,0.0,285.0039063,0.627380729,0.208115801,0.969910085,285.0041504,284.9500122,298.8482971,292.911377,297.5133362,297.0563965,285.0042725,1.0,0.646044612,0.351370245,0.351370245,1.0,1.0,-3.172894001,0.807308614,2.365585566,0.094415046,0.944893539,0.944893539,0.0,250.0389404,229.0,51796.92969,0.0,3174.170166,1.0,280.6446838,283.6625366,295.8819275,299.2002869,293.1499939,293.1499939,280.3500061,29572.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883622468,1.0,0.0,0.0,4.100444317,4.100471973,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8234.267578,0.0,2040.406738,1895.437134,0.0,3250.518799,1.0,1.0,0.0,3.0,1.0,0.0
17862660,296.9859314,297.1499939,293.1499939,0.0,0.0,284.8434753,0.735506117,0.335702479,0.308490366,296.9162598,297.1499939,293.1499939,0.0,0.0,284.8430786,0.850306571,0.529183865,0.506783366,297.1356812,297.1499939,293.1499939,0.0,0.0,284.8429565,0.918359935,0.665931106,0.468448311,297.0121155,297.1499939,293.1499939,0.0,0.0,284.8432617,0.775987923,0.397841603,0.383181602,297.0299072,297.1499939,293.1499939,0.0,0.0,284.8444824,0.628446639,0.206794858,0.963803172,284.8431396,284.9500122,298.8358154,292.8989868,297.5063171,297.051178,284.8426514,1.0,0.641678095,0.351721227,0.351721227,1.0,1.0,-3.158914089,0.803894281,2.355019808,0.094225667,0.823611975,0.823611975,0.0,245.1858978,229.0,52561.17578,0.0,3117.987305,1.0,280.368103,283.4924011,295.9345093,299.3904419,293.1499939,293.1499939,280.3500061,39414.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891706288,1.0,0.0,0.0,4.018400669,4.018428802,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7875.475586,0.0,2011.081909,1895.437134,0.0,3326.160889,0.986679554,1.0,0.0,3.0,1.0,0.0
17862720,296.9830322,297.1499939,293.1499939,0.0,0.0,284.8695068,0.736154556,0.334754914,0.307546288,296.9128418,297.1499939,293.1499939,0.0,0.0,284.8705444,0.85122776,0.527904749,0.50548929,297.1305542,297.1499939,293.1499939,0.0,0.0,284.8709106,0.920103312,0.665376484,0.467981219,297.0092773,297.1499939,293.1499939,0.0,0.0,284.8699341,0.776946485,0.397006541,0.382310838,297.0278625,297.1499939,293.1499939,0.0,0.0,284.8677368,0.628906786,0.206109524,0.960367203,284.8703003,284.9500122,298.8298645,292.893219,297.5021973,297.047699,284.8745117,1.0,0.639305115,0.351886392,0.351886392,1.0,1.0,-3.150485277,0.801699698,2.348785639,0.093934096,0.821149707,0.821149707,0.0,242.722168,217.0,52104.98438,0.0,3086.819092,1.0,280.3549194,283.528656,295.9134216,299.3186646,293.1499939,293.1499939,280.6499939,41297.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892026722,1.0,0.0,0.0,3.914790154,3.91481781,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7341.692383,0.0,1890.709106,1895.437134,0.0,3329.156006,0.968276262,1.0,0.0,3.0,1.0,0.0
17862780,296.9858704,297.1499939,293.1499939,0.0,0.0,284.9751282,0.740327299,0.332920969,0.305313587,296.9144592,297.1499939,293.1499939,0.0,0.0,284.9747314,0.856478214,0.525057137,0.502189994,297.1313782,297.1499939,293.1499939,0.0,0.0,284.9745789,0.928765178,0.665204465,0.467337281,297.0100098,297.1499939,293.1499939,0.0,0.0,284.9749451,0.782188296,0.395292282,0.380126417,297.0271301,297.1499939,293.1499939,0.0,0.0,284.9758301,0.631953418,0.204485193,0.950787544,284.974823,284.9500122,298.8108521,292.8753662,297.4977112,297.0480347,284.973053,1.0,0.631389558,0.352402538,0.352402538,1.0,1.0,-3.128905773,0.796341777,2.332563877,0.093292616,0.90003252,0.90003252,0.0,232.9942627,205.0,51162.96484,0.0,2989.452881,1.0,280.6442871,283.6428833,295.8390198,299.1136169,293.1499939,293.1499939,280.3500061,32648.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880051076,1.0,0.0,0.0,4.080394268,4.080422401,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8163.273926,0.0,2038.756958,1895.437134,0.0,3217.059326,0.999919176,1.0,0.0,3.0,1.0,0.0
17862840,296.9858704,297.1499939,293.1499939,0.0,0.0,284.9751282,0.740327299,0.332920969,0.305313587,296.9144592,297.1499939,293.1499939,0.0,0.0,284.9747314,0.856478214,0.525057137,0.502189994,297.1313782,297.1499939,293.1499939,0.0,0.0,284.9745789,0.928765178,0.665204465,0.467337281,297.0100098,297.1499939,293.1499939,0.0,0.0,284.9749451,0.782188296,0.395292282,0.380126417,297.0271301,297.1499939,293.1499939,0.0,0.0,284.9758301,0.631953418,0.204485193,0.950787544,284.974823,284.9500122,298.8108521,292.8753662,297.4977112,297.0480347,284.973053,1.0,0.631389558,0.352402538,0.352402538,1.0,1.0,-3.128905773,0.796341777,2.332563877,0.093292616,0.90003252,0.90003252,0.0,232.9942627,205.0,51162.96484,0.0,2989.452881,1.0,280.6442871,283.6428833,295.8390198,299.1136169,293.1499939,293.1499939,280.3500061,32648.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880051076,1.0,0.0,0.0,4.080394268,4.080422401,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8163.273926,0.0,2038.756958,1895.437134,0.0,3217.059326,0.999919176,1.0,0.0,3.0,1.0,0.0
17862900,296.9831543,297.1499939,293.1499939,0.0,0.0,284.8418274,0.742822707,0.331618935,0.304199815,296.9111023,297.1499939,293.1499939,0.0,0.0,284.8407898,0.859610498,0.523241818,0.500548899,297.1251526,297.1499939,293.1499939,0.0,0.0,284.8405151,0.933697701,0.664481401,0.466971993,297.0073547,297.1499939,293.1499939,0.0,0.0,284.8413391,0.785291016,0.394149691,0.379054695,297.0254822,297.1499939,293.1499939,0.0,0.0,284.8442078,0.633844793,0.203545198,0.946159482,284.8410339,284.9500122,298.8011169,292.8665466,297.4927979,297.0448303,284.8388672,1.0,0.627211452,0.352660596,0.352660596,1.0,1.0,-3.118309021,0.793709576,2.324599504,0.093096107,0.797613621,0.797613621,0.0,227.7648926,205.0,51711.12891,0.0,2939.670654,1.0,280.3893738,283.5027771,295.8963623,299.3198853,293.1499939,293.1499939,280.3500061,41527.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886618316,1.0,0.0,0.0,3.971458912,3.971487284,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7822.869141,0.0,1966.082886,1895.437134,0.0,3278.568604,0.976198792,1.0,0.0,3.0,1.0,0.0
17862960,296.9801636,297.1499939,293.1499939,0.0,0.0,284.8969116,0.745031059,0.330264837,0.302772731,296.9073486,297.1499939,293.1499939,0.0,0.0,284.8976135,0.862494588,0.521355748,0.49856016,297.1187134,297.1499939,293.1499939,0.0,0.0,284.8978271,0.938234746,0.663688898,0.466237068,297.0042114,297.1499939,293.1499939,0.0,0.0,284.8972168,0.788140237,0.392934173,0.377709508,297.0233459,297.1499939,293.1499939,0.0,0.0,284.8955078,0.635537148,0.202546477,0.940817833,284.8974304,284.9500122,298.7912292,292.8578491,297.4873657,297.0407715,284.8996887,1.0,0.622789562,0.352997154,0.352997154,1.0,1.0,-3.105280638,0.790509641,2.314770937,0.092819735,0.807286739,0.807286739,0.0,222.6588135,193.0,51073.58984,0.0,2885.908936,1.0,280.3556519,283.5677185,295.868866,299.2053223,293.1499939,293.1499939,280.6499939,41992.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88713485,1.0,0.0,0.0,3.797574997,3.797601461,9.62e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7262.009766,0.0,1750.286133,1895.437134,0.0,3283.402832,0.943915784,1.0,0.0,3.0,1.0,0.0
17863020,296.9847107,297.1499939,293.1499939,0.0,0.0,284.9852295,0.751567245,0.328572273,0.300666183,296.9107971,297.1499939,293.1499939,0.0,0.0,284.9847717,0.870579898,0.518628776,0.495370537,297.1208801,297.1499939,293.1499939,0.0,0.0,284.9846191,0.949998319,0.663509846,0.465609789,297.0065613,297.1499939,293.1499939,0.0,0.0,284.9850159,0.795963764,0.39132151,0.375600338,297.0242004,297.1499939,293.1499939,0.0,0.0,284.9860229,0.640491664,0.201026469,0.931495428,284.9848938,284.9500122,298.7709656,292.8407898,297.4839478,297.0426636,284.9830017,1.0,0.613855302,0.353670269,0.353670269,1.0,1.0,-3.084407091,0.785771489,2.298635483,0.092643343,0.884063482,0.884063482,0.0,211.1967163,181.0,50185.77734,0.0,2783.369385,1.0,280.6436462,283.666748,295.8005981,299.0127563,293.1499939,293.1499939,280.9500122,32650.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874480426,1.0,0.0,0.0,3.970137119,3.970163584,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7128.455078,0.0,1892.099854,1895.437134,0.0,3164.834717,0.974889755,1.0,0.0,3.0,1.0,0.0
17863080,296.9847107,297.1499939,293.1499939,0.0,0.0,284.9852295,0.751567245,0.328572273,0.300666183,296.9107971,297.1499939,293.1499939,0.0,0.0,284.9847717,0.870579898,0.518628776,0.495370537,297.1208801,297.1499939,293.1499939,0.0,0.0,284.9846191,0.949998319,0.663509846,0.465609789,297.0065613,297.1499939,293.1499939,0.0,0.0,284.9850159,0.795963764,0.39132151,0.375600338,297.0242004,297.1499939,293.1499939,0.0,0.0,284.9860229,0.640491664,0.201026469,0.931495428,284.9848938,284.9500122,298.7709656,292.8407898,297.4839478,297.0426636,284.9830017,1.0,0.613855302,0.353670269,0.353670269,1.0,1.0,-3.084407091,0.785771489,2.298635483,0.092643343,0.884063482,0.884063482,0.0,211.1967163,181.0,50185.77734,0.0,2783.369385,1.0,280.6436462,283.666748,295.8005981,299.0127563,293.1499939,293.1499939,280.9500122,32650.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874480426,1.0,0.0,0.0,3.970137119,3.970163584,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7128.455078,0.0,1892.099854,1895.437134,0.0,3164.834717,0.974889755,1.0,0.0,3.0,1.0,0.0
17863140,296.9907837,297.1499939,293.1499939,0.0,0.0,285.0860596,0.759658337,0.32708922,0.298864275,296.9163208,297.1499939,293.1499939,0.0,0.0,285.0862122,0.880417228,0.516154826,0.492541045,297.1244812,297.1499939,293.1499939,0.0,0.0,285.0862427,0.962982774,0.663501561,0.465233713,297.0109253,297.1499939,293.1499939,0.0,0.0,285.0861206,0.805330634,0.389942795,0.373802751,297.026947,297.1499939,293.1499939,0.0,0.0,285.0857544,0.646761477,0.199706569,0.923265874,285.0861816,284.9500122,298.75,292.8241882,297.4818726,297.0465088,285.0865479,1.0,0.604907751,0.354343385,0.354343385,1.0,1.0,-3.066329479,0.781896889,2.28443265,0.092765741,1.0,1.0,0.0,199.3001862,169.0,49035.19141,0.0,2685.293945,1.0,280.9446106,283.7893982,295.7880249,298.9202881,293.1499939,293.1499939,280.6499939,25972.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864330471,1.0,0.0,0.0,4.117569923,4.117596626,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7920.628906,0.0,2033.600708,1895.437134,0.0,3069.624512,1.0,1.0,0.0,3.0,1.0,0.0
17863200,296.9907837,297.1499939,293.1499939,0.0,0.0,285.0860596,0.759658337,0.32708922,0.298864275,296.9163208,297.1499939,293.1499939,0.0,0.0,285.0862122,0.880417228,0.516154826,0.492541045,297.1244812,297.1499939,293.1499939,0.0,0.0,285.0862427,0.962982774,0.663501561,0.465233713,297.0109253,297.1499939,293.1499939,0.0,0.0,285.0861206,0.805330634,0.389942795,0.373802751,297.026947,297.1499939,293.1499939,0.0,0.0,285.0857544,0.646761477,0.199706569,0.923265874,285.0861816,284.9500122,298.75,292.8241882,297.4818726,297.0465088,285.0865479,1.0,0.604907751,0.354343385,0.354343385,1.0,1.0,-3.066329479,0.781896889,2.28443265,0.092765741,1.0,1.0,0.0,199.3001862,169.0,49035.19141,0.0,2685.293945,1.0,280.9446106,283.7893982,295.7880249,298.9202881,293.1499939,293.1499939,280.6499939,25972.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864330471,1.0,0.0,0.0,4.117569923,4.117596626,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7920.628906,0.0,2033.600708,1895.437134,0.0,3069.624512,1.0,1.0,0.0,3.0,1.0,0.0
17863260,296.984314,297.1499939,293.1499939,0.0,0.0,284.8909302,0.76750958,0.324436903,0.296475381,296.9088745,297.1499939,293.1499939,0.0,0.0,284.8905334,0.890093803,0.512458324,0.489081651,297.1091614,297.1499939,293.1499939,0.0,0.0,284.8903809,0.974596739,0.661649048,0.464087725,297.005127,297.1499939,293.1499939,0.0,0.0,284.8907471,0.814141989,0.387610972,0.371536285,297.024231,297.1499939,293.1499939,0.0,0.0,284.8916626,0.653013527,0.197882414,0.914075673,284.890625,284.9500122,298.7276306,292.8071899,297.4709778,297.0392151,284.8889465,1.0,0.595676363,0.355056584,0.355056584,1.0,1.0,-3.044162035,0.776789665,2.26737237,0.092721045,0.895930767,0.895930767,0.0,188.0662079,157.0,50026.20313,0.0,2583.914551,1.0,280.6552429,283.5830688,295.8431396,299.1094666,293.1499939,293.1499939,280.3500061,32446.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876161695,1.0,0.0,0.0,4.087657928,4.087686062,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8072.493164,0.0,2046.996338,1895.437134,0.0,3180.599854,1.0,1.0,0.0,3.0,1.0,0.0
17863320,296.984314,297.1499939,293.1499939,0.0,0.0,284.8909302,0.76750958,0.324436903,0.296475381,296.9088745,297.1499939,293.1499939,0.0,0.0,284.8905334,0.890093803,0.512458324,0.489081651,297.1091614,297.1499939,293.1499939,0.0,0.0,284.8903809,0.974596739,0.661649048,0.464087725,297.005127,297.1499939,293.1499939,0.0,0.0,284.8907471,0.814141989,0.387610972,0.371536285,297.024231,297.1499939,293.1499939,0.0,0.0,284.8916626,0.653013527,0.197882414,0.914075673,284.890625,284.9500122,298.7276306,292.8071899,297.4709778,297.0392151,284.8889465,1.0,0.595676363,0.355056584,0.355056584,1.0,1.0,-3.044162035,0.776789665,2.26737237,0.092721045,0.895930767,0.895930767,0.0,188.0662079,157.0,50026.20313,0.0,2583.914551,1.0,280.6552429,283.5830688,295.8431396,299.1094666,293.1499939,293.1499939,280.3500061,32446.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876161695,1.0,0.0,0.0,4.087657928,4.087686062,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8072.493164,0.0,2046.996338,1895.437134,0.0,3180.599854,1.0,1.0,0.0,3.0,1.0,0.0
