time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863380,296.9737244,297.1499939,293.1499939,0.0,0.0,284.8581848,0.774633229,0.321253538,0.293211818,296.8961487,297.1499939,293.1499939,0.0,0.0,284.8588562,0.899088144,0.508104086,0.484584212,297.0881958,297.1499939,293.1499939,0.0,0.0,284.8591003,0.984483957,0.658993185,0.461909622,296.9942932,297.1499939,293.1499939,0.0,0.0,284.8585205,0.821893632,0.384671926,0.368390679,297.0175476,297.1499939,293.1499939,0.0,0.0,284.8565674,0.65866828,0.195611402,0.902247369,284.8587036,284.9500122,298.7032166,292.7888489,297.4559021,297.0272827,284.8605347,1.0,0.585704744,0.355769813,0.355769813,1.0,1.0,-3.014214039,0.769163728,2.24505043,0.091756448,0.787114084,0.787114084,0.0,177.4217377,145.0,49553.08984,0.0,2472.452393,1.0,280.3564453,283.5566101,295.8019409,299.0586853,293.1499939,293.1499939,280.6499939,43772.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882885158,1.0,0.0,0.0,3.699298382,3.699324369,9.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7127.854492,0.0,1647.647949,1895.437134,0.0,3243.612793,0.923816621,1.0,0.0,3.0,1.0,0.0
17863440,296.9737244,297.1499939,293.1499939,0.0,0.0,284.8581848,0.774633229,0.321253538,0.293211818,296.8961487,297.1499939,293.1499939,0.0,0.0,284.8588562,0.899088144,0.508104086,0.484584212,297.0881958,297.1499939,293.1499939,0.0,0.0,284.8591003,0.984483957,0.658993185,0.461909622,296.9942932,297.1499939,293.1499939,0.0,0.0,284.8585205,0.821893632,0.384671926,0.368390679,297.0175476,297.1499939,293.1499939,0.0,0.0,284.8565674,0.65866828,0.195611402,0.902247369,284.8587036,284.9500122,298.7032166,292.7888489,297.4559021,297.0272827,284.8605347,1.0,0.585704744,0.355769813,0.355769813,1.0,1.0,-3.014214039,0.769163728,2.24505043,0.091756448,0.787114084,0.787114084,0.0,177.4217377,145.0,49553.08984,0.0,2472.452393,1.0,280.3564453,283.5566101,295.8019409,299.0586853,293.1499939,293.1499939,280.6499939,43772.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882885158,1.0,0.0,0.0,3.699298382,3.699324369,9.13e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7127.854492,0.0,1647.647949,1895.437134,0.0,3243.612793,0.923816621,1.0,0.0,3.0,1.0,0.0
17863500,296.9758301,297.1499939,293.1499939,0.0,0.0,284.9789124,0.779630661,0.320339411,0.291948527,296.8973694,297.1499939,293.1499939,0.0,0.0,284.9801331,0.905127645,0.506614506,0.48270911,297.0887756,297.1499939,293.1499939,0.0,0.0,284.9805298,0.990399718,0.65865314,0.461246133,296.994751,297.1499939,293.1499939,0.0,0.0,284.9794922,0.82694298,0.383725166,0.367079139,297.017334,297.1499939,293.1499939,0.0,0.0,284.9761963,0.662569106,0.19474785,0.896813512,284.9798584,284.9500122,298.6902466,292.7792053,297.4526672,297.0272217,284.9830627,1.0,0.580665767,0.356126398,0.356126398,1.0,1.0,-3.001526356,0.766075134,2.235451221,0.091388822,0.85623765,0.85623765,0.0,171.5519562,145.0,48527.51563,0.0,2418.884521,1.0,280.6024475,283.6912231,295.7164917,298.7939453,293.1499939,293.1499939,280.6499939,35138.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872490108,1.0,0.0,0.0,3.744814157,3.744838953,9.36e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7333.216309,0.0,1634.624634,1895.437134,0.0,3146.167725,0.929486096,1.0,0.0,3.0,1.0,0.0
17863560,296.9789429,297.1499939,293.1499939,0.0,0.0,284.9620972,0.785843134,0.319543034,0.291017234,296.8999329,297.1499939,293.1499939,0.0,0.0,284.9616699,0.912884057,0.505265057,0.481204569,297.090332,297.1499939,293.1499939,0.0,0.0,284.9615173,0.996911049,0.658420682,0.460941046,296.9963989,297.1499939,293.1499939,0.0,0.0,284.9619141,0.83304584,0.382906079,0.366063297,297.018158,297.1499939,293.1499939,0.0,0.0,284.9629517,0.667477489,0.193988696,0.892201781,284.9617615,284.9500122,298.6768494,292.7692566,297.450531,297.028595,284.960083,1.0,0.57572639,0.35656485,0.35656485,1.0,1.0,-2.9914639,0.764030576,2.227433205,0.091533713,0.852250516,0.852250516,0.0,165.3526154,133.0,48480.05859,0.0,2368.816406,1.0,280.64328,283.672821,295.716217,298.8267822,293.1499939,293.1499939,280.9500122,33867.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867282391,1.0,0.0,0.0,3.825697899,3.825723171,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6979.758301,0.0,1720.842773,1895.437134,0.0,3097.316895,0.942670345,1.0,0.0,3.0,1.0,0.0
17863620,296.984314,297.1499939,293.1499939,0.0,0.0,285.0129395,0.793964863,0.317923576,0.289325655,296.9047241,297.1499939,293.1499939,0.0,0.0,285.0121155,0.923465967,0.502585649,0.478423923,297.1070251,297.1499939,293.1499939,0.0,0.0,285.0118713,0.999000013,0.659317791,0.450546324,296.9995117,297.1499939,293.1499939,0.0,0.0,285.0125427,0.841146648,0.381278068,0.364262849,297.0202026,297.1499939,293.1499939,0.0,0.0,285.0146484,0.673800111,0.192528397,0.884257853,285.0123291,284.9500122,298.6486206,292.7485046,297.447937,297.0348511,285.0090027,1.0,0.564692616,0.357441723,0.357441723,1.0,1.0,-2.949493408,0.752595365,2.196897984,0.094756074,0.934720337,0.934720337,0.0,156.5953522,121.0,47606.44531,0.0,2258.883545,1.0,280.9438782,283.7373352,295.7081604,298.7524414,293.1499939,293.1499939,280.6499939,29425.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855906069,1.0,0.0,0.0,4.085355759,4.085383415,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7778.681641,0.0,2018.545776,1895.437134,0.0,2990.615723,0.999073327,1.0,0.0,3.0,1.0,0.0
17863680,296.984314,297.1499939,293.1499939,0.0,0.0,285.0129395,0.793964863,0.317923576,0.289325655,296.9047241,297.1499939,293.1499939,0.0,0.0,285.0121155,0.923465967,0.502585649,0.478423923,297.1070251,297.1499939,293.1499939,0.0,0.0,285.0118713,0.999000013,0.659317791,0.450546324,296.9995117,297.1499939,293.1499939,0.0,0.0,285.0125427,0.841146648,0.381278068,0.364262849,297.0202026,297.1499939,293.1499939,0.0,0.0,285.0146484,0.673800111,0.192528397,0.884257853,285.0123291,284.9500122,298.6486206,292.7485046,297.447937,297.0348511,285.0090027,1.0,0.564692616,0.357441723,0.357441723,1.0,1.0,-2.949493408,0.752595365,2.196897984,0.094756074,0.934720337,0.934720337,0.0,156.5953522,121.0,47606.44531,0.0,2258.883545,1.0,280.9438782,283.7373352,295.7081604,298.7524414,293.1499939,293.1499939,280.6499939,29425.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855906069,1.0,0.0,0.0,4.085355759,4.085383415,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7778.681641,0.0,2018.545776,1895.437134,0.0,2990.615723,0.999073327,1.0,0.0,3.0,1.0,0.0
17863740,296.9759827,297.1499939,293.1499939,0.0,0.0,284.8753967,0.805265605,0.314988285,0.286612362,296.8952942,297.1499939,293.1499939,0.0,0.0,284.8763733,0.9388358,0.498530358,0.474552602,297.1366577,297.1499939,293.1499939,0.0,0.0,284.8766479,0.999000013,0.661765337,0.428294122,296.9909363,297.1499939,293.1499939,0.0,0.0,284.8758545,0.852845609,0.378510445,0.361551732,297.0161743,297.1499939,293.1499939,0.0,0.0,284.8735352,0.683182061,0.190480754,0.874010682,284.8760986,284.9500122,298.6186218,292.7266846,297.4443359,297.0406494,284.879364,1.0,0.553223968,0.358318597,0.358318597,1.0,1.0,-2.911676645,0.74299252,2.168684006,0.088513538,0.804200888,0.804200888,0.0,145.3022156,109.0,47321.19141,0.0,2127.574219,1.0,280.6556396,283.6161499,295.7489014,298.8627625,293.1499939,293.1499939,280.9500122,42697.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866190314,1.0,0.0,0.0,3.814282656,3.814309359,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6899.442383,0.0,1776.101929,1895.437134,0.0,3087.071777,0.94748795,1.0,0.0,3.0,1.0,0.0
17863800,296.9759827,297.1499939,293.1499939,0.0,0.0,284.8753967,0.805265605,0.314988285,0.286612362,296.8952942,297.1499939,293.1499939,0.0,0.0,284.8763733,0.9388358,0.498530358,0.474552602,297.1366577,297.1499939,293.1499939,0.0,0.0,284.8766479,0.999000013,0.661765337,0.428294122,296.9909363,297.1499939,293.1499939,0.0,0.0,284.8758545,0.852845609,0.378510445,0.361551732,297.0161743,297.1499939,293.1499939,0.0,0.0,284.8735352,0.683182061,0.190480754,0.874010682,284.8760986,284.9500122,298.6186218,292.7266846,297.4443359,297.0406494,284.879364,1.0,0.553223968,0.358318597,0.358318597,1.0,1.0,-2.911676645,0.74299252,2.168684006,0.088513538,0.804200888,0.804200888,0.0,145.3022156,109.0,47321.19141,0.0,2127.574219,1.0,280.6556396,283.6161499,295.7489014,298.8627625,293.1499939,293.1499939,280.9500122,42697.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866190314,1.0,0.0,0.0,3.814282656,3.814309359,9.71e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6899.442383,0.0,1776.101929,1895.437134,0.0,3087.071777,0.94748795,1.0,0.0,3.0,1.0,0.0
17863860,296.9783325,297.1499939,293.1499939,0.0,0.0,284.9892578,0.813636661,0.313541174,0.284792125,296.8968811,297.1499939,293.1499939,0.0,0.0,284.9884338,0.950174093,0.496229529,0.471832991,297.1801147,297.1499939,293.1499939,0.0,0.0,284.9882202,0.999000013,0.66596055,0.412481308,296.9906921,297.1499939,293.1499939,0.0,0.0,284.9888916,0.861886442,0.376947314,0.359595954,297.0162964,297.1499939,293.1499939,0.0,0.0,284.9905701,0.690256298,0.189201206,0.866435468,284.988678,284.9500122,298.594696,292.7094421,297.4519348,297.0591125,284.9848022,1.0,0.543659389,0.359187663,0.359187663,1.0,1.0,-2.87575388,0.733626544,2.142127514,0.087056942,0.882405341,0.882405341,0.0,137.4174805,109.0,46172.59375,0.0,2028.464111,1.0,280.9338074,283.7361755,295.6531372,298.6140442,293.1499939,293.1499939,280.9500122,32507.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853526115,1.0,0.0,0.0,3.942591429,3.942617893,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7157.344727,0.0,1855.480957,1895.437134,0.0,2968.307373,0.968987882,1.0,0.0,3.0,1.0,0.0
17863920,296.9789734,297.1499939,293.1499939,0.0,0.0,284.9704895,0.816666186,0.313080251,0.284337878,296.8973389,297.1499939,293.1499939,0.0,0.0,284.9699402,0.954237819,0.495506138,0.471108347,297.1951294,297.1499939,293.1499939,0.0,0.0,284.9698181,0.999000013,0.667501032,0.407056153,296.9906311,297.1499939,293.1499939,0.0,0.0,284.9702454,0.865269363,0.376459062,0.359080285,297.0165405,297.1499939,293.1499939,0.0,0.0,284.9715271,0.692921579,0.188816935,0.864339828,284.9700928,284.9500122,298.5869446,292.7038879,297.4553223,297.0663452,284.9676514,1.0,0.540583909,0.359462082,0.359462082,1.0,1.0,-2.86467886,0.730749905,2.133929014,0.086633585,0.874683321,0.874683321,0.0,134.8206329,127.0,46023.98438,0.0,1997.550293,1.0,280.9436646,283.7230225,295.657074,298.6250916,293.1499939,293.1499939,281.25,33370.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851975739,1.0,0.0,0.0,3.960375547,3.96040225,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6745.678223,0.0,1885.32019,1895.437134,0.0,2953.779297,0.972934604,1.0,0.0,3.0,1.0,0.0
17863980,296.9848938,297.1499939,293.1499939,0.0,0.0,285.0766907,0.816971838,0.311509579,0.282822579,296.9032898,297.1499939,293.1499939,0.0,0.0,285.0769043,0.954594672,0.492904872,0.468530029,297.2422485,297.1499939,293.1499939,0.0,0.0,285.0769653,0.999000013,0.672892332,0.404408842,296.9938049,297.1499939,293.1499939,0.0,0.0,285.0768127,0.865764081,0.374758631,0.35735777,297.019989,297.1499939,293.1499939,0.0,0.0,285.0763245,0.692651749,0.187473118,0.857780337,285.0768433,284.9500122,298.5536804,292.6802063,297.4683533,297.0941772,285.0776367,1.0,0.53798908,0.360605568,0.360605568,1.0,1.0,-2.846571922,0.727891266,2.118680716,0.087219752,1.0,1.0,0.0,133.0612793,145.0,44911.00781,0.0,1959.574707,1.0,281.2444763,283.8500671,295.6326904,298.5103149,293.1499939,293.1499939,280.9500122,26193.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839027107,1.0,0.0,0.0,4.116422653,4.116449833,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7485.499512,0.0,2033.882568,1895.437134,0.0,2832.626953,1.0,1.0,0.0,3.0,1.0,0.0
17864040,296.9848938,297.1499939,293.1499939,0.0,0.0,285.0766907,0.816971838,0.311509579,0.282822579,296.9032898,297.1499939,293.1499939,0.0,0.0,285.0769043,0.954594672,0.492904872,0.468530029,297.2422485,297.1499939,293.1499939,0.0,0.0,285.0769653,0.999000013,0.672892332,0.404408842,296.9938049,297.1499939,293.1499939,0.0,0.0,285.0768127,0.865764081,0.374758631,0.35735777,297.019989,297.1499939,293.1499939,0.0,0.0,285.0763245,0.692651749,0.187473118,0.857780337,285.0768433,284.9500122,298.5536804,292.6802063,297.4683533,297.0941772,285.0776367,1.0,0.53798908,0.360605568,0.360605568,1.0,1.0,-2.846571922,0.727891266,2.118680716,0.087219752,1.0,1.0,0.0,133.0612793,145.0,44911.00781,0.0,1959.574707,1.0,281.2444763,283.8500671,295.6326904,298.5103149,293.1499939,293.1499939,280.9500122,26193.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839027107,1.0,0.0,0.0,4.116422653,4.116449833,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7485.499512,0.0,2033.882568,1895.437134,0.0,2832.626953,1.0,1.0,0.0,3.0,1.0,0.0
17864100,296.9837341,297.1499939,293.1499939,0.0,0.0,284.9410095,0.81330812,0.310356975,0.282082379,296.9022522,297.1499939,293.1499939,0.0,0.0,284.9385071,0.94968915,0.491242826,0.467282832,297.2417603,297.1499939,293.1499939,0.0,0.0,284.9378662,0.999000013,0.673443079,0.409069508,296.9924316,297.1499939,293.1499939,0.0,0.0,284.9398499,0.861838222,0.37363708,0.356561273,297.0201721,297.1499939,293.1499939,0.0,0.0,284.9459534,0.689034402,0.186669856,0.855007887,284.939209,284.9500122,298.5364685,292.6680603,297.465332,297.0952454,284.9294434,1.0,0.539174914,0.361177295,0.361177295,1.0,1.0,-2.84548831,0.729045153,2.116443157,0.088488996,0.937275767,0.937275767,0.0,134.8731079,145.0,46076.20313,0.0,1966.613159,1.0,280.9882507,283.6881714,295.7050476,298.752594,293.1499939,293.1499939,280.9500122,28007.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847187459,1.0,0.0,0.0,4.108464241,4.108491421,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7262.049316,0.0,2038.241821,1895.437134,0.0,2908.935303,1.0,1.0,0.0,3.0,1.0,0.0
17864160,296.9786682,297.1499939,293.1499939,0.0,0.0,284.8926697,0.806919754,0.30880633,0.28095451,296.8968506,297.1499939,293.1499939,0.0,0.0,284.8924866,0.941329062,0.489144087,0.465602964,297.2232056,297.1499939,293.1499939,0.0,0.0,284.8924561,0.999000013,0.672206819,0.417312771,296.9875183,297.1499939,293.1499939,0.0,0.0,284.8925781,0.855318844,0.37215513,0.355432928,297.0179443,297.1499939,293.1499939,0.0,0.0,284.8930359,0.683130801,0.18562825,0.85142225,284.8925476,284.9500122,298.5188904,292.6557312,297.4538574,297.0848999,284.8919983,1.0,0.541550577,0.36172232,0.36172232,1.0,1.0,-2.846351147,0.730767846,2.115583181,0.089918539,0.892204463,0.892204463,0.0,138.2392731,163.0,46088.13672,0.0,1984.341797,1.0,280.9544373,283.6520081,295.6956482,298.712738,293.1499939,293.1499939,281.25,32986.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851710677,1.0,0.0,0.0,4.085100651,4.085128784,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6759.391602,0.0,2048.019531,1895.437134,0.0,2951.296143,1.0,1.0,0.0,3.0,1.0,0.0
17864220,296.9794922,297.1499939,293.1499939,0.0,0.0,285.074707,0.791078091,0.306702048,0.279115796,296.8971558,297.1499939,293.1499939,0.0,0.0,285.0750427,0.920523405,0.485952884,0.462644637,297.170166,297.1499939,293.1499939,0.0,0.0,285.0751953,0.999000013,0.667773068,0.439284116,296.9862976,297.1499939,293.1499939,0.0,0.0,285.0748596,0.839886069,0.36996004,0.353472471,297.0166016,297.1499939,293.1499939,0.0,0.0,285.0740051,0.668928802,0.183813527,0.844536304,285.0749512,284.9500122,298.4826965,292.6305542,297.4292908,297.0619812,285.0765076,1.0,0.549067438,0.36281237,0.36281237,1.0,1.0,-2.8563447,0.736923456,2.119421244,0.093549527,1.0,1.0,0.0,147.8231354,166.0,44940.71875,0.0,2047.290283,1.0,281.2453918,283.8505554,295.6019287,298.4916077,293.1499939,293.1499939,280.9500122,25912.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841820896,1.0,0.0,0.0,4.118162155,4.118188858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7481.043457,0.0,2033.903687,1895.437134,0.0,2858.732666,1.0,1.0,0.0,3.0,1.0,0.0
17864280,296.9794922,297.1499939,293.1499939,0.0,0.0,285.074707,0.791078091,0.306702048,0.279115796,296.8971558,297.1499939,293.1499939,0.0,0.0,285.0750427,0.920523405,0.485952884,0.462644637,297.170166,297.1499939,293.1499939,0.0,0.0,285.0751953,0.999000013,0.667773068,0.439284116,296.9862976,297.1499939,293.1499939,0.0,0.0,285.0748596,0.839886069,0.36996004,0.353472471,297.0166016,297.1499939,293.1499939,0.0,0.0,285.0740051,0.668928802,0.183813527,0.844536304,285.0749512,284.9500122,298.4826965,292.6305542,297.4292908,297.0619812,285.0765076,1.0,0.549067438,0.36281237,0.36281237,1.0,1.0,-2.8563447,0.736923456,2.119421244,0.093549527,1.0,1.0,0.0,147.8231354,166.0,44940.71875,0.0,2047.290283,1.0,281.2453918,283.8505554,295.6019287,298.4916077,293.1499939,293.1499939,280.9500122,25912.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841820896,1.0,0.0,0.0,4.118162155,4.118188858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7481.043457,0.0,2033.903687,1895.437134,0.0,2858.732666,1.0,1.0,0.0,3.0,1.0,0.0
17864340,296.9719543,297.1499939,293.1499939,0.0,0.0,284.8910522,0.778713942,0.303796738,0.277163029,296.8889465,297.1499939,293.1499939,0.0,0.0,284.8908386,0.904938579,0.481936604,0.459576815,297.0872803,297.1499939,293.1499939,0.0,0.0,284.8907471,0.999000013,0.659658372,0.456768334,296.979126,297.1499939,293.1499939,0.0,0.0,284.8909607,0.828239202,0.367175311,0.351462811,297.0113831,297.1499939,293.1499939,0.0,0.0,284.8915405,0.657918751,0.181603804,0.836965919,284.8908997,284.9500122,298.4451599,292.6047668,297.3946838,297.0263672,284.8901062,1.0,0.554057062,0.36390242,0.36390242,1.0,1.0,-2.859833241,0.740928769,2.118904591,0.096886955,0.916037083,0.916037083,0.0,155.6380463,169.0,46195.86328,0.0,2091.130859,1.0,280.9542236,283.6513977,295.6476746,298.6737061,293.1499939,293.1499939,280.6499939,30726.30664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854655147,1.0,0.0,0.0,4.095763683,4.09579134,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7640.146484,0.0,2043.676636,1895.437134,0.0,2978.889893,1.0,1.0,0.0,3.0,1.0,0.0
17864400,296.9719543,297.1499939,293.1499939,0.0,0.0,284.8910522,0.778713942,0.303796738,0.277163029,296.8889465,297.1499939,293.1499939,0.0,0.0,284.8908386,0.904938579,0.481936604,0.459576815,297.0872803,297.1499939,293.1499939,0.0,0.0,284.8907471,0.999000013,0.659658372,0.456768334,296.979126,297.1499939,293.1499939,0.0,0.0,284.8909607,0.828239202,0.367175311,0.351462811,297.0113831,297.1499939,293.1499939,0.0,0.0,284.8915405,0.657918751,0.181603804,0.836965919,284.8908997,284.9500122,298.4451599,292.6047668,297.3946838,297.0263672,284.8901062,1.0,0.554057062,0.36390242,0.36390242,1.0,1.0,-2.859833241,0.740928769,2.118904591,0.096886955,0.916037083,0.916037083,0.0,155.6380463,169.0,46195.86328,0.0,2091.130859,1.0,280.9542236,283.6513977,295.6476746,298.6737061,293.1499939,293.1499939,280.6499939,30726.30664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854655147,1.0,0.0,0.0,4.095763683,4.09579134,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7640.146484,0.0,2043.676636,1895.437134,0.0,2978.889893,1.0,1.0,0.0,3.0,1.0,0.0
17864460,296.9578857,297.1499939,293.1499939,0.0,0.0,284.8345337,0.764193475,0.300111592,0.27425915,296.8730469,297.1499939,293.1499939,0.0,0.0,284.8362427,0.888124824,0.477015138,0.455395818,297.0066833,297.1499939,293.1499939,0.0,0.0,284.8369751,0.988758862,0.650640905,0.456964225,296.9654846,297.1499939,293.1499939,0.0,0.0,284.8353577,0.814426064,0.363626212,0.348568112,297.0015259,297.1499939,293.1499939,0.0,0.0,284.8310547,0.645391703,0.178848431,0.826751709,284.8358459,284.9500122,298.4063721,292.5784607,297.3665161,297.0019836,284.8417358,1.0,0.556323469,0.364367187,0.364367187,1.0,1.0,-2.835832834,0.734279215,2.101553679,0.095865026,0.784236729,0.784236729,0.0,164.4687805,172.0,45885.94141,0.0,2094.089844,1.0,280.6560974,283.6089172,295.604126,298.6390381,293.1499939,293.1499939,280.9500122,45187.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864118695,1.0,0.0,0.0,3.704761028,3.704787254,9.16e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6761.013184,0.0,1664.727295,1895.437134,0.0,3067.638428,0.926188767,1.0,0.0,3.0,1.0,0.0
17864520,296.9578857,297.1499939,293.1499939,0.0,0.0,284.8345337,0.764193475,0.300111592,0.27425915,296.8730469,297.1499939,293.1499939,0.0,0.0,284.8362427,0.888124824,0.477015138,0.455395818,297.0066833,297.1499939,293.1499939,0.0,0.0,284.8369751,0.988758862,0.650640905,0.456964225,296.9654846,297.1499939,293.1499939,0.0,0.0,284.8353577,0.814426064,0.363626212,0.348568112,297.0015259,297.1499939,293.1499939,0.0,0.0,284.8310547,0.645391703,0.178848431,0.826751709,284.8358459,284.9500122,298.4063721,292.5784607,297.3665161,297.0019836,284.8417358,1.0,0.556323469,0.364367187,0.364367187,1.0,1.0,-2.835832834,0.734279215,2.101553679,0.095865026,0.784236729,0.784236729,0.0,164.4687805,172.0,45885.94141,0.0,2094.089844,1.0,280.6560974,283.6089172,295.604126,298.6390381,293.1499939,293.1499939,280.9500122,45187.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864118695,1.0,0.0,0.0,3.704761028,3.704787254,9.16e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6761.013184,0.0,1664.727295,1895.437134,0.0,3067.638428,0.926188767,1.0,0.0,3.0,1.0,0.0
17864580,296.9597473,297.1499939,293.1499939,0.0,0.0,284.9562378,0.754962087,0.297860056,0.272213429,296.8737488,297.1499939,293.1499939,0.0,0.0,284.9559631,0.87706548,0.473568201,0.452112228,296.9865417,297.1499939,293.1499939,0.0,0.0,284.9558105,0.978457868,0.646751821,0.453745842,296.9647522,297.1499939,293.1499939,0.0,0.0,284.9561157,0.804786861,0.361208528,0.346308768,296.9988403,297.1499939,293.1499939,0.0,0.0,284.9568481,0.637026131,0.176690161,0.817626655,284.9560242,284.9500122,298.3664551,292.5517273,297.353302,296.9984436,284.9548645,1.0,0.556974709,0.364831984,0.364831984,1.0,1.0,-2.811864138,0.727588654,2.084275484,0.094370358,0.853460848,0.853460848,0.0,170.3796234,175.0,44851.20703,0.0,2082.972168,1.0,280.9429626,283.7362061,295.4984741,298.3887329,293.1499939,293.1499939,281.25,34074.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848060966,1.0,0.0,0.0,3.837444067,3.837469578,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6629.478027,0.0,1736.730591,1895.437134,0.0,2917.112793,0.945770085,1.0,0.0,3.0,1.0,0.0
17864640,296.9597473,297.1499939,293.1499939,0.0,0.0,284.9562378,0.754962087,0.297860056,0.272213429,296.8737488,297.1499939,293.1499939,0.0,0.0,284.9559631,0.87706548,0.473568201,0.452112228,296.9865417,297.1499939,293.1499939,0.0,0.0,284.9558105,0.978457868,0.646751821,0.453745842,296.9647522,297.1499939,293.1499939,0.0,0.0,284.9561157,0.804786861,0.361208528,0.346308768,296.9988403,297.1499939,293.1499939,0.0,0.0,284.9568481,0.637026131,0.176690161,0.817626655,284.9560242,284.9500122,298.3664551,292.5517273,297.353302,296.9984436,284.9548645,1.0,0.556974709,0.364831984,0.364831984,1.0,1.0,-2.811864138,0.727588654,2.084275484,0.094370358,0.853460848,0.853460848,0.0,170.3796234,175.0,44851.20703,0.0,2082.972168,1.0,280.9429626,283.7362061,295.4984741,298.3887329,293.1499939,293.1499939,281.25,34074.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848060966,1.0,0.0,0.0,3.837444067,3.837469578,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6629.478027,0.0,1736.730591,1895.437134,0.0,2917.112793,0.945770085,1.0,0.0,3.0,1.0,0.0
17864700,296.961853,297.1499939,293.1499939,0.0,0.0,285.0577698,0.751560748,0.296859592,0.271348983,296.8755798,297.1499939,293.1499939,0.0,0.0,285.0589905,0.872920156,0.471995831,0.450659871,296.9835205,297.1499939,293.1499939,0.0,0.0,285.0594482,0.974553347,0.6454162,0.452744037,296.9657288,297.1499939,293.1499939,0.0,0.0,285.0583801,0.801043928,0.360127598,0.34533149,296.9986877,297.1499939,293.1499939,0.0,0.0,285.0548401,0.633859813,0.175717652,0.813551486,285.0587158,284.9500122,298.3460693,292.5382385,297.3477173,296.9980774,285.0617981,1.0,0.557099462,0.365064353,0.365064353,1.0,1.0,-2.801801443,0.724866807,2.076934576,0.093868501,0.939117253,0.939117253,0.0,172.5989532,175.0,43961.89063,0.0,2077.070313,1.0,281.2047729,283.8551331,295.4566345,298.21875,293.1499939,293.1499939,281.25,29513.88086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838404059,1.0,0.0,0.0,3.953521729,3.953547716,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6866.292969,0.0,1845.230469,1895.437134,0.0,2826.808105,0.971978724,1.0,0.0,3.0,1.0,0.0
17864760,296.9639587,297.1499939,293.1499939,0.0,0.0,285.0293884,0.748703241,0.295876712,0.270592391,296.877533,297.1499939,293.1499939,0.0,0.0,285.0283508,0.869393706,0.470451623,0.449337184,296.9819336,297.1499939,293.1499939,0.0,0.0,285.0278931,0.971228957,0.644206464,0.45199129,296.9668579,297.1499939,293.1499939,0.0,0.0,285.0289001,0.797853827,0.359074235,0.344455779,296.9989624,297.1499939,293.1499939,0.0,0.0,285.0313416,0.631138206,0.174786121,0.809801102,285.028595,284.9500122,298.3254395,292.5246582,297.3428345,296.9982605,285.0243225,1.0,0.557170808,0.365623742,0.365623742,1.0,1.0,-2.79283762,0.723291159,2.069546461,0.094268903,0.952105522,0.952105522,0.0,174.4972076,178.0,44088.97266,0.0,2071.450439,1.0,281.2444458,283.8178711,295.479126,298.3030701,293.1499939,293.1499939,280.9500122,28518.73633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835416913,1.0,0.0,0.0,4.102660179,4.102687359,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7387.103516,0.0,2034.580811,1895.437134,0.0,2798.927246,1.0,1.0,0.0,3.0,1.0,0.0
17864820,296.9550781,297.1499939,293.1499939,0.0,0.0,284.8651123,0.741809189,0.292629987,0.268206447,296.8677368,297.1499939,293.1499939,0.0,0.0,284.8662415,0.861204445,0.466021746,0.445745528,296.9598999,297.1499939,293.1499939,0.0,0.0,284.8667603,0.962900758,0.639861643,0.449511826,296.9582825,297.1499939,293.1499939,0.0,0.0,284.8656311,0.790314555,0.355894297,0.34196493,296.9937744,297.1499939,293.1499939,0.0,0.0,284.8630981,0.624896765,0.172353044,0.800664067,284.8659668,284.9500122,298.2834778,292.4973145,297.3292542,296.993927,284.870575,1.0,0.556834579,0.366742522,0.366742522,1.0,1.0,-2.768711567,0.718154132,2.050557375,0.094607867,0.813883662,0.813883662,0.0,178.7693939,181.0,44305.42188,0.0,2052.462646,1.0,280.954834,283.6672974,295.5326843,298.4549561,293.1499939,293.1499939,281.25,41882.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848181427,1.0,0.0,0.0,3.893018961,3.893046379,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6593.477539,0.0,1867.667236,1895.437134,0.0,2918.240723,0.963470519,1.0,0.0,3.0,1.0,0.0
17864880,296.9550781,297.1499939,293.1499939,0.0,0.0,284.8651123,0.741809189,0.292629987,0.268206447,296.8677368,297.1499939,293.1499939,0.0,0.0,284.8662415,0.861204445,0.466021746,0.445745528,296.9598999,297.1499939,293.1499939,0.0,0.0,284.8667603,0.962900758,0.639861643,0.449511826,296.9582825,297.1499939,293.1499939,0.0,0.0,284.8656311,0.790314555,0.355894297,0.34196493,296.9937744,297.1499939,293.1499939,0.0,0.0,284.8630981,0.624896765,0.172353044,0.800664067,284.8659668,284.9500122,298.2834778,292.4973145,297.3292542,296.993927,284.870575,1.0,0.556834579,0.366742522,0.366742522,1.0,1.0,-2.768711567,0.718154132,2.050557375,0.094607867,0.813883662,0.813883662,0.0,178.7693939,181.0,44305.42188,0.0,2052.462646,1.0,280.954834,283.6672974,295.5326843,298.4549561,293.1499939,293.1499939,281.25,41882.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848181427,1.0,0.0,0.0,3.893018961,3.893046379,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6593.477539,0.0,1867.667236,1895.437134,0.0,2918.240723,0.963470519,1.0,0.0,3.0,1.0,0.0
17864940,296.9560547,297.1499939,293.1499939,0.0,0.0,284.9859009,0.736053705,0.290252686,0.265973866,296.8679199,297.1499939,293.1499939,0.0,0.0,284.9852905,0.854327202,0.462455958,0.442284197,296.9556274,297.1499939,293.1499939,0.0,0.0,284.9850159,0.955664694,0.637005508,0.44733277,296.9570923,297.1499939,293.1499939,0.0,0.0,284.9855957,0.783878803,0.353338242,0.339510471,296.9920349,297.1499939,293.1499939,0.0,0.0,284.98703,0.619265795,0.170192569,0.791235805,284.9854431,284.9500122,298.2406006,292.4698181,297.3172302,296.9920654,284.9829102,1.0,0.556147873,0.367861301,0.367861301,1.0,1.0,-2.744960308,0.713104129,2.031856298,0.094746314,0.905208409,0.905208409,0.0,182.2668915,184.0,43345.04688,0.0,2030.66748,1.0,281.2441711,283.7915344,295.4325867,298.2295227,293.1499939,293.1499939,280.9500122,32005.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835699916,1.0,0.0,0.0,4.071006298,4.071033955,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7304.242188,0.0,2020.609131,1895.437134,0.0,2801.567139,0.997492611,1.0,0.0,3.0,1.0,0.0
17865000,296.9560547,297.1499939,293.1499939,0.0,0.0,284.9859009,0.736053705,0.290252686,0.265973866,296.8679199,297.1499939,293.1499939,0.0,0.0,284.9852905,0.854327202,0.462455958,0.442284197,296.9556274,297.1499939,293.1499939,0.0,0.0,284.9850159,0.955664694,0.637005508,0.44733277,296.9570923,297.1499939,293.1499939,0.0,0.0,284.9855957,0.783878803,0.353338242,0.339510471,296.9920349,297.1499939,293.1499939,0.0,0.0,284.98703,0.619265795,0.170192569,0.791235805,284.9854431,284.9500122,298.2406006,292.4698181,297.3172302,296.9920654,284.9829102,1.0,0.556147873,0.367861301,0.367861301,1.0,1.0,-2.744960308,0.713104129,2.031856298,0.094746314,0.905208409,0.905208409,0.0,182.2668915,184.0,43345.04688,0.0,2030.66748,1.0,281.2441711,283.7915344,295.4325867,298.2295227,293.1499939,293.1499939,280.9500122,32005.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835699916,1.0,0.0,0.0,4.071006298,4.071033955,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7304.242188,0.0,2020.609131,1895.437134,0.0,2801.567139,0.997492611,1.0,0.0,3.0,1.0,0.0
17865060,296.9497986,297.1499939,293.1499939,0.0,0.0,284.8629761,0.731237888,0.287568986,0.263964772,296.8608704,297.1499939,293.1499939,0.0,0.0,284.8648071,0.848653436,0.458754182,0.439228088,296.9406433,297.1499939,293.1499939,0.0,0.0,284.8656616,0.949339926,0.63344568,0.445298851,296.9505615,297.1499939,293.1499939,0.0,0.0,284.8638611,0.778520882,0.350636721,0.337337852,296.9880066,297.1499939,293.1499939,0.0,0.0,284.8596802,0.614411533,0.168113083,0.783186793,284.8643494,284.9500122,298.203949,292.4466858,297.3051453,296.9881592,284.8718872,1.0,0.555466533,0.368786454,0.368786454,1.0,1.0,-2.724153996,0.708492637,2.015661478,0.094858557,0.78876704,0.78876704,0.0,185.2163086,184.0,43258.37891,0.0,2011.236328,1.0,280.9607544,283.6864929,295.4745483,298.3467712,293.1499939,293.1499939,280.9500122,45308.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844847143,1.0,0.0,0.0,3.777558327,3.777585268,9.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6890.880371,0.0,1751.851685,1895.437134,0.0,2887.033936,0.940635979,1.0,0.0,3.0,1.0,0.0
17865120,296.9490356,297.1499939,293.1499939,0.0,0.0,284.8855896,0.730233967,0.287088901,0.263516784,296.8599854,297.1499939,293.1499939,0.0,0.0,284.8866577,0.847498775,0.458081782,0.438576192,296.9385986,297.1499939,293.1499939,0.0,0.0,284.8871155,0.94799912,0.632825196,0.444831043,296.9496155,297.1499939,293.1499939,0.0,0.0,284.8861084,0.777418971,0.350140184,0.336864442,296.9873047,297.1499939,293.1499939,0.0,0.0,284.8832703,0.613384068,0.167718276,0.781489074,284.8864136,284.9500122,298.1968994,292.4422607,297.3028564,296.9874268,284.8899231,1.0,0.55530107,0.368962675,0.368962675,1.0,1.0,-2.719659805,0.707433999,2.012225866,0.094792701,0.795583487,0.795583487,0.0,185.8126373,172.0,43200.39063,0.0,2006.87854,1.0,280.9560852,283.7040405,295.4585571,298.3130188,293.1499939,293.1499939,281.25,43419.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844399273,1.0,0.0,0.0,3.751993179,3.752019405,9.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6513.004395,0.0,1706.692627,1895.437134,0.0,2882.844238,0.934711456,1.0,0.0,3.0,1.0,0.0
17865180,296.9522705,297.1499939,293.1499939,0.0,0.0,284.9907227,0.730215967,0.28486523,0.261212617,296.8624573,297.1499939,293.1499939,0.0,0.0,284.9900818,0.847658157,0.454654068,0.435031444,296.9385071,297.1499939,293.1499939,0.0,0.0,284.9897766,0.949324787,0.630130231,0.442641795,296.9503174,297.1499939,293.1499939,0.0,0.0,284.990387,0.777660787,0.347667038,0.334251404,296.986908,297.1499939,293.1499939,0.0,0.0,284.9919739,0.612386882,0.165612161,0.771059871,284.9902344,284.9500122,298.1524963,292.4147034,297.2912903,296.986908,284.9875488,1.0,0.549880862,0.37006408,0.37006408,1.0,1.0,-2.694322824,0.701705873,1.992617011,0.094672732,0.881997526,0.881997526,0.0,182.5376434,160.0,42262.57422,0.0,1952.005127,1.0,281.2434082,283.8136902,295.3649902,298.0937805,293.1499939,293.1499939,281.5499878,32303.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829408467,1.0,0.0,0.0,3.933836222,3.933862448,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6394.009766,0.0,1842.662842,1895.437134,0.0,2742.939697,0.966548085,1.0,0.0,3.0,1.0,0.0
17865240,296.9522705,297.1499939,293.1499939,0.0,0.0,284.9907227,0.730215967,0.28486523,0.261212617,296.8624573,297.1499939,293.1499939,0.0,0.0,284.9900818,0.847658157,0.454654068,0.435031444,296.9385071,297.1499939,293.1499939,0.0,0.0,284.9897766,0.949324787,0.630130231,0.442641795,296.9503174,297.1499939,293.1499939,0.0,0.0,284.990387,0.777660787,0.347667038,0.334251404,296.986908,297.1499939,293.1499939,0.0,0.0,284.9919739,0.612386882,0.165612161,0.771059871,284.9902344,284.9500122,298.1524963,292.4147034,297.2912903,296.986908,284.9875488,1.0,0.549880862,0.37006408,0.37006408,1.0,1.0,-2.694322824,0.701705873,1.992617011,0.094672732,0.881997526,0.881997526,0.0,182.5376434,160.0,42262.57422,0.0,1952.005127,1.0,281.2434082,283.8136902,295.3649902,298.0937805,293.1499939,293.1499939,281.5499878,32303.42188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829408467,1.0,0.0,0.0,3.933836222,3.933862448,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6394.009766,0.0,1842.662842,1895.437134,0.0,2742.939697,0.966548085,1.0,0.0,3.0,1.0,0.0
17865300,296.9547424,297.1499939,293.1499939,0.0,0.0,285.0856018,0.731702626,0.283852756,0.26014179,296.8645325,297.1499939,293.1499939,0.0,0.0,285.0870056,0.84951216,0.453035027,0.433336616,296.9395447,297.1499939,293.1499939,0.0,0.0,285.0875854,0.952269137,0.628886878,0.441635817,296.9515686,297.1499939,293.1499939,0.0,0.0,285.0863342,0.779513419,0.346524924,0.333011359,296.9875793,297.1499939,293.1499939,0.0,0.0,285.0821533,0.613260567,0.16464375,0.766014338,285.0867004,284.9500122,298.1300659,292.4009705,297.2860718,296.9874878,285.0905762,1.0,0.546302497,0.370614767,0.370614767,1.0,1.0,-2.682236671,0.69901675,1.983219862,0.094682001,0.973113716,0.973113716,0.0,179.2473907,160.0,41331.94531,0.0,1918.237061,1.0,281.5072327,283.9294739,295.3215332,297.9248962,293.1499939,293.1499939,281.5499878,28565.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819924295,1.0,0.0,0.0,4.064821243,4.064847946,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6621.796387,0.0,1983.555298,1895.437134,0.0,2654.868164,0.996547103,1.0,0.0,3.0,1.0,0.0
17865360,296.9579163,297.1499939,293.1499939,0.0,0.0,285.0863647,0.734027207,0.282930166,0.259177089,296.8673706,297.1499939,293.1499939,0.0,0.0,285.0863342,0.852353811,0.451504737,0.431755841,296.9415283,297.1499939,293.1499939,0.0,0.0,285.0863342,0.956402838,0.627752662,0.440757334,296.9535828,297.1499939,293.1499939,0.0,0.0,285.0863342,0.782323241,0.345465362,0.331863791,296.9888916,297.1499939,293.1499939,0.0,0.0,285.0864868,0.614866257,0.163743138,0.761218071,285.0863342,284.9500122,298.1074829,292.3872681,297.2814331,296.9888306,285.0863037,1.0,0.542343378,0.371232212,0.371232212,1.0,1.0,-2.670978785,0.696748316,1.974230528,0.094923019,1.0,1.0,0.0,175.1992188,148.0,41114.36328,0.0,1882.548706,1.0,281.5447998,283.9295959,295.339447,297.9873962,293.1499939,293.1499939,281.25,25938.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816529155,1.0,0.0,0.0,4.118005276,4.118032455,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7079.800293,0.0,2033.90686,1895.437134,0.0,2623.445068,1.0,1.0,0.0,3.0,1.0,0.0
17865420,296.9521484,297.1499939,293.1499939,0.0,0.0,284.8771973,0.73879838,0.279929578,0.256548792,296.8605042,297.1499939,293.1499939,0.0,0.0,284.8766174,0.858483374,0.447248518,0.427830666,296.9257507,297.1499939,293.1499939,0.0,0.0,284.8763428,0.964743197,0.623538494,0.438064218,296.9476318,297.1499939,293.1499939,0.0,0.0,284.8768921,0.788333356,0.342390388,0.328974068,296.9864502,297.1499939,293.1499939,0.0,0.0,284.8783875,0.618264139,0.161464989,0.750336707,284.87677,284.9500122,298.0619202,292.3600464,297.268219,296.9865723,284.8743896,1.0,0.533327401,0.372467071,0.372467071,1.0,1.0,-2.643331289,0.690455437,1.952875972,0.094933666,0.881219983,0.881219983,0.0,166.4830627,136.0,41894.38281,0.0,1801.575684,1.0,281.255249,283.7115784,295.400238,298.169342,293.1499939,293.1499939,281.5499878,33701.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829773366,1.0,0.0,0.0,4.081703663,4.081731796,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6375.670898,0.0,2049.360596,1895.437134,0.0,2746.335693,1.0,1.0,0.0,3.0,1.0,0.0
17865480,296.9521484,297.1499939,293.1499939,0.0,0.0,284.8771973,0.73879838,0.279929578,0.256548792,296.8605042,297.1499939,293.1499939,0.0,0.0,284.8766174,0.858483374,0.447248518,0.427830666,296.9257507,297.1499939,293.1499939,0.0,0.0,284.8763428,0.964743197,0.623538494,0.438064218,296.9476318,297.1499939,293.1499939,0.0,0.0,284.8768921,0.788333356,0.342390388,0.328974068,296.9864502,297.1499939,293.1499939,0.0,0.0,284.8783875,0.618264139,0.161464989,0.750336707,284.87677,284.9500122,298.0619202,292.3600464,297.268219,296.9865723,284.8743896,1.0,0.533327401,0.372467071,0.372467071,1.0,1.0,-2.643331289,0.690455437,1.952875972,0.094933666,0.881219983,0.881219983,0.0,166.4830627,136.0,41894.38281,0.0,1801.575684,1.0,281.255249,283.7115784,295.400238,298.169342,293.1499939,293.1499939,281.5499878,33701.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829773366,1.0,0.0,0.0,4.081703663,4.081731796,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6375.670898,0.0,2049.360596,1895.437134,0.0,2746.335693,1.0,1.0,0.0,3.0,1.0,0.0
17865540,296.953064,297.1499939,293.1499939,0.0,0.0,285.0303345,0.745111704,0.277498335,0.253736705,296.8605042,297.1499939,293.1499939,0.0,0.0,285.030304,0.866614342,0.443563491,0.423701525,296.9217224,297.1499939,293.1499939,0.0,0.0,285.0302734,0.974701703,0.620263278,0.435170174,296.9464417,297.1499939,293.1499939,0.0,0.0,285.0303345,0.796106935,0.339692384,0.325839609,296.9857788,297.1499939,293.1499939,0.0,0.0,285.0303345,0.622678757,0.159318522,0.73846966,285.030304,284.9500122,298.0158691,292.3330688,297.2558899,296.9857483,285.0298462,1.0,0.523202538,0.37370196,0.37370196,1.0,1.0,-2.613478422,0.68336904,1.930109382,0.094447404,0.998814106,0.998814106,0.0,156.5673218,124.0,40348.33984,0.0,1713.619873,1.0,281.5456848,283.8882141,295.2893372,297.9092102,293.1499939,293.1499939,281.25,26357.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81673789,1.0,0.0,0.0,4.116107941,4.11613512,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7007.866699,0.0,2034.83606,1895.437134,0.0,2625.375244,1.0,1.0,0.0,3.0,1.0,0.0
17865600,296.953064,297.1499939,293.1499939,0.0,0.0,285.0303345,0.745111704,0.277498335,0.253736705,296.8605042,297.1499939,293.1499939,0.0,0.0,285.030304,0.866614342,0.443563491,0.423701525,296.9217224,297.1499939,293.1499939,0.0,0.0,285.0302734,0.974701703,0.620263278,0.435170174,296.9464417,297.1499939,293.1499939,0.0,0.0,285.0303345,0.796106935,0.339692384,0.325839609,296.9857788,297.1499939,293.1499939,0.0,0.0,285.0303345,0.622678757,0.159318522,0.73846966,285.030304,284.9500122,298.0158691,292.3330688,297.2558899,296.9857483,285.0298462,1.0,0.523202538,0.37370196,0.37370196,1.0,1.0,-2.613478422,0.68336904,1.930109382,0.094447404,0.998814106,0.998814106,0.0,156.5673218,124.0,40348.33984,0.0,1713.619873,1.0,281.5456848,283.8882141,295.2893372,297.9092102,293.1499939,293.1499939,281.25,26357.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81673789,1.0,0.0,0.0,4.116107941,4.11613512,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7007.866699,0.0,2034.83606,1895.437134,0.0,2625.375244,1.0,1.0,0.0,3.0,1.0,0.0
17865660,296.9476929,297.1499939,293.1499939,0.0,0.0,284.8251648,0.75320065,0.274476886,0.250982076,296.8538818,297.1499939,293.1499939,0.0,0.0,284.8251343,0.876876593,0.439240605,0.419599831,296.9065247,297.1499939,293.1499939,0.0,0.0,284.8251648,0.985742509,0.615858674,0.432258099,296.9402466,297.1499939,293.1499939,0.0,0.0,284.8251648,0.805746198,0.336500585,0.32273221,296.9830933,297.1499939,293.1499939,0.0,0.0,284.8255005,0.628334343,0.156973168,0.726814449,284.8251343,284.9500122,297.9694824,292.306488,297.2421875,296.9832153,284.825531,1.0,0.512511373,0.375053614,0.375053614,1.0,1.0,-2.584012747,0.676609695,1.907402992,0.094377108,0.832392275,0.832392275,0.0,145.9888,112.0,40884.47266,0.0,1625.086182,1.0,281.2543335,283.6818237,295.3338013,298.0480347,293.1499939,293.1499939,281.5499878,38986.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826702237,1.0,0.0,0.0,4.019804001,4.019832134,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6284.454102,0.0,2009.436523,1895.437134,0.0,2717.768555,0.987428188,1.0,0.0,3.0,1.0,0.0
17865720,296.9476929,297.1499939,293.1499939,0.0,0.0,284.8251648,0.75320065,0.274476886,0.250982076,296.8538818,297.1499939,293.1499939,0.0,0.0,284.8251343,0.876876593,0.439240605,0.419599831,296.9065247,297.1499939,293.1499939,0.0,0.0,284.8251648,0.985742509,0.615858674,0.432258099,296.9402466,297.1499939,293.1499939,0.0,0.0,284.8251648,0.805746198,0.336500585,0.32273221,296.9830933,297.1499939,293.1499939,0.0,0.0,284.8255005,0.628334343,0.156973168,0.726814449,284.8251343,284.9500122,297.9694824,292.306488,297.2421875,296.9832153,284.825531,1.0,0.512511373,0.375053614,0.375053614,1.0,1.0,-2.584012747,0.676609695,1.907402992,0.094377108,0.832392275,0.832392275,0.0,145.9888,112.0,40884.47266,0.0,1625.086182,1.0,281.2543335,283.6818237,295.3338013,298.0480347,293.1499939,293.1499939,281.5499878,38986.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826702237,1.0,0.0,0.0,4.019804001,4.019832134,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6284.454102,0.0,2009.436523,1895.437134,0.0,2717.768555,0.987428188,1.0,0.0,3.0,1.0,0.0
17865780,296.9500427,297.1499939,293.1499939,0.0,0.0,284.972229,0.763275445,0.27213788,0.248220444,296.855011,297.1499939,293.1499939,0.0,0.0,284.9721375,0.889457464,0.435590267,0.41546908,296.9040833,297.1499939,293.1499939,0.0,0.0,284.9721069,0.99733001,0.61250633,0.429299414,296.9397278,297.1499939,293.1499939,0.0,0.0,284.972168,0.816807151,0.333777934,0.319534779,296.9829407,297.1499939,293.1499939,0.0,0.0,284.9725952,0.63525182,0.15483734,0.714757919,284.9721375,284.9500122,297.922821,292.280365,297.230072,296.9829102,284.9719849,1.0,0.501262248,0.376405299,0.376405299,1.0,1.0,-2.553836584,0.669562757,1.884273887,0.09399651,0.920127511,0.920127511,0.0,134.9191284,100.0,39501.41406,0.0,1535.309937,1.0,281.5447083,283.8466797,295.2278442,297.7946167,293.1499939,293.1499939,281.25,31144.3457,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811089814,1.0,0.0,0.0,4.097591877,4.09762001,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6919.257813,0.0,2049.696045,1895.437134,0.0,2573.23291,1.0,1.0,0.0,3.0,1.0,0.0
17865840,296.9500427,297.1499939,293.1499939,0.0,0.0,284.972229,0.763275445,0.27213788,0.248220444,296.855011,297.1499939,293.1499939,0.0,0.0,284.9721375,0.889457464,0.435590267,0.41546908,296.9040833,297.1499939,293.1499939,0.0,0.0,284.9721069,0.99733001,0.61250633,0.429299414,296.9397278,297.1499939,293.1499939,0.0,0.0,284.972168,0.816807151,0.333777934,0.319534779,296.9829407,297.1499939,293.1499939,0.0,0.0,284.9725952,0.63525182,0.15483734,0.714757919,284.9721375,284.9500122,297.922821,292.280365,297.230072,296.9829102,284.9719849,1.0,0.501262248,0.376405299,0.376405299,1.0,1.0,-2.553836584,0.669562757,1.884273887,0.09399651,0.920127511,0.920127511,0.0,134.9191284,100.0,39501.41406,0.0,1535.309937,1.0,281.5447083,283.8466797,295.2278442,297.7946167,293.1499939,293.1499939,281.25,31144.3457,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811089814,1.0,0.0,0.0,4.097591877,4.09762001,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6919.257813,0.0,2049.696045,1895.437134,0.0,2573.23291,1.0,1.0,0.0,3.0,1.0,0.0
17865900,296.9490051,297.1499939,293.1499939,0.0,0.0,284.8321533,0.768337131,0.270773381,0.247017324,296.853302,297.1499939,293.1499939,0.0,0.0,284.8288879,0.895632982,0.433558494,0.413590163,296.9014587,297.1499939,293.1499939,0.0,0.0,284.8274536,0.999000013,0.610693157,0.423575193,296.9378357,297.1499939,293.1499939,0.0,0.0,284.8305054,0.82200098,0.33226499,0.318095416,296.9823608,297.1499939,293.1499939,0.0,0.0,284.8394165,0.63868469,0.153723568,0.709286511,284.8297119,284.9500122,297.8994141,292.2675171,297.2236328,296.9824829,284.8179016,1.0,0.495360851,0.377081126,0.377081126,1.0,1.0,-2.535018682,0.664724767,1.870293856,0.093590803,0.813064516,0.813064516,0.0,129.8518066,100.0,40218.24219,0.0,1488.199585,1.0,281.2883911,283.6841736,295.2928772,298.0008545,293.1499939,293.1499939,281.25,38652.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817660511,1.0,0.0,0.0,4.038714886,4.038743019,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6673.1875,0.0,2032.119873,1895.437134,0.0,2633.90918,0.990005612,1.0,0.0,3.0,1.0,0.0
17865960,296.9456177,297.1499939,293.1499939,0.0,0.0,284.844696,0.772374332,0.269165844,0.245488569,296.8491211,297.1499939,293.1499939,0.0,0.0,284.8465576,0.900682271,0.431266636,0.411348522,296.9051819,297.1499939,293.1499939,0.0,0.0,284.8474121,0.999000013,0.609477341,0.414443642,296.9338989,297.1499939,293.1499939,0.0,0.0,284.8456116,0.826197863,0.330533803,0.316372156,296.9806213,297.1499939,293.1499939,0.0,0.0,284.8410034,0.641384363,0.152488843,0.703204811,284.8460693,284.9500122,297.8759766,292.2547913,297.2160645,296.9806824,284.8534851,1.0,0.489017606,0.377839714,0.377839714,1.0,1.0,-2.510102034,0.657978117,1.852123857,0.092434406,0.780876696,0.780876696,0.0,125.2801208,88.0,39156.28906,0.0,1436.018311,1.0,281.2553406,283.7421265,295.2653503,297.8801575,293.1499939,293.1499939,281.5499878,46074.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818570733,1.0,0.0,0.0,3.746160269,3.746186972,9.36e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6163.298828,0.0,1720.170654,1895.437134,0.0,2642.333252,0.934434891,1.0,0.0,3.0,1.0,0.0
17866020,296.9501648,297.1499939,293.1499939,0.0,0.0,284.9715881,0.783511937,0.267032325,0.243027598,296.8526001,297.1499939,293.1499939,0.0,0.0,284.9708557,0.914716244,0.427802742,0.407511383,296.95578,297.1499939,293.1499939,0.0,0.0,284.9705811,0.999000013,0.611459374,0.393366486,296.9353638,297.1499939,293.1499939,0.0,0.0,284.9712219,0.837268472,0.327939749,0.313395202,296.9824219,297.1499939,293.1499939,0.0,0.0,284.973114,0.649041712,0.150523484,0.692196012,284.9710693,284.9500122,297.82901,292.2298584,297.204834,296.9823608,284.9679565,1.0,0.475643814,0.379356891,0.379356891,1.0,1.0,-2.460406542,0.644480586,1.815925956,0.089983121,0.865577877,0.865577877,0.0,115.319397,76.0,37918.10156,0.0,1331.126953,1.0,281.5432129,283.8712463,295.1611938,297.631958,293.1499939,293.1499939,281.8500061,33395.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799440384,1.0,0.0,0.0,3.896028757,3.896054745,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6042.711914,0.0,1803.697021,1895.437134,0.0,2466.30957,0.958406806,1.0,0.0,3.0,1.0,0.0
