time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866080,296.9501648,297.1499939,293.1499939,0.0,0.0,284.9715881,0.783511937,0.267032325,0.243027598,296.8526001,297.1499939,293.1499939,0.0,0.0,284.9708557,0.914716244,0.427802742,0.407511383,296.95578,297.1499939,293.1499939,0.0,0.0,284.9705811,0.999000013,0.611459374,0.393366486,296.9353638,297.1499939,293.1499939,0.0,0.0,284.9712219,0.837268472,0.327939749,0.313395202,296.9824219,297.1499939,293.1499939,0.0,0.0,284.973114,0.649041712,0.150523484,0.692196012,284.9710693,284.9500122,297.82901,292.2298584,297.204834,296.9823608,284.9679565,1.0,0.475643814,0.379356891,0.379356891,1.0,1.0,-2.460406542,0.644480586,1.815925956,0.089983121,0.865577877,0.865577877,0.0,115.319397,76.0,37918.10156,0.0,1331.126953,1.0,281.5432129,283.8712463,295.1611938,297.631958,293.1499939,293.1499939,281.8500061,33395.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799440384,1.0,0.0,0.0,3.896028757,3.896054745,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6042.711914,0.0,1803.697021,1895.437134,0.0,2466.30957,0.958406806,1.0,0.0,3.0,1.0,0.0
17866140,296.9564209,297.1499939,293.1499939,0.0,0.0,285.0479431,0.798207223,0.265133381,0.240966246,296.8586731,297.1499939,293.1499939,0.0,0.0,285.0471497,0.934193611,0.424646586,0.404136002,297.0367432,297.1499939,293.1499939,0.0,0.0,285.0469055,0.999000013,0.617176831,0.369458348,296.9389954,297.1499939,293.1499939,0.0,0.0,285.0475464,0.851878464,0.325585485,0.310793817,296.9862366,297.1499939,293.1499939,0.0,0.0,285.0497742,0.659770191,0.148784369,0.682576716,285.0473938,284.9500122,297.7820129,292.205658,297.1994324,296.9918518,285.0444641,1.0,0.46158123,0.380874097,0.380874097,1.0,1.0,-2.410470963,0.630795777,1.779675126,0.087403461,0.975315511,0.975315511,0.0,104.7931213,79.0,36513.5625,0.0,1227.4104,1.0,281.8439026,283.9654846,295.136261,297.5113525,293.1499939,293.1499939,281.5499878,27343.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781689346,1.0,0.0,0.0,4.113389969,4.113417149,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6656.859863,0.0,2039.418457,1895.437134,0.0,2305.321045,1.0,1.0,0.0,3.0,1.0,0.0
17866200,296.9564209,297.1499939,293.1499939,0.0,0.0,285.0479431,0.798207223,0.265133381,0.240966246,296.8586731,297.1499939,293.1499939,0.0,0.0,285.0471497,0.934193611,0.424646586,0.404136002,297.0367432,297.1499939,293.1499939,0.0,0.0,285.0469055,0.999000013,0.617176831,0.369458348,296.9389954,297.1499939,293.1499939,0.0,0.0,285.0475464,0.851878464,0.325585485,0.310793817,296.9862366,297.1499939,293.1499939,0.0,0.0,285.0497742,0.659770191,0.148784369,0.682576716,285.0473938,284.9500122,297.7820129,292.205658,297.1994324,296.9918518,285.0444641,1.0,0.46158123,0.380874097,0.380874097,1.0,1.0,-2.410470963,0.630795777,1.779675126,0.087403461,0.975315511,0.975315511,0.0,104.7931213,79.0,36513.5625,0.0,1227.4104,1.0,281.8439026,283.9654846,295.136261,297.5113525,293.1499939,293.1499939,281.5499878,27343.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781689346,1.0,0.0,0.0,4.113389969,4.113417149,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6656.859863,0.0,2039.418457,1895.437134,0.0,2305.321045,1.0,1.0,0.0,3.0,1.0,0.0
17866260,296.9512634,297.1499939,293.1499939,0.0,0.0,284.8355408,0.805565178,0.262370288,0.238648325,296.8537292,297.1499939,293.1499939,0.0,0.0,284.8355103,0.944203317,0.420767128,0.400661707,297.0970764,297.1499939,293.1499939,0.0,0.0,284.8355408,0.999000013,0.621981502,0.356232047,296.9336243,297.1499939,293.1499939,0.0,0.0,284.8355103,0.859618545,0.322595,0.308088571,296.985321,297.1499939,293.1499939,0.0,0.0,284.8361206,0.665029466,0.146790609,0.673473477,284.8355103,284.9500122,297.7388611,292.1841125,297.2007446,297.008606,284.8364868,1.0,0.452857882,0.382736713,0.382736713,1.0,1.0,-2.373423576,0.622180223,1.751243472,0.086864367,0.817251682,0.817251682,0.0,98.92749786,79.0,36797.54688,0.0,1160.822388,1.0,281.556488,283.7612,295.2143555,297.6829224,293.1499939,293.1499939,281.5499878,40623.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792422593,1.0,0.0,0.0,3.979478836,3.979506969,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6325.515137,0.0,1969.268799,1895.437134,0.0,2402.358887,0.979560077,1.0,0.0,3.0,1.0,0.0
17866320,296.9506226,297.1499939,293.1499939,0.0,0.0,284.8377991,0.805844843,0.262107462,0.238400087,296.8530579,297.1499939,293.1499939,0.0,0.0,284.8382568,0.944622219,0.420404434,0.400308549,297.1007385,297.1499939,293.1499939,0.0,0.0,284.8384094,0.999000013,0.62227726,0.355499685,296.9329224,297.1499939,293.1499939,0.0,0.0,284.8379822,0.859946549,0.322311521,0.307811588,296.9850769,297.1499939,293.1499939,0.0,0.0,284.8372803,0.665201426,0.146601528,0.672589839,284.8380737,284.9500122,297.7351379,292.1822815,297.200592,297.0096741,284.8409119,1.0,0.452225745,0.382898688,0.382898688,1.0,1.0,-2.370426655,0.621506393,1.748920202,0.086847596,0.812959671,0.812959671,0.0,98.57906342,82.0,36689.04688,0.0,1156.026001,1.0,281.554657,283.7683411,295.208313,297.6672363,293.1499939,293.1499939,281.8500061,41458.60938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792448878,1.0,0.0,0.0,3.948600769,3.948628664,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5967.354004,0.0,1935.626953,1895.437134,0.0,2402.597412,0.973906517,1.0,0.0,3.0,1.0,0.0
17866380,296.9527893,297.1499939,293.1499939,0.0,0.0,284.986908,0.808419108,0.259791732,0.235960215,296.8555603,297.1499939,293.1499939,0.0,0.0,284.9862061,0.948324442,0.416882366,0.396602839,297.1438293,297.1499939,293.1499939,0.0,0.0,284.9860229,0.999000013,0.626033902,0.348545909,296.9328918,297.1499939,293.1499939,0.0,0.0,284.9865417,0.862846851,0.319546342,0.304881811,296.9860535,297.1499939,293.1499939,0.0,0.0,284.9884644,0.666335166,0.144606471,0.662671804,284.9864197,284.9500122,297.688385,292.15979,297.2041016,297.0303345,284.9835205,1.0,0.445841879,0.384923309,0.384923309,1.0,1.0,-2.339244604,0.615197122,1.724047422,0.087302752,0.913910568,0.913910568,0.0,95.21746063,85.0,35576.24609,0.0,1107.817993,1.0,281.8441772,283.9212036,295.1017456,297.4272156,293.1499939,293.1499939,281.5499878,31541.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775392771,1.0,0.0,0.0,4.096341133,4.09636879,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6578.259766,0.0,2051.318115,1895.437134,0.0,2248.874756,1.0,1.0,0.0,3.0,1.0,0.0
17866440,296.9527893,297.1499939,293.1499939,0.0,0.0,284.986908,0.808419108,0.259791732,0.235960215,296.8555603,297.1499939,293.1499939,0.0,0.0,284.9862061,0.948324442,0.416882366,0.396602839,297.1438293,297.1499939,293.1499939,0.0,0.0,284.9860229,0.999000013,0.626033902,0.348545909,296.9328918,297.1499939,293.1499939,0.0,0.0,284.9865417,0.862846851,0.319546342,0.304881811,296.9860535,297.1499939,293.1499939,0.0,0.0,284.9884644,0.666335166,0.144606471,0.662671804,284.9864197,284.9500122,297.688385,292.15979,297.2041016,297.0303345,284.9835205,1.0,0.445841879,0.384923309,0.384923309,1.0,1.0,-2.339244604,0.615197122,1.724047422,0.087302752,0.913910568,0.913910568,0.0,95.21746063,85.0,35576.24609,0.0,1107.817993,1.0,281.8441772,283.9212036,295.1017456,297.4272156,293.1499939,293.1499939,281.5499878,31541.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775392771,1.0,0.0,0.0,4.096341133,4.09636879,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6578.259766,0.0,2051.318115,1895.437134,0.0,2248.874756,1.0,1.0,0.0,3.0,1.0,0.0
17866500,296.9512634,297.1499939,293.1499939,0.0,0.0,284.8413391,0.808551311,0.258396238,0.234878048,296.8540649,297.1499939,293.1499939,0.0,0.0,284.8379822,0.948604882,0.41487658,0.394904703,297.1525269,297.1499939,293.1499939,0.0,0.0,284.8371277,0.999000013,0.626855552,0.346777111,296.9309082,297.1499939,293.1499939,0.0,0.0,284.8396301,0.863046944,0.317981601,0.303546846,296.9857483,297.1499939,293.1499939,0.0,0.0,284.8493652,0.665920138,0.143538445,0.658129334,284.8390808,284.9500122,297.6651001,292.1489258,297.2011414,297.0343933,284.8270264,1.0,0.443538994,0.385935605,0.385935605,1.0,1.0,-2.326718569,0.613063931,1.713654757,0.087912962,0.806778133,0.806778133,0.0,94.23323822,85.0,36255.42578,0.0,1090.222168,1.0,281.588501,283.7579041,295.176239,297.6385498,293.1499939,293.1499939,281.5499878,39430.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782550812,1.0,0.0,0.0,4.018502235,4.018530846,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6339.44873,0.0,2011.352295,1895.437134,0.0,2313.07251,0.985497177,1.0,0.0,3.0,1.0,0.0
17866560,296.9478455,297.1499939,293.1499939,0.0,0.0,284.8577881,0.807079375,0.256800205,0.233479857,296.8504028,297.1499939,293.1499939,0.0,0.0,284.8597107,0.946948707,0.412638634,0.392846823,297.15271,297.1499939,293.1499939,0.0,0.0,284.860199,0.999000013,0.626892269,0.34659344,296.9272156,297.1499939,293.1499939,0.0,0.0,284.8587341,0.861678243,0.316228271,0.301935047,296.9842834,297.1499939,293.1499939,0.0,0.0,284.8538208,0.664224207,0.142352924,0.652965724,284.8590698,284.9500122,297.6418762,292.1383057,297.1937256,297.0322876,284.8668823,1.0,0.441640705,0.386847585,0.386847585,1.0,1.0,-2.3142066,0.610714555,1.703491926,0.088299215,0.780771732,0.780771732,0.0,93.79168701,88.0,35481.01953,0.0,1074.948975,1.0,281.5555725,283.8198547,295.1532593,297.5344849,293.1499939,293.1499939,281.8500061,45886.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784051836,1.0,0.0,0.0,3.72838521,3.728411913,9.28e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5892.232422,0.0,1697.700806,1895.437134,0.0,2326.594238,0.930725455,1.0,0.0,3.0,1.0,0.0
17866620,296.9520264,297.1499939,293.1499939,0.0,0.0,285.0032349,0.803779006,0.254656166,0.231339678,296.8545227,297.1499939,293.1499939,0.0,0.0,285.0025024,0.942830741,0.409253895,0.38942036,297.1552429,297.1499939,293.1499939,0.0,0.0,285.0022888,0.999000013,0.627185404,0.347571075,296.9288635,297.1499939,293.1499939,0.0,0.0,285.0028687,0.858339012,0.313568026,0.299239099,296.9854431,297.1499939,293.1499939,0.0,0.0,285.0047607,0.66030103,0.140367657,0.643649161,285.0027466,284.9500122,297.5957336,292.1179199,297.1854553,297.0368347,284.9996033,1.0,0.438969195,0.388671547,0.388671547,1.0,1.0,-2.294256687,0.607704401,1.686552286,0.089559346,0.89147687,0.89147687,0.0,93.52107239,91.0,34732.47656,0.0,1052.587036,1.0,281.8432312,283.9554443,295.0557556,297.3221741,293.1499939,293.1499939,282.1499939,31461.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76604712,1.0,0.0,0.0,3.935450792,3.935477018,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5808.341797,0.0,1837.925293,1895.437134,0.0,2165.818359,0.966502607,1.0,0.0,3.0,1.0,0.0
17866680,296.9520264,297.1499939,293.1499939,0.0,0.0,285.0032349,0.803779006,0.254656166,0.231339678,296.8545227,297.1499939,293.1499939,0.0,0.0,285.0025024,0.942830741,0.409253895,0.38942036,297.1552429,297.1499939,293.1499939,0.0,0.0,285.0022888,0.999000013,0.627185404,0.347571075,296.9288635,297.1499939,293.1499939,0.0,0.0,285.0028687,0.858339012,0.313568026,0.299239099,296.9854431,297.1499939,293.1499939,0.0,0.0,285.0047607,0.66030103,0.140367657,0.643649161,285.0027466,284.9500122,297.5957336,292.1179199,297.1854553,297.0368347,284.9996033,1.0,0.438969195,0.388671547,0.388671547,1.0,1.0,-2.294256687,0.607704401,1.686552286,0.089559346,0.89147687,0.89147687,0.0,93.52107239,91.0,34732.47656,0.0,1052.587036,1.0,281.8432312,283.9554443,295.0557556,297.3221741,293.1499939,293.1499939,282.1499939,31461.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76604712,1.0,0.0,0.0,3.935450792,3.935477018,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5808.341797,0.0,1837.925293,1895.437134,0.0,2165.818359,0.966502607,1.0,0.0,3.0,1.0,0.0
17866740,296.9578552,303.1499939,285.1499939,0.0,0.0,285.1279907,0.799543917,0.0,0.229608282,296.8607788,303.1499939,285.1499939,0.0,0.0,285.1282043,0.937258959,0.0,0.386475354,297.1504822,303.1499939,285.1499939,0.0,0.0,285.1282654,0.999000013,0.0,0.350330651,296.9325867,303.1499939,285.1499939,0.0,0.0,285.1281128,0.853970468,0.0,0.296940655,296.9879761,303.1499939,285.1499939,0.0,0.0,285.1276245,0.65566355,0.0,0.635470212,285.1281433,294.1499939,297.5499878,292.0986938,297.1757813,297.0394287,285.1288757,0.0,0.0,0.390495539,0.390495539,1.0,1.0,-2.279364824,0.606397271,1.672967553,0.091416687,0.0,0.0,0.0,94.01760864,60.0,33691.86719,0.0,1038.81958,0.0,282.14505,284.0978088,295.0374756,297.2276306,293.1499939,293.1499939,278.1499939,25918.76367,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.119331837,4.119359016,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2035.56958,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9578552,303.1499939,285.1499939,0.0,0.0,285.1279907,0.799543917,0.0,0.229608282,296.8607788,303.1499939,285.1499939,0.0,0.0,285.1282043,0.937258959,0.0,0.386475354,297.1504822,303.1499939,285.1499939,0.0,0.0,285.1282654,0.999000013,0.0,0.350330651,296.9325867,303.1499939,285.1499939,0.0,0.0,285.1281128,0.853970468,0.0,0.296940655,296.9879761,303.1499939,285.1499939,0.0,0.0,285.1276245,0.65566355,0.0,0.635470212,285.1281433,294.1499939,297.5499878,292.0986938,297.1757813,297.0394287,285.1288757,0.0,0.0,0.390495539,0.390495539,1.0,1.0,-2.279364824,0.606397271,1.672967553,0.091416687,0.0,0.0,0.0,94.01760864,60.0,33691.86719,0.0,1038.81958,0.0,282.14505,284.0978088,295.0374756,297.2276306,293.1499939,293.1499939,278.1499939,25918.76367,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.119331837,4.119359016,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2035.56958,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3130798,303.1499939,285.1499939,0.0,0.0,285.4697266,0.048801269,0.0,0.001184866,297.25,303.1499939,285.1499939,0.0,0.0,285.47229,0.383898318,0.0,0.001247725,297.6776123,303.1499939,285.1499939,0.0,0.0,285.4773865,0.383898318,0.0,0.000921566,297.2267151,303.1499939,285.1499939,0.0,0.0,285.4715576,0.383898318,0.0,0.001247723,297.1168518,303.1499939,285.1499939,0.0,0.0,285.4637451,0.0,0.0,0.005918602,285.530365,294.1499939,297.5249329,292.0903015,296.9667664,297.0170288,284.2775269,0.0,0.0,0.305870503,0.305870503,1.0,1.0,-0.010831546,0.00315023,0.007681316,-0.022752829,0.0,0.0,0.0,-0.060270887,60.0,2010.35022,0.0,-1.09e-05,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,2.03e-08,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04e-14,3.04e-14,9.75e-20,1.24e-12,1.24e-12,2.19e-18,0.0,0.0,0.0,0.0,0.0,1.35e-24,3.61e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5731812,303.1499939,285.1499939,0.0,0.0,285.4368591,0.0,0.0,0.000899694,297.5354614,303.1499939,285.1499939,0.0,0.0,285.4394226,0.0,0.0,0.00146283,297.9967041,303.1499939,285.1499939,0.0,0.0,285.4416809,0.0,0.0,0.001626488,297.4577942,303.1499939,285.1499939,0.0,0.0,285.4396057,0.0,0.0,0.001143671,297.2631531,303.1499939,285.1499939,0.0,0.0,285.4326782,0.0,0.0,0.002676003,285.4799194,294.1499939,297.5031433,292.0857849,297.0058289,297.06604,283.9281311,0.0,0.0,0.23429732,0.23429732,1.0,1.0,-0.009639555,0.001830422,0.007809133,-0.025245119,0.0,0.0,0.0,-0.054576546,60.0,921.5361328,0.0,-5.99e-06,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0699999999999998e-23,1.26e-23,1.52e-26,5.7e-20,5.7e-20,4.83e-23,0.0,0.0,0.0,0.0,0.0,2.76e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.93396,303.1499939,285.1499939,0.0,0.0,285.4307251,0.0,0.0,9.64e-05,297.9440918,303.1499939,285.1499939,0.0,0.0,285.4312744,0.0,0.0,0.00010077,298.3856506,303.1499939,285.1499939,0.0,0.0,285.4306335,0.0,0.0,7.36e-05,297.8060303,303.1499939,285.1499939,0.0,0.0,285.4326477,0.0,0.0,0.000101229,297.5429688,303.1499939,285.1499939,0.0,0.0,285.4281006,0.0,0.0,0.000484141,285.469635,294.1499939,297.4536743,292.0837402,297.0087585,297.1742249,283.7409058,0.0,0.0,0.078099109,0.078099109,1.0,1.0,-0.001027468,3.22e-05,0.000995227,-0.026500367,0.0,0.0,0.0,-0.009939219,60.0,173.6736908,0.0,-7.2e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.17e-35,-2.57e-35,-1.47e-35,-3.2800000000000007e-21,-1.5600000000000002e-21,-1.73e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.93396,303.1499939,285.1499939,0.0,0.0,285.4307251,0.0,0.0,9.64e-05,297.9440918,303.1499939,285.1499939,0.0,0.0,285.4312744,0.0,0.0,0.00010077,298.3856506,303.1499939,285.1499939,0.0,0.0,285.4306335,0.0,0.0,7.36e-05,297.8060303,303.1499939,285.1499939,0.0,0.0,285.4326477,0.0,0.0,0.000101229,297.5429688,303.1499939,285.1499939,0.0,0.0,285.4281006,0.0,0.0,0.000484141,285.469635,294.1499939,297.4536743,292.0837402,297.0087585,297.1742249,283.7409058,0.0,0.0,0.078099109,0.078099109,1.0,1.0,-0.001027468,3.22e-05,0.000995227,-0.026500367,0.0,0.0,0.0,-0.009939219,60.0,173.6736908,0.0,-7.2e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.17e-35,-2.57e-35,-1.47e-35,-3.2800000000000007e-21,-1.5600000000000002e-21,-1.73e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0530396,303.1499939,285.1499939,0.0,0.0,285.4291687,0.0,0.0,9.77e-05,298.0797424,303.1499939,285.1499939,0.0,0.0,285.429718,0.0,0.0,0.000102938,298.5036316,303.1499939,285.1499939,0.0,0.0,285.4291077,0.0,0.0,7.6e-05,297.9279175,303.1499939,285.1499939,0.0,0.0,285.4310913,0.0,0.0,0.000102936,297.6585693,303.1499939,285.1499939,0.0,0.0,285.4265442,0.0,0.0,0.000488262,285.4670715,294.1499939,297.4280396,292.0865173,297.0127258,297.2286987,283.7420044,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041665,2e-08,0.001041645,-0.027157653,0.0,0.0,0.0,-0.010132368,60.0,82.41750336,0.0,-7.4e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37e-39,4.09e-39,2.21e-39,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1487427,303.1499939,285.1499939,0.0,0.0,285.4275513,0.0,0.0,9.8e-05,298.1876221,303.1499939,285.1499939,0.0,0.0,285.4280701,0.0,0.0,0.000103149,298.5967712,303.1499939,285.1499939,0.0,0.0,285.4274597,0.0,0.0,7.62e-05,298.0276184,303.1499939,285.1499939,0.0,0.0,285.4294434,0.0,0.0,0.000103149,297.7595215,303.1499939,285.1499939,0.0,0.0,285.4249268,0.0,0.0,0.000489289,285.464386,294.1499939,297.4018555,292.0917358,297.016449,297.2673645,283.76297,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829,1.1e-08,0.001043818,-0.027836025,0.0,0.0,0.0,-0.010260575,60.0,47.02959061,0.0,-7.43e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2954407,303.1499939,285.1499939,0.0,0.0,285.4241028,0.0,0.0,9.84e-05,298.3494568,303.1499939,285.1499939,0.0,0.0,285.4246216,0.0,0.0,0.000103642,298.7391357,303.1499939,285.1499939,0.0,0.0,285.4240417,0.0,0.0,7.66e-05,298.1821289,303.1499939,285.1499939,0.0,0.0,285.4259644,0.0,0.0,0.000103642,297.9263611,303.1499939,285.1499939,0.0,0.0,285.4215393,0.0,0.0,0.000491628,285.4588013,294.1499939,297.3479004,292.1089172,297.0230713,297.3079224,283.8208008,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817,1.16e-08,0.001048805,-0.02936333,0.0,0.0,0.0,-0.010549847,60.0,26.40720749,0.0,-7.5e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2954407,303.1499939,285.1499939,0.0,0.0,285.4241028,0.0,0.0,9.84e-05,298.3494568,303.1499939,285.1499939,0.0,0.0,285.4246216,0.0,0.0,0.000103642,298.7391357,303.1499939,285.1499939,0.0,0.0,285.4240417,0.0,0.0,7.66e-05,298.1821289,303.1499939,285.1499939,0.0,0.0,285.4259644,0.0,0.0,0.000103642,297.9263611,303.1499939,285.1499939,0.0,0.0,285.4215393,0.0,0.0,0.000491628,285.4588013,294.1499939,297.3479004,292.1089172,297.0230713,297.3079224,283.8208008,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817,1.16e-08,0.001048805,-0.02936333,0.0,0.0,0.0,-0.010549847,60.0,26.40720749,0.0,-7.5e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4034119,303.1499939,285.1499939,0.0,0.0,285.4204102,0.0,0.0,9.9e-05,298.4650574,303.1499939,285.1499939,0.0,0.0,285.420929,0.0,0.0,0.00010421,298.8451233,303.1499939,285.1499939,0.0,0.0,285.4203491,0.0,0.0,7.7e-05,298.2956848,303.1499939,285.1499939,0.0,0.0,285.4222717,0.0,0.0,0.00010421,298.0593872,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.000494322,285.4529114,294.1499939,297.2920532,292.1344299,297.0285645,297.3111267,283.8814087,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054561,1.22e-08,0.001054549,-0.031121254,0.0,0.0,0.0,-0.010882861,60.0,22.88489723,0.0,-7.58e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4034119,303.1499939,285.1499939,0.0,0.0,285.4204102,0.0,0.0,9.9e-05,298.4650574,303.1499939,285.1499939,0.0,0.0,285.420929,0.0,0.0,0.00010421,298.8451233,303.1499939,285.1499939,0.0,0.0,285.4203491,0.0,0.0,7.7e-05,298.2956848,303.1499939,285.1499939,0.0,0.0,285.4222717,0.0,0.0,0.00010421,298.0593872,303.1499939,285.1499939,0.0,0.0,285.4178772,0.0,0.0,0.000494322,285.4529114,294.1499939,297.2920532,292.1344299,297.0285645,297.3111267,283.8814087,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054561,1.22e-08,0.001054549,-0.031121254,0.0,0.0,0.0,-0.010882861,60.0,22.88489723,0.0,-7.58e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.487915,303.1499939,285.1499939,0.0,0.0,285.4164734,0.0,0.0,9.96e-05,298.5536194,303.1499939,285.1499939,0.0,0.0,285.4169922,0.0,0.0,0.000104852,298.9295959,303.1499939,285.1499939,0.0,0.0,285.4164124,0.0,0.0,7.74e-05,298.3835449,303.1499939,285.1499939,0.0,0.0,285.4183044,0.0,0.0,0.000104852,298.1685486,303.1499939,285.1499939,0.0,0.0,285.4139709,0.0,0.0,0.000497368,285.4466858,294.1499939,297.2345276,292.1674805,297.0328674,297.2887573,283.9396362,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061058,1.3e-08,0.001061045,-0.033109058,0.0,0.0,0.0,-0.011259486,60.0,21.94060516,0.0,-7.68e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.487915,303.1499939,285.1499939,0.0,0.0,285.4164734,0.0,0.0,9.96e-05,298.5536194,303.1499939,285.1499939,0.0,0.0,285.4169922,0.0,0.0,0.000104852,298.9295959,303.1499939,285.1499939,0.0,0.0,285.4164124,0.0,0.0,7.74e-05,298.3835449,303.1499939,285.1499939,0.0,0.0,285.4183044,0.0,0.0,0.000104852,298.1685486,303.1499939,285.1499939,0.0,0.0,285.4139709,0.0,0.0,0.000497368,285.4466858,294.1499939,297.2345276,292.1674805,297.0328674,297.2887573,283.9396362,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061058,1.3e-08,0.001061045,-0.033109058,0.0,0.0,0.0,-0.011259486,60.0,21.94060516,0.0,-7.68e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5569763,303.1499939,285.1499939,0.0,0.0,285.4123535,0.0,0.0,0.000100249,298.6251526,303.1499939,285.1499939,0.0,0.0,285.4128418,0.0,0.0,0.000105567,298.9991455,303.1499939,285.1499939,0.0,0.0,285.4122925,0.0,0.0,7.8e-05,298.4548035,303.1499939,285.1499939,0.0,0.0,285.4141541,0.0,0.0,0.000105567,298.2572021,303.1499939,285.1499939,0.0,0.0,285.4098816,0.0,0.0,0.000500759,285.4402466,294.1499939,297.1755371,292.2071838,297.0361328,297.250061,283.9953003,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068289,1.38e-08,0.001068275,-0.035321143,0.0,0.0,0.0,-0.011678693,60.0,21.43823624,0.0,-7.78e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5569763,303.1499939,285.1499939,0.0,0.0,285.4123535,0.0,0.0,0.000100249,298.6251526,303.1499939,285.1499939,0.0,0.0,285.4128418,0.0,0.0,0.000105567,298.9991455,303.1499939,285.1499939,0.0,0.0,285.4122925,0.0,0.0,7.8e-05,298.4548035,303.1499939,285.1499939,0.0,0.0,285.4141541,0.0,0.0,0.000105567,298.2572021,303.1499939,285.1499939,0.0,0.0,285.4098816,0.0,0.0,0.000500759,285.4402466,294.1499939,297.1755371,292.2071838,297.0361328,297.250061,283.9953003,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068289,1.38e-08,0.001068275,-0.035321143,0.0,0.0,0.0,-0.011678693,60.0,21.43823624,0.0,-7.78e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5857849,303.1499939,285.1499939,0.0,0.0,285.4101868,0.0,0.0,0.000100613,298.6549988,303.1499939,285.1499939,0.0,0.0,285.4107056,0.0,0.0,0.000105951,299.0280457,303.1499939,285.1499939,0.0,0.0,285.4101257,0.0,0.0,7.83e-05,298.4845276,303.1499939,285.1499939,0.0,0.0,285.4119873,0.0,0.0,0.000105951,298.2931824,303.1499939,285.1499939,0.0,0.0,285.4077454,0.0,0.0,0.00050258,285.4369202,294.1499939,297.1455994,292.2292786,297.037262,297.2255859,284.0220032,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072172,1.43e-08,0.001072158,-0.036508873,0.0,0.0,0.0,-0.011903816,60.0,21.2395401,0.0,-7.84e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6113281,303.1499939,285.1499939,0.0,0.0,285.4079895,0.0,0.0,0.000100994,298.6816711,303.1499939,285.1499939,0.0,0.0,285.4085083,0.0,0.0,0.000106352,299.0535583,303.1499939,285.1499939,0.0,0.0,285.4079285,0.0,0.0,7.86e-05,298.5110474,303.1499939,285.1499939,0.0,0.0,285.4097595,0.0,0.0,0.000106351,298.324585,303.1499939,285.1499939,0.0,0.0,285.4055481,0.0,0.0,0.000504481,285.4335022,294.1499939,297.1153564,292.2527161,297.0380859,297.1987915,284.0480042,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076225,1.48e-08,0.00107621,-0.037748493,0.0,0.0,0.0,-0.012138804,60.0,21.05596161,0.0,-7.9e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6545105,303.1499939,285.1499939,0.0,0.0,285.4034424,0.0,0.0,0.000101796,298.7275391,303.1499939,285.1499939,0.0,0.0,285.4039307,0.0,0.0,0.000107197,299.096344,303.1499939,285.1499939,0.0,0.0,285.4033813,0.0,0.0,7.92e-05,298.5565186,303.1499939,285.1499939,0.0,0.0,285.4051819,0.0,0.0,0.000107196,298.3766785,303.1499939,285.1499939,0.0,0.0,285.4010315,0.0,0.0,0.000508488,285.4265442,294.1499939,297.0541992,292.3033142,297.0388794,297.1405029,284.098114,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084773,1.58e-08,0.001084757,-0.040362,0.0,0.0,0.0,-0.012634343,60.0,20.72291374,0.0,-8.02e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6545105,303.1499939,285.1499939,0.0,0.0,285.4034424,0.0,0.0,0.000101796,298.7275391,303.1499939,285.1499939,0.0,0.0,285.4039307,0.0,0.0,0.000107197,299.096344,303.1499939,285.1499939,0.0,0.0,285.4033813,0.0,0.0,7.92e-05,298.5565186,303.1499939,285.1499939,0.0,0.0,285.4051819,0.0,0.0,0.000107196,298.3766785,303.1499939,285.1499939,0.0,0.0,285.4010315,0.0,0.0,0.000508488,285.4265442,294.1499939,297.0541992,292.3033142,297.0388794,297.1405029,284.098114,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084773,1.58e-08,0.001084757,-0.040362,0.0,0.0,0.0,-0.012634343,60.0,20.72291374,0.0,-8.02e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6889343,303.1499939,285.1499939,0.0,0.0,285.3987122,0.0,0.0,0.000102647,298.7649841,303.1499939,285.1499939,0.0,0.0,285.3992004,0.0,0.0,0.000108093,299.1300659,303.1499939,285.1499939,0.0,0.0,285.3986511,0.0,0.0,7.98e-05,298.5936584,303.1499939,285.1499939,0.0,0.0,285.4004517,0.0,0.0,0.000108093,298.4173584,303.1499939,285.1499939,0.0,0.0,285.3963623,0.0,0.0,0.00051274,285.4193726,294.1499939,296.9922791,292.3581543,297.0385437,297.0778198,284.1459045,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109384,1.68e-08,0.001093823,-0.04313349,0.0,0.0,0.0,-0.013160003,60.0,20.43073654,0.0,-8.16e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6889343,303.1499939,285.1499939,0.0,0.0,285.3987122,0.0,0.0,0.000102647,298.7649841,303.1499939,285.1499939,0.0,0.0,285.3992004,0.0,0.0,0.000108093,299.1300659,303.1499939,285.1499939,0.0,0.0,285.3986511,0.0,0.0,7.98e-05,298.5936584,303.1499939,285.1499939,0.0,0.0,285.4004517,0.0,0.0,0.000108093,298.4173584,303.1499939,285.1499939,0.0,0.0,285.3963623,0.0,0.0,0.00051274,285.4193726,294.1499939,296.9922791,292.3581543,297.0385437,297.0778198,284.1459045,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109384,1.68e-08,0.001093823,-0.04313349,0.0,0.0,0.0,-0.013160003,60.0,20.43073654,0.0,-8.16e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7158203,303.1499939,285.1499939,0.0,0.0,285.3938293,0.0,0.0,0.00010353,298.7946472,303.1499939,285.1499939,0.0,0.0,285.3942871,0.0,0.0,0.000109023,299.1561279,303.1499939,285.1499939,0.0,0.0,285.3937683,0.0,0.0,8.05e-05,298.6235962,303.1499939,285.1499939,0.0,0.0,285.3955383,0.0,0.0,0.000109023,298.4487305,303.1499939,285.1499939,0.0,0.0,285.3914795,0.0,0.0,0.000517151,285.4119873,294.1499939,296.9298096,292.4164734,297.0370178,297.0124207,284.1913452,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249,1.79e-08,0.001103231,-0.046008341,0.0,0.0,0.0,-0.013705465,60.0,20.17950439,0.0,-8.3e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7158203,303.1499939,285.1499939,0.0,0.0,285.3938293,0.0,0.0,0.00010353,298.7946472,303.1499939,285.1499939,0.0,0.0,285.3942871,0.0,0.0,0.000109023,299.1561279,303.1499939,285.1499939,0.0,0.0,285.3937683,0.0,0.0,8.05e-05,298.6235962,303.1499939,285.1499939,0.0,0.0,285.3955383,0.0,0.0,0.000109023,298.4487305,303.1499939,285.1499939,0.0,0.0,285.3914795,0.0,0.0,0.000517151,285.4119873,294.1499939,296.9298096,292.4164734,297.0370178,297.0124207,284.1913452,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249,1.79e-08,0.001103231,-0.046008341,0.0,0.0,0.0,-0.013705465,60.0,20.17950439,0.0,-8.3e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7364807,303.1499939,285.1499939,0.0,0.0,285.3887634,0.0,0.0,0.000104424,298.8179321,303.1499939,285.1499939,0.0,0.0,285.3892212,0.0,0.0,0.000109964,299.1759338,303.1499939,285.1499939,0.0,0.0,285.3887024,0.0,0.0,8.12e-05,298.6474915,303.1499939,285.1499939,0.0,0.0,285.3904419,0.0,0.0,0.000109964,298.4727173,303.1499939,285.1499939,0.0,0.0,285.3864441,0.0,0.0,0.000521618,285.4044189,294.1499939,296.8670959,292.4775391,297.0342102,296.9456177,284.2344055,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112775,1.91e-08,0.001112756,-0.048917975,0.0,0.0,0.0,-0.014257742,60.0,19.96701431,0.0,-8.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7364807,303.1499939,285.1499939,0.0,0.0,285.3887634,0.0,0.0,0.000104424,298.8179321,303.1499939,285.1499939,0.0,0.0,285.3892212,0.0,0.0,0.000109964,299.1759338,303.1499939,285.1499939,0.0,0.0,285.3887024,0.0,0.0,8.12e-05,298.6474915,303.1499939,285.1499939,0.0,0.0,285.3904419,0.0,0.0,0.000109964,298.4727173,303.1499939,285.1499939,0.0,0.0,285.3864441,0.0,0.0,0.000521618,285.4044189,294.1499939,296.8670959,292.4775391,297.0342102,296.9456177,284.2344055,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112775,1.91e-08,0.001112756,-0.048917975,0.0,0.0,0.0,-0.014257742,60.0,19.96701431,0.0,-8.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7449646,303.1499939,285.1499939,0.0,0.0,285.3861694,0.0,0.0,0.000104868,298.8277283,303.1499939,285.1499939,0.0,0.0,285.3866272,0.0,0.0,0.000110432,299.1840515,303.1499939,285.1499939,0.0,0.0,285.3861084,0.0,0.0,8.16e-05,298.6575928,303.1499939,285.1499939,0.0,0.0,285.3878174,0.0,0.0,0.000110431,298.4826355,303.1499939,285.1499939,0.0,0.0,285.3838806,0.0,0.0,0.000523833,285.4005737,294.1499939,296.8356628,292.5088806,297.0323486,296.9120178,284.255127,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117501,1.96e-08,0.001117482,-0.050361015,0.0,0.0,0.0,-0.01453173,60.0,19.87328339,0.0,-8.51e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7524414,303.1499939,285.1499939,0.0,0.0,285.3835144,0.0,0.0,0.000105304,298.8364563,303.1499939,285.1499939,0.0,0.0,285.3840027,0.0,0.0,0.000110891,299.1911926,303.1499939,285.1499939,0.0,0.0,285.3834534,0.0,0.0,8.19e-05,298.666687,303.1499939,285.1499939,0.0,0.0,285.3851929,0.0,0.0,0.00011089,298.491394,303.1499939,285.1499939,0.0,0.0,285.3812561,0.0,0.0,0.000526012,285.3966675,294.1499939,296.8042908,292.5406189,297.0301819,296.8784485,284.2753296,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122147,2.01e-08,0.001122127,-0.051779188,0.0,0.0,0.0,-0.014801054,60.0,19.78694534,0.0,-8.59e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7648926,303.1499939,285.1499939,0.0,0.0,285.3781738,0.0,0.0,0.000106139,298.8513794,303.1499939,285.1499939,0.0,0.0,285.3786316,0.0,0.0,0.00011177,299.2030945,303.1499939,285.1499939,0.0,0.0,285.3781128,0.0,0.0,8.26e-05,298.682312,303.1499939,285.1499939,0.0,0.0,285.3797913,0.0,0.0,0.00011177,298.5061951,303.1499939,285.1499939,0.0,0.0,285.3759155,0.0,0.0,0.000530182,285.3887939,294.1499939,296.7416382,292.6050415,297.0249939,296.8115234,284.31427,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041,2.12e-08,0.00113102,-0.054493621,0.0,0.0,0.0,-0.015316714,60.0,19.63281822,0.0,-8.72e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7648926,303.1499939,285.1499939,0.0,0.0,285.3781738,0.0,0.0,0.000106139,298.8513794,303.1499939,285.1499939,0.0,0.0,285.3786316,0.0,0.0,0.00011177,299.2030945,303.1499939,285.1499939,0.0,0.0,285.3781128,0.0,0.0,8.26e-05,298.682312,303.1499939,285.1499939,0.0,0.0,285.3797913,0.0,0.0,0.00011177,298.5061951,303.1499939,285.1499939,0.0,0.0,285.3759155,0.0,0.0,0.000530182,285.3887939,294.1499939,296.7416382,292.6050415,297.0249939,296.8115234,284.31427,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041,2.12e-08,0.00113102,-0.054493621,0.0,0.0,0.0,-0.015316714,60.0,19.63281822,0.0,-8.72e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7745361,303.1499939,285.1499939,0.0,0.0,285.3726807,0.0,0.0,0.000106896,298.8633423,303.1499939,285.1499939,0.0,0.0,285.3731384,0.0,0.0,0.000112567,299.2123413,303.1499939,285.1499939,0.0,0.0,285.3726196,0.0,0.0,8.31e-05,298.6949158,303.1499939,285.1499939,0.0,0.0,285.3742981,0.0,0.0,0.000112567,298.5179443,303.1499939,285.1499939,0.0,0.0,285.3704834,0.0,0.0,0.000533965,285.3807678,294.1499939,296.6794128,292.6700745,297.0185852,296.7453308,284.3512878,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113911,2.21e-08,0.001139088,-0.056954876,0.0,0.0,0.0,-0.01578447,60.0,19.49980736,0.0,-8.85e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7745361,303.1499939,285.1499939,0.0,0.0,285.3726807,0.0,0.0,0.000106896,298.8633423,303.1499939,285.1499939,0.0,0.0,285.3731384,0.0,0.0,0.000112567,299.2123413,303.1499939,285.1499939,0.0,0.0,285.3726196,0.0,0.0,8.31e-05,298.6949158,303.1499939,285.1499939,0.0,0.0,285.3742981,0.0,0.0,0.000112567,298.5179443,303.1499939,285.1499939,0.0,0.0,285.3704834,0.0,0.0,0.000533965,285.3807678,294.1499939,296.6794128,292.6700745,297.0185852,296.7453308,284.3512878,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113911,2.21e-08,0.001139088,-0.056954876,0.0,0.0,0.0,-0.01578447,60.0,19.49980736,0.0,-8.85e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7820129,303.1499939,285.1499939,0.0,0.0,285.3670959,0.0,0.0,0.000107577,298.8730469,303.1499939,285.1499939,0.0,0.0,285.3675537,0.0,0.0,0.000113284,299.2195129,303.1499939,285.1499939,0.0,0.0,285.3670349,0.0,0.0,8.37e-05,298.7051392,303.1499939,285.1499939,0.0,0.0,285.3686829,0.0,0.0,0.000113284,298.5273438,303.1499939,285.1499939,0.0,0.0,285.3649292,0.0,0.0,0.000537365,285.3726501,294.1499939,296.6177979,292.7351074,297.0110474,296.6801758,284.3864746,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146361,2.3e-08,0.001146338,-0.059166122,0.0,0.0,0.0,-0.016204877,60.0,19.38254738,0.0,-8.96e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7820129,303.1499939,285.1499939,0.0,0.0,285.3670959,0.0,0.0,0.000107577,298.8730469,303.1499939,285.1499939,0.0,0.0,285.3675537,0.0,0.0,0.000113284,299.2195129,303.1499939,285.1499939,0.0,0.0,285.3670349,0.0,0.0,8.37e-05,298.7051392,303.1499939,285.1499939,0.0,0.0,285.3686829,0.0,0.0,0.000113284,298.5273438,303.1499939,285.1499939,0.0,0.0,285.3649292,0.0,0.0,0.000537365,285.3726501,294.1499939,296.6177979,292.7351074,297.0110474,296.6801758,284.3864746,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146361,2.3e-08,0.001146338,-0.059166122,0.0,0.0,0.0,-0.016204877,60.0,19.38254738,0.0,-8.96e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7877502,303.1499939,285.1499939,0.0,0.0,285.3614197,0.0,0.0,0.000108157,298.8808899,303.1499939,285.1499939,0.0,0.0,285.3618469,0.0,0.0,0.000113895,299.2251282,303.1499939,285.1499939,0.0,0.0,285.3613586,0.0,0.0,8.41e-05,298.7134094,303.1499939,285.1499939,0.0,0.0,285.3629761,0.0,0.0,0.000113895,298.5349731,303.1499939,285.1499939,0.0,0.0,285.3592529,0.0,0.0,0.000540263,285.3644409,294.1499939,296.5570374,292.7994995,297.0023804,296.6162109,284.4199829,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152542,2.37e-08,0.001152518,-0.061049867,0.0,0.0,0.0,-0.016563151,60.0,19.2793045,0.0,-9.06e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7877502,303.1499939,285.1499939,0.0,0.0,285.3614197,0.0,0.0,0.000108157,298.8808899,303.1499939,285.1499939,0.0,0.0,285.3618469,0.0,0.0,0.000113895,299.2251282,303.1499939,285.1499939,0.0,0.0,285.3613586,0.0,0.0,8.41e-05,298.7134094,303.1499939,285.1499939,0.0,0.0,285.3629761,0.0,0.0,0.000113895,298.5349731,303.1499939,285.1499939,0.0,0.0,285.3592529,0.0,0.0,0.000540263,285.3644409,294.1499939,296.5570374,292.7994995,297.0023804,296.6162109,284.4199829,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152542,2.37e-08,0.001152518,-0.061049867,0.0,0.0,0.0,-0.016563151,60.0,19.2793045,0.0,-9.06e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7901306,303.1499939,285.1499939,0.0,0.0,285.3585205,0.0,0.0,0.000108323,298.8842468,303.1499939,285.1499939,0.0,0.0,285.3589783,0.0,0.0,0.00011407,299.227417,303.1499939,285.1499939,0.0,0.0,285.3584595,0.0,0.0,8.43e-05,298.7169189,303.1499939,285.1499939,0.0,0.0,285.3600769,0.0,0.0,0.00011407,298.5382385,303.1499939,285.1499939,0.0,0.0,285.3563843,0.0,0.0,0.000541093,285.3602905,294.1499939,296.5270691,292.8312683,296.9976196,296.5848389,284.4360962,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154312,2.39e-08,0.001154288,-0.061589077,0.0,0.0,0.0,-0.016665727,60.0,19.22634888,0.0,-9.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7922363,303.1499939,285.1499939,0.0,0.0,285.3556519,0.0,0.0,0.000108407,298.8872986,303.1499939,285.1499939,0.0,0.0,285.3560791,0.0,0.0,0.000114159,299.2294617,303.1499939,285.1499939,0.0,0.0,285.3555908,0.0,0.0,8.43e-05,298.7200928,303.1499939,285.1499939,0.0,0.0,285.3571777,0.0,0.0,0.000114158,298.5411987,303.1499939,285.1499939,0.0,0.0,285.3535156,0.0,0.0,0.000541513,285.3561707,294.1499939,296.4973755,292.8626709,296.9925842,296.5539551,284.4518433,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155209,2.4e-08,0.001155185,-0.061862193,0.0,0.0,0.0,-0.016717691,60.0,19.16884995,0.0,-9.1e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7957458,303.1499939,285.1499939,0.0,0.0,285.3498535,0.0,0.0,0.000108329,298.8926392,303.1499939,285.1499939,0.0,0.0,285.3502808,0.0,0.0,0.000114076,299.2329102,303.1499939,285.1499939,0.0,0.0,285.3497925,0.0,0.0,8.43e-05,298.7255859,303.1499939,285.1499939,0.0,0.0,285.3513489,0.0,0.0,0.000114076,298.5465088,303.1499939,285.1499939,0.0,0.0,285.3477478,0.0,0.0,0.000541124,285.3479004,294.1499939,296.4390564,292.9239807,296.981842,296.4937744,284.4822083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376,2.39e-08,0.001154352,-0.061608199,0.0,0.0,0.0,-0.016669376,60.0,19.03687477,0.0,-9.09e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7957458,303.1499939,285.1499939,0.0,0.0,285.3498535,0.0,0.0,0.000108329,298.8926392,303.1499939,285.1499939,0.0,0.0,285.3502808,0.0,0.0,0.000114076,299.2329102,303.1499939,285.1499939,0.0,0.0,285.3497925,0.0,0.0,8.43e-05,298.7255859,303.1499939,285.1499939,0.0,0.0,285.3513489,0.0,0.0,0.000114076,298.5465088,303.1499939,285.1499939,0.0,0.0,285.3477478,0.0,0.0,0.000541124,285.3479004,294.1499939,296.4390564,292.9239807,296.981842,296.4937744,284.4822083,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376,2.39e-08,0.001154352,-0.061608199,0.0,0.0,0.0,-0.016669376,60.0,19.03687477,0.0,-9.09e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
