time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869140,298.798584,303.1499939,285.1499939,0.0,0.0,285.3440247,0.0,0.0,0.00010797,298.8970947,303.1499939,285.1499939,0.0,0.0,285.3444519,0.0,0.0,0.000113698,299.2356567,303.1499939,285.1499939,0.0,0.0,285.3439636,0.0,0.0,8.4e-05,298.7301025,303.1499939,285.1499939,0.0,0.0,285.34552,0.0,0.0,0.000113698,298.5511169,303.1499939,285.1499939,0.0,0.0,285.3419495,0.0,0.0,0.000539329,285.3396301,294.1499939,296.3822327,292.9829407,296.9701538,296.4358521,284.5112,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150547,2.35e-08,0.001150524,-0.060440913,0.0,0.0,0.0,-0.016447337,60.0,18.87833405,0.0,-9.03e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.798584,303.1499939,285.1499939,0.0,0.0,285.3440247,0.0,0.0,0.00010797,298.8970947,303.1499939,285.1499939,0.0,0.0,285.3444519,0.0,0.0,0.000113698,299.2356567,303.1499939,285.1499939,0.0,0.0,285.3439636,0.0,0.0,8.4e-05,298.7301025,303.1499939,285.1499939,0.0,0.0,285.34552,0.0,0.0,0.000113698,298.5511169,303.1499939,285.1499939,0.0,0.0,285.3419495,0.0,0.0,0.000539329,285.3396301,294.1499939,296.3822327,292.9829407,296.9701538,296.4358521,284.5112,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150547,2.35e-08,0.001150524,-0.060440913,0.0,0.0,0.0,-0.016447337,60.0,18.87833405,0.0,-9.03e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8009033,303.1499939,285.1499939,0.0,0.0,285.3381958,0.0,0.0,0.000107551,298.9008484,303.1499939,285.1499939,0.0,0.0,285.338623,0.0,0.0,0.000113257,299.2378235,303.1499939,285.1499939,0.0,0.0,285.3381348,0.0,0.0,8.37e-05,298.7337952,303.1499939,285.1499939,0.0,0.0,285.3396606,0.0,0.0,0.000113257,298.5551453,303.1499939,285.1499939,0.0,0.0,285.3361816,0.0,0.0,0.000537238,285.3314514,294.1499939,296.3272095,293.0390015,296.9576111,296.380127,284.5388489,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146083,2.29e-08,0.00114606,-0.059079811,0.0,0.0,0.0,-0.016188487,60.0,18.70888519,0.0,-8.96e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8009033,303.1499939,285.1499939,0.0,0.0,285.3381958,0.0,0.0,0.000107551,298.9008484,303.1499939,285.1499939,0.0,0.0,285.338623,0.0,0.0,0.000113257,299.2378235,303.1499939,285.1499939,0.0,0.0,285.3381348,0.0,0.0,8.37e-05,298.7337952,303.1499939,285.1499939,0.0,0.0,285.3396606,0.0,0.0,0.000113257,298.5551453,303.1499939,285.1499939,0.0,0.0,285.3361816,0.0,0.0,0.000537238,285.3314514,294.1499939,296.3272095,293.0390015,296.9576111,296.380127,284.5388489,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146083,2.29e-08,0.00114606,-0.059079811,0.0,0.0,0.0,-0.016188487,60.0,18.70888519,0.0,-8.96e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8027649,303.1499939,285.1499939,0.0,0.0,285.3323975,0.0,0.0,0.000107033,298.9040527,303.1499939,285.1499939,0.0,0.0,285.3327942,0.0,0.0,0.000112711,299.2395935,303.1499939,285.1499939,0.0,0.0,285.3323364,0.0,0.0,8.32e-05,298.7368469,303.1499939,285.1499939,0.0,0.0,285.3338318,0.0,0.0,0.000112711,298.5587463,303.1499939,285.1499939,0.0,0.0,285.3303833,0.0,0.0,0.000534649,285.3233032,294.1499939,296.2742004,293.0915833,296.9443359,296.3264465,284.5653076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140558,2.23e-08,0.001140536,-0.057395089,0.0,0.0,0.0,-0.015868178,60.0,18.55698586,0.0,-8.87e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8027649,303.1499939,285.1499939,0.0,0.0,285.3323975,0.0,0.0,0.000107033,298.9040527,303.1499939,285.1499939,0.0,0.0,285.3327942,0.0,0.0,0.000112711,299.2395935,303.1499939,285.1499939,0.0,0.0,285.3323364,0.0,0.0,8.32e-05,298.7368469,303.1499939,285.1499939,0.0,0.0,285.3338318,0.0,0.0,0.000112711,298.5587463,303.1499939,285.1499939,0.0,0.0,285.3303833,0.0,0.0,0.000534649,285.3233032,294.1499939,296.2742004,293.0915833,296.9443359,296.3264465,284.5653076,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140558,2.23e-08,0.001140536,-0.057395089,0.0,0.0,0.0,-0.015868178,60.0,18.55698586,0.0,-8.87e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8035889,303.1499939,285.1499939,0.0,0.0,285.3294983,0.0,0.0,0.000106743,298.9054565,303.1499939,285.1499939,0.0,0.0,285.329895,0.0,0.0,0.000112405,299.2403259,303.1499939,285.1499939,0.0,0.0,285.3294373,0.0,0.0,8.3e-05,298.7381897,303.1499939,285.1499939,0.0,0.0,285.3309326,0.0,0.0,0.000112405,298.5604248,303.1499939,285.1499939,0.0,0.0,285.3275146,0.0,0.0,0.000533198,285.3192749,294.1499939,296.2485352,293.1164246,296.9374084,296.3004761,284.578064,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137462,2.19e-08,0.00113744,-0.05645062,0.0,0.0,0.0,-0.015688648,60.0,18.49674034,0.0,-8.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8043518,303.1499939,285.1499939,0.0,0.0,285.3265991,0.0,0.0,0.000106436,298.9067993,303.1499939,285.1499939,0.0,0.0,285.3269958,0.0,0.0,0.000112083,299.2409973,303.1499939,285.1499939,0.0,0.0,285.3265381,0.0,0.0,8.28e-05,298.7394104,303.1499939,285.1499939,0.0,0.0,285.3280334,0.0,0.0,0.000112083,298.5620117,303.1499939,285.1499939,0.0,0.0,285.324646,0.0,0.0,0.000531668,285.3152466,294.1499939,296.2234497,293.1401978,296.9303284,296.275116,284.5905457,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134198,2.16e-08,0.001134176,-0.055454995,0.0,0.0,0.0,-0.015499426,60.0,18.43563843,0.0,-8.77e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056641,303.1499939,285.1499939,0.0,0.0,285.3208618,0.0,0.0,0.000105792,298.9091492,303.1499939,285.1499939,0.0,0.0,285.3212585,0.0,0.0,0.000111405,299.2420959,303.1499939,285.1499939,0.0,0.0,285.3208008,0.0,0.0,8.23e-05,298.7415161,303.1499939,285.1499939,0.0,0.0,285.3222656,0.0,0.0,0.000111405,298.5649719,303.1499939,285.1499939,0.0,0.0,285.3189087,0.0,0.0,0.000528451,285.3072815,294.1499939,296.1751404,293.1843567,296.9156799,296.2262268,284.6147156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127334,2.08e-08,0.001127313,-0.053360522,0.0,0.0,0.0,-0.015101462,60.0,18.30821991,0.0,-8.66e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056641,303.1499939,285.1499939,0.0,0.0,285.3208618,0.0,0.0,0.000105792,298.9091492,303.1499939,285.1499939,0.0,0.0,285.3212585,0.0,0.0,0.000111405,299.2420959,303.1499939,285.1499939,0.0,0.0,285.3208008,0.0,0.0,8.23e-05,298.7415161,303.1499939,285.1499939,0.0,0.0,285.3222656,0.0,0.0,0.000111405,298.5649719,303.1499939,285.1499939,0.0,0.0,285.3189087,0.0,0.0,0.000528451,285.3072815,294.1499939,296.1751404,293.1843567,296.9156799,296.2262268,284.6147156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127334,2.08e-08,0.001127313,-0.053360522,0.0,0.0,0.0,-0.015101462,60.0,18.30821991,0.0,-8.66e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8067322,303.1499939,285.1499939,0.0,0.0,285.315155,0.0,0.0,0.000105129,298.9111938,303.1499939,285.1499939,0.0,0.0,285.3155518,0.0,0.0,0.000110706,299.2428894,303.1499939,285.1499939,0.0,0.0,285.3151245,0.0,0.0,8.18e-05,298.7432251,303.1499939,285.1499939,0.0,0.0,285.3165588,0.0,0.0,0.000110706,298.567688,303.1499939,285.1499939,0.0,0.0,285.3132629,0.0,0.0,0.000525137,285.299469,294.1499939,296.1295166,293.2235718,296.9004211,296.1801453,284.6377258,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120261,1.99e-08,0.001120241,-0.051201835,0.0,0.0,0.0,-0.014691433,60.0,18.17417526,0.0,-8.56e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8067322,303.1499939,285.1499939,0.0,0.0,285.315155,0.0,0.0,0.000105129,298.9111938,303.1499939,285.1499939,0.0,0.0,285.3155518,0.0,0.0,0.000110706,299.2428894,303.1499939,285.1499939,0.0,0.0,285.3151245,0.0,0.0,8.18e-05,298.7432251,303.1499939,285.1499939,0.0,0.0,285.3165588,0.0,0.0,0.000110706,298.567688,303.1499939,285.1499939,0.0,0.0,285.3132629,0.0,0.0,0.000525137,285.299469,294.1499939,296.1295166,293.2235718,296.9004211,296.1801453,284.6377258,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120261,1.99e-08,0.001120241,-0.051201835,0.0,0.0,0.0,-0.014691433,60.0,18.17417526,0.0,-8.56e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8076782,303.1499939,285.1499939,0.0,0.0,285.3095398,0.0,0.0,0.000104474,298.9129639,303.1499939,285.1499939,0.0,0.0,285.309906,0.0,0.0,0.000110017,299.2434692,303.1499939,285.1499939,0.0,0.0,285.3094788,0.0,0.0,8.13e-05,298.7446594,303.1499939,285.1499939,0.0,0.0,285.3109131,0.0,0.0,0.000110017,298.5701904,303.1499939,285.1499939,0.0,0.0,285.3076477,0.0,0.0,0.000521868,285.291748,294.1499939,296.086853,293.2573547,296.8846436,296.1368713,284.6596985,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113287,1.91e-08,0.001113268,-0.049072441,0.0,0.0,0.0,-0.014287097,60.0,18.03595161,0.0,-8.45e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8076782,303.1499939,285.1499939,0.0,0.0,285.3095398,0.0,0.0,0.000104474,298.9129639,303.1499939,285.1499939,0.0,0.0,285.309906,0.0,0.0,0.000110017,299.2434692,303.1499939,285.1499939,0.0,0.0,285.3094788,0.0,0.0,8.13e-05,298.7446594,303.1499939,285.1499939,0.0,0.0,285.3109131,0.0,0.0,0.000110017,298.5701904,303.1499939,285.1499939,0.0,0.0,285.3076477,0.0,0.0,0.000521868,285.291748,294.1499939,296.086853,293.2573547,296.8846436,296.1368713,284.6596985,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113287,1.91e-08,0.001113268,-0.049072441,0.0,0.0,0.0,-0.014287097,60.0,18.03595161,0.0,-8.45e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8085327,303.1499939,285.1499939,0.0,0.0,285.3039551,0.0,0.0,0.000103844,298.9145508,303.1499939,285.1499939,0.0,0.0,285.3043213,0.0,0.0,0.000109353,299.2438965,303.1499939,285.1499939,0.0,0.0,285.303894,0.0,0.0,8.08e-05,298.7458496,303.1499939,285.1499939,0.0,0.0,285.3052979,0.0,0.0,0.000109352,298.5725403,303.1499939,285.1499939,0.0,0.0,285.3020935,0.0,0.0,0.000518717,285.2841797,294.1499939,296.0473328,293.2851868,296.8684998,296.0960693,284.6809082,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106562,1.83e-08,0.001106543,-0.047018763,0.0,0.0,0.0,-0.013897253,60.0,17.89525032,0.0,-8.35e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8085327,303.1499939,285.1499939,0.0,0.0,285.3039551,0.0,0.0,0.000103844,298.9145508,303.1499939,285.1499939,0.0,0.0,285.3043213,0.0,0.0,0.000109353,299.2438965,303.1499939,285.1499939,0.0,0.0,285.303894,0.0,0.0,8.08e-05,298.7458496,303.1499939,285.1499939,0.0,0.0,285.3052979,0.0,0.0,0.000109352,298.5725403,303.1499939,285.1499939,0.0,0.0,285.3020935,0.0,0.0,0.000518717,285.2841797,294.1499939,296.0473328,293.2851868,296.8684998,296.0960693,284.6809082,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106562,1.83e-08,0.001106543,-0.047018763,0.0,0.0,0.0,-0.013897253,60.0,17.89525032,0.0,-8.35e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8088989,303.1499939,285.1499939,0.0,0.0,285.301178,0.0,0.0,0.000103545,298.9152527,303.1499939,285.1499939,0.0,0.0,285.3015747,0.0,0.0,0.000109038,299.2440186,303.1499939,285.1499939,0.0,0.0,285.3011475,0.0,0.0,8.05e-05,298.7463379,303.1499939,285.1499939,0.0,0.0,285.3025513,0.0,0.0,0.000109038,298.5736694,303.1499939,285.1499939,0.0,0.0,285.2993469,0.0,0.0,0.000517224,285.280426,294.1499939,296.0288086,293.2967529,296.860321,296.0767822,284.6911926,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103376,1.8e-08,0.001103358,-0.046045545,0.0,0.0,0.0,-0.013712554,60.0,17.82408905,0.0,-8.3e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092651,303.1499939,285.1499939,0.0,0.0,285.2984314,0.0,0.0,0.000103259,298.9159241,303.1499939,285.1499939,0.0,0.0,285.2988281,0.0,0.0,0.000108737,299.2441406,303.1499939,285.1499939,0.0,0.0,285.2983704,0.0,0.0,8.03e-05,298.7467346,303.1499939,285.1499939,0.0,0.0,285.2997742,0.0,0.0,0.000108737,298.5747375,303.1499939,285.1499939,0.0,0.0,285.2966003,0.0,0.0,0.000515798,285.2767029,294.1499939,296.0111694,293.3066406,296.8520508,296.0582581,284.7012634,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100333,1.76e-08,0.001100315,-0.045115776,0.0,0.0,0.0,-0.01353612,60.0,17.75261307,0.0,-8.25e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.809906,303.1499939,285.1499939,0.0,0.0,285.2929688,0.0,0.0,0.000102736,298.9171753,303.1499939,285.1499939,0.0,0.0,285.2933655,0.0,0.0,0.000108186,299.2442627,303.1499939,285.1499939,0.0,0.0,285.2929382,0.0,0.0,7.99e-05,298.7466125,303.1499939,285.1499939,0.0,0.0,285.2943115,0.0,0.0,0.000108186,298.5767822,303.1499939,285.1499939,0.0,0.0,285.2911682,0.0,0.0,0.000513185,285.2693481,294.1499939,295.9786682,293.321228,296.8353577,296.0235901,284.7208862,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757,1.69e-08,0.00109474,-0.043412022,0.0,0.0,0.0,-0.013212869,60.0,17.60906029,0.0,-8.17e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.809906,303.1499939,285.1499939,0.0,0.0,285.2929688,0.0,0.0,0.000102736,298.9171753,303.1499939,285.1499939,0.0,0.0,285.2933655,0.0,0.0,0.000108186,299.2442627,303.1499939,285.1499939,0.0,0.0,285.2929382,0.0,0.0,7.99e-05,298.7466125,303.1499939,285.1499939,0.0,0.0,285.2943115,0.0,0.0,0.000108186,298.5767822,303.1499939,285.1499939,0.0,0.0,285.2911682,0.0,0.0,0.000513185,285.2693481,294.1499939,295.9786682,293.321228,296.8353577,296.0235901,284.7208862,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757,1.69e-08,0.00109474,-0.043412022,0.0,0.0,0.0,-0.013212869,60.0,17.60906029,0.0,-8.17e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104858,303.1499939,285.1499939,0.0,0.0,285.2875977,0.0,0.0,0.000102277,298.9182739,303.1499939,285.1499939,0.0,0.0,285.2879639,0.0,0.0,0.000107703,299.2442627,303.1499939,285.1499939,0.0,0.0,285.2875366,0.0,0.0,7.95e-05,298.7456055,303.1499939,285.1499939,0.0,0.0,285.2888794,0.0,0.0,0.000107702,298.5786438,303.1499939,285.1499939,0.0,0.0,285.2857971,0.0,0.0,0.00051089,285.262146,294.1499939,295.9500122,293.3283997,296.8184814,295.9920044,284.7398376,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089858,1.64e-08,0.001089841,-0.041915137,0.0,0.0,0.0,-0.012928922,60.0,17.46533203,0.0,-8.1e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104858,303.1499939,285.1499939,0.0,0.0,285.2875977,0.0,0.0,0.000102277,298.9182739,303.1499939,285.1499939,0.0,0.0,285.2879639,0.0,0.0,0.000107703,299.2442627,303.1499939,285.1499939,0.0,0.0,285.2875366,0.0,0.0,7.95e-05,298.7456055,303.1499939,285.1499939,0.0,0.0,285.2888794,0.0,0.0,0.000107702,298.5786438,303.1499939,285.1499939,0.0,0.0,285.2857971,0.0,0.0,0.00051089,285.262146,294.1499939,295.9500122,293.3283997,296.8184814,295.9920044,284.7398376,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089858,1.64e-08,0.001089841,-0.041915137,0.0,0.0,0.0,-0.012928922,60.0,17.46533203,0.0,-8.1e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8110046,303.1499939,285.1499939,0.0,0.0,285.2822571,0.0,0.0,0.000101868,298.9192505,303.1499939,285.1499939,0.0,0.0,285.2826233,0.0,0.0,0.000107273,299.2441406,303.1499939,285.1499939,0.0,0.0,285.282196,0.0,0.0,7.92e-05,298.7440186,303.1499939,285.1499939,0.0,0.0,285.2835388,0.0,0.0,0.000107272,298.5803528,303.1499939,285.1499939,0.0,0.0,285.2804871,0.0,0.0,0.00050885,285.2550354,294.1499939,295.9237366,293.3318481,296.8014832,295.9633484,284.7581177,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085506,1.59e-08,0.00108549,-0.040584769,0.0,0.0,0.0,-0.012676613,60.0,17.32324409,0.0,-8.03e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8110046,303.1499939,285.1499939,0.0,0.0,285.2822571,0.0,0.0,0.000101868,298.9192505,303.1499939,285.1499939,0.0,0.0,285.2826233,0.0,0.0,0.000107273,299.2441406,303.1499939,285.1499939,0.0,0.0,285.282196,0.0,0.0,7.92e-05,298.7440186,303.1499939,285.1499939,0.0,0.0,285.2835388,0.0,0.0,0.000107272,298.5803528,303.1499939,285.1499939,0.0,0.0,285.2804871,0.0,0.0,0.00050885,285.2550354,294.1499939,295.9237366,293.3318481,296.8014832,295.9633484,284.7581177,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085506,1.59e-08,0.00108549,-0.040584769,0.0,0.0,0.0,-0.012676613,60.0,17.32324409,0.0,-8.03e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114319,303.1499939,285.1499939,0.0,0.0,285.2770081,0.0,0.0,0.000101479,298.9200745,303.1499939,285.1499939,0.0,0.0,285.2773438,0.0,0.0,0.000106862,299.2438965,303.1499939,285.1499939,0.0,0.0,285.276947,0.0,0.0,7.89e-05,298.7420959,303.1499939,285.1499939,0.0,0.0,285.2782593,0.0,0.0,0.000106862,298.5819092,303.1499939,285.1499939,0.0,0.0,285.2752686,0.0,0.0,0.000506904,285.2480774,294.1499939,295.8981934,293.3355713,296.7843628,295.9367371,284.7757263,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081353,1.54e-08,0.001081338,-0.039315216,0.0,0.0,0.0,-0.01243587,60.0,17.18704414,0.0,-7.97e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114319,303.1499939,285.1499939,0.0,0.0,285.2770081,0.0,0.0,0.000101479,298.9200745,303.1499939,285.1499939,0.0,0.0,285.2773438,0.0,0.0,0.000106862,299.2438965,303.1499939,285.1499939,0.0,0.0,285.276947,0.0,0.0,7.89e-05,298.7420959,303.1499939,285.1499939,0.0,0.0,285.2782593,0.0,0.0,0.000106862,298.5819092,303.1499939,285.1499939,0.0,0.0,285.2752686,0.0,0.0,0.000506904,285.2480774,294.1499939,295.8981934,293.3355713,296.7843628,295.9367371,284.7757263,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081353,1.54e-08,0.001081338,-0.039315216,0.0,0.0,0.0,-0.01243587,60.0,17.18704414,0.0,-7.97e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.811615,303.1499939,285.1499939,0.0,0.0,285.2743835,0.0,0.0,0.00010129,298.9204407,303.1499939,285.1499939,0.0,0.0,285.2747498,0.0,0.0,0.000106663,299.2437134,303.1499939,285.1499939,0.0,0.0,285.274353,0.0,0.0,7.88e-05,298.7410278,303.1499939,285.1499939,0.0,0.0,285.2756653,0.0,0.0,0.000106663,298.5826416,303.1499939,285.1499939,0.0,0.0,285.2726746,0.0,0.0,0.00050596,285.2446594,294.1499939,295.8857117,293.3375244,296.7757874,295.9239197,284.7843323,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079338,1.51e-08,0.001079323,-0.038698938,0.0,0.0,0.0,-0.012319022,60.0,17.1211319,0.0,-7.94e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8117981,303.1499939,285.1499939,0.0,0.0,285.2718201,0.0,0.0,0.000101107,298.9208069,303.1499939,285.1499939,0.0,0.0,285.2721558,0.0,0.0,0.000106471,299.2435303,303.1499939,285.1499939,0.0,0.0,285.271759,0.0,0.0,7.86e-05,298.7398987,303.1499939,285.1499939,0.0,0.0,285.2730713,0.0,0.0,0.000106471,298.5833435,303.1499939,285.1499939,0.0,0.0,285.2700806,0.0,0.0,0.000505047,285.2412415,294.1499939,295.8733826,293.3395386,296.7671509,295.911377,284.7928162,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077391,1.49e-08,0.001077376,-0.038103484,0.0,0.0,0.0,-0.012206128,60.0,17.057024,0.0,-7.91e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8120728,303.1499939,285.1499939,0.0,0.0,285.2666931,0.0,0.0,0.000100759,298.9214172,303.1499939,285.1499939,0.0,0.0,285.2670288,0.0,0.0,0.000106105,299.243042,303.1499939,285.1499939,0.0,0.0,285.2666321,0.0,0.0,7.84e-05,298.7375488,303.1499939,285.1499939,0.0,0.0,285.2679138,0.0,0.0,0.000106105,298.5846558,303.1499939,285.1499939,0.0,0.0,285.2649841,0.0,0.0,0.000503311,285.2345581,294.1499939,295.8492737,293.3436584,296.7499084,295.8870544,284.8092957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073686,1.45e-08,0.001073671,-0.03697066,0.0,0.0,0.0,-0.011991372,60.0,16.93478584,0.0,-7.86e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8120728,303.1499939,285.1499939,0.0,0.0,285.2666931,0.0,0.0,0.000100759,298.9214172,303.1499939,285.1499939,0.0,0.0,285.2670288,0.0,0.0,0.000106105,299.243042,303.1499939,285.1499939,0.0,0.0,285.2666321,0.0,0.0,7.84e-05,298.7375488,303.1499939,285.1499939,0.0,0.0,285.2679138,0.0,0.0,0.000106105,298.5846558,303.1499939,285.1499939,0.0,0.0,285.2649841,0.0,0.0,0.000503311,285.2345581,294.1499939,295.8492737,293.3436584,296.7499084,295.8870544,284.8092957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073686,1.45e-08,0.001073671,-0.03697066,0.0,0.0,0.0,-0.011991372,60.0,16.93478584,0.0,-7.86e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8123169,303.1499939,285.1499939,0.0,0.0,285.2616272,0.0,0.0,0.00010043,298.9219666,303.1499939,285.1499939,0.0,0.0,285.2619934,0.0,0.0,0.000105758,299.2424927,303.1499939,285.1499939,0.0,0.0,285.2615967,0.0,0.0,7.81e-05,298.7351074,303.1499939,285.1499939,0.0,0.0,285.2628479,0.0,0.0,0.000105757,298.5858765,303.1499939,285.1499939,0.0,0.0,285.2599792,0.0,0.0,0.000501664,285.2279968,294.1499939,295.8258057,293.3479614,296.7325745,295.8634644,284.8253479,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107017,1.41e-08,0.001070156,-0.035895634,0.0,0.0,0.0,-0.011787596,60.0,16.81884193,0.0,-7.81e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8123169,303.1499939,285.1499939,0.0,0.0,285.2616272,0.0,0.0,0.00010043,298.9219666,303.1499939,285.1499939,0.0,0.0,285.2619934,0.0,0.0,0.000105758,299.2424927,303.1499939,285.1499939,0.0,0.0,285.2615967,0.0,0.0,7.81e-05,298.7351074,303.1499939,285.1499939,0.0,0.0,285.2628479,0.0,0.0,0.000105757,298.5858765,303.1499939,285.1499939,0.0,0.0,285.2599792,0.0,0.0,0.000501664,285.2279968,294.1499939,295.8258057,293.3479614,296.7325745,295.8634644,284.8253479,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107017,1.41e-08,0.001070156,-0.035895634,0.0,0.0,0.0,-0.011787596,60.0,16.81884193,0.0,-7.81e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124695,303.1499939,285.1499939,0.0,0.0,285.2566528,0.0,0.0,0.000100123,298.9224243,303.1499939,285.1499939,0.0,0.0,285.2569885,0.0,0.0,0.000105435,299.2418518,303.1499939,285.1499939,0.0,0.0,285.2566223,0.0,0.0,7.79e-05,298.7326355,303.1499939,285.1499939,0.0,0.0,285.2578735,0.0,0.0,0.000105435,298.5870056,303.1499939,285.1499939,0.0,0.0,285.2550049,0.0,0.0,0.000500135,285.2215271,294.1499939,295.802948,293.3523865,296.7151794,295.8406067,284.8409424,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066906,1.37e-08,0.001066892,-0.034896959,0.0,0.0,0.0,-0.011598319,60.0,16.70987129,0.0,-7.76e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8124695,303.1499939,285.1499939,0.0,0.0,285.2566528,0.0,0.0,0.000100123,298.9224243,303.1499939,285.1499939,0.0,0.0,285.2569885,0.0,0.0,0.000105435,299.2418518,303.1499939,285.1499939,0.0,0.0,285.2566223,0.0,0.0,7.79e-05,298.7326355,303.1499939,285.1499939,0.0,0.0,285.2578735,0.0,0.0,0.000105435,298.5870056,303.1499939,285.1499939,0.0,0.0,285.2550049,0.0,0.0,0.000500135,285.2215271,294.1499939,295.802948,293.3523865,296.7151794,295.8406067,284.8409424,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066906,1.37e-08,0.001066892,-0.034896959,0.0,0.0,0.0,-0.011598319,60.0,16.70987129,0.0,-7.76e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8125916,303.1499939,285.1499939,0.0,0.0,285.2517395,0.0,0.0,9.98e-05,298.922821,303.1499939,285.1499939,0.0,0.0,285.2520752,0.0,0.0,0.000105135,299.2411804,303.1499939,285.1499939,0.0,0.0,285.251709,0.0,0.0,7.77e-05,298.7301636,303.1499939,285.1499939,0.0,0.0,285.2529297,0.0,0.0,0.000105134,298.5880737,303.1499939,285.1499939,0.0,0.0,285.2501221,0.0,0.0,0.000498709,285.2151794,294.1499939,295.7806702,293.3568726,296.6977539,295.8182678,284.8561401,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063862,1.33e-08,0.001063849,-0.033966012,0.0,0.0,0.0,-0.011421894,60.0,16.60665894,0.0,-7.72e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8125916,303.1499939,285.1499939,0.0,0.0,285.2517395,0.0,0.0,9.98e-05,298.922821,303.1499939,285.1499939,0.0,0.0,285.2520752,0.0,0.0,0.000105135,299.2411804,303.1499939,285.1499939,0.0,0.0,285.251709,0.0,0.0,7.77e-05,298.7301636,303.1499939,285.1499939,0.0,0.0,285.2529297,0.0,0.0,0.000105134,298.5880737,303.1499939,285.1499939,0.0,0.0,285.2501221,0.0,0.0,0.000498709,285.2151794,294.1499939,295.7806702,293.3568726,296.6977539,295.8182678,284.8561401,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063862,1.33e-08,0.001063849,-0.033966012,0.0,0.0,0.0,-0.011421894,60.0,16.60665894,0.0,-7.72e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8126221,303.1499939,285.1499939,0.0,0.0,285.2492981,0.0,0.0,9.97e-05,298.9229736,303.1499939,285.1499939,0.0,0.0,285.2496338,0.0,0.0,0.000104993,299.2407837,303.1499939,285.1499939,0.0,0.0,285.2492676,0.0,0.0,7.75e-05,298.7289124,303.1499939,285.1499939,0.0,0.0,285.2504883,0.0,0.0,0.000104993,298.588562,303.1499939,285.1499939,0.0,0.0,285.2476807,0.0,0.0,0.000498039,285.2120667,294.1499939,295.7697449,293.3591614,296.6890259,295.8073425,284.8636169,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062433,1.32e-08,0.00106242,-0.033528768,0.0,0.0,0.0,-0.011339036,60.0,16.55758095,0.0,-7.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8126526,303.1499939,285.1499939,0.0,0.0,285.2468872,0.0,0.0,9.96e-05,298.9231262,303.1499939,285.1499939,0.0,0.0,285.2472229,0.0,0.0,0.000104857,299.240387,303.1499939,285.1499939,0.0,0.0,285.2468567,0.0,0.0,7.74e-05,298.7276917,303.1499939,285.1499939,0.0,0.0,285.2480774,0.0,0.0,0.000104857,298.5890503,303.1499939,285.1499939,0.0,0.0,285.2453003,0.0,0.0,0.000497394,285.2089844,294.1499939,295.7589417,293.3614197,296.6802979,295.7965393,284.8709717,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061057,1.3e-08,0.001061044,-0.033107784,0.0,0.0,0.0,-0.011259262,60.0,16.51015091,0.0,-7.68e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8126831,303.1499939,285.1499939,0.0,0.0,285.2421265,0.0,0.0,9.93e-05,298.9233704,303.1499939,285.1499939,0.0,0.0,285.2424622,0.0,0.0,0.000104602,299.239563,303.1499939,285.1499939,0.0,0.0,285.2420654,0.0,0.0,7.73e-05,298.7252502,303.1499939,285.1499939,0.0,0.0,285.2432861,0.0,0.0,0.000104602,298.5899658,303.1499939,285.1499939,0.0,0.0,285.2405396,0.0,0.0,0.000496182,285.2029114,294.1499939,295.7377319,293.3659973,296.6628113,295.7753601,284.885376,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105847,1.27e-08,0.001058458,-0.032316465,0.0,0.0,0.0,-0.011109324,60.0,16.41975594,0.0,-7.64e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8126831,303.1499939,285.1499939,0.0,0.0,285.2421265,0.0,0.0,9.93e-05,298.9233704,303.1499939,285.1499939,0.0,0.0,285.2424622,0.0,0.0,0.000104602,299.239563,303.1499939,285.1499939,0.0,0.0,285.2420654,0.0,0.0,7.73e-05,298.7252502,303.1499939,285.1499939,0.0,0.0,285.2432861,0.0,0.0,0.000104602,298.5899658,303.1499939,285.1499939,0.0,0.0,285.2405396,0.0,0.0,0.000496182,285.2029114,294.1499939,295.7377319,293.3659973,296.6628113,295.7753601,284.885376,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105847,1.27e-08,0.001058458,-0.032316465,0.0,0.0,0.0,-0.011109324,60.0,16.41975594,0.0,-7.64e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8126526,303.1499939,285.1499939,0.0,0.0,285.2374268,0.0,0.0,9.91e-05,298.923584,303.1499939,285.1499939,0.0,0.0,285.2377625,0.0,0.0,0.000104368,299.238678,303.1499939,285.1499939,0.0,0.0,285.2373962,0.0,0.0,7.71e-05,298.7228699,303.1499939,285.1499939,0.0,0.0,285.2385559,0.0,0.0,0.000104368,298.5907898,303.1499939,285.1499939,0.0,0.0,285.2358704,0.0,0.0,0.000495074,285.1969604,294.1499939,295.7170105,293.370575,296.6452942,295.7546692,284.8994141,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056105,1.24e-08,0.001056092,-0.031592682,0.0,0.0,0.0,-0.010972191,60.0,16.33557892,0.0,-7.6e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8126526,303.1499939,285.1499939,0.0,0.0,285.2374268,0.0,0.0,9.91e-05,298.923584,303.1499939,285.1499939,0.0,0.0,285.2377625,0.0,0.0,0.000104368,299.238678,303.1499939,285.1499939,0.0,0.0,285.2373962,0.0,0.0,7.71e-05,298.7228699,303.1499939,285.1499939,0.0,0.0,285.2385559,0.0,0.0,0.000104368,298.5907898,303.1499939,285.1499939,0.0,0.0,285.2358704,0.0,0.0,0.000495074,285.1969604,294.1499939,295.7170105,293.370575,296.6452942,295.7546692,284.8994141,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056105,1.24e-08,0.001056092,-0.031592682,0.0,0.0,0.0,-0.010972191,60.0,16.33557892,0.0,-7.6e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.812561,303.1499939,285.1499939,0.0,0.0,285.2328186,0.0,0.0,9.89e-05,298.9237061,303.1499939,285.1499939,0.0,0.0,285.2331238,0.0,0.0,0.000104155,299.2377319,303.1499939,285.1499939,0.0,0.0,285.2327576,0.0,0.0,7.69e-05,298.72052,303.1499939,285.1499939,0.0,0.0,285.2339478,0.0,0.0,0.000104155,298.5915833,303.1499939,285.1499939,0.0,0.0,285.2312622,0.0,0.0,0.000494062,285.1911316,294.1499939,295.6967163,293.3750916,296.6277466,295.734375,284.913147,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053945,1.22e-08,0.001053933,-0.030931795,0.0,0.0,0.0,-0.010846983,60.0,16.25665855,0.0,-7.57e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.812561,303.1499939,285.1499939,0.0,0.0,285.2328186,0.0,0.0,9.89e-05,298.9237061,303.1499939,285.1499939,0.0,0.0,285.2331238,0.0,0.0,0.000104155,299.2377319,303.1499939,285.1499939,0.0,0.0,285.2327576,0.0,0.0,7.69e-05,298.72052,303.1499939,285.1499939,0.0,0.0,285.2339478,0.0,0.0,0.000104155,298.5915833,303.1499939,285.1499939,0.0,0.0,285.2312622,0.0,0.0,0.000494062,285.1911316,294.1499939,295.6967163,293.3750916,296.6277466,295.734375,284.913147,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053945,1.22e-08,0.001053933,-0.030931795,0.0,0.0,0.0,-0.010846983,60.0,16.25665855,0.0,-7.57e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.812439,303.1499939,285.1499939,0.0,0.0,285.2282715,0.0,0.0,9.87e-05,298.9237671,303.1499939,285.1499939,0.0,0.0,285.2285767,0.0,0.0,0.000103962,299.2367554,303.1499939,285.1499939,0.0,0.0,285.2282104,0.0,0.0,7.68e-05,298.7182922,303.1499939,285.1499939,0.0,0.0,285.2293701,0.0,0.0,0.000103962,298.5923157,303.1499939,285.1499939,0.0,0.0,285.2267456,0.0,0.0,0.000493146,285.1854248,294.1499939,295.6768494,293.3795166,296.610199,295.7145386,284.9265137,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105199,1.19e-08,0.001051978,-0.030333627,0.0,0.0,0.0,-0.010733663,60.0,16.18323517,0.0,-7.55e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.812439,303.1499939,285.1499939,0.0,0.0,285.2282715,0.0,0.0,9.87e-05,298.9237671,303.1499939,285.1499939,0.0,0.0,285.2285767,0.0,0.0,0.000103962,299.2367554,303.1499939,285.1499939,0.0,0.0,285.2282104,0.0,0.0,7.68e-05,298.7182922,303.1499939,285.1499939,0.0,0.0,285.2293701,0.0,0.0,0.000103962,298.5923157,303.1499939,285.1499939,0.0,0.0,285.2267456,0.0,0.0,0.000493146,285.1854248,294.1499939,295.6768494,293.3795166,296.610199,295.7145386,284.9265137,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105199,1.19e-08,0.001051978,-0.030333627,0.0,0.0,0.0,-0.010733663,60.0,16.18323517,0.0,-7.55e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8123474,303.1499939,285.1499939,0.0,0.0,285.2260132,0.0,0.0,9.86e-05,298.9237976,303.1499939,285.1499939,0.0,0.0,285.2263184,0.0,0.0,0.000103872,299.2362366,303.1499939,285.1499939,0.0,0.0,285.2259827,0.0,0.0,7.67e-05,298.7171936,303.1499939,285.1499939,0.0,0.0,285.2271118,0.0,0.0,0.000103872,298.5926514,303.1499939,285.1499939,0.0,0.0,285.2245178,0.0,0.0,0.00049272,285.1826477,294.1499939,295.6670532,293.3816833,296.6014404,295.7047729,284.933075,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105108,1.18e-08,0.001051068,-0.030055277,0.0,0.0,0.0,-0.010680934,60.0,16.1484642,0.0,-7.53e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8122559,303.1499939,285.1499939,0.0,0.0,285.2238159,0.0,0.0,9.86e-05,298.9237976,303.1499939,285.1499939,0.0,0.0,285.2241211,0.0,0.0,0.000103787,299.2356873,303.1499939,285.1499939,0.0,0.0,285.2237549,0.0,0.0,7.67e-05,298.7161255,303.1499939,285.1499939,0.0,0.0,285.224884,0.0,0.0,0.000103787,298.5929871,303.1499939,285.1499939,0.0,0.0,285.22229,0.0,0.0,0.000492317,285.1798706,294.1499939,295.6573486,293.3838196,296.5926514,295.6950684,284.9395752,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105022,1.17e-08,0.001050208,-0.029792055,0.0,0.0,0.0,-0.010631071,60.0,16.11489105,0.0,-7.52e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8120422,303.1499939,285.1499939,0.0,0.0,285.2194214,0.0,0.0,9.84e-05,298.9237671,303.1499939,285.1499939,0.0,0.0,285.2197266,0.0,0.0,0.000103631,299.2346191,303.1499939,285.1499939,0.0,0.0,285.2193909,0.0,0.0,7.65e-05,298.7140198,303.1499939,285.1499939,0.0,0.0,285.2204895,0.0,0.0,0.000103631,298.5935974,303.1499939,285.1499939,0.0,0.0,285.217926,0.0,0.0,0.000491578,285.174469,294.1499939,295.6381836,293.38797,296.5751038,295.6759338,284.9523621,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048642,1.16e-08,0.00104863,-0.029309006,0.0,0.0,0.0,-0.01053957,60.0,16.05122566,0.0,-7.5e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8120422,303.1499939,285.1499939,0.0,0.0,285.2194214,0.0,0.0,9.84e-05,298.9237671,303.1499939,285.1499939,0.0,0.0,285.2197266,0.0,0.0,0.000103631,299.2346191,303.1499939,285.1499939,0.0,0.0,285.2193909,0.0,0.0,7.65e-05,298.7140198,303.1499939,285.1499939,0.0,0.0,285.2204895,0.0,0.0,0.000103631,298.5935974,303.1499939,285.1499939,0.0,0.0,285.217926,0.0,0.0,0.000491578,285.174469,294.1499939,295.6381836,293.38797,296.5751038,295.6759338,284.9523621,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048642,1.16e-08,0.00104863,-0.029309006,0.0,0.0,0.0,-0.01053957,60.0,16.05122566,0.0,-7.5e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8117676,303.1499939,285.1499939,0.0,0.0,285.2151184,0.0,0.0,9.83e-05,298.9236755,303.1499939,285.1499939,0.0,0.0,285.2154236,0.0,0.0,0.000103492,299.23349,303.1499939,285.1499939,0.0,0.0,285.2150879,0.0,0.0,7.64e-05,298.7120056,303.1499939,285.1499939,0.0,0.0,285.2161865,0.0,0.0,0.000103491,298.5941772,303.1499939,285.1499939,0.0,0.0,285.2136536,0.0,0.0,0.000490916,285.1691589,294.1499939,295.6193237,293.3919373,296.5575256,295.6571045,284.9648438,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047227,1.14e-08,0.001047216,-0.028876122,0.0,0.0,0.0,-0.010457573,60.0,15.99190617,0.0,-7.48e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8117676,303.1499939,285.1499939,0.0,0.0,285.2151184,0.0,0.0,9.83e-05,298.9236755,303.1499939,285.1499939,0.0,0.0,285.2154236,0.0,0.0,0.000103492,299.23349,303.1499939,285.1499939,0.0,0.0,285.2150879,0.0,0.0,7.64e-05,298.7120056,303.1499939,285.1499939,0.0,0.0,285.2161865,0.0,0.0,0.000103491,298.5941772,303.1499939,285.1499939,0.0,0.0,285.2136536,0.0,0.0,0.000490916,285.1691589,294.1499939,295.6193237,293.3919373,296.5575256,295.6571045,284.9648438,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047227,1.14e-08,0.001047216,-0.028876122,0.0,0.0,0.0,-0.010457573,60.0,15.99190617,0.0,-7.48e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114319,303.1499939,285.1499939,0.0,0.0,285.210907,0.0,0.0,9.82e-05,298.9235535,303.1499939,285.1499939,0.0,0.0,285.2112122,0.0,0.0,0.000103368,299.2322998,303.1499939,285.1499939,0.0,0.0,285.2108765,0.0,0.0,7.63e-05,298.710083,303.1499939,285.1499939,0.0,0.0,285.2119446,0.0,0.0,0.000103368,298.594696,303.1499939,285.1499939,0.0,0.0,285.2094421,0.0,0.0,0.00049033,285.164032,294.1499939,295.6007385,293.3956604,296.539978,295.6385498,284.9771118,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045977,1.12e-08,0.001045965,-0.028493453,0.0,0.0,0.0,-0.010385091,60.0,15.93657017,0.0,-7.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
