time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872320,298.8114319,303.1499939,285.1499939,0.0,0.0,285.210907,0.0,0.0,9.82e-05,298.9235535,303.1499939,285.1499939,0.0,0.0,285.2112122,0.0,0.0,0.000103368,299.2322998,303.1499939,285.1499939,0.0,0.0,285.2108765,0.0,0.0,7.63e-05,298.710083,303.1499939,285.1499939,0.0,0.0,285.2119446,0.0,0.0,0.000103368,298.594696,303.1499939,285.1499939,0.0,0.0,285.2094421,0.0,0.0,0.00049033,285.164032,294.1499939,295.6007385,293.3956604,296.539978,295.6385498,284.9771118,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045977,1.12e-08,0.001045965,-0.028493453,0.0,0.0,0.0,-0.010385091,60.0,15.93657017,0.0,-7.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8110657,303.1499939,285.1499939,0.0,0.0,285.2067871,0.0,0.0,9.81e-05,298.9233704,303.1499939,285.1499939,0.0,0.0,285.2070618,0.0,0.0,0.000103259,299.2311096,303.1499939,285.1499939,0.0,0.0,285.2067261,0.0,0.0,7.63e-05,298.7082214,303.1499939,285.1499939,0.0,0.0,285.2078247,0.0,0.0,0.000103259,298.5951843,303.1499939,285.1499939,0.0,0.0,285.2053528,0.0,0.0,0.000489814,285.1590271,294.1499939,295.5823975,293.3991394,296.5224304,295.6202087,284.9891052,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044874,1.11e-08,0.001044862,-0.02815583,0.0,0.0,0.0,-0.010321144,60.0,15.88493061,0.0,-7.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8110657,303.1499939,285.1499939,0.0,0.0,285.2067871,0.0,0.0,9.81e-05,298.9233704,303.1499939,285.1499939,0.0,0.0,285.2070618,0.0,0.0,0.000103259,299.2311096,303.1499939,285.1499939,0.0,0.0,285.2067261,0.0,0.0,7.63e-05,298.7082214,303.1499939,285.1499939,0.0,0.0,285.2078247,0.0,0.0,0.000103259,298.5951843,303.1499939,285.1499939,0.0,0.0,285.2053528,0.0,0.0,0.000489814,285.1590271,294.1499939,295.5823975,293.3991394,296.5224304,295.6202087,284.9891052,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044874,1.11e-08,0.001044862,-0.02815583,0.0,0.0,0.0,-0.010321144,60.0,15.88493061,0.0,-7.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8108521,303.1499939,285.1499939,0.0,0.0,285.2047424,0.0,0.0,9.8e-05,298.9232483,303.1499939,285.1499939,0.0,0.0,285.2050476,0.0,0.0,0.000103213,299.2304688,303.1499939,285.1499939,0.0,0.0,285.2047119,0.0,0.0,7.62e-05,298.7073364,303.1499939,285.1499939,0.0,0.0,285.20578,0.0,0.0,0.000103212,298.5953979,303.1499939,285.1499939,0.0,0.0,285.2033386,0.0,0.0,0.000489593,285.1565857,294.1499939,295.5733032,293.4007874,296.5136414,295.611145,284.9949646,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044402,1.11e-08,0.001044391,-0.028011434,0.0,0.0,0.0,-0.010293795,60.0,15.86094093,0.0,-7.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8106384,303.1499939,285.1499939,0.0,0.0,285.2027588,0.0,0.0,9.8e-05,298.9231262,303.1499939,285.1499939,0.0,0.0,285.2030334,0.0,0.0,0.000103168,299.2298279,303.1499939,285.1499939,0.0,0.0,285.2026978,0.0,0.0,7.62e-05,298.7064819,303.1499939,285.1499939,0.0,0.0,285.2037659,0.0,0.0,0.000103168,298.5955811,303.1499939,285.1499939,0.0,0.0,285.2013245,0.0,0.0,0.000489381,285.1541748,294.1499939,295.5642395,293.4023132,296.5048828,295.6021423,285.000824,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104395,1.1e-08,0.001043939,-0.027872922,0.0,0.0,0.0,-0.010267567,60.0,15.83755779,0.0,-7.43e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8101807,303.1499939,285.1499939,0.0,0.0,285.1987915,0.0,0.0,9.79e-05,298.9228516,303.1499939,285.1499939,0.0,0.0,285.1990662,0.0,0.0,0.000103085,299.2285461,303.1499939,285.1499939,0.0,0.0,285.1987305,0.0,0.0,7.61e-05,298.7047729,303.1499939,285.1499939,0.0,0.0,285.1997986,0.0,0.0,0.000103085,298.5959778,303.1499939,285.1499939,0.0,0.0,285.1973877,0.0,0.0,0.000488986,285.1494446,294.1499939,295.5462952,293.4051819,296.4873352,295.5841675,285.0123901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043106,1.09e-08,0.001043095,-0.027614966,0.0,0.0,0.0,-0.010218704,60.0,15.79210949,0.0,-7.42e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8101807,303.1499939,285.1499939,0.0,0.0,285.1987915,0.0,0.0,9.79e-05,298.9228516,303.1499939,285.1499939,0.0,0.0,285.1990662,0.0,0.0,0.000103085,299.2285461,303.1499939,285.1499939,0.0,0.0,285.1987305,0.0,0.0,7.61e-05,298.7047729,303.1499939,285.1499939,0.0,0.0,285.1997986,0.0,0.0,0.000103085,298.5959778,303.1499939,285.1499939,0.0,0.0,285.1973877,0.0,0.0,0.000488986,285.1494446,294.1499939,295.5462952,293.4051819,296.4873352,295.5841675,285.0123901,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043106,1.09e-08,0.001043095,-0.027614966,0.0,0.0,0.0,-0.010218704,60.0,15.79210949,0.0,-7.42e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8096619,303.1499939,285.1499939,0.0,0.0,285.1949158,0.0,0.0,9.78e-05,298.9225159,303.1499939,285.1499939,0.0,0.0,285.1952209,0.0,0.0,0.000103019,299.2272339,303.1499939,285.1499939,0.0,0.0,285.1948853,0.0,0.0,7.61e-05,298.7031555,303.1499939,285.1499939,0.0,0.0,285.1959229,0.0,0.0,0.000103019,298.596344,303.1499939,285.1499939,0.0,0.0,285.1935425,0.0,0.0,0.000488674,285.1448669,294.1499939,295.5284424,293.4076843,296.4697876,295.5663757,285.0237122,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042439,1.08e-08,0.001042428,-0.027410608,0.0,0.0,0.0,-0.010180001,60.0,15.75013542,0.0,-7.41e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8096619,303.1499939,285.1499939,0.0,0.0,285.1949158,0.0,0.0,9.78e-05,298.9225159,303.1499939,285.1499939,0.0,0.0,285.1952209,0.0,0.0,0.000103019,299.2272339,303.1499939,285.1499939,0.0,0.0,285.1948853,0.0,0.0,7.61e-05,298.7031555,303.1499939,285.1499939,0.0,0.0,285.1959229,0.0,0.0,0.000103019,298.596344,303.1499939,285.1499939,0.0,0.0,285.1935425,0.0,0.0,0.000488674,285.1448669,294.1499939,295.5284424,293.4076843,296.4697876,295.5663757,285.0237122,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042439,1.08e-08,0.001042428,-0.027410608,0.0,0.0,0.0,-0.010180001,60.0,15.75013542,0.0,-7.41e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8091125,303.1499939,285.1499939,0.0,0.0,285.1911316,0.0,0.0,9.78e-05,298.9221497,303.1499939,285.1499939,0.0,0.0,285.1914063,0.0,0.0,0.000102961,299.2258606,303.1499939,285.1499939,0.0,0.0,285.1910706,0.0,0.0,7.6e-05,298.7015991,303.1499939,285.1499939,0.0,0.0,285.1921082,0.0,0.0,0.000102961,298.5966492,303.1499939,285.1499939,0.0,0.0,285.1897583,0.0,0.0,0.0004884,285.1403809,294.1499939,295.5107117,293.4097595,296.4522705,295.548645,285.0349426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041853,1.08e-08,0.001041842,-0.0272312,0.0,0.0,0.0,-0.010146023,60.0,15.70986938,0.0,-7.4e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8091125,303.1499939,285.1499939,0.0,0.0,285.1911316,0.0,0.0,9.78e-05,298.9221497,303.1499939,285.1499939,0.0,0.0,285.1914063,0.0,0.0,0.000102961,299.2258606,303.1499939,285.1499939,0.0,0.0,285.1910706,0.0,0.0,7.6e-05,298.7015991,303.1499939,285.1499939,0.0,0.0,285.1921082,0.0,0.0,0.000102961,298.5966492,303.1499939,285.1499939,0.0,0.0,285.1897583,0.0,0.0,0.0004884,285.1403809,294.1499939,295.5107117,293.4097595,296.4522705,295.548645,285.0349426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041853,1.08e-08,0.001041842,-0.0272312,0.0,0.0,0.0,-0.010146023,60.0,15.70986938,0.0,-7.4e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8085022,303.1499939,285.1499939,0.0,0.0,285.187439,0.0,0.0,9.77e-05,298.9217529,303.1499939,285.1499939,0.0,0.0,285.1877136,0.0,0.0,0.000102918,299.2244873,303.1499939,285.1499939,0.0,0.0,285.1873779,0.0,0.0,7.6e-05,298.7001343,303.1499939,285.1499939,0.0,0.0,285.1884155,0.0,0.0,0.000102917,298.5969238,303.1499939,285.1499939,0.0,0.0,285.1860962,0.0,0.0,0.000488193,285.1360474,294.1499939,295.493042,293.4114075,296.4347229,295.5310059,285.045929,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041412,1.07e-08,0.001041401,-0.02709629,0.0,0.0,0.0,-0.010120473,60.0,15.67229557,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8085022,303.1499939,285.1499939,0.0,0.0,285.187439,0.0,0.0,9.77e-05,298.9217529,303.1499939,285.1499939,0.0,0.0,285.1877136,0.0,0.0,0.000102918,299.2244873,303.1499939,285.1499939,0.0,0.0,285.1873779,0.0,0.0,7.6e-05,298.7001343,303.1499939,285.1499939,0.0,0.0,285.1884155,0.0,0.0,0.000102917,298.5969238,303.1499939,285.1499939,0.0,0.0,285.1860962,0.0,0.0,0.000488193,285.1360474,294.1499939,295.493042,293.4114075,296.4347229,295.5310059,285.045929,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041412,1.07e-08,0.001041401,-0.02709629,0.0,0.0,0.0,-0.010120473,60.0,15.67229557,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8081665,303.1499939,285.1499939,0.0,0.0,285.1856079,0.0,0.0,9.77e-05,298.9215393,303.1499939,285.1499939,0.0,0.0,285.1858826,0.0,0.0,0.000102899,299.2237549,303.1499939,285.1499939,0.0,0.0,285.1855774,0.0,0.0,7.6e-05,298.6994019,303.1499939,285.1499939,0.0,0.0,285.1865845,0.0,0.0,0.000102899,298.5970459,303.1499939,285.1499939,0.0,0.0,285.1842651,0.0,0.0,0.000488108,285.1339417,294.1499939,295.4842224,293.4120483,296.4259644,295.5221863,285.0513916,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229,1.07e-08,0.001041219,-0.027039982,0.0,0.0,0.0,-0.010109816,60.0,15.65415382,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8078613,303.1499939,285.1499939,0.0,0.0,285.1838074,0.0,0.0,9.77e-05,298.9212952,303.1499939,285.1499939,0.0,0.0,285.184082,0.0,0.0,0.000102884,299.223053,303.1499939,285.1499939,0.0,0.0,285.1837769,0.0,0.0,7.6e-05,298.6987,303.1499939,285.1499939,0.0,0.0,285.1847534,0.0,0.0,0.000102883,298.5971375,303.1499939,285.1499939,0.0,0.0,285.1824646,0.0,0.0,0.000488032,285.1318359,294.1499939,295.4754028,293.4125671,296.4172058,295.5133972,285.0567932,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041068,1.07e-08,0.001041057,-0.026990606,0.0,0.0,0.0,-0.010100465,60.0,15.63640594,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8071594,303.1499939,285.1499939,0.0,0.0,285.1802368,0.0,0.0,9.77e-05,298.9208069,303.1499939,285.1499939,0.0,0.0,285.1805115,0.0,0.0,0.000102857,299.2215881,303.1499939,285.1499939,0.0,0.0,285.1802063,0.0,0.0,7.6e-05,298.6973267,303.1499939,285.1499939,0.0,0.0,285.1811829,0.0,0.0,0.000102857,298.5973511,303.1499939,285.1499939,0.0,0.0,285.1789246,0.0,0.0,0.000487908,285.1277466,294.1499939,295.4577942,293.4132385,296.3996887,295.4958191,285.0675659,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408,1.06e-08,0.001040789,-0.026909025,0.0,0.0,0.0,-0.010085006,60.0,15.6017704,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8071594,303.1499939,285.1499939,0.0,0.0,285.1802368,0.0,0.0,9.77e-05,298.9208069,303.1499939,285.1499939,0.0,0.0,285.1805115,0.0,0.0,0.000102857,299.2215881,303.1499939,285.1499939,0.0,0.0,285.1802063,0.0,0.0,7.6e-05,298.6973267,303.1499939,285.1499939,0.0,0.0,285.1811829,0.0,0.0,0.000102857,298.5973511,303.1499939,285.1499939,0.0,0.0,285.1789246,0.0,0.0,0.000487908,285.1277466,294.1499939,295.4577942,293.4132385,296.3996887,295.4958191,285.0675659,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408,1.06e-08,0.001040789,-0.026909025,0.0,0.0,0.0,-0.010085006,60.0,15.6017704,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8063965,303.1499939,285.1499939,0.0,0.0,285.1767883,0.0,0.0,9.77e-05,298.9202881,303.1499939,285.1499939,0.0,0.0,285.1770325,0.0,0.0,0.000102844,299.2201233,303.1499939,285.1499939,0.0,0.0,285.1767578,0.0,0.0,7.6e-05,298.6960144,303.1499939,285.1499939,0.0,0.0,285.1777344,0.0,0.0,0.000102844,298.5975037,303.1499939,285.1499939,0.0,0.0,285.1755066,0.0,0.0,0.000487845,285.1237793,294.1499939,295.4401245,293.4133606,296.3821716,295.4782104,285.0781555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040665,1.06e-08,0.001040655,-0.02686779,0.0,0.0,0.0,-0.010077198,60.0,15.56908226,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8063965,303.1499939,285.1499939,0.0,0.0,285.1767883,0.0,0.0,9.77e-05,298.9202881,303.1499939,285.1499939,0.0,0.0,285.1770325,0.0,0.0,0.000102844,299.2201233,303.1499939,285.1499939,0.0,0.0,285.1767578,0.0,0.0,7.6e-05,298.6960144,303.1499939,285.1499939,0.0,0.0,285.1777344,0.0,0.0,0.000102844,298.5975037,303.1499939,285.1499939,0.0,0.0,285.1755066,0.0,0.0,0.000487845,285.1237793,294.1499939,295.4401245,293.4133606,296.3821716,295.4782104,285.0781555,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040665,1.06e-08,0.001040655,-0.02686779,0.0,0.0,0.0,-0.010077198,60.0,15.56908226,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8056335,303.1499939,285.1499939,0.0,0.0,285.1733704,0.0,0.0,9.77e-05,298.9197083,303.1499939,285.1499939,0.0,0.0,285.173645,0.0,0.0,0.000102837,299.2185974,303.1499939,285.1499939,0.0,0.0,285.1733398,0.0,0.0,7.6e-05,298.6947327,303.1499939,285.1499939,0.0,0.0,285.1743164,0.0,0.0,0.000102837,298.5976563,303.1499939,285.1499939,0.0,0.0,285.1721191,0.0,0.0,0.000487812,285.1199341,294.1499939,295.4223633,293.4129028,296.3646545,295.4606018,285.0886536,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040594,1.06e-08,0.001040584,-0.026846116,0.0,0.0,0.0,-0.010073093,60.0,15.53726101,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8056335,303.1499939,285.1499939,0.0,0.0,285.1733704,0.0,0.0,9.77e-05,298.9197083,303.1499939,285.1499939,0.0,0.0,285.173645,0.0,0.0,0.000102837,299.2185974,303.1499939,285.1499939,0.0,0.0,285.1733398,0.0,0.0,7.6e-05,298.6947327,303.1499939,285.1499939,0.0,0.0,285.1743164,0.0,0.0,0.000102837,298.5976563,303.1499939,285.1499939,0.0,0.0,285.1721191,0.0,0.0,0.000487812,285.1199341,294.1499939,295.4223633,293.4129028,296.3646545,295.4606018,285.0886536,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040594,1.06e-08,0.001040584,-0.026846116,0.0,0.0,0.0,-0.010073093,60.0,15.53726101,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8047791,303.1499939,285.1499939,0.0,0.0,285.1700745,0.0,0.0,9.77e-05,298.9190979,303.1499939,285.1499939,0.0,0.0,285.1703491,0.0,0.0,0.000102841,299.217041,303.1499939,285.1499939,0.0,0.0,285.1700439,0.0,0.0,7.6e-05,298.693512,303.1499939,285.1499939,0.0,0.0,285.17099,0.0,0.0,0.000102841,298.5977478,303.1499939,285.1499939,0.0,0.0,285.1688232,0.0,0.0,0.00048783,285.1162109,294.1499939,295.4045105,293.4118347,296.3471069,295.4428711,285.098999,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104063,1.06e-08,0.00104062,-0.026857084,0.0,0.0,0.0,-0.01007517,60.0,15.50665855,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8047791,303.1499939,285.1499939,0.0,0.0,285.1700745,0.0,0.0,9.77e-05,298.9190979,303.1499939,285.1499939,0.0,0.0,285.1703491,0.0,0.0,0.000102841,299.217041,303.1499939,285.1499939,0.0,0.0,285.1700439,0.0,0.0,7.6e-05,298.693512,303.1499939,285.1499939,0.0,0.0,285.17099,0.0,0.0,0.000102841,298.5977478,303.1499939,285.1499939,0.0,0.0,285.1688232,0.0,0.0,0.00048783,285.1162109,294.1499939,295.4045105,293.4118347,296.3471069,295.4428711,285.098999,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104063,1.06e-08,0.00104062,-0.026857084,0.0,0.0,0.0,-0.01007517,60.0,15.50665855,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8043518,303.1499939,285.1499939,0.0,0.0,285.168457,0.0,0.0,9.77e-05,298.9187622,303.1499939,285.1499939,0.0,0.0,285.1687317,0.0,0.0,0.000102846,299.2162476,303.1499939,285.1499939,0.0,0.0,285.1684265,0.0,0.0,7.6e-05,298.6929321,303.1499939,285.1499939,0.0,0.0,285.1693726,0.0,0.0,0.000102846,298.5977783,303.1499939,285.1499939,0.0,0.0,285.1672058,0.0,0.0,0.000487854,285.1144104,294.1499939,295.3955383,293.4110413,296.3383484,295.43396,285.104126,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040683,1.06e-08,0.001040672,-0.026872976,0.0,0.0,0.0,-0.010078184,60.0,15.49172974,0.0,-7.38e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803894,303.1499939,285.1499939,0.0,0.0,285.1668701,0.0,0.0,9.77e-05,298.9184265,303.1499939,285.1499939,0.0,0.0,285.1671143,0.0,0.0,0.000102853,299.2154541,303.1499939,285.1499939,0.0,0.0,285.1668396,0.0,0.0,7.6e-05,298.6923523,303.1499939,285.1499939,0.0,0.0,285.1677551,0.0,0.0,0.000102853,298.5978088,303.1499939,285.1499939,0.0,0.0,285.1656189,0.0,0.0,0.000487886,285.1126404,294.1499939,295.3865356,293.4100952,296.3295593,295.4250183,285.1092529,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104075,1.06e-08,0.001040739,-0.026893318,0.0,0.0,0.0,-0.010082038,60.0,15.47695923,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802948,303.1499939,285.1499939,0.0,0.0,285.1636963,0.0,0.0,9.77e-05,298.9177551,303.1499939,285.1499939,0.0,0.0,285.1639404,0.0,0.0,0.00010287,299.2138367,303.1499939,285.1499939,0.0,0.0,285.1636658,0.0,0.0,7.6e-05,298.6912231,303.1499939,285.1499939,0.0,0.0,285.1645813,0.0,0.0,0.00010287,298.5978394,303.1499939,285.1499939,0.0,0.0,285.1624756,0.0,0.0,0.000487968,285.1091309,294.1499939,295.3683777,293.4076843,296.3120117,295.4071045,285.1194153,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040923,1.06e-08,0.001040912,-0.026946802,0.0,0.0,0.0,-0.010092159,60.0,15.44774723,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802948,303.1499939,285.1499939,0.0,0.0,285.1636963,0.0,0.0,9.77e-05,298.9177551,303.1499939,285.1499939,0.0,0.0,285.1639404,0.0,0.0,0.00010287,299.2138367,303.1499939,285.1499939,0.0,0.0,285.1636658,0.0,0.0,7.6e-05,298.6912231,303.1499939,285.1499939,0.0,0.0,285.1645813,0.0,0.0,0.00010287,298.5978394,303.1499939,285.1499939,0.0,0.0,285.1624756,0.0,0.0,0.000487968,285.1091309,294.1499939,295.3683777,293.4076843,296.3120117,295.4071045,285.1194153,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040923,1.06e-08,0.001040912,-0.026946802,0.0,0.0,0.0,-0.010092159,60.0,15.44774723,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8019714,303.1499939,285.1499939,0.0,0.0,285.1606445,0.0,0.0,9.77e-05,298.9170227,303.1499939,285.1499939,0.0,0.0,285.1608887,0.0,0.0,0.000102906,299.2121887,303.1499939,285.1499939,0.0,0.0,285.160614,0.0,0.0,7.6e-05,298.690155,303.1499939,285.1499939,0.0,0.0,285.1615295,0.0,0.0,0.000102906,298.5978088,303.1499939,285.1499939,0.0,0.0,285.1594238,0.0,0.0,0.000488137,285.1057739,294.1499939,295.3500061,293.404541,296.2944336,295.3889465,285.1294556,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041283,1.07e-08,0.001041272,-0.027056875,0.0,0.0,0.0,-0.010113006,60.0,15.41986656,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8019714,303.1499939,285.1499939,0.0,0.0,285.1606445,0.0,0.0,9.77e-05,298.9170227,303.1499939,285.1499939,0.0,0.0,285.1608887,0.0,0.0,0.000102906,299.2121887,303.1499939,285.1499939,0.0,0.0,285.160614,0.0,0.0,7.6e-05,298.690155,303.1499939,285.1499939,0.0,0.0,285.1615295,0.0,0.0,0.000102906,298.5978088,303.1499939,285.1499939,0.0,0.0,285.1594238,0.0,0.0,0.000488137,285.1057739,294.1499939,295.3500061,293.404541,296.2944336,295.3889465,285.1294556,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041283,1.07e-08,0.001041272,-0.027056875,0.0,0.0,0.0,-0.010113006,60.0,15.41986656,0.0,-7.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8008728,303.1499939,285.1499939,0.0,0.0,285.1576538,0.0,0.0,9.79e-05,298.9162292,303.1499939,285.1499939,0.0,0.0,285.1578979,0.0,0.0,0.000103047,299.2105103,303.1499939,285.1499939,0.0,0.0,285.1576233,0.0,0.0,7.61e-05,298.6894531,303.1499939,285.1499939,0.0,0.0,285.1585388,0.0,0.0,0.000103047,298.5977478,303.1499939,285.1499939,0.0,0.0,285.1564636,0.0,0.0,0.000488808,285.1025391,294.1499939,295.3316956,293.401001,296.2767944,295.3705444,285.1394043,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042714,1.09e-08,0.001042703,-0.027494986,0.0,0.0,0.0,-0.010195977,60.0,15.40206623,0.0,-7.41e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8008728,303.1499939,285.1499939,0.0,0.0,285.1576538,0.0,0.0,9.79e-05,298.9162292,303.1499939,285.1499939,0.0,0.0,285.1578979,0.0,0.0,0.000103047,299.2105103,303.1499939,285.1499939,0.0,0.0,285.1576233,0.0,0.0,7.61e-05,298.6894531,303.1499939,285.1499939,0.0,0.0,285.1585388,0.0,0.0,0.000103047,298.5977478,303.1499939,285.1499939,0.0,0.0,285.1564636,0.0,0.0,0.000488808,285.1025391,294.1499939,295.3316956,293.401001,296.2767944,295.3705444,285.1394043,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042714,1.09e-08,0.001042703,-0.027494986,0.0,0.0,0.0,-0.010195977,60.0,15.40206623,0.0,-7.41e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7996216,303.1499939,285.1499939,0.0,0.0,285.1547546,0.0,0.0,9.81e-05,298.9153748,303.1499939,285.1499939,0.0,0.0,285.1549988,0.0,0.0,0.000103328,299.2087402,303.1499939,285.1499939,0.0,0.0,285.1547241,0.0,0.0,7.63e-05,298.6893311,303.1499939,285.1499939,0.0,0.0,285.1556091,0.0,0.0,0.000103328,298.5975952,303.1499939,285.1499939,0.0,0.0,285.1535645,0.0,0.0,0.000490141,285.0994263,294.1499939,295.3137817,293.3973999,296.2590942,295.3518982,285.1492615,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045557,1.12e-08,0.001045546,-0.028364548,0.0,0.0,0.0,-0.010360683,60.0,15.39966488,0.0,-7.45e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7996216,303.1499939,285.1499939,0.0,0.0,285.1547546,0.0,0.0,9.81e-05,298.9153748,303.1499939,285.1499939,0.0,0.0,285.1549988,0.0,0.0,0.000103328,299.2087402,303.1499939,285.1499939,0.0,0.0,285.1547241,0.0,0.0,7.63e-05,298.6893311,303.1499939,285.1499939,0.0,0.0,285.1556091,0.0,0.0,0.000103328,298.5975952,303.1499939,285.1499939,0.0,0.0,285.1535645,0.0,0.0,0.000490141,285.0994263,294.1499939,295.3137817,293.3973999,296.2590942,295.3518982,285.1492615,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045557,1.12e-08,0.001045546,-0.028364548,0.0,0.0,0.0,-0.010360683,60.0,15.39966488,0.0,-7.45e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989502,303.1499939,285.1499939,0.0,0.0,285.1533203,0.0,0.0,9.83e-05,298.9149475,303.1499939,285.1499939,0.0,0.0,285.1535645,0.0,0.0,0.000103485,299.2078552,303.1499939,285.1499939,0.0,0.0,285.1532898,0.0,0.0,7.64e-05,298.6893616,303.1499939,285.1499939,0.0,0.0,285.1541748,0.0,0.0,0.000103485,298.5975037,303.1499939,285.1499939,0.0,0.0,285.1521606,0.0,0.0,0.000490888,285.0979004,294.1499939,295.3049316,293.3955688,296.2502441,295.3424988,285.1541748,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047153,1.14e-08,0.001047141,-0.028852014,0.0,0.0,0.0,-0.010453029,60.0,15.40138149,0.0,-7.48e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982788,303.1499939,285.1499939,0.0,0.0,285.151886,0.0,0.0,9.85e-05,298.9145203,303.1499939,285.1499939,0.0,0.0,285.1521301,0.0,0.0,0.0001037,299.2069702,303.1499939,285.1499939,0.0,0.0,285.1518555,0.0,0.0,7.66e-05,298.6895447,303.1499939,285.1499939,0.0,0.0,285.1527405,0.0,0.0,0.0001037,298.5973816,303.1499939,285.1499939,0.0,0.0,285.1507263,0.0,0.0,0.000491906,285.096405,294.1499939,295.2961731,293.3937683,296.2413635,295.3330688,285.1590881,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104932,1.16e-08,0.001049309,-0.029516777,0.0,0.0,0.0,-0.010578925,60.0,15.40612411,0.0,-7.51e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967529,303.1499939,285.1499939,0.0,0.0,285.1491089,0.0,0.0,9.9e-05,298.9135437,303.1499939,285.1499939,0.0,0.0,285.149353,0.0,0.0,0.000104286,299.2051086,303.1499939,285.1499939,0.0,0.0,285.1490784,0.0,0.0,7.7e-05,298.6907043,303.1499939,285.1499939,0.0,0.0,285.1499634,0.0,0.0,0.000104286,298.5970459,303.1499939,285.1499939,0.0,0.0,285.1479797,0.0,0.0,0.000494686,285.0934753,294.1499939,295.2789001,293.3900757,296.2235107,295.3140564,285.1687927,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055247,1.23e-08,0.001055235,-0.031331073,0.0,0.0,0.0,-0.010922613,60.0,15.43688869,0.0,-7.59e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967529,303.1499939,285.1499939,0.0,0.0,285.1491089,0.0,0.0,9.9e-05,298.9135437,303.1499939,285.1499939,0.0,0.0,285.149353,0.0,0.0,0.000104286,299.2051086,303.1499939,285.1499939,0.0,0.0,285.1490784,0.0,0.0,7.7e-05,298.6907043,303.1499939,285.1499939,0.0,0.0,285.1499634,0.0,0.0,0.000104286,298.5970459,303.1499939,285.1499939,0.0,0.0,285.1479797,0.0,0.0,0.000494686,285.0934753,294.1499939,295.2789001,293.3900757,296.2235107,295.3140564,285.1687927,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055247,1.23e-08,0.001055235,-0.031331073,0.0,0.0,0.0,-0.010922613,60.0,15.43688869,0.0,-7.59e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950745,303.1499939,285.1499939,0.0,0.0,285.1463928,0.0,0.0,9.97e-05,298.9125366,303.1499939,285.1499939,0.0,0.0,285.146637,0.0,0.0,0.000104992,299.2032166,303.1499939,285.1499939,0.0,0.0,285.1463623,0.0,0.0,7.75e-05,298.6927795,303.1499939,285.1499939,0.0,0.0,285.1472168,0.0,0.0,0.000104992,298.5966187,303.1499939,285.1499939,0.0,0.0,285.1452637,0.0,0.0,0.000498035,285.0906677,294.1499939,295.2619019,293.3863831,296.2055969,295.2948914,285.1784363,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062391,1.32e-08,0.001062378,-0.033516511,0.0,0.0,0.0,-0.011336703,60.0,15.48595619,0.0,-7.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950745,303.1499939,285.1499939,0.0,0.0,285.1463928,0.0,0.0,9.97e-05,298.9125366,303.1499939,285.1499939,0.0,0.0,285.146637,0.0,0.0,0.000104992,299.2032166,303.1499939,285.1499939,0.0,0.0,285.1463623,0.0,0.0,7.75e-05,298.6927795,303.1499939,285.1499939,0.0,0.0,285.1472168,0.0,0.0,0.000104992,298.5966187,303.1499939,285.1499939,0.0,0.0,285.1452637,0.0,0.0,0.000498035,285.0906677,294.1499939,295.2619019,293.3863831,296.2055969,295.2948914,285.1784363,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062391,1.32e-08,0.001062378,-0.033516511,0.0,0.0,0.0,-0.011336703,60.0,15.48595619,0.0,-7.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7932739,303.1499939,285.1499939,0.0,0.0,285.1437683,0.0,0.0,0.000100498,298.9114685,303.1499939,285.1499939,0.0,0.0,285.1439819,0.0,0.0,0.00010583,299.2012329,303.1499939,285.1499939,0.0,0.0,285.1437378,0.0,0.0,7.82e-05,298.6958008,303.1499939,285.1499939,0.0,0.0,285.1445618,0.0,0.0,0.000105829,298.5960999,303.1499939,285.1499939,0.0,0.0,285.1426392,0.0,0.0,0.000502007,285.0879517,294.1499939,295.2451477,293.3826599,296.1875305,295.2757568,285.1880493,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070861,1.42e-08,0.001070847,-0.036107861,0.0,0.0,0.0,-0.011827809,60.0,15.55238533,0.0,-7.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7932739,303.1499939,285.1499939,0.0,0.0,285.1437683,0.0,0.0,0.000100498,298.9114685,303.1499939,285.1499939,0.0,0.0,285.1439819,0.0,0.0,0.00010583,299.2012329,303.1499939,285.1499939,0.0,0.0,285.1437378,0.0,0.0,7.82e-05,298.6958008,303.1499939,285.1499939,0.0,0.0,285.1445618,0.0,0.0,0.000105829,298.5960999,303.1499939,285.1499939,0.0,0.0,285.1426392,0.0,0.0,0.000502007,285.0879517,294.1499939,295.2451477,293.3826599,296.1875305,295.2757568,285.1880493,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070861,1.42e-08,0.001070847,-0.036107861,0.0,0.0,0.0,-0.011827809,60.0,15.55238533,0.0,-7.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913513,303.1499939,285.1499939,0.0,0.0,285.1411743,0.0,0.0,0.000101401,298.9103394,303.1499939,285.1499939,0.0,0.0,285.1413879,0.0,0.0,0.00010678,299.1991882,303.1499939,285.1499939,0.0,0.0,285.1411438,0.0,0.0,7.89e-05,298.6998596,303.1499939,285.1499939,0.0,0.0,285.1419678,0.0,0.0,0.00010678,298.5954895,303.1499939,285.1499939,0.0,0.0,285.1400757,0.0,0.0,0.000506517,285.0853271,294.1499939,295.2286377,293.3789063,296.169342,295.2567139,285.1975708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080481,1.53e-08,0.001080466,-0.039049737,0.0,0.0,0.0,-0.012385512,60.0,15.63500881,0.0,-7.96e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913513,303.1499939,285.1499939,0.0,0.0,285.1411743,0.0,0.0,0.000101401,298.9103394,303.1499939,285.1499939,0.0,0.0,285.1413879,0.0,0.0,0.00010678,299.1991882,303.1499939,285.1499939,0.0,0.0,285.1411438,0.0,0.0,7.89e-05,298.6998596,303.1499939,285.1499939,0.0,0.0,285.1419678,0.0,0.0,0.00010678,298.5954895,303.1499939,285.1499939,0.0,0.0,285.1400757,0.0,0.0,0.000506517,285.0853271,294.1499939,295.2286377,293.3789063,296.169342,295.2567139,285.1975708,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080481,1.53e-08,0.001080466,-0.039049737,0.0,0.0,0.0,-0.012385512,60.0,15.63500881,0.0,-7.96e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903748,303.1499939,285.1499939,0.0,0.0,285.1398926,0.0,0.0,0.000101877,298.9097595,303.1499939,285.1499939,0.0,0.0,285.1401062,0.0,0.0,0.000107281,299.1981812,303.1499939,285.1499939,0.0,0.0,285.1398621,0.0,0.0,7.92e-05,298.7020874,303.1499939,285.1499939,0.0,0.0,285.140686,0.0,0.0,0.000107281,298.5951843,303.1499939,285.1499939,0.0,0.0,285.1387939,0.0,0.0,0.000508893,285.0840454,294.1499939,295.220459,293.3770142,296.1602173,295.2471924,285.2023315,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085546,1.59e-08,0.001085531,-0.04059878,0.0,0.0,0.0,-0.01267924,60.0,15.67985725,0.0,-8.03e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7893677,303.1499939,285.1499939,0.0,0.0,285.1386414,0.0,0.0,0.000102381,298.9091797,303.1499939,285.1499939,0.0,0.0,285.138855,0.0,0.0,0.000107812,299.197113,303.1499939,285.1499939,0.0,0.0,285.1386108,0.0,0.0,7.96e-05,298.7047424,303.1499939,285.1499939,0.0,0.0,285.1394348,0.0,0.0,0.000107812,298.5948181,303.1499939,285.1499939,0.0,0.0,285.1375427,0.0,0.0,0.00051141,285.0827942,294.1499939,295.2123108,293.3751526,296.151062,295.237793,285.2070618,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090918,1.65e-08,0.001090901,-0.042240098,0.0,0.0,0.0,-0.01299054,60.0,15.72961998,0.0,-8.11e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.787323,303.1499939,285.1499939,0.0,0.0,285.1362,0.0,0.0,0.000103394,298.9078979,303.1499939,285.1499939,0.0,0.0,285.1364136,0.0,0.0,0.000108879,299.1949463,303.1499939,285.1499939,0.0,0.0,285.1361694,0.0,0.0,8.04e-05,298.7087708,303.1499939,285.1499939,0.0,0.0,285.1369629,0.0,0.0,0.000108879,298.5940247,303.1499939,285.1499939,0.0,0.0,285.1351013,0.0,0.0,0.000516472,285.0804138,294.1499939,295.196167,293.3713684,296.1325684,295.2194214,285.2164917,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101713,1.78e-08,0.001101695,-0.045539621,0.0,0.0,0.0,-0.01361651,60.0,15.83490467,0.0,-8.28e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.787323,303.1499939,285.1499939,0.0,0.0,285.1362,0.0,0.0,0.000103394,298.9078979,303.1499939,285.1499939,0.0,0.0,285.1364136,0.0,0.0,0.000108879,299.1949463,303.1499939,285.1499939,0.0,0.0,285.1361694,0.0,0.0,8.04e-05,298.7087708,303.1499939,285.1499939,0.0,0.0,285.1369629,0.0,0.0,0.000108879,298.5940247,303.1499939,285.1499939,0.0,0.0,285.1351013,0.0,0.0,0.000516472,285.0804138,294.1499939,295.196167,293.3713684,296.1325684,295.2194214,285.2164917,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101713,1.78e-08,0.001101695,-0.045539621,0.0,0.0,0.0,-0.01361651,60.0,15.83490467,0.0,-8.28e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7852478,303.1499939,285.1499939,0.0,0.0,285.1338196,0.0,0.0,0.000104389,298.9065857,303.1499939,285.1499939,0.0,0.0,285.1340332,0.0,0.0,0.000109927,299.1927185,303.1499939,285.1499939,0.0,0.0,285.1337891,0.0,0.0,8.12e-05,298.7117615,303.1499939,285.1499939,0.0,0.0,285.1345825,0.0,0.0,0.000109927,298.5931396,303.1499939,285.1499939,0.0,0.0,285.1327515,0.0,0.0,0.000521442,285.078125,294.1499939,295.1801758,293.3676147,296.1139832,295.2015076,285.2258911,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112318,1.9e-08,0.001112299,-0.048777204,0.0,0.0,0.0,-0.014231039,60.0,15.94190502,0.0,-8.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7852478,303.1499939,285.1499939,0.0,0.0,285.1338196,0.0,0.0,0.000104389,298.9065857,303.1499939,285.1499939,0.0,0.0,285.1340332,0.0,0.0,0.000109927,299.1927185,303.1499939,285.1499939,0.0,0.0,285.1337891,0.0,0.0,8.12e-05,298.7117615,303.1499939,285.1499939,0.0,0.0,285.1345825,0.0,0.0,0.000109927,298.5931396,303.1499939,285.1499939,0.0,0.0,285.1327515,0.0,0.0,0.000521442,285.078125,294.1499939,295.1801758,293.3676147,296.1139832,295.2015076,285.2258911,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112318,1.9e-08,0.001112299,-0.048777204,0.0,0.0,0.0,-0.014231039,60.0,15.94190502,0.0,-8.44e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7832031,303.1499939,285.1499939,0.0,0.0,285.1315308,0.0,0.0,0.000105285,298.9052124,303.1499939,285.1499939,0.0,0.0,285.1317444,0.0,0.0,0.00011087,299.1904297,303.1499939,285.1499939,0.0,0.0,285.1315002,0.0,0.0,8.19e-05,298.713501,303.1499939,285.1499939,0.0,0.0,285.1322937,0.0,0.0,0.00011087,298.5921631,303.1499939,285.1499939,0.0,0.0,285.1304932,0.0,0.0,0.000525918,285.0759888,294.1499939,295.1643066,293.3638306,296.0953064,295.184021,285.2352295,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121868,2.01e-08,0.001121848,-0.051691819,0.0,0.0,0.0,-0.014784499,60.0,16.04158211,0.0,-8.58e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7832031,303.1499939,285.1499939,0.0,0.0,285.1315308,0.0,0.0,0.000105285,298.9052124,303.1499939,285.1499939,0.0,0.0,285.1317444,0.0,0.0,0.00011087,299.1904297,303.1499939,285.1499939,0.0,0.0,285.1315002,0.0,0.0,8.19e-05,298.713501,303.1499939,285.1499939,0.0,0.0,285.1322937,0.0,0.0,0.00011087,298.5921631,303.1499939,285.1499939,0.0,0.0,285.1304932,0.0,0.0,0.000525918,285.0759888,294.1499939,295.1643066,293.3638306,296.0953064,295.184021,285.2352295,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121868,2.01e-08,0.001121848,-0.051691819,0.0,0.0,0.0,-0.014784499,60.0,16.04158211,0.0,-8.58e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781189,303.1499939,285.1499939,0.0,0.0,285.1293335,0.0,0.0,0.000106052,298.9037781,303.1499939,285.1499939,0.0,0.0,285.1295471,0.0,0.0,0.000111678,299.1881104,303.1499939,285.1499939,0.0,0.0,285.129303,0.0,0.0,8.25e-05,298.7145691,303.1499939,285.1499939,0.0,0.0,285.1300659,0.0,0.0,0.000111678,298.5911865,303.1499939,285.1499939,0.0,0.0,285.1282959,0.0,0.0,0.000529749,285.0739441,294.1499939,295.1485596,293.3600769,296.0765381,295.1669312,285.2445374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130045,2.11e-08,0.001130024,-0.05418608,0.0,0.0,0.0,-0.015258338,60.0,16.12908554,0.0,-8.71e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781189,303.1499939,285.1499939,0.0,0.0,285.1293335,0.0,0.0,0.000106052,298.9037781,303.1499939,285.1499939,0.0,0.0,285.1295471,0.0,0.0,0.000111678,299.1881104,303.1499939,285.1499939,0.0,0.0,285.129303,0.0,0.0,8.25e-05,298.7145691,303.1499939,285.1499939,0.0,0.0,285.1300659,0.0,0.0,0.000111678,298.5911865,303.1499939,285.1499939,0.0,0.0,285.1282959,0.0,0.0,0.000529749,285.0739441,294.1499939,295.1485596,293.3600769,296.0765381,295.1669312,285.2445374,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130045,2.11e-08,0.001130024,-0.05418608,0.0,0.0,0.0,-0.015258338,60.0,16.12908554,0.0,-8.71e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
