time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875500,298.7802124,303.1499939,285.1499939,0.0,0.0,285.1282349,0.0,0.0,0.000106375,298.9030457,303.1499939,285.1499939,0.0,0.0,285.1284485,0.0,0.0,0.000112018,299.1869507,303.1499939,285.1499939,0.0,0.0,285.1282349,0.0,0.0,8.27e-05,298.7149353,303.1499939,285.1499939,0.0,0.0,285.1289978,0.0,0.0,0.000112018,298.5906982,303.1499939,285.1499939,0.0,0.0,285.1272278,0.0,0.0,0.000531363,285.0729675,294.1499939,295.140686,293.3582153,296.0671387,295.1584778,285.2492065,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133495,2.15e-08,0.001133473,-0.055236347,0.0,0.0,0.0,-0.015457945,60.0,16.16611671,0.0,-8.76e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7792664,303.1499939,285.1499939,0.0,0.0,285.1271973,0.0,0.0,0.000106604,298.9023438,303.1499939,285.1499939,0.0,0.0,285.1274109,0.0,0.0,0.000112259,299.185791,303.1499939,285.1499939,0.0,0.0,285.1271667,0.0,0.0,8.29e-05,298.7151489,303.1499939,285.1499939,0.0,0.0,285.1279297,0.0,0.0,0.000112259,298.5902405,303.1499939,285.1499939,0.0,0.0,285.1261902,0.0,0.0,0.000532507,285.0720215,294.1499939,295.132843,293.3563232,296.0577698,295.1501465,285.2538452,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135929,2.18e-08,0.001135907,-0.05598028,0.0,0.0,0.0,-0.015599301,60.0,16.19551659,0.0,-8.8e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7775879,303.1499939,285.1499939,0.0,0.0,285.1251831,0.0,0.0,0.00010675,298.9009094,303.1499939,285.1499939,0.0,0.0,285.1253967,0.0,0.0,0.000112413,299.1835022,303.1499939,285.1499939,0.0,0.0,285.1251526,0.0,0.0,8.3e-05,298.71521,303.1499939,285.1499939,0.0,0.0,285.1259155,0.0,0.0,0.000112413,298.5894775,303.1499939,285.1499939,0.0,0.0,285.1242065,0.0,0.0,0.000533238,285.070282,294.1499939,295.117157,293.3526001,296.0390625,295.1338806,285.2631226,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137486,2.19e-08,0.001137464,-0.056455798,0.0,0.0,0.0,-0.015689671,60.0,16.21557236,0.0,-8.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7775879,303.1499939,285.1499939,0.0,0.0,285.1251831,0.0,0.0,0.00010675,298.9009094,303.1499939,285.1499939,0.0,0.0,285.1253967,0.0,0.0,0.000112413,299.1835022,303.1499939,285.1499939,0.0,0.0,285.1251526,0.0,0.0,8.3e-05,298.71521,303.1499939,285.1499939,0.0,0.0,285.1259155,0.0,0.0,0.000112413,298.5894775,303.1499939,285.1499939,0.0,0.0,285.1242065,0.0,0.0,0.000533238,285.070282,294.1499939,295.117157,293.3526001,296.0390625,295.1338806,285.2631226,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137486,2.19e-08,0.001137464,-0.056455798,0.0,0.0,0.0,-0.015689671,60.0,16.21557236,0.0,-8.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7759705,303.1499939,285.1499939,0.0,0.0,285.12323,0.0,0.0,0.000106734,298.8994751,303.1499939,285.1499939,0.0,0.0,285.1234436,0.0,0.0,0.000112396,299.1812439,303.1499939,285.1499939,0.0,0.0,285.1231995,0.0,0.0,8.3e-05,298.7150879,303.1499939,285.1499939,0.0,0.0,285.1239624,0.0,0.0,0.000112396,298.5887451,303.1499939,285.1499939,0.0,0.0,285.1222534,0.0,0.0,0.000533157,285.068573,294.1499939,295.1015015,293.3489075,296.0203857,295.1178284,285.2723694,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137311,2.19e-08,0.001137289,-0.05640265,0.0,0.0,0.0,-0.015679564,60.0,16.21984673,0.0,-8.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7759705,303.1499939,285.1499939,0.0,0.0,285.12323,0.0,0.0,0.000106734,298.8994751,303.1499939,285.1499939,0.0,0.0,285.1234436,0.0,0.0,0.000112396,299.1812439,303.1499939,285.1499939,0.0,0.0,285.1231995,0.0,0.0,8.3e-05,298.7150879,303.1499939,285.1499939,0.0,0.0,285.1239624,0.0,0.0,0.000112396,298.5887451,303.1499939,285.1499939,0.0,0.0,285.1222534,0.0,0.0,0.000533157,285.068573,294.1499939,295.1015015,293.3489075,296.0203857,295.1178284,285.2723694,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137311,2.19e-08,0.001137289,-0.05640265,0.0,0.0,0.0,-0.015679564,60.0,16.21984673,0.0,-8.82e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7749329,303.1499939,285.1499939,0.0,0.0,285.1214294,0.0,0.0,0.000105868,298.8981628,303.1499939,285.1499939,0.0,0.0,285.1216431,0.0,0.0,0.000111484,299.1791992,303.1499939,285.1499939,0.0,0.0,285.1214294,0.0,0.0,8.23e-05,298.7147217,303.1499939,285.1499939,0.0,0.0,285.1221619,0.0,0.0,0.000111484,298.588562,303.1499939,285.1499939,0.0,0.0,285.1204834,0.0,0.0,0.000528832,285.0671082,294.1499939,295.0858459,293.3452454,296.0020142,295.102478,285.2815857,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128085,2.08e-08,0.001128064,-0.05358756,0.0,0.0,0.0,-0.015144634,60.0,16.12939262,0.0,-8.68e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7749329,303.1499939,285.1499939,0.0,0.0,285.1214294,0.0,0.0,0.000105868,298.8981628,303.1499939,285.1499939,0.0,0.0,285.1216431,0.0,0.0,0.000111484,299.1791992,303.1499939,285.1499939,0.0,0.0,285.1214294,0.0,0.0,8.23e-05,298.7147217,303.1499939,285.1499939,0.0,0.0,285.1221619,0.0,0.0,0.000111484,298.588562,303.1499939,285.1499939,0.0,0.0,285.1204834,0.0,0.0,0.000528832,285.0671082,294.1499939,295.0858459,293.3452454,296.0020142,295.102478,285.2815857,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128085,2.08e-08,0.001128064,-0.05358756,0.0,0.0,0.0,-0.015144634,60.0,16.12939262,0.0,-8.68e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7744446,303.1499939,285.1499939,0.0,0.0,285.1204834,0.0,0.0,0.000105316,298.8974609,303.1499939,285.1499939,0.0,0.0,285.1206665,0.0,0.0,0.000110903,299.1781006,303.1499939,285.1499939,0.0,0.0,285.1204529,0.0,0.0,8.19e-05,298.7145081,303.1499939,285.1499939,0.0,0.0,285.1211853,0.0,0.0,0.000110903,298.5885315,303.1499939,285.1499939,0.0,0.0,285.1195068,0.0,0.0,0.000526075,285.0663452,294.1499939,295.0770569,293.3432007,295.9918213,295.0939941,285.2867432,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122208,2.02e-08,0.001122188,-0.051792704,0.0,0.0,0.0,-0.014803711,60.0,16.06603622,0.0,-8.59e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7742004,303.1499939,285.1499939,0.0,0.0,285.1197815,0.0,0.0,0.00010484,298.8969421,303.1499939,285.1499939,0.0,0.0,285.1199646,0.0,0.0,0.000110402,299.1773071,303.1499939,285.1499939,0.0,0.0,285.119751,0.0,0.0,8.15e-05,298.7142639,303.1499939,285.1499939,0.0,0.0,285.1204529,0.0,0.0,0.000110401,298.588623,303.1499939,285.1499939,0.0,0.0,285.1188049,0.0,0.0,0.000523695,285.0657959,294.1499939,295.0701294,293.3416138,295.9839172,295.0874634,285.290802,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117129,1.96e-08,0.001117109,-0.050242722,0.0,0.0,0.0,-0.014509346,60.0,16.00175285,0.0,-8.51e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7738953,303.1499939,285.1499939,0.0,0.0,285.1189575,0.0,0.0,0.000104323,298.8963318,303.1499939,285.1499939,0.0,0.0,285.1191406,0.0,0.0,0.000109857,299.1763916,303.1499939,285.1499939,0.0,0.0,285.118927,0.0,0.0,8.11e-05,298.7140198,303.1499939,285.1499939,0.0,0.0,285.1196594,0.0,0.0,0.000109857,298.5887451,303.1499939,285.1499939,0.0,0.0,285.1180115,0.0,0.0,0.000521111,285.065155,294.1499939,295.0622559,293.3398132,295.9749146,295.0800171,285.2954102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111622,1.89e-08,0.001111603,-0.048559651,0.0,0.0,0.0,-0.014189824,60.0,15.93244171,0.0,-8.42e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7736206,303.1499939,285.1499939,0.0,0.0,285.1181335,0.0,0.0,0.000103767,298.895752,303.1499939,285.1499939,0.0,0.0,285.1183472,0.0,0.0,0.000109272,299.1754761,303.1499939,285.1499939,0.0,0.0,285.1181335,0.0,0.0,8.07e-05,298.7137451,303.1499939,285.1499939,0.0,0.0,285.1188354,0.0,0.0,0.000109271,298.5888367,303.1499939,285.1499939,0.0,0.0,285.1171875,0.0,0.0,0.000518335,285.0645447,294.1499939,295.0543518,293.3380127,295.9659119,295.0725708,285.2999878,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105691,1.82e-08,0.001105673,-0.04675037,0.0,0.0,0.0,-0.013846355,60.0,15.85967541,0.0,-8.34e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733459,303.1499939,285.1499939,0.0,0.0,285.1166382,0.0,0.0,0.000102611,298.8946533,303.1499939,285.1499939,0.0,0.0,285.1168213,0.0,0.0,0.000108055,299.1737671,303.1499939,285.1499939,0.0,0.0,285.1166077,0.0,0.0,7.98e-05,298.7131653,303.1499939,285.1499939,0.0,0.0,285.1173096,0.0,0.0,0.000108055,298.5892639,303.1499939,285.1499939,0.0,0.0,285.1156921,0.0,0.0,0.000512563,285.0634155,294.1499939,295.0384827,293.3344421,295.9481812,295.0579529,285.3091736,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093375,1.68e-08,0.001093358,-0.042988662,0.0,0.0,0.0,-0.013132577,60.0,15.69648552,0.0,-8.15e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733459,303.1499939,285.1499939,0.0,0.0,285.1166382,0.0,0.0,0.000102611,298.8946533,303.1499939,285.1499939,0.0,0.0,285.1168213,0.0,0.0,0.000108055,299.1737671,303.1499939,285.1499939,0.0,0.0,285.1166077,0.0,0.0,7.98e-05,298.7131653,303.1499939,285.1499939,0.0,0.0,285.1173096,0.0,0.0,0.000108055,298.5892639,303.1499939,285.1499939,0.0,0.0,285.1156921,0.0,0.0,0.000512563,285.0634155,294.1499939,295.0384827,293.3344421,295.9481812,295.0579529,285.3091736,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093375,1.68e-08,0.001093358,-0.042988662,0.0,0.0,0.0,-0.013132577,60.0,15.69648552,0.0,-8.15e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7733154,303.1499939,285.1499939,0.0,0.0,285.1152344,0.0,0.0,0.000101471,298.8936157,303.1499939,285.1499939,0.0,0.0,285.1154175,0.0,0.0,0.000106853,299.1721802,303.1499939,285.1499939,0.0,0.0,285.1152039,0.0,0.0,7.89e-05,298.7125244,303.1499939,285.1499939,0.0,0.0,285.1159058,0.0,0.0,0.000106853,298.5898743,303.1499939,285.1499939,0.0,0.0,285.1143188,0.0,0.0,0.000506865,285.0624084,294.1499939,295.0224915,293.3309326,295.9306335,295.0436096,285.3182983,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081218,1.54e-08,0.001081203,-0.039272584,0.0,0.0,0.0,-0.012427809,60.0,15.52639771,0.0,-7.97e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7733154,303.1499939,285.1499939,0.0,0.0,285.1152344,0.0,0.0,0.000101471,298.8936157,303.1499939,285.1499939,0.0,0.0,285.1154175,0.0,0.0,0.000106853,299.1721802,303.1499939,285.1499939,0.0,0.0,285.1152039,0.0,0.0,7.89e-05,298.7125244,303.1499939,285.1499939,0.0,0.0,285.1159058,0.0,0.0,0.000106853,298.5898743,303.1499939,285.1499939,0.0,0.0,285.1143188,0.0,0.0,0.000506865,285.0624084,294.1499939,295.0224915,293.3309326,295.9306335,295.0436096,285.3182983,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081218,1.54e-08,0.001081203,-0.039272584,0.0,0.0,0.0,-0.012427809,60.0,15.52639771,0.0,-7.97e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7734375,303.1499939,285.1499939,0.0,0.0,285.1139221,0.0,0.0,0.0001004,298.8922729,303.1499939,285.1499939,0.0,0.0,285.1141052,0.0,0.0,0.000105727,299.1706848,303.1499939,285.1499939,0.0,0.0,285.1138916,0.0,0.0,7.81e-05,298.711853,303.1499939,285.1499939,0.0,0.0,285.114563,0.0,0.0,0.000105727,298.5905457,303.1499939,285.1499939,0.0,0.0,285.1130066,0.0,0.0,0.000501519,285.0615234,294.1499939,295.0063782,293.3274536,295.9133301,295.0294189,285.3274536,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069814,1.4e-08,0.0010698,-0.035785418,0.0,0.0,0.0,-0.011766729,60.0,15.35921288,0.0,-7.8e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7734375,303.1499939,285.1499939,0.0,0.0,285.1139221,0.0,0.0,0.0001004,298.8922729,303.1499939,285.1499939,0.0,0.0,285.1141052,0.0,0.0,0.000105727,299.1706848,303.1499939,285.1499939,0.0,0.0,285.1138916,0.0,0.0,7.81e-05,298.711853,303.1499939,285.1499939,0.0,0.0,285.114563,0.0,0.0,0.000105727,298.5905457,303.1499939,285.1499939,0.0,0.0,285.1130066,0.0,0.0,0.000501519,285.0615234,294.1499939,295.0063782,293.3274536,295.9133301,295.0294189,285.3274536,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069814,1.4e-08,0.0010698,-0.035785418,0.0,0.0,0.0,-0.011766729,60.0,15.35921288,0.0,-7.8e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7737122,303.1499939,285.1499939,0.0,0.0,285.1127014,0.0,0.0,9.94e-05,298.8889465,303.1499939,285.1499939,0.0,0.0,285.1128845,0.0,0.0,0.000104711,299.1691895,303.1499939,285.1499939,0.0,0.0,285.1126709,0.0,0.0,7.73e-05,298.7111206,303.1499939,285.1499939,0.0,0.0,285.1133423,0.0,0.0,0.000104711,298.591156,303.1499939,285.1499939,0.0,0.0,285.1117859,0.0,0.0,0.000496702,285.060791,294.1499939,294.9900513,293.3240662,295.8961792,295.0152893,285.3365479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059538,1.28e-08,0.001059525,-0.032641858,0.0,0.0,0.0,-0.011170998,60.0,15.20051003,0.0,-7.65e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7737122,303.1499939,285.1499939,0.0,0.0,285.1127014,0.0,0.0,9.94e-05,298.8889465,303.1499939,285.1499939,0.0,0.0,285.1128845,0.0,0.0,0.000104711,299.1691895,303.1499939,285.1499939,0.0,0.0,285.1126709,0.0,0.0,7.73e-05,298.7111206,303.1499939,285.1499939,0.0,0.0,285.1133423,0.0,0.0,0.000104711,298.591156,303.1499939,285.1499939,0.0,0.0,285.1117859,0.0,0.0,0.000496702,285.060791,294.1499939,294.9900513,293.3240662,295.8961792,295.0152893,285.3365479,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059538,1.28e-08,0.001059525,-0.032641858,0.0,0.0,0.0,-0.011170998,60.0,15.20051003,0.0,-7.65e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738647,303.1499939,285.1499939,0.0,0.0,285.1120911,0.0,0.0,9.9e-05,298.8869934,303.1499939,285.1499939,0.0,0.0,285.1122742,0.0,0.0,0.000104228,299.1684265,303.1499939,285.1499939,0.0,0.0,285.1120911,0.0,0.0,7.7e-05,298.7107544,303.1499939,285.1499939,0.0,0.0,285.1127625,0.0,0.0,0.000104228,298.5914307,303.1499939,285.1499939,0.0,0.0,285.1112061,0.0,0.0,0.000494412,285.0604248,294.1499939,294.9818115,293.3223572,295.8876343,295.0082703,285.341095,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054654,1.23e-08,0.001054642,-0.03114737,0.0,0.0,0.0,-0.010887848,60.0,15.12346077,0.0,-7.58e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740479,303.1499939,285.1499939,0.0,0.0,285.1115723,0.0,0.0,9.86e-05,298.8847351,303.1499939,285.1499939,0.0,0.0,285.1117554,0.0,0.0,0.000103824,299.1676636,303.1499939,285.1499939,0.0,0.0,285.1115417,0.0,0.0,7.67e-05,298.7103271,303.1499939,285.1499939,0.0,0.0,285.1122131,0.0,0.0,0.000103824,298.5916443,303.1499939,285.1499939,0.0,0.0,285.1106873,0.0,0.0,0.000492494,285.0601501,294.1499939,294.9735413,293.3207092,295.8791809,295.0011902,285.3456116,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050561,1.18e-08,0.001050549,-0.029895173,0.0,0.0,0.0,-0.010650625,60.0,15.05502033,0.0,-7.52e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7744141,303.1499939,285.1499939,0.0,0.0,285.1105652,0.0,0.0,9.79e-05,298.8803101,303.1499939,285.1499939,0.0,0.0,285.1107483,0.0,0.0,0.000103071,299.1660767,303.1499939,285.1499939,0.0,0.0,285.1105347,0.0,0.0,7.61e-05,298.7094421,303.1499939,285.1499939,0.0,0.0,285.1112061,0.0,0.0,0.000103071,298.592041,303.1499939,285.1499939,0.0,0.0,285.1096802,0.0,0.0,0.000488921,285.0596313,294.1499939,294.9567871,293.3174133,295.8623657,294.9869995,285.3546448,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042939,1.09e-08,0.001042928,-0.02756202,0.0,0.0,0.0,-0.010208704,60.0,14.92531776,0.0,-7.42e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7744141,303.1499939,285.1499939,0.0,0.0,285.1105652,0.0,0.0,9.79e-05,298.8803101,303.1499939,285.1499939,0.0,0.0,285.1107483,0.0,0.0,0.000103071,299.1660767,303.1499939,285.1499939,0.0,0.0,285.1105347,0.0,0.0,7.61e-05,298.7094421,303.1499939,285.1499939,0.0,0.0,285.1112061,0.0,0.0,0.000103071,298.592041,303.1499939,285.1499939,0.0,0.0,285.1096802,0.0,0.0,0.000488921,285.0596313,294.1499939,294.9567871,293.3174133,295.8623657,294.9869995,285.3546448,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042939,1.09e-08,0.001042928,-0.02756202,0.0,0.0,0.0,-0.010208704,60.0,14.92531776,0.0,-7.42e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7747803,303.1499939,285.1499939,0.0,0.0,285.1096497,0.0,0.0,9.73e-05,298.8760376,303.1499939,285.1499939,0.0,0.0,285.1098328,0.0,0.0,0.000102438,299.1644592,303.1499939,285.1499939,0.0,0.0,285.1096191,0.0,0.0,7.57e-05,298.7084656,303.1499939,285.1499939,0.0,0.0,285.1102905,0.0,0.0,0.000102438,298.5922852,303.1499939,285.1499939,0.0,0.0,285.1087952,0.0,0.0,0.00048592,285.0592651,294.1499939,294.9397888,293.3141785,295.8456421,294.9726868,285.3636169,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036538,1.01e-08,0.001036528,-0.025602486,0.0,0.0,0.0,-0.009837613,60.0,14.81079388,0.0,-7.33e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7747803,303.1499939,285.1499939,0.0,0.0,285.1096497,0.0,0.0,9.73e-05,298.8760376,303.1499939,285.1499939,0.0,0.0,285.1098328,0.0,0.0,0.000102438,299.1644592,303.1499939,285.1499939,0.0,0.0,285.1096191,0.0,0.0,7.57e-05,298.7084656,303.1499939,285.1499939,0.0,0.0,285.1102905,0.0,0.0,0.000102438,298.5922852,303.1499939,285.1499939,0.0,0.0,285.1087952,0.0,0.0,0.00048592,285.0592651,294.1499939,294.9397888,293.3141785,295.8456421,294.9726868,285.3636169,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036538,1.01e-08,0.001036528,-0.025602486,0.0,0.0,0.0,-0.009837613,60.0,14.81079388,0.0,-7.33e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.775116,303.1499939,285.1499939,0.0,0.0,285.1088257,0.0,0.0,9.68e-05,298.8720703,303.1499939,285.1499939,0.0,0.0,285.1090088,0.0,0.0,0.000101913,299.1627808,303.1499939,285.1499939,0.0,0.0,285.1087952,0.0,0.0,7.53e-05,298.707428,303.1499939,285.1499939,0.0,0.0,285.109436,0.0,0.0,0.000101913,298.5924377,303.1499939,285.1499939,0.0,0.0,285.1079712,0.0,0.0,0.000483431,285.0589905,294.1499939,294.9225159,293.3110046,295.828949,294.9581299,285.3725891,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031228,9.51e-09,0.001031219,-0.023976907,0.0,0.0,0.0,-0.009529807,60.0,14.70944023,0.0,-7.25e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.775116,303.1499939,285.1499939,0.0,0.0,285.1088257,0.0,0.0,9.68e-05,298.8720703,303.1499939,285.1499939,0.0,0.0,285.1090088,0.0,0.0,0.000101913,299.1627808,303.1499939,285.1499939,0.0,0.0,285.1087952,0.0,0.0,7.53e-05,298.707428,303.1499939,285.1499939,0.0,0.0,285.109436,0.0,0.0,0.000101913,298.5924377,303.1499939,285.1499939,0.0,0.0,285.1079712,0.0,0.0,0.000483431,285.0589905,294.1499939,294.9225159,293.3110046,295.828949,294.9581299,285.3725891,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031228,9.51e-09,0.001031219,-0.023976907,0.0,0.0,0.0,-0.009529807,60.0,14.70944023,0.0,-7.25e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752991,303.1499939,285.1499939,0.0,0.0,285.1083374,0.0,0.0,9.65e-05,298.8696899,303.1499939,285.1499939,0.0,0.0,285.1085205,0.0,0.0,0.000101615,299.1616821,303.1499939,285.1499939,0.0,0.0,285.1083069,0.0,0.0,7.51e-05,298.7067261,303.1499939,285.1499939,0.0,0.0,285.1089478,0.0,0.0,0.000101614,298.5924988,303.1499939,285.1499939,0.0,0.0,285.1074829,0.0,0.0,0.000482014,285.0588684,294.1499939,294.9112854,293.309021,295.8182983,294.9486389,285.3782959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028204,9.16e-09,0.001028195,-0.023050908,0.0,0.0,0.0,-0.009354483,60.0,14.64932919,0.0,-7.21e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753906,303.1499939,285.1499939,0.0,0.0,285.1080933,0.0,0.0,9.64e-05,298.8684692,303.1499939,285.1499939,0.0,0.0,285.1082458,0.0,0.0,0.000101491,299.1610413,303.1499939,285.1499939,0.0,0.0,285.1080627,0.0,0.0,7.5e-05,298.7063293,303.1499939,285.1499939,0.0,0.0,285.1087036,0.0,0.0,0.000101491,298.5924988,303.1499939,285.1499939,0.0,0.0,285.1072388,0.0,0.0,0.000481428,285.0588074,294.1499939,294.9049072,293.3079224,295.8123169,294.9431763,285.3815002,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026953,9.02e-09,0.001026944,-0.022668151,0.0,0.0,0.0,-0.009282011,60.0,14.62020874,0.0,-7.19e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7755127,303.1499939,285.1499939,0.0,0.0,285.1077271,0.0,0.0,9.62e-05,298.8667603,303.1499939,285.1499939,0.0,0.0,285.1078796,0.0,0.0,0.000101296,299.1601563,303.1499939,285.1499939,0.0,0.0,285.1076965,0.0,0.0,7.48e-05,298.7057495,303.1499939,285.1499939,0.0,0.0,285.1083374,0.0,0.0,0.000101296,298.5925293,303.1499939,285.1499939,0.0,0.0,285.1068726,0.0,0.0,0.000480501,285.0587463,294.1499939,294.8959961,293.3063965,295.8040161,294.9356995,285.3859558,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024975,8.78e-09,0.001024966,-0.022062516,0.0,0.0,0.0,-0.009167353,60.0,14.57760811,0.0,-7.16e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7756348,303.1499939,285.1499939,0.0,0.0,285.1073608,0.0,0.0,9.6e-05,298.8650818,303.1499939,285.1499939,0.0,0.0,285.1075134,0.0,0.0,0.000101138,299.1593018,303.1499939,285.1499939,0.0,0.0,285.1073303,0.0,0.0,7.47e-05,298.7052002,303.1499939,285.1499939,0.0,0.0,285.1079712,0.0,0.0,0.000101138,298.5925598,303.1499939,285.1499939,0.0,0.0,285.1065369,0.0,0.0,0.000479751,285.0586853,294.1499939,294.8869934,293.3049011,295.7956848,294.9281921,285.3904114,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023373,8.6e-09,0.001023364,-0.021572914,0.0,0.0,0.0,-0.009074647,60.0,14.53676891,0.0,-7.14e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756653,303.1499939,285.1499939,0.0,0.0,285.10672,0.0,0.0,9.58e-05,298.8624268,303.1499939,285.1499939,0.0,0.0,285.1069031,0.0,0.0,0.00010092,299.1574707,303.1499939,285.1499939,0.0,0.0,285.1066895,0.0,0.0,7.45e-05,298.7039795,303.1499939,285.1499939,0.0,0.0,285.1073303,0.0,0.0,0.00010092,298.5924988,303.1499939,285.1499939,0.0,0.0,285.105896,0.0,0.0,0.000478718,285.0586548,294.1499939,294.8686829,293.3019714,295.7790833,294.9125061,285.3992615,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021166,8.34e-09,0.001021157,-0.020897562,0.0,0.0,0.0,-0.00894679,60.0,14.47168446,0.0,-7.11e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756653,303.1499939,285.1499939,0.0,0.0,285.10672,0.0,0.0,9.58e-05,298.8624268,303.1499939,285.1499939,0.0,0.0,285.1069031,0.0,0.0,0.00010092,299.1574707,303.1499939,285.1499939,0.0,0.0,285.1066895,0.0,0.0,7.45e-05,298.7039795,303.1499939,285.1499939,0.0,0.0,285.1073303,0.0,0.0,0.00010092,298.5924988,303.1499939,285.1499939,0.0,0.0,285.105896,0.0,0.0,0.000478718,285.0586548,294.1499939,294.8686829,293.3019714,295.7790833,294.9125061,285.3992615,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021166,8.34e-09,0.001021157,-0.020897562,0.0,0.0,0.0,-0.00894679,60.0,14.47168446,0.0,-7.11e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755432,303.1499939,285.1499939,0.0,0.0,285.1062012,0.0,0.0,9.57e-05,298.8605652,303.1499939,285.1499939,0.0,0.0,285.1063538,0.0,0.0,0.000100776,299.1556091,303.1499939,285.1499939,0.0,0.0,285.1061707,0.0,0.0,7.44e-05,298.7026978,303.1499939,285.1499939,0.0,0.0,285.106781,0.0,0.0,0.000100776,298.5923767,303.1499939,285.1499939,0.0,0.0,285.1053772,0.0,0.0,0.000478034,285.0587463,294.1499939,294.8500061,293.2991028,295.7623596,294.8955383,285.4080811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019708,8.17e-09,0.0010197,-0.020451117,0.0,0.0,0.0,-0.008862281,60.0,14.41804981,0.0,-7.09e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755432,303.1499939,285.1499939,0.0,0.0,285.1062012,0.0,0.0,9.57e-05,298.8605652,303.1499939,285.1499939,0.0,0.0,285.1063538,0.0,0.0,0.000100776,299.1556091,303.1499939,285.1499939,0.0,0.0,285.1061707,0.0,0.0,7.44e-05,298.7026978,303.1499939,285.1499939,0.0,0.0,285.106781,0.0,0.0,0.000100776,298.5923767,303.1499939,285.1499939,0.0,0.0,285.1053772,0.0,0.0,0.000478034,285.0587463,294.1499939,294.8500061,293.2991028,295.7623596,294.8955383,285.4080811,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019708,8.17e-09,0.0010197,-0.020451117,0.0,0.0,0.0,-0.008862281,60.0,14.41804981,0.0,-7.09e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752686,303.1499939,285.1499939,0.0,0.0,285.1056824,0.0,0.0,9.56e-05,298.8591614,303.1499939,285.1499939,0.0,0.0,285.1058655,0.0,0.0,0.000100681,299.153717,303.1499939,285.1499939,0.0,0.0,285.1056824,0.0,0.0,7.44e-05,298.701355,303.1499939,285.1499939,0.0,0.0,285.1062622,0.0,0.0,0.000100681,298.5921936,303.1499939,285.1499939,0.0,0.0,285.1048889,0.0,0.0,0.000477587,285.0588989,294.1499939,294.8268127,293.2935181,295.7456055,294.8776855,285.4168701,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018753,8.06e-09,0.001018745,-0.020158708,0.0,0.0,0.0,-0.008806928,60.0,14.3699007,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752686,303.1499939,285.1499939,0.0,0.0,285.1056824,0.0,0.0,9.56e-05,298.8591614,303.1499939,285.1499939,0.0,0.0,285.1058655,0.0,0.0,0.000100681,299.153717,303.1499939,285.1499939,0.0,0.0,285.1056824,0.0,0.0,7.44e-05,298.701355,303.1499939,285.1499939,0.0,0.0,285.1062622,0.0,0.0,0.000100681,298.5921936,303.1499939,285.1499939,0.0,0.0,285.1048889,0.0,0.0,0.000477587,285.0588989,294.1499939,294.8268127,293.2935181,295.7456055,294.8776855,285.4168701,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018753,8.06e-09,0.001018745,-0.020158708,0.0,0.0,0.0,-0.008806928,60.0,14.3699007,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7748108,303.1499939,285.1499939,0.0,0.0,285.1052551,0.0,0.0,9.56e-05,298.8585815,303.1499939,285.1499939,0.0,0.0,285.1054382,0.0,0.0,0.000100664,299.1517944,303.1499939,285.1499939,0.0,0.0,285.1052551,0.0,0.0,7.44e-05,298.6999817,303.1499939,285.1499939,0.0,0.0,285.105835,0.0,0.0,0.000100664,298.5920105,303.1499939,285.1499939,0.0,0.0,285.1044617,0.0,0.0,0.000477505,285.0591125,294.1499939,294.7954407,293.2826538,295.7286377,294.8570557,285.4256287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018576,8.04e-09,0.001018568,-0.020104678,0.0,0.0,0.0,-0.008796695,60.0,14.32488918,0.0,-7.07e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7748108,303.1499939,285.1499939,0.0,0.0,285.1052551,0.0,0.0,9.56e-05,298.8585815,303.1499939,285.1499939,0.0,0.0,285.1054382,0.0,0.0,0.000100664,299.1517944,303.1499939,285.1499939,0.0,0.0,285.1052551,0.0,0.0,7.44e-05,298.6999817,303.1499939,285.1499939,0.0,0.0,285.105835,0.0,0.0,0.000100664,298.5920105,303.1499939,285.1499939,0.0,0.0,285.1044617,0.0,0.0,0.000477505,285.0591125,294.1499939,294.7954407,293.2826538,295.7286377,294.8570557,285.4256287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018576,8.04e-09,0.001018568,-0.020104678,0.0,0.0,0.0,-0.008796695,60.0,14.32488918,0.0,-7.07e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7745056,303.1499939,285.1499939,0.0,0.0,285.105072,0.0,0.0,9.56e-05,298.8586121,303.1499939,285.1499939,0.0,0.0,285.1052246,0.0,0.0,0.000100674,299.1508179,303.1499939,285.1499939,0.0,0.0,285.1050415,0.0,0.0,7.44e-05,298.6992493,303.1499939,285.1499939,0.0,0.0,285.1056519,0.0,0.0,0.000100674,298.5918884,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,0.000477551,285.0592651,294.1499939,294.776886,293.2753601,295.7200317,294.8453979,285.4299927,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018675,8.05e-09,0.001018667,-0.020134984,0.0,0.0,0.0,-0.008802433,60.0,14.30256081,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7741699,303.1499939,285.1499939,0.0,0.0,285.1048889,0.0,0.0,9.56e-05,298.8589478,303.1499939,285.1499939,0.0,0.0,285.105072,0.0,0.0,0.000100689,299.1498413,303.1499939,285.1499939,0.0,0.0,285.1048889,0.0,0.0,7.44e-05,298.6985168,303.1499939,285.1499939,0.0,0.0,285.1054688,0.0,0.0,0.000100689,298.5917664,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,0.000477624,285.0594177,294.1499939,294.7565002,293.2668762,295.7113037,294.832428,285.4343567,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018831,8.07e-09,0.001018823,-0.020182729,0.0,0.0,0.0,-0.008811472,60.0,14.2794466,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.773407,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,9.56e-05,298.8604126,303.1499939,285.1499939,0.0,0.0,285.1047668,0.0,0.0,0.000100714,299.1478271,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,7.44e-05,298.696991,303.1499939,285.1499939,0.0,0.0,285.1051941,0.0,0.0,0.000100714,298.5915527,303.1499939,285.1499939,0.0,0.0,285.1038513,0.0,0.0,0.000477742,285.059845,294.1499939,294.7106323,293.246521,295.6933899,294.8015137,285.4430237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019081,8.1e-09,0.001019073,-0.020259678,0.0,0.0,0.0,-0.008826032,60.0,14.2281065,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.773407,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,9.56e-05,298.8604126,303.1499939,285.1499939,0.0,0.0,285.1047668,0.0,0.0,0.000100714,299.1478271,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,7.44e-05,298.696991,303.1499939,285.1499939,0.0,0.0,285.1051941,0.0,0.0,0.000100714,298.5915527,303.1499939,285.1499939,0.0,0.0,285.1038513,0.0,0.0,0.000477742,285.059845,294.1499939,294.7106323,293.246521,295.6933899,294.8015137,285.4430237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019081,8.1e-09,0.001019073,-0.020259678,0.0,0.0,0.0,-0.008826032,60.0,14.2281065,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7726135,303.1499939,285.1499939,0.0,0.0,285.1044006,0.0,0.0,9.56e-05,298.8626099,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,0.000100711,299.1457825,303.1499939,285.1499939,0.0,0.0,285.1044006,0.0,0.0,7.44e-05,298.695343,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,0.000100711,298.5913391,303.1499939,285.1499939,0.0,0.0,285.1036377,0.0,0.0,0.000477726,285.0603333,294.1499939,294.6584778,293.2219849,295.6749878,294.765564,285.4516907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019046,8.09e-09,0.001019038,-0.02024876,0.0,0.0,0.0,-0.008823968,60.0,14.16933823,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7726135,303.1499939,285.1499939,0.0,0.0,285.1044006,0.0,0.0,9.56e-05,298.8626099,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,0.000100711,299.1457825,303.1499939,285.1499939,0.0,0.0,285.1044006,0.0,0.0,7.44e-05,298.695343,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,0.000100711,298.5913391,303.1499939,285.1499939,0.0,0.0,285.1036377,0.0,0.0,0.000477726,285.0603333,294.1499939,294.6584778,293.2219849,295.6749878,294.765564,285.4516907,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019046,8.09e-09,0.001019038,-0.02024876,0.0,0.0,0.0,-0.008823968,60.0,14.16933823,0.0,-7.08e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719727,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,9.56e-05,298.8651733,303.1499939,285.1499939,0.0,0.0,285.1044312,0.0,0.0,0.000100631,299.1437378,303.1499939,285.1499939,0.0,0.0,285.104248,0.0,0.0,7.43e-05,298.693634,303.1499939,285.1499939,0.0,0.0,285.1048279,0.0,0.0,0.000100631,298.591217,303.1499939,285.1499939,0.0,0.0,285.1035156,0.0,0.0,0.000477346,285.0609436,294.1499939,294.6006775,293.1936035,295.6558228,294.7234192,285.4602661,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018237,8e-09,0.001018229,-0.02000062,0.0,0.0,0.0,-0.008777002,60.0,14.0964365,0.0,-7.07e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719727,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,9.56e-05,298.8651733,303.1499939,285.1499939,0.0,0.0,285.1044312,0.0,0.0,0.000100631,299.1437378,303.1499939,285.1499939,0.0,0.0,285.104248,0.0,0.0,7.43e-05,298.693634,303.1499939,285.1499939,0.0,0.0,285.1048279,0.0,0.0,0.000100631,298.591217,303.1499939,285.1499939,0.0,0.0,285.1035156,0.0,0.0,0.000477346,285.0609436,294.1499939,294.6006775,293.1936035,295.6558228,294.7234192,285.4602661,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018237,8e-09,0.001018229,-0.02000062,0.0,0.0,0.0,-0.008777002,60.0,14.0964365,0.0,-7.07e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7716064,303.1499939,285.1499939,0.0,0.0,285.1042175,0.0,0.0,9.54e-05,298.8660889,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,0.000100505,299.1422424,303.1499939,285.1499939,0.0,0.0,285.104187,0.0,0.0,7.42e-05,298.6923218,303.1499939,285.1499939,0.0,0.0,285.1047668,0.0,0.0,0.000100505,298.5911255,303.1499939,285.1499939,0.0,0.0,285.1034851,0.0,0.0,0.000476752,285.0614319,294.1499939,294.5558777,293.1709595,295.6415405,294.6903076,285.4664612,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016972,7.85e-09,0.001016964,-0.019612275,0.0,0.0,0.0,-0.008703506,60.0,14.03393173,0.0,-7.05e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7715454,303.1499939,285.1499939,0.0,0.0,285.1042175,0.0,0.0,9.54e-05,298.8661804,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,0.000100434,299.1416321,303.1499939,285.1499939,0.0,0.0,285.104187,0.0,0.0,7.42e-05,298.6917725,303.1499939,285.1499939,0.0,0.0,285.1047668,0.0,0.0,0.000100434,298.591095,303.1499939,285.1499939,0.0,0.0,285.1034851,0.0,0.0,0.000476416,285.061615,294.1499939,294.5378113,293.1617126,295.6358337,294.6768188,285.4688416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016253,7.76e-09,0.001016245,-0.019392546,0.0,0.0,0.0,-0.00866191,60.0,14.0058527,0.0,-7.04e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7714233,303.1499939,285.1499939,0.0,0.0,285.1042175,0.0,0.0,9.52e-05,298.866394,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,0.000100303,299.1405945,303.1499939,285.1499939,0.0,0.0,285.104187,0.0,0.0,7.41e-05,298.6908264,303.1499939,285.1499939,0.0,0.0,285.1047363,0.0,0.0,0.000100303,298.5910339,303.1499939,285.1499939,0.0,0.0,285.1034851,0.0,0.0,0.000475791,285.0620117,294.1499939,294.5046997,293.1445923,295.6256104,294.6524048,285.473114,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014925,7.61e-09,0.001014917,-0.018984435,0.0,0.0,0.0,-0.008584684,60.0,13.95549965,0.0,-7.02e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7713623,303.1499939,285.1499939,0.0,0.0,285.1042175,0.0,0.0,9.51e-05,298.866394,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,0.000100134,299.1395264,303.1499939,285.1499939,0.0,0.0,285.104187,0.0,0.0,7.4e-05,298.6898499,303.1499939,285.1499939,0.0,0.0,285.1047363,0.0,0.0,0.000100134,298.5909729,303.1499939,285.1499939,0.0,0.0,285.1034851,0.0,0.0,0.000474991,285.0623779,294.1499939,294.4705505,293.1267395,295.6152649,294.6272888,285.477356,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013216,7.41e-09,0.001013208,-0.018461524,0.0,0.0,0.0,-0.008485698,60.0,13.90070152,0.0,-7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.771698,303.1499939,285.1499939,0.0,0.0,285.1043091,0.0,0.0,9.47e-05,298.8657227,303.1499939,285.1499939,0.0,0.0,285.1044617,0.0,0.0,9.97e-05,299.1373596,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,7.36e-05,298.6877441,303.1499939,285.1499939,0.0,0.0,285.1048279,0.0,0.0,9.97e-05,298.5908813,303.1499939,285.1499939,0.0,0.0,285.1035767,0.0,0.0,0.000472802,285.0632629,294.1499939,294.3995056,293.0889893,295.5936584,294.5758972,285.4858398,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008545,6.86e-09,0.001008538,-0.017031441,0.0,0.0,0.0,-0.008215017,60.0,13.77025032,0.0,-6.94e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
