time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878680,298.771698,303.1499939,285.1499939,0.0,0.0,285.1043091,0.0,0.0,9.47e-05,298.8657227,303.1499939,285.1499939,0.0,0.0,285.1044617,0.0,0.0,9.97e-05,299.1373596,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,7.36e-05,298.6877441,303.1499939,285.1499939,0.0,0.0,285.1048279,0.0,0.0,9.97e-05,298.5908813,303.1499939,285.1499939,0.0,0.0,285.1035767,0.0,0.0,0.000472802,285.0632629,294.1499939,294.3995056,293.0889893,295.5936584,294.5758972,285.4858398,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008545,6.86e-09,0.001008538,-0.017031441,0.0,0.0,0.0,-0.008215017,60.0,13.77025032,0.0,-6.94e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.772583,303.1499939,285.1499939,0.0,0.0,285.1044617,0.0,0.0,9.41e-05,298.8646851,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,9.9e-05,299.1352234,303.1499939,285.1499939,0.0,0.0,285.1044312,0.0,0.0,7.32e-05,298.6855774,303.1499939,285.1499939,0.0,0.0,285.1049805,0.0,0.0,9.9e-05,298.5909119,303.1499939,285.1499939,0.0,0.0,285.1037292,0.0,0.0,0.000469828,285.0641785,294.1499939,294.3253174,293.0488892,295.5713196,294.5253296,285.4942627,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202,6.12e-09,0.001002196,-0.015087866,0.0,0.0,0.0,-0.007847204,60.0,13.61870384,0.0,-6.85e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772583,303.1499939,285.1499939,0.0,0.0,285.1044617,0.0,0.0,9.41e-05,298.8646851,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,9.9e-05,299.1352234,303.1499939,285.1499939,0.0,0.0,285.1044312,0.0,0.0,7.32e-05,298.6855774,303.1499939,285.1499939,0.0,0.0,285.1049805,0.0,0.0,9.9e-05,298.5909119,303.1499939,285.1499939,0.0,0.0,285.1037292,0.0,0.0,0.000469828,285.0641785,294.1499939,294.3253174,293.0488892,295.5713196,294.5253296,285.4942627,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202,6.12e-09,0.001002196,-0.015087866,0.0,0.0,0.0,-0.007847204,60.0,13.61870384,0.0,-6.85e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7741699,303.1499939,285.1499939,0.0,0.0,285.1046753,0.0,0.0,9.33e-05,298.8633423,303.1499939,285.1499939,0.0,0.0,285.1048279,0.0,0.0,9.82e-05,299.1330872,303.1499939,285.1499939,0.0,0.0,285.1046448,0.0,0.0,7.26e-05,298.6832581,303.1499939,285.1499939,0.0,0.0,285.1051941,0.0,0.0,9.82e-05,298.591095,303.1499939,285.1499939,0.0,0.0,285.1039734,0.0,0.0,0.00046598,285.0652161,294.1499939,294.2485962,293.0067749,295.5481567,294.4779358,285.502655,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993995,5.16e-09,0.00099399,-0.01257366,0.0,0.0,0.0,-0.007371432,60.0,13.44366264,0.0,-6.74e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7741699,303.1499939,285.1499939,0.0,0.0,285.1046753,0.0,0.0,9.33e-05,298.8633423,303.1499939,285.1499939,0.0,0.0,285.1048279,0.0,0.0,9.82e-05,299.1330872,303.1499939,285.1499939,0.0,0.0,285.1046448,0.0,0.0,7.26e-05,298.6832581,303.1499939,285.1499939,0.0,0.0,285.1051941,0.0,0.0,9.82e-05,298.591095,303.1499939,285.1499939,0.0,0.0,285.1039734,0.0,0.0,0.00046598,285.0652161,294.1499939,294.2485962,293.0067749,295.5481567,294.4779358,285.502655,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993995,5.16e-09,0.00099399,-0.01257366,0.0,0.0,0.0,-0.007371432,60.0,13.44366264,0.0,-6.74e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7762756,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,9.26e-05,298.8618164,303.1499939,285.1499939,0.0,0.0,285.1051025,0.0,0.0,9.75e-05,299.1309814,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,7.2e-05,298.6808777,303.1499939,285.1499939,0.0,0.0,285.1054688,0.0,0.0,9.75e-05,298.5913696,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,0.000462309,285.0662842,294.1499939,294.1700134,292.9630432,295.5242615,294.4360046,285.5110168,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986159,4.25e-09,0.000986155,-0.010174279,0.0,0.0,0.0,-0.006917404,60.0,13.26111031,0.0,-6.63e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7762756,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,9.26e-05,298.8618164,303.1499939,285.1499939,0.0,0.0,285.1051025,0.0,0.0,9.75e-05,299.1309814,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,7.2e-05,298.6808777,303.1499939,285.1499939,0.0,0.0,285.1054688,0.0,0.0,9.75e-05,298.5913696,303.1499939,285.1499939,0.0,0.0,285.1042786,0.0,0.0,0.000462309,285.0662842,294.1499939,294.1700134,292.9630432,295.5242615,294.4360046,285.5110168,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986159,4.25e-09,0.000986155,-0.010174279,0.0,0.0,0.0,-0.006917404,60.0,13.26111031,0.0,-6.63e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7774048,303.1499939,285.1499939,0.0,0.0,285.1051331,0.0,0.0,9.22e-05,298.8609924,303.1499939,285.1499939,0.0,0.0,285.1052551,0.0,0.0,9.71e-05,299.1299133,303.1499939,285.1499939,0.0,0.0,285.1051025,0.0,0.0,7.17e-05,298.6796265,303.1499939,285.1499939,0.0,0.0,285.1056213,0.0,0.0,9.71e-05,298.5915527,303.1499939,285.1499939,0.0,0.0,285.1044312,0.0,0.0,0.00046053,285.066864,294.1499939,294.130188,292.9407043,295.512085,294.4156799,285.5151672,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982365,3.8e-09,0.000982361,-0.009011969,0.0,0.0,0.0,-0.006697484,60.0,13.16883469,0.0,-6.58e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7786865,303.1499939,285.1499939,0.0,0.0,285.1053162,0.0,0.0,9.19e-05,298.8601074,303.1499939,285.1499939,0.0,0.0,285.1054382,0.0,0.0,9.68e-05,299.1288452,303.1499939,285.1499939,0.0,0.0,285.1052856,0.0,0.0,7.15e-05,298.677948,303.1499939,285.1499939,0.0,0.0,285.1058044,0.0,0.0,9.68e-05,298.5917053,303.1499939,285.1499939,0.0,0.0,285.1046143,0.0,0.0,0.000458975,285.0674438,294.1499939,294.0901489,292.9180908,295.4995728,294.3985291,285.5193176,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979046,3.41e-09,0.000979043,-0.007995029,0.0,0.0,0.0,-0.006505082,60.0,13.07870388,0.0,-6.54e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78125,303.1499939,285.1499939,0.0,0.0,285.1057129,0.0,0.0,9.13e-05,298.8583069,303.1499939,285.1499939,0.0,0.0,285.1058655,0.0,0.0,9.62e-05,299.1267395,303.1499939,285.1499939,0.0,0.0,285.1057129,0.0,0.0,7.1e-05,298.6738892,303.1499939,285.1499939,0.0,0.0,285.1062012,0.0,0.0,9.62e-05,298.5920105,303.1499939,285.1499939,0.0,0.0,285.1050415,0.0,0.0,0.000456161,285.0686951,294.1499939,294.0096436,292.8722839,295.4739685,294.367218,285.5275574,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973042,2.71e-09,0.00097304,-0.006155983,0.0,0.0,0.0,-0.006157134,60.0,12.90385532,0.0,-6.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78125,303.1499939,285.1499939,0.0,0.0,285.1057129,0.0,0.0,9.13e-05,298.8583069,303.1499939,285.1499939,0.0,0.0,285.1058655,0.0,0.0,9.62e-05,299.1267395,303.1499939,285.1499939,0.0,0.0,285.1057129,0.0,0.0,7.1e-05,298.6738892,303.1499939,285.1499939,0.0,0.0,285.1062012,0.0,0.0,9.62e-05,298.5920105,303.1499939,285.1499939,0.0,0.0,285.1050415,0.0,0.0,0.000456161,285.0686951,294.1499939,294.0096436,292.8722839,295.4739685,294.367218,285.5275574,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973042,2.71e-09,0.00097304,-0.006155983,0.0,0.0,0.0,-0.006157134,60.0,12.90385532,0.0,-6.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837524,303.1499939,285.1499939,0.0,0.0,285.1061707,0.0,0.0,9.08e-05,298.8563843,303.1499939,285.1499939,0.0,0.0,285.1063232,0.0,0.0,9.57e-05,299.1245728,303.1499939,285.1499939,0.0,0.0,285.1061707,0.0,0.0,7.07e-05,298.6693726,303.1499939,285.1499939,0.0,0.0,285.1066589,0.0,0.0,9.57e-05,298.5922852,303.1499939,285.1499939,0.0,0.0,285.1054993,0.0,0.0,0.000453808,285.0699768,294.1499939,293.9291687,292.8260498,295.4477234,294.3406677,285.5357666,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968023,2.12e-09,0.000968021,-0.004618315,0.0,0.0,0.0,-0.00586622,60.0,12.73725986,0.0,-6.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837524,303.1499939,285.1499939,0.0,0.0,285.1061707,0.0,0.0,9.08e-05,298.8563843,303.1499939,285.1499939,0.0,0.0,285.1063232,0.0,0.0,9.57e-05,299.1245728,303.1499939,285.1499939,0.0,0.0,285.1061707,0.0,0.0,7.07e-05,298.6693726,303.1499939,285.1499939,0.0,0.0,285.1066589,0.0,0.0,9.57e-05,298.5922852,303.1499939,285.1499939,0.0,0.0,285.1054993,0.0,0.0,0.000453808,285.0699768,294.1499939,293.9291687,292.8260498,295.4477234,294.3406677,285.5357666,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968023,2.12e-09,0.000968021,-0.004618315,0.0,0.0,0.0,-0.00586622,60.0,12.73725986,0.0,-6.39e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7860718,303.1499939,285.1499939,0.0,0.0,285.0667725,0.0,0.0,9.05e-05,298.8543396,303.1499939,285.1499939,0.0,0.0,285.0667114,0.0,0.0,9.53e-05,299.1223755,303.1499939,285.1499939,0.0,0.0,285.0657654,0.0,0.0,7.04e-05,298.6647949,303.1499939,285.1499939,0.0,0.0,285.0675964,0.0,0.0,9.53e-05,298.5924988,303.1499939,285.1499939,0.0,0.0,285.0666504,0.0,0.0,0.000451842,285.0142517,294.1499939,293.8493042,292.7797546,295.4046936,294.3143616,285.544342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091394,1.76e-09,0.001091393,-0.003541771,0.0,0.0,0.0,-0.006322206,60.0,14.16880226,0.0,-6.33e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7860718,303.1499939,285.1499939,0.0,0.0,285.0667725,0.0,0.0,9.05e-05,298.8543396,303.1499939,285.1499939,0.0,0.0,285.0667114,0.0,0.0,9.53e-05,299.1223755,303.1499939,285.1499939,0.0,0.0,285.0657654,0.0,0.0,7.04e-05,298.6647949,303.1499939,285.1499939,0.0,0.0,285.0675964,0.0,0.0,9.53e-05,298.5924988,303.1499939,285.1499939,0.0,0.0,285.0666504,0.0,0.0,0.000451842,285.0142517,294.1499939,293.8493042,292.7797546,295.4046936,294.3143616,285.544342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091394,1.76e-09,0.001091393,-0.003541771,0.0,0.0,0.0,-0.006322206,60.0,14.16880226,0.0,-6.33e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7876282,303.1499939,285.1499939,0.0,0.0,285.0671692,0.0,0.0,9.03e-05,298.8526611,303.1499939,285.1499939,0.0,0.0,285.0670776,0.0,0.0,9.51e-05,299.1205444,303.1499939,285.1499939,0.0,0.0,285.0661926,0.0,0.0,7.02e-05,298.6612549,303.1499939,285.1499939,0.0,0.0,285.0679626,0.0,0.0,9.51e-05,298.5925293,303.1499939,285.1499939,0.0,0.0,285.0670471,0.0,0.0,0.000451132,285.0155334,294.1499939,293.7862854,292.742981,295.4009705,294.2832642,285.5506897,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962626,1.46e-09,0.000962625,-0.002869764,0.0,0.0,0.0,-0.005537031,60.0,12.4649601,0.0,-6.31e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7879639,303.1499939,285.1499939,0.0,0.0,285.0672607,0.0,0.0,9.03e-05,298.8522339,303.1499939,285.1499939,0.0,0.0,285.0671997,0.0,0.0,9.51e-05,299.1200867,303.1499939,285.1499939,0.0,0.0,285.0662842,0.0,0.0,7.02e-05,298.6604309,303.1499939,285.1499939,0.0,0.0,285.0680847,0.0,0.0,9.51e-05,298.5925293,303.1499939,285.1499939,0.0,0.0,285.0671387,0.0,0.0,0.000450934,285.0158691,294.1499939,293.7707214,292.7338257,295.3956909,294.2783813,285.5522766,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961463,1.41e-09,0.000961462,-0.002738632,0.0,0.0,0.0,-0.0055084,60.0,12.44034004,0.0,-6.31e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886658,303.1499939,285.1499939,0.0,0.0,285.0675354,0.0,0.0,9.02e-05,298.8511047,303.1499939,285.1499939,0.0,0.0,285.0674744,0.0,0.0,9.5e-05,299.1188965,303.1499939,285.1499939,0.0,0.0,285.0665588,0.0,0.0,7.01e-05,298.6583862,303.1499939,285.1499939,0.0,0.0,285.0683594,0.0,0.0,9.5e-05,298.5924988,303.1499939,285.1499939,0.0,0.0,285.0674438,0.0,0.0,0.000450523,285.0166931,294.1499939,293.7320862,292.7111206,295.3814697,294.2713623,285.5563049,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961014,1.31e-09,0.000961012,-0.002470942,0.0,0.0,0.0,-0.005459963,60.0,12.38638878,0.0,-6.3e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891846,303.1499939,285.1499939,0.0,0.0,285.069397,0.0,0.0,9.01e-05,298.8499451,303.1499939,285.1499939,0.0,0.0,285.0693359,0.0,0.0,9.49e-05,299.1177063,303.1499939,285.1499939,0.0,0.0,285.0684509,0.0,0.0,7.01e-05,298.6564941,303.1499939,285.1499939,0.0,0.0,285.0701599,0.0,0.0,9.49e-05,298.5924377,303.1499939,285.1499939,0.0,0.0,285.0692444,0.0,0.0,0.000450207,285.0196838,294.1499939,293.6940002,292.6886597,295.3677063,294.2654114,285.5603027,0.0,0.0,0.0,0.0,1.0,1.0,-0.000948811,1.22e-09,0.00094881,-0.002245502,0.0,0.0,0.0,-0.005357699,60.0,12.25568962,0.0,-6.29e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.789978,303.1499939,285.1499939,0.0,0.0,285.07724,0.0,0.0,9.01e-05,298.8476257,303.1499939,285.1499939,0.0,0.0,285.07724,0.0,0.0,9.48e-05,299.1152649,303.1499939,285.1499939,0.0,0.0,285.0765076,0.0,0.0,7e-05,298.6528625,303.1499939,285.1499939,0.0,0.0,285.0779724,0.0,0.0,9.48e-05,298.5922852,303.1499939,285.1499939,0.0,0.0,285.0770264,0.0,0.0,0.000449852,285.0315857,294.1499939,293.619812,292.6446838,295.3402405,294.2537842,285.5682678,0.0,0.0,0.0,0.0,1.0,1.0,-0.000838031,1.02e-09,0.00083803,-0.001833268,0.0,0.0,0.0,-0.004710783,60.0,11.65610886,0.0,-6.28e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.789978,303.1499939,285.1499939,0.0,0.0,285.07724,0.0,0.0,9.01e-05,298.8476257,303.1499939,285.1499939,0.0,0.0,285.07724,0.0,0.0,9.48e-05,299.1152649,303.1499939,285.1499939,0.0,0.0,285.0765076,0.0,0.0,7e-05,298.6528625,303.1499939,285.1499939,0.0,0.0,285.0779724,0.0,0.0,9.48e-05,298.5922852,303.1499939,285.1499939,0.0,0.0,285.0770264,0.0,0.0,0.000449852,285.0315857,294.1499939,293.619812,292.6446838,295.3402405,294.2537842,285.5682678,0.0,0.0,0.0,0.0,1.0,1.0,-0.000838031,1.02e-09,0.00083803,-0.001833268,0.0,0.0,0.0,-0.004710783,60.0,11.65610886,0.0,-6.28e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901917,303.1499939,285.1499939,0.0,0.0,285.0979614,0.0,0.0,9e-05,298.8452148,303.1499939,285.1499939,0.0,0.0,285.098053,0.0,0.0,9.48e-05,299.112793,303.1499939,285.1499939,0.0,0.0,285.0977173,0.0,0.0,7e-05,298.6496582,303.1499939,285.1499939,0.0,0.0,285.0984802,0.0,0.0,9.48e-05,298.5920105,303.1499939,285.1499939,0.0,0.0,285.0974426,0.0,0.0,0.000449734,285.0605469,294.1499939,293.5487671,292.6023254,295.3181152,294.2431946,285.575592,0.0,0.0,0.0,0.0,1.0,1.0,-0.00065589,8.04e-10,0.000655889,-0.001459048,0.0,0.0,0.0,-0.003699432,60.0,9.837693214,0.0,-6.27e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901917,303.1499939,285.1499939,0.0,0.0,285.0979614,0.0,0.0,9e-05,298.8452148,303.1499939,285.1499939,0.0,0.0,285.098053,0.0,0.0,9.48e-05,299.112793,303.1499939,285.1499939,0.0,0.0,285.0977173,0.0,0.0,7e-05,298.6496582,303.1499939,285.1499939,0.0,0.0,285.0984802,0.0,0.0,9.48e-05,298.5920105,303.1499939,285.1499939,0.0,0.0,285.0974426,0.0,0.0,0.000449734,285.0605469,294.1499939,293.5487671,292.6023254,295.3181152,294.2431946,285.575592,0.0,0.0,0.0,0.0,1.0,1.0,-0.00065589,8.04e-10,0.000655889,-0.001459048,0.0,0.0,0.0,-0.003699432,60.0,9.837693214,0.0,-6.27e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.789856,303.1499939,285.1499939,0.0,0.0,285.1107788,0.0,0.0,4.33e-05,298.8427734,303.1499939,285.1499939,0.0,0.0,285.1109009,0.0,0.0,4.56e-05,299.1102905,303.1499939,285.1499939,0.0,0.0,285.1108093,0.0,0.0,3.37e-05,298.646759,303.1499939,285.1499939,0.0,0.0,285.111145,0.0,0.0,4.56e-05,298.5916748,303.1499939,285.1499939,0.0,0.0,285.1100769,0.0,0.0,0.0002164,285.0768127,294.1499939,293.4815063,292.5619507,295.2920837,294.2307739,285.5834961,0.0,0.0,0.0,0.0,1.0,1.0,-0.000488639,6.04e-10,0.000488638,-0.001100417,0.0,0.0,0.0,-0.00274824,60.0,8.074561119,0.0,-1.45e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.789856,303.1499939,285.1499939,0.0,0.0,285.1107788,0.0,0.0,4.33e-05,298.8427734,303.1499939,285.1499939,0.0,0.0,285.1109009,0.0,0.0,4.56e-05,299.1102905,303.1499939,285.1499939,0.0,0.0,285.1108093,0.0,0.0,3.37e-05,298.646759,303.1499939,285.1499939,0.0,0.0,285.111145,0.0,0.0,4.56e-05,298.5916748,303.1499939,285.1499939,0.0,0.0,285.1100769,0.0,0.0,0.0002164,285.0768127,294.1499939,293.4815063,292.5619507,295.2920837,294.2307739,285.5834961,0.0,0.0,0.0,0.0,1.0,1.0,-0.000488639,6.04e-10,0.000488638,-0.001100417,0.0,0.0,0.0,-0.00274824,60.0,8.074561119,0.0,-1.45e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888184,303.1499939,285.1499939,0.0,0.0,285.1585083,0.0,0.0,1.44e-05,298.84021,303.1499939,285.1499939,0.0,0.0,285.1588135,0.0,0.0,1.52e-05,299.1076355,303.1499939,285.1499939,0.0,0.0,285.1595764,0.0,0.0,1.12e-05,298.6440125,303.1499939,285.1499939,0.0,0.0,285.1584473,0.0,0.0,1.52e-05,298.591156,303.1499939,285.1499939,0.0,0.0,285.1571655,0.0,0.0,7.21e-05,285.1499634,294.1499939,293.4186401,292.5240479,295.2522278,294.1793518,285.5910645,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424076,4.63e-10,0.000424076,-0.000793333,0.0,0.0,0.0,-0.002347401,60.0,6.470428467,0.0,-1.61e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888184,303.1499939,285.1499939,0.0,0.0,285.1585083,0.0,0.0,1.44e-05,298.84021,303.1499939,285.1499939,0.0,0.0,285.1588135,0.0,0.0,1.52e-05,299.1076355,303.1499939,285.1499939,0.0,0.0,285.1595764,0.0,0.0,1.12e-05,298.6440125,303.1499939,285.1499939,0.0,0.0,285.1584473,0.0,0.0,1.52e-05,298.591156,303.1499939,285.1499939,0.0,0.0,285.1571655,0.0,0.0,7.21e-05,285.1499634,294.1499939,293.4186401,292.5240479,295.2522278,294.1793518,285.5910645,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424076,4.63e-10,0.000424076,-0.000793333,0.0,0.0,0.0,-0.002347401,60.0,6.470428467,0.0,-1.61e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881165,303.1499939,285.1499939,0.0,0.0,285.2072754,0.0,0.0,2.55e-05,298.8388977,303.1499939,285.1499939,0.0,0.0,285.2077332,0.0,0.0,2.68e-05,299.1062927,303.1499939,285.1499939,0.0,0.0,285.2094421,0.0,0.0,1.98e-05,298.6426697,303.1499939,285.1499939,0.0,0.0,285.2067261,0.0,0.0,2.68e-05,298.5908203,303.1499939,285.1499939,0.0,0.0,285.2052612,0.0,0.0,0.00012723,285.2202454,294.1499939,293.3890686,292.506134,295.2159729,294.1508789,285.5941772,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002646,3.33e-10,0.000264599,-0.00060992,0.0,0.0,0.0,-0.001491454,60.0,5.858654022,0.0,-5.02e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787323,303.1499939,285.1499939,0.0,0.0,285.2080383,0.0,0.0,1.98e-05,298.837616,303.1499939,285.1499939,0.0,0.0,285.2084961,0.0,0.0,2.09e-05,299.1049805,303.1499939,285.1499939,0.0,0.0,285.2102356,0.0,0.0,1.54e-05,298.6413574,303.1499939,285.1499939,0.0,0.0,285.2074585,0.0,0.0,2.09e-05,298.5906067,303.1499939,285.1499939,0.0,0.0,285.2059937,0.0,0.0,9.91e-05,285.2209778,294.1499939,293.3608093,292.4889832,295.2124023,294.1513367,285.5983276,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211441,2.64e-10,0.000211441,-0.000483827,0.0,0.0,0.0,-0.001190988,60.0,4.998461246,0.0,-3.05e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7855225,303.1499939,285.1499939,0.0,0.0,285.2102661,0.0,0.0,1.14e-05,298.835022,303.1499939,285.1499939,0.0,0.0,285.2107544,0.0,0.0,1.2e-05,299.1023254,303.1499939,285.1499939,0.0,0.0,285.2125244,0.0,0.0,8.88e-06,298.6387329,303.1499939,285.1499939,0.0,0.0,285.2096863,0.0,0.0,1.2e-05,298.5900574,303.1499939,285.1499939,0.0,0.0,285.2082214,0.0,0.0,5.71e-05,285.2241821,294.1499939,293.3086548,292.4572449,295.2085571,294.1524963,285.6059875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121717,1.52e-10,0.000121717,-0.000278518,0.0,0.0,0.0,-0.000685599,60.0,3.608773947,0.0,-1.01e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7855225,303.1499939,285.1499939,0.0,0.0,285.2102661,0.0,0.0,1.14e-05,298.835022,303.1499939,285.1499939,0.0,0.0,285.2107544,0.0,0.0,1.2e-05,299.1023254,303.1499939,285.1499939,0.0,0.0,285.2125244,0.0,0.0,8.88e-06,298.6387329,303.1499939,285.1499939,0.0,0.0,285.2096863,0.0,0.0,1.2e-05,298.5900574,303.1499939,285.1499939,0.0,0.0,285.2082214,0.0,0.0,5.71e-05,285.2241821,294.1499939,293.3086548,292.4572449,295.2085571,294.1524963,285.6059875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121717,1.52e-10,0.000121717,-0.000278518,0.0,0.0,0.0,-0.000685599,60.0,3.608773947,0.0,-1.01e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7835083,303.1499939,285.1499939,0.0,0.0,285.2106018,0.0,0.0,5.83e-06,298.8323975,303.1499939,285.1499939,0.0,0.0,285.2110901,0.0,0.0,6.14e-06,299.0996399,303.1499939,285.1499939,0.0,0.0,285.2128601,0.0,0.0,4.53e-06,298.6360168,303.1499939,285.1499939,0.0,0.0,285.2099915,0.0,0.0,6.14e-06,298.5894165,303.1499939,285.1499939,0.0,0.0,285.2085266,0.0,0.0,2.91e-05,285.2247925,294.1499939,293.2628174,292.4291992,295.2076111,294.1530457,285.6132202,0.0,0.0,0.0,0.0,1.0,1.0,-6.21e-05,7.77e-11,6.21e-05,-0.000142077,0.0,0.0,0.0,-0.000349737,60.0,2.653154612,0.0,-2.63e-10,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835083,303.1499939,285.1499939,0.0,0.0,285.2106018,0.0,0.0,5.83e-06,298.8323975,303.1499939,285.1499939,0.0,0.0,285.2110901,0.0,0.0,6.14e-06,299.0996399,303.1499939,285.1499939,0.0,0.0,285.2128601,0.0,0.0,4.53e-06,298.6360168,303.1499939,285.1499939,0.0,0.0,285.2099915,0.0,0.0,6.14e-06,298.5894165,303.1499939,285.1499939,0.0,0.0,285.2085266,0.0,0.0,2.91e-05,285.2247925,294.1499939,293.2628174,292.4291992,295.2076111,294.1530457,285.6132202,0.0,0.0,0.0,0.0,1.0,1.0,-6.21e-05,7.77e-11,6.21e-05,-0.000142077,0.0,0.0,0.0,-0.000349737,60.0,2.653154612,0.0,-2.63e-10,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813721,303.1499939,285.1499939,0.0,0.0,285.2103882,0.0,0.0,2.61e-06,298.8297424,303.1499939,285.1499939,0.0,0.0,285.2108459,0.0,0.0,2.74e-06,299.0969238,303.1499939,285.1499939,0.0,0.0,285.212616,0.0,0.0,2.03e-06,298.6331177,303.1499939,285.1499939,0.0,0.0,285.2097778,0.0,0.0,2.74e-06,298.5886536,303.1499939,285.1499939,0.0,0.0,285.208313,0.0,0.0,1.3e-05,285.2245178,294.1499939,293.223877,292.4053345,295.20755,294.1531372,285.6201782,0.0,0.0,0.0,0.0,1.0,1.0,-2.78e-05,3.47e-11,2.78e-05,-6.35e-05,0.0,0.0,0.0,-0.00015636,60.0,2.012905121,0.0,-5.25e-11,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7813721,303.1499939,285.1499939,0.0,0.0,285.2103882,0.0,0.0,2.61e-06,298.8297424,303.1499939,285.1499939,0.0,0.0,285.2108459,0.0,0.0,2.74e-06,299.0969238,303.1499939,285.1499939,0.0,0.0,285.212616,0.0,0.0,2.03e-06,298.6331177,303.1499939,285.1499939,0.0,0.0,285.2097778,0.0,0.0,2.74e-06,298.5886536,303.1499939,285.1499939,0.0,0.0,285.208313,0.0,0.0,1.3e-05,285.2245178,294.1499939,293.223877,292.4053345,295.20755,294.1531372,285.6201782,0.0,0.0,0.0,0.0,1.0,1.0,-2.78e-05,3.47e-11,2.78e-05,-6.35e-05,0.0,0.0,0.0,-0.00015636,60.0,2.012905121,0.0,-5.25e-11,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7794189,303.1499939,285.1499939,0.0,0.0,285.2103882,0.0,0.0,1.09e-06,298.8274231,303.1499939,285.1499939,0.0,0.0,285.2108765,0.0,0.0,1.15e-06,299.0944824,303.1499939,285.1499939,0.0,0.0,285.2126465,0.0,0.0,8.49e-07,298.6304626,303.1499939,285.1499939,0.0,0.0,285.2098083,0.0,0.0,1.15e-06,298.5879517,303.1499939,285.1499939,0.0,0.0,285.2083435,0.0,0.0,5.45e-06,285.2245483,294.1499939,293.1958313,292.3880615,295.2075195,294.1531677,285.6260681,0.0,0.0,0.0,0.0,1.0,1.0,-1.16e-05,1.46e-11,1.16e-05,-2.66e-05,0.0,0.0,0.0,-6.55e-05,60.0,1.647961736,0.0,-9.23e-12,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7791443,303.1499939,285.1499939,0.0,0.0,285.2103882,0.0,0.0,9.68e-07,298.8270874,303.1499939,285.1499939,0.0,0.0,285.2108765,0.0,0.0,1.02e-06,299.0941772,303.1499939,285.1499939,0.0,0.0,285.2126465,0.0,0.0,7.53e-07,298.6300964,303.1499939,285.1499939,0.0,0.0,285.2098083,0.0,0.0,1.02e-06,298.5878296,303.1499939,285.1499939,0.0,0.0,285.2083435,0.0,0.0,4.83e-06,285.2245483,294.1499939,293.1925049,292.3860168,295.2075195,294.1531677,285.6268616,0.0,0.0,0.0,0.0,1.0,1.0,-1.03e-05,1.29e-11,1.03e-05,-2.36e-05,0.0,0.0,0.0,-5.81e-05,60.0,1.610058427,0.0,-7.25e-12,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7780457,303.1499939,285.1499939,0.0,0.0,285.2104187,0.0,0.0,4.51e-07,298.8257751,303.1499939,285.1499939,0.0,0.0,285.2108765,0.0,0.0,4.75e-07,299.092804,303.1499939,285.1499939,0.0,0.0,285.2126465,0.0,0.0,3.51e-07,298.62854,303.1499939,285.1499939,0.0,0.0,285.2098083,0.0,0.0,4.75e-07,298.5874023,303.1499939,285.1499939,0.0,0.0,285.2083435,0.0,0.0,2.25e-06,285.2245483,294.1499939,293.1798401,292.3782043,295.2075195,294.1531677,285.630127,0.0,0.0,0.0,0.0,1.0,1.0,-4.81e-06,6.01e-12,4.81e-06,-1.1e-05,0.0,0.0,0.0,-2.71e-05,60.0,1.452597857,0.0,-1.57e-12,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7769165,303.1499939,285.1499939,0.0,0.0,285.2104187,0.0,0.0,2.13e-07,298.8244629,303.1499939,285.1499939,0.0,0.0,285.2108765,0.0,0.0,2.25e-07,299.0914307,303.1499939,285.1499939,0.0,0.0,285.2126465,0.0,0.0,1.66e-07,298.6269531,303.1499939,285.1499939,0.0,0.0,285.2098083,0.0,0.0,2.25e-07,298.5869751,303.1499939,285.1499939,0.0,0.0,285.2083435,0.0,0.0,1.07e-06,285.2245483,294.1499939,293.1693115,292.3717041,295.2075195,294.1531677,285.6333008,0.0,0.0,0.0,0.0,1.0,1.0,-2.28e-06,2.85e-12,2.28e-06,-5.21e-06,0.0,0.0,0.0,-1.28e-05,60.0,1.335646868,0.0,-3.53e-13,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7746582,303.1499939,285.1499939,0.0,0.0,285.2103271,0.0,0.0,1.97e-08,298.8218384,303.1499939,285.1499939,0.0,0.0,285.2107849,0.0,0.0,2.07e-08,299.0886841,303.1499939,285.1499939,0.0,0.0,285.2125549,0.0,0.0,1.53e-08,298.6237488,303.1499939,285.1499939,0.0,0.0,285.2097168,0.0,0.0,2.07e-08,298.5860596,303.1499939,285.1499939,0.0,0.0,285.208252,0.0,0.0,9.84e-08,285.2244263,294.1499939,293.1549377,292.3628235,295.20755,294.1531372,285.6394653,0.0,0.0,0.0,0.0,1.0,1.0,-2.1e-07,2.62e-13,2.1e-07,-4.8e-07,0.0,0.0,0.0,-1.18e-06,60.0,1.161263824,0.0,-3e-15,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7746582,303.1499939,285.1499939,0.0,0.0,285.2103271,0.0,0.0,1.97e-08,298.8218384,303.1499939,285.1499939,0.0,0.0,285.2107849,0.0,0.0,2.07e-08,299.0886841,303.1499939,285.1499939,0.0,0.0,285.2125549,0.0,0.0,1.53e-08,298.6237488,303.1499939,285.1499939,0.0,0.0,285.2097168,0.0,0.0,2.07e-08,298.5860596,303.1499939,285.1499939,0.0,0.0,285.208252,0.0,0.0,9.84e-08,285.2244263,294.1499939,293.1549377,292.3628235,295.20755,294.1531372,285.6394653,0.0,0.0,0.0,0.0,1.0,1.0,-2.1e-07,2.62e-13,2.1e-07,-4.8e-07,0.0,0.0,0.0,-1.18e-06,60.0,1.161263824,0.0,-3e-15,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724304,303.1499939,285.1499939,0.0,0.0,285.2103271,0.0,0.0,-1.03e-09,298.8192749,303.1499939,285.1499939,0.0,0.0,285.2107849,0.0,0.0,-1.08e-09,299.085968,303.1499939,285.1499939,0.0,0.0,285.2125549,0.0,0.0,-8.01e-10,298.6205139,303.1499939,285.1499939,0.0,0.0,285.2097168,0.0,0.0,-1.08e-09,298.585144,303.1499939,285.1499939,0.0,0.0,285.208252,0.0,0.0,-5.15e-09,285.2244263,294.1499939,293.1499939,292.3597717,295.20755,294.1531372,285.6453857,0.0,0.0,0.0,0.0,1.0,1.0,1.11e-08,-1.38e-14,-1.11e-08,2.53e-08,0.0,0.0,0.0,6.25e-08,60.0,1.042239428,0.0,-8.22e-18,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724304,303.1499939,285.1499939,0.0,0.0,285.2103271,0.0,0.0,-1.03e-09,298.8192749,303.1499939,285.1499939,0.0,0.0,285.2107849,0.0,0.0,-1.08e-09,299.085968,303.1499939,285.1499939,0.0,0.0,285.2125549,0.0,0.0,-8.01e-10,298.6205139,303.1499939,285.1499939,0.0,0.0,285.2097168,0.0,0.0,-1.08e-09,298.585144,303.1499939,285.1499939,0.0,0.0,285.208252,0.0,0.0,-5.15e-09,285.2244263,294.1499939,293.1499939,292.3597717,295.20755,294.1531372,285.6453857,0.0,0.0,0.0,0.0,1.0,1.0,1.11e-08,-1.38e-14,-1.11e-08,2.53e-08,0.0,0.0,0.0,6.25e-08,60.0,1.042239428,0.0,-8.22e-18,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702637,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-1.28e-12,298.816803,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-1.35e-12,299.083313,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-9.95e-13,298.6173096,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-1.35e-12,298.584198,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-6.39e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6509705,0.0,0.0,0.0,0.0,1.0,1.0,1.23e-11,1.32e-17,-1.23e-11,2.81e-11,0.0,0.0,0.0,5.82e-11,60.0,0.963784635,0.0,-1.27e-23,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702637,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-1.28e-12,298.816803,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-1.35e-12,299.083313,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-9.95e-13,298.6173096,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-1.35e-12,298.584198,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-6.39e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6509705,0.0,0.0,0.0,0.0,1.0,1.0,1.23e-11,1.32e-17,-1.23e-11,2.81e-11,0.0,0.0,0.0,5.82e-11,60.0,0.963784635,0.0,-1.27e-23,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7681885,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.8144531,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.080719,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.6141968,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.583252,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6562195,0.0,0.0,0.0,0.0,1.0,1.0,1.87e-12,-5.88e-18,-1.87e-12,4.05e-12,0.0,0.0,0.0,1.46e-11,60.0,0.884338737,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7681885,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.8144531,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.080719,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.6141968,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.583252,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6562195,0.0,0.0,0.0,0.0,1.0,1.0,1.87e-12,-5.88e-18,-1.87e-12,4.05e-12,0.0,0.0,0.0,1.46e-11,60.0,0.884338737,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7671814,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.813324,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0794678,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.6127319,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5827942,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6585999,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.852314174,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662048,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.8122253,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0782471,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.6112671,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5823669,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6609192,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.822392642,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642822,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.8100891,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0757751,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.6083679,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5814514,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6654053,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.766230166,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7642822,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.8100891,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0757751,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.6083679,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5814514,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6654053,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.766230166,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623901,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8079834,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0733643,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.6055603,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5805969,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6696777,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.713988662,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623901,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8079834,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0733643,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.6055603,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5805969,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6696777,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.713988662,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7605591,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8059387,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0710144,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.6028442,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5797424,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6735535,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.669389844,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
