time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881920,298.7605591,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8059387,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0710144,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.6028442,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5797424,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6735535,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.669389844,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588501,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.8040466,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0687866,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.6002808,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.578949,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6770325,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.630182266,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587891,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.8039551,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0686951,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.6001892,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5789185,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6771545,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.628548622,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579041,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.8029785,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0675354,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.598877,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5784912,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6788635,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.609726787,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.757019,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8020325,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0664063,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5975647,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5780945,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6805115,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.59161818,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552795,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8001099,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0641174,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5949707,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.577301,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6837158,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.556723356,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552795,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.8001099,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0641174,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5949707,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.577301,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6837158,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.556723356,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535706,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7982178,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0618896,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5924377,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5765076,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6867371,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.524335921,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535706,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7982178,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0618896,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5924377,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5765076,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6867371,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.524335921,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518616,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7963257,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0596619,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5899048,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5757141,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6896057,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.494222611,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518616,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7963257,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0596619,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5899048,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5757141,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6896057,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.494222611,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501831,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7944946,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0574341,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5874023,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5749207,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6922913,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.466156125,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501831,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7944946,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0574341,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5874023,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5749207,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6922913,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.466156125,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7493591,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-5.12e-13,298.7935791,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-5.39e-13,299.0563354,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-3.98e-13,298.5861511,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-5.39e-13,298.5745544,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-2.56e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6935425,0.0,0.0,0.0,0.0,1.0,1.0,-3.55e-12,-1.8e-18,3.55e-12,-1.26e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.453043729,0.0,-2.0299999999999998e-24,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7485046,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7926636,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0552368,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5848999,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5741577,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6947937,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.44037655,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7468567,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7908325,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0530701,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.582428,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5733948,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6971741,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.415840477,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7468567,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7908325,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0530701,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.582428,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5733948,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6971741,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.415840477,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7451782,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.789032,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0509033,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5799866,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5726318,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6994324,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.392880321,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451782,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.789032,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0509033,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5799866,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5726318,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.6994324,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.392880321,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7435303,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7872009,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0487366,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5776062,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5718689,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7015686,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.371371806,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7435303,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7872009,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0487366,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5776062,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5718689,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7015686,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.371371806,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418823,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7854309,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0465698,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5752869,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.571106,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7035828,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.351204932,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418823,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7854309,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0465698,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5752869,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.571106,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7035828,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.351204932,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7410583,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7845154,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0454712,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5740356,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5707397,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7047424,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.339254886,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7402344,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7835999,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0444031,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.572937,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.570343,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7056885,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.329945713,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7386169,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7818298,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0422668,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5706482,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5695801,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7074585,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.31255272,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7386169,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7818298,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0422668,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5706482,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5695801,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7074585,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.31255272,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7369385,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7800293,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0401001,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5689087,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5687256,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.709137,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.295902461,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7369385,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7800293,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0401001,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5689087,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5687256,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.709137,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.295902461,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73526,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7782288,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0379333,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5671997,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5678711,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7107544,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.280250192,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73526,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7782288,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0379333,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5671997,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5678711,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7107544,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.280250192,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335815,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7764282,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0357666,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5655212,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5670166,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7122498,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.265520334,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335815,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7764282,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0357666,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5655212,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5670166,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7122498,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.265520334,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7327576,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7755127,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.034668,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5646667,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5665588,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7130127,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.258302599,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7319336,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7746277,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0335999,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5638428,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5661316,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7137146,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.251287937,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7302551,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7728271,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0314331,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5621948,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5652771,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7150879,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.238237157,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7302551,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7728271,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0314331,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5621948,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5652771,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7150879,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.238237157,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7285767,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7710266,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0292969,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5605774,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5644226,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7163696,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.225921452,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7285767,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7710266,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0292969,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5605774,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5644226,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7163696,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.225921452,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7268982,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7692261,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0271301,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.55896,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5635681,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7175598,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.214288816,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268982,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7692261,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0271301,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.55896,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5635681,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7175598,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.214288816,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7252808,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7674866,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0250244,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5574036,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5627441,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7187195,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.203319028,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7252808,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7674866,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0250244,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5574036,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5627441,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7187195,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.203319028,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7244263,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.766571,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0239563,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5565796,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5623169,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7193909,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.196896166,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7236328,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7657166,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0229187,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5558472,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5619202,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7199402,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.191586703,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7220764,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7640686,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0209045,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5543823,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5611877,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7209473,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.18196249,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7220764,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7640686,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0209045,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5543823,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5611877,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7209473,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.18196249,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7205811,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7624207,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0189209,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5529785,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5604858,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7219238,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.172866017,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7205811,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7624207,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0189209,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5529785,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5604858,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7219238,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.172866017,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7190857,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7608032,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0169678,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5516052,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5598145,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7228394,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.164105013,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7190857,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7608032,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0169678,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5516052,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5598145,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7228394,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.164105013,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176208,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7592468,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0150452,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5502625,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5591431,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7237244,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.155835211,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7176208,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7592468,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0150452,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5502625,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5591431,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7237244,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.155835211,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7168579,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7584534,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0140686,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5495911,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5588074,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7241516,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.151668951,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.716156,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7576599,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0131226,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5489197,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5585022,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7245789,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.147594467,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7147217,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7561035,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0112305,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5476074,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5578918,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7253723,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.14022623,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
