time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.7147217,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7561035,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0112305,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5476074,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5578918,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7253723,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.14022623,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7133179,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7546082,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0093689,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5463562,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.557312,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7261047,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.133246779,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7133179,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7546082,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0093689,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5463562,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.557312,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7261047,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.133246779,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7119141,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7530823,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0075378,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.545105,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5567322,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7268066,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.126655817,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7119141,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7530823,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,299.0075378,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.545105,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5567322,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7268066,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.126655817,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7105408,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7516174,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0057373,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5438843,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5561829,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.727478,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.120383576,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7105408,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7516174,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0057373,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5438843,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5561829,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.727478,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.120383576,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098389,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7508545,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0047913,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5432434,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5558777,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7278748,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.116796553,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.709137,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7500916,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,299.0038757,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5426331,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.555603,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7282104,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.113667883,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7077942,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7486572,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0021057,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5414429,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5550842,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7287903,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.108142056,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7077942,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7486572,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0021057,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5414429,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5550842,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7287903,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.108142056,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7064514,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7471924,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0003357,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5402527,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5545654,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7293396,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.10290271,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7064514,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7471924,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,299.0003357,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5402527,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5545654,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7293396,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.10290271,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7051086,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7457581,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9985962,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.539093,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5540466,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7298889,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.097916268,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7051086,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7457581,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9985962,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.539093,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5540466,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7298889,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.097916268,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7037964,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7443237,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9968567,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5379333,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5535278,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7304077,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.09315253,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7037964,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7443237,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9968567,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5379333,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5535278,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7304077,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.09315253,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.703125,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7436218,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9959717,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5373535,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5532837,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7306519,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.090682641,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7024841,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7428894,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9951172,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5367737,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5530396,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7309265,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.088257447,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7011719,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7414856,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9933777,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.535614,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5525513,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7313843,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.083999842,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7011719,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7414856,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9933777,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.535614,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5525513,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7313843,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.083999842,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6998596,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7400818,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9916992,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5344849,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.552063,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7318115,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.079969302,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6998596,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7400818,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9916992,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5344849,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.552063,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7318115,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.079969302,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6985779,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7387085,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9899902,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5333862,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5516052,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7322388,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.076111637,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6985779,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7387085,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9899902,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5333862,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5516052,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7322388,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.076111637,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6972961,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7373047,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9883118,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5322571,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5511475,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7326355,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.072443061,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6972961,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7373047,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9883118,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5322571,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5511475,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7326355,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.072443061,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6966248,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7366028,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9874573,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5317078,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5509033,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7328491,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.070348978,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6959839,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7359009,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9866028,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5311584,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5506592,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7330322,0.0,0.0,0.0,0.0,1.0,1.0,1.87e-12,-5.88e-18,-1.87e-12,4.05e-12,0.0,0.0,0.0,1.46e-11,60.0,0.068471819,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6947021,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7345276,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9849548,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5300598,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5502014,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7333984,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.065257564,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6947021,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7345276,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9849548,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5300598,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5502014,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7333984,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.065257564,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6934509,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7331543,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9833069,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5289612,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5497437,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7337341,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.062177252,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6934509,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7331543,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9833069,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5289612,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5497437,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7337341,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.062177252,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6921692,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7318115,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9816589,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5278931,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5493164,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7340393,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.059217375,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6921692,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7318115,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9816589,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5278931,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5493164,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7340393,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.059217375,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.690918,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7304382,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.980011,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5267944,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5488586,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7343445,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.056418784,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.690918,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7304382,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.980011,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5267944,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5488586,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7343445,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.056418784,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6902771,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7297668,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.979187,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5262756,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.548645,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7345276,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.054912053,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6896362,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7290955,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.978363,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5257263,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5484009,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7346802,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.053466793,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.688385,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,5.12e-13,298.7277222,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,5.39e-13,298.9767761,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,3.98e-13,298.5246582,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,5.39e-13,298.5479736,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,2.56e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7349548,0.0,0.0,0.0,0.0,1.0,1.0,-6.71e-13,-1.98e-18,6.71e-13,-3.65e-12,0.0,0.0,0.0,0.0,60.0,0.050944965,0.0,-2.0299999999999998e-24,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.688385,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,5.12e-13,298.7277222,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,5.39e-13,298.9767761,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,3.98e-13,298.5246582,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,5.39e-13,298.5479736,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,2.56e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7349548,0.0,0.0,0.0,0.0,1.0,1.0,-6.71e-13,-1.98e-18,6.71e-13,-3.65e-12,0.0,0.0,0.0,0.0,60.0,0.050944965,0.0,-2.0299999999999998e-24,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6871338,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7263794,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9751587,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5235901,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5475464,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.735199,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.048544087,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6871338,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7263794,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9751587,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5235901,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5475464,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.735199,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.048544087,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6858826,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7250366,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9735413,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5225525,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5471191,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7354736,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.045924406,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6858826,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7250366,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9735413,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5225525,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5471191,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7354736,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.045924406,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6846313,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7236938,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9719543,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5214844,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5466919,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7357483,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.043532442,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6846313,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7236938,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9719543,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5214844,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5466919,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7357483,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.043532442,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.684021,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7230225,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9711304,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5209656,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5464783,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7358704,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.042312551,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6833801,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7223511,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9703369,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5204468,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5462646,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7359924,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.041147184,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6821289,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7210083,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9687195,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5193787,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5458069,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7362671,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.038634494,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6821289,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7210083,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9687195,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5193787,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5458069,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7362671,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.038634494,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6808777,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7196655,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9671021,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5183105,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5453796,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7365112,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.036369186,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6808777,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7196655,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9671021,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5183105,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5453796,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1499939,292.3597717,295.2073669,294.1531982,285.7365112,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.036369186,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6796265,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7183228,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9654541,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5172729,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5449524,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.144928,292.3571472,295.2073669,294.1531982,285.7367554,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.034049895,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6796265,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.7183228,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.9654541,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.5172729,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5449524,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,293.144928,292.3571472,295.2073669,294.1531982,285.7367554,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.034049895,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6783752,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7169495,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9638367,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5162048,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5445251,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.130188,292.3495483,295.2073669,294.1531982,285.7369995,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.031865872,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
