time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888640,298.6783752,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7169495,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9638367,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5162048,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5445251,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.130188,292.3495483,295.2073669,294.1531982,285.7369995,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.031865872,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6777344,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7162781,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9630127,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.515686,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5443115,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.1193848,292.3439636,295.2073669,294.1531982,285.7371216,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.030840401,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6770935,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7155762,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9621887,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5151367,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5440979,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.1063843,292.3372803,295.2073669,294.1531982,285.7372131,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.029858055,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6757813,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7141724,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9605103,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5140381,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5436707,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.0742188,292.3206787,295.2073669,294.1531982,285.7374268,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.027953055,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6757813,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.7141724,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9605103,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.5140381,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5436707,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,293.0742188,292.3206787,295.2073669,294.1531982,285.7374268,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.027953055,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674408,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.712738,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9588013,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5128784,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5432434,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.0343323,292.3000183,295.2073669,294.1531982,285.7376099,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.026160639,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674408,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.712738,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9588013,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5128784,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5432434,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,293.0343323,292.3000183,295.2073669,294.1531982,285.7376099,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.026160639,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6730347,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7112427,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9570618,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5117188,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5427856,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.9873962,292.2756653,295.2073669,294.1531982,285.737793,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.024457188,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6730347,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7112427,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9570618,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5117188,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5427856,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.9873962,292.2756653,295.2073669,294.1531982,285.737793,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.024457188,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6715698,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7097168,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9552917,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5104675,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5423279,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.9340515,292.2479248,295.2073669,294.1531982,285.7379761,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.022864953,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6715698,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7097168,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9552917,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5104675,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5423279,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.9340515,292.2479248,295.2073669,294.1531982,285.7379761,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.022864953,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6708374,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7089233,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9543762,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5098267,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5420837,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.9051514,292.2328796,295.2073669,294.1531982,285.7380676,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.022109421,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6700745,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7080994,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9534607,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5091858,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5418396,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.874939,292.2171021,295.2073669,294.1531982,285.7381287,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.021379,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6684875,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7064209,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9515991,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5078125,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5413208,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.81073,292.1835022,295.2073669,294.1531982,285.7382813,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.019988472,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6684875,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7064209,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9515991,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5078125,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5413208,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.81073,292.1835022,295.2073669,294.1531982,285.7382813,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.019988472,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6668091,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7046509,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.949646,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5063477,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5407715,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.7420959,292.1474304,295.2073669,294.1531982,285.7384338,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.018688824,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6668091,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7046509,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.949646,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5063477,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5407715,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.7420959,292.1474304,295.2073669,294.1531982,285.7384338,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.018688824,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6650696,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7028198,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9476624,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5048218,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5401917,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.6697083,292.1092834,295.2073669,294.1531982,285.7385559,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.017474124,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6650696,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7028198,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9476624,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5048218,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5401917,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.6697083,292.1092834,295.2073669,294.1531982,285.7385559,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.017474124,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6632385,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7008667,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9456177,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5032043,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5396118,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.5941772,292.0693054,295.2073669,294.1531982,285.738678,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.016338864,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6632385,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.7008667,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9456177,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5032043,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5396118,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.5941772,292.0693054,295.2073669,294.1531982,285.738678,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.016338864,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6622925,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6998901,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9445801,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5023804,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5392761,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.5554504,292.0487366,295.2073669,294.1531982,285.738739,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.01580026,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6613464,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6988831,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.943512,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.5015259,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5389709,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.5161743,292.0278625,295.2073669,294.1531982,285.7388,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.015279637,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6593628,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6967773,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9413452,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4997559,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5382996,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.4363708,291.9852905,295.2073669,294.1531982,285.7389221,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.014287985,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6593628,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6967773,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9413452,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4997559,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5382996,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.4363708,291.9852905,295.2073669,294.1531982,285.7389221,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.014287985,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6573181,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6946106,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9391479,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4979248,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5375671,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.3554382,291.9419556,295.2073669,294.1531982,285.7390137,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.013361219,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6573181,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6946106,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9391479,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4979248,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5375671,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.3554382,291.9419556,295.2073669,294.1531982,285.7390137,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.013361219,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6551819,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6923828,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9368591,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4960022,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5368347,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.2739868,291.8981628,295.2073669,294.1531982,285.7391052,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.012495108,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6551819,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6923828,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9368591,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4960022,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5368347,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.2739868,291.8981628,295.2073669,294.1531982,285.7391052,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.012495108,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6529846,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.690094,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9345398,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4940491,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5360718,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.1927185,291.8543091,295.2073669,294.1531982,285.7391968,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.011685684,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6529846,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.690094,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9345398,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4940491,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5360718,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.1927185,291.8543091,295.2073669,294.1531982,285.7391968,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.011685684,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6518555,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6889038,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9333801,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.493042,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.535675,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.1523438,291.8324585,295.2073669,294.1531982,285.7392273,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.011302101,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6507263,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6877136,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9321899,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4920349,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5352478,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.1122742,291.81073,295.2073669,294.1531982,285.7392578,0.0,0.0,0.0,0.0,1.0,1.0,1.87e-12,-5.88e-18,-1.87e-12,4.05e-12,0.0,0.0,0.0,1.46e-11,60.0,0.010931269,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6484375,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6853027,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9298096,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4899597,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5344238,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0332947,291.7678223,295.2073669,294.1531982,285.7393494,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.010224212,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6484375,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6853027,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9298096,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4899597,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5344238,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0332947,291.7678223,295.2073669,294.1531982,285.7393494,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.010224212,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6460876,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6828308,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9273682,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4878235,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5335693,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9564514,291.7259521,295.2073669,294.1531982,285.7394104,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.009563204,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6460876,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6828308,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9273682,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4878235,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5335693,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9564514,291.7259521,295.2073669,294.1531982,285.7394104,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.009563204,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6437073,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6803284,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9249268,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4856873,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5326843,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8823853,291.6854858,295.2073669,294.1531982,285.739502,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.008943792,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6437073,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6803284,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9249268,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4856873,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5326843,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8823853,291.6854858,295.2073669,294.1531982,285.739502,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.008943792,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6412659,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6777954,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9224548,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4835205,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5317993,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8117981,291.6468506,295.2073669,294.1531982,285.739563,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.008363045,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6412659,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6777954,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9224548,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4835205,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5317993,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8117981,291.6468506,295.2073669,294.1531982,285.739563,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.008363045,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6400452,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6765442,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9212036,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4824219,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5313416,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7779846,291.6282959,295.2073669,294.1531982,285.7395935,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.008086905,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6388245,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6752625,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9199524,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4813232,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5308838,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.7453003,291.6103821,295.2073669,294.1531982,285.739624,0.0,0.0,0.0,0.0,1.0,1.0,1.93e-12,-5.26e-18,-1.93e-12,2.37e-12,0.0,0.0,0.0,1.46e-11,60.0,0.007820201,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6363525,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.672699,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9174805,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.479126,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5299377,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.6835632,291.5765076,295.2073669,294.1531982,285.7396545,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.007313758,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6363525,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.672699,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9174805,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.479126,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5299377,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.6835632,291.5765076,295.2073669,294.1531982,285.7396545,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.007313758,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6339111,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6701355,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.914978,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4769287,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5289917,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.6272583,291.5456238,295.2073669,294.1531982,285.7397156,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.006862771,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6339111,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6701355,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.914978,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4769287,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5289917,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.6272583,291.5456238,295.2073669,294.1531982,285.7397156,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.006862771,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6314697,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6676025,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9125366,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.474762,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5280457,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5770264,291.5180969,295.2073669,294.1531982,285.7397766,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00644574,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6314697,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6676025,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9125366,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.474762,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5280457,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5770264,291.5180969,295.2073669,294.1531982,285.7397766,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00644574,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6292114,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6652527,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9102173,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4727783,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5271606,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5335083,291.4944153,295.2073669,294.1531982,285.7398071,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.006122029,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6292114,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6652527,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9102173,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4727783,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5271606,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5335083,291.4944153,295.2073669,294.1531982,285.7398071,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.006122029,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6280212,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6640015,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9089966,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4717102,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5266724,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5144958,291.4841003,295.2073669,294.1531982,285.7398071,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.005929835,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6268311,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6627502,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9078064,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4706726,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5262146,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.497406,291.474884,295.2073669,294.1531982,285.7398376,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.005744588,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6244812,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6603088,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9053955,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4685974,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5252991,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4693604,291.4599609,295.2073669,294.1531982,285.7398682,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.005388812,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6244812,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6603088,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9053955,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4685974,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5252991,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4693604,291.4599609,295.2073669,294.1531982,285.7398682,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.005388812,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6221619,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6579285,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9030457,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4665833,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5243835,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.4500122,291.4500122,295.2073669,294.1531982,285.7398987,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.005072037,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
