time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892000,298.6221619,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6579285,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.9030457,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4665833,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5243835,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.4500122,291.4500122,295.2073669,294.1531982,285.7398987,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.005072037,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6200256,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6557007,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9008484,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4647522,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5235291,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4359131,291.4359131,295.2073669,294.1531982,285.7399292,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004799606,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6200256,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6557007,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.9008484,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4647522,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5235291,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4359131,291.4359131,295.2073669,294.1531982,285.7399292,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004799606,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6178589,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6534729,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8985901,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4628601,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5226746,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4231873,291.4231873,295.2073669,294.1531982,285.7399597,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004531891,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6178589,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6534729,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8985901,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4628601,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5226746,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4231873,291.4231873,295.2073669,294.1531982,285.7399597,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004531891,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6167908,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6523438,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8974915,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4619446,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5222473,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4173279,291.4173279,295.2073669,294.1531982,285.7399902,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004395062,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6157532,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6512756,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8963928,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4610596,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5218201,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4117737,291.4117737,295.2073669,294.1531982,285.7399902,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004262211,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6136475,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6491089,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8942261,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.459259,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5209961,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4016724,291.4016724,295.2073669,294.1531982,285.7400208,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004018853,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6136475,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6491089,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8942261,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.459259,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5209961,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4016724,291.4016724,295.2073669,294.1531982,285.7400208,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.004018853,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6116028,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6469727,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8920593,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4575195,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5201721,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3927612,291.3927612,295.2073669,294.1531982,285.7400513,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00378876,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6116028,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6469727,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8920593,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4575195,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5201721,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3927612,291.3927612,295.2073669,294.1531982,285.7400513,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00378876,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6095886,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6448975,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8899536,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4558411,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5193787,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3850708,291.3850708,295.2073669,294.1531982,285.7400818,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.003571137,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6095886,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6448975,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8899536,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4558411,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5193787,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3850708,291.3850708,295.2073669,294.1531982,285.7400818,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.003571137,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6076355,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6428833,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8878784,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4541626,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5186157,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.37854,291.37854,295.2073669,294.1531982,285.7401123,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.003351457,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6076355,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6428833,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8878784,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4541626,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5186157,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.37854,291.37854,295.2073669,294.1531982,285.7401123,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.003351457,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6066589,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6418762,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8868408,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4533691,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.518219,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3756714,291.3756714,295.2073669,294.1531982,285.7401123,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.003249828,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6057129,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6408691,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8858337,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4525757,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5178528,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3731079,291.3731079,295.2073669,294.1531982,285.7401123,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.003169221,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6037903,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.638916,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8838196,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4509888,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5171204,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3687439,291.3687439,295.2073669,294.1531982,285.7401428,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002972896,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6037903,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.638916,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8838196,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4509888,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5171204,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3687439,291.3687439,295.2073669,294.1531982,285.7401428,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002972896,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6019287,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6369934,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8818359,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4494324,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5163879,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3654175,291.3654175,295.2073669,294.1531982,285.7401733,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002806498,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6019287,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6369934,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8818359,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4494324,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5163879,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3654175,291.3654175,295.2073669,294.1531982,285.7401733,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002806498,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6000977,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6351013,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8798523,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.447937,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.515686,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3630676,291.3630676,295.2073669,294.1531982,285.7401733,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002648436,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6000977,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6351013,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8798523,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.447937,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.515686,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3630676,291.3630676,295.2073669,294.1531982,285.7401733,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002648436,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5982971,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6332703,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8779297,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4464722,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5149841,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3616638,291.3616638,295.2073669,294.1531982,285.7402039,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002498742,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5982971,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6332703,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8779297,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4464722,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5149841,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3616638,291.3616638,295.2073669,294.1531982,285.7402039,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002498742,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5973816,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.6323547,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8769531,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4457397,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5146484,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.3612976,291.3612976,295.2073669,294.1531982,285.7402039,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.002420794,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5964966,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6314392,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8760071,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4450378,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5143127,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.361145,291.361145,295.2073669,294.1531982,285.7402039,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00234567,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5947571,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6296387,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.874115,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4436035,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5136414,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3615112,291.3615112,295.2073669,294.1531982,285.7402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00221551,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5947571,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6296387,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.874115,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4436035,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5136414,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3615112,291.3615112,295.2073669,294.1531982,285.7402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00221551,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5930176,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6278687,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8722534,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4421997,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5130005,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3627014,291.3627014,295.2073669,294.1531982,285.7402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002092486,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5930176,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6278687,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8722534,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4421997,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5130005,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3627014,291.3627014,295.2073669,294.1531982,285.7402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.002092486,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5913086,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6261292,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8703918,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4408569,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5123596,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3646545,291.3646545,295.2073669,294.1531982,285.7402649,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001976091,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5913086,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6261292,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8703918,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4408569,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5123596,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3646545,291.3646545,295.2073669,294.1531982,285.7402649,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001976091,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5895996,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6243896,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8685608,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4395142,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5117493,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3673401,291.3673401,295.2073669,294.1531982,285.7402649,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001866108,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5895996,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6243896,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8685608,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4395142,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5117493,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3673401,291.3673401,295.2073669,294.1531982,285.7402649,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001866108,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5887756,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.6235352,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8676453,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4388428,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5114441,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.368927,291.368927,295.2073669,294.1531982,285.7402649,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.001806867,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5879517,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.6227112,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8667603,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4382019,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5111389,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.370697,291.370697,295.2073669,294.1531982,285.7402649,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.001749993,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5863037,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6210327,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8649597,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4368896,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5105286,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3747253,291.3747253,295.2073669,294.1531982,285.7402954,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001641006,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5863037,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6210327,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8649597,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4368896,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5105286,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3747253,291.3747253,295.2073669,294.1531982,285.7402954,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001641006,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5846558,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6193542,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8631897,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4356384,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5099487,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.379364,291.379364,295.2073669,294.1531982,285.7402954,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00155937,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5846558,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6193542,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8631897,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4356384,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5099487,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.379364,291.379364,295.2073669,294.1531982,285.7402954,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.00155937,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5830383,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6177368,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8614197,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4343567,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5093689,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3845825,291.3845825,295.2073669,294.1531982,285.7402954,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.001485741,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5830383,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6177368,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8614197,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4343567,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5093689,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3845825,291.3845825,295.2073669,294.1531982,285.7402954,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.001485741,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5814514,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6161194,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8596802,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.433136,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5088196,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3902893,291.3902893,295.2073669,294.1531982,285.7403259,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001419886,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5814514,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6161194,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8596802,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.433136,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5088196,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3902893,291.3902893,295.2073669,294.1531982,285.7403259,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001419886,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.580658,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6152954,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8588257,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4325256,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5085449,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3933411,291.3933411,295.2073669,294.1531982,285.7403259,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001467614,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5798645,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.614502,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8579712,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4319153,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5082703,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.3965149,291.3965149,295.2073669,294.1531982,285.7403259,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.008641008,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5782776,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.612915,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8562622,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4307251,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5077209,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.4031677,291.4031677,295.2073669,294.1531982,285.7403259,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.047465343,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5782776,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.612915,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8562622,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4307251,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5077209,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.4031677,291.4031677,295.2073669,294.1531982,285.7403259,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.047465343,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5767212,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6113586,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8545532,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4295349,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5071716,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4102173,291.4102173,295.2073669,294.1531982,285.7403564,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.155485287,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5767212,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6113586,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8545532,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4295349,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5071716,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4102173,291.4102173,295.2073669,294.1531982,285.7403564,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.155485287,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5751648,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6097717,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8528442,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4283447,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5066223,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4176331,291.4176331,295.2073669,294.1531982,285.7403564,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.041443817,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5751648,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6097717,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8528442,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4283447,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5066223,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4176331,291.4176331,295.2073669,294.1531982,285.7403564,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.041443817,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5736084,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6082458,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8511658,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4271851,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5061035,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.425354,291.425354,295.2073669,294.1531982,285.740387,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.026418561,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5736084,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6082458,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8511658,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4271851,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5061035,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.425354,291.425354,295.2073669,294.1531982,285.740387,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.026418561,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5728455,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6074829,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8503418,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4266052,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5058289,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4293213,291.4293213,295.2073669,294.1531982,285.740387,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.022326976,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
