time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895360,298.5720825,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.60672,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8495178,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4260559,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5055847,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.4333496,291.4333496,295.2073669,294.1531982,285.740387,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.018849943,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5705872,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6051941,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8479004,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4249268,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5050964,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.4415894,291.4415894,295.2073669,294.1531982,285.7404175,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.01405637,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5705872,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.6051941,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8479004,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4249268,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.5050964,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.4415894,291.4415894,295.2073669,294.1531982,285.7404175,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,0.01405637,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5690918,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6036987,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8462524,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4238281,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5045776,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4500122,291.4500122,295.2073669,294.1531982,285.7404175,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.009223331,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5690918,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6036987,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8462524,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4238281,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5045776,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4500122,291.4500122,295.2073669,294.1531982,285.7404175,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.009223331,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5675659,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6022034,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.844635,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.422699,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5040894,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4595032,291.4533081,295.2073669,294.1531982,285.740448,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.003503207,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5675659,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6022034,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.844635,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.422699,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5040894,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4595032,291.4533081,295.2073669,294.1531982,285.740448,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.003503207,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5661011,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.600708,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8430176,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4216003,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5036011,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4709778,291.4576111,295.2073669,294.1531982,285.740448,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.0021262,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5661011,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.600708,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8430176,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4216003,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5036011,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4709778,291.4576111,295.2073669,294.1531982,285.740448,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.0021262,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5653687,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.6000061,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8422241,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4210815,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5033569,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4773865,291.4601135,295.2073669,294.1531982,285.740448,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001876655,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5646362,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5993042,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8414612,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4205627,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5031128,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4842224,291.4628601,295.2073669,294.1531982,285.740448,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.001656534,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5632019,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5978699,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8398743,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4195251,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.502655,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.499176,291.4689941,295.2073669,294.1531982,285.7404785,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.001172375,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5632019,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5978699,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8398743,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4195251,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.502655,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.499176,291.4689941,295.2073669,294.1531982,285.7404785,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.001172375,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5617676,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5964355,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8383179,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4184875,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5021973,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.515686,291.4759521,295.2073669,294.1531982,285.7404785,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.000747209,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5617676,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5964355,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8383179,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4184875,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5021973,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.515686,291.4759521,295.2073669,294.1531982,285.7404785,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.000747209,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5603638,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5950317,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8367615,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4174805,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5017395,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5335999,291.4836731,295.2073669,294.1531982,285.740509,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.000479155,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5603638,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5950317,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8367615,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4174805,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5017395,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5335999,291.4836731,295.2073669,294.1531982,285.740509,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.000479155,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55896,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5936584,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8352356,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4164734,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5012817,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5527954,291.4920349,295.2073669,294.1531982,285.740509,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.000312297,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55896,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5936584,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8352356,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4164734,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.5012817,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.5527954,291.4920349,295.2073669,294.1531982,285.740509,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,0.000312297,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5582581,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5929565,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8345032,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4159851,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5010681,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.5628357,291.49646,295.2073669,294.1531982,285.740509,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.000256617,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5575867,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5922852,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8337402,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4155273,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5008545,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.5731506,291.5010376,295.2073669,294.1531982,285.740509,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.000210624,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5562134,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5909424,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8322449,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4145508,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5004272,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.5945435,291.5105896,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.000135785,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5562134,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5909424,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8322449,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4145508,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5004272,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.5945435,291.5105896,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,0.000135785,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5548706,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5896301,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.83078,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4136353,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.6168213,291.5205994,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,8.97e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5548706,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5896301,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.83078,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4136353,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.5,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.6168213,291.5205994,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,8.97e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5535583,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5883484,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8293152,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4127197,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4996033,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.6398621,291.5310364,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,6.05e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5535583,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5883484,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8293152,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4127197,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4996033,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.6398621,291.5310364,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,6.05e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5522461,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5870667,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8278809,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4118347,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4992065,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.6635742,291.5418396,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,4.15e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5522461,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5870667,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8278809,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4118347,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4992065,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.6635742,291.5418396,295.2073669,294.1531982,285.7405396,0.0,0.0,0.0,0.0,1.0,1.0,-8.38e-13,-3.84e-18,8.38e-13,1.4e-12,0.0,0.0,0.0,0.0,60.0,4.15e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5516052,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5864258,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.827179,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4114075,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4990234,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.6755981,291.5473328,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,3.52e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5509644,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5858154,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8264771,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4109802,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4988403,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.6877441,291.5529175,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,3e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5496826,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5845947,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8250732,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4101257,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4984436,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7123108,291.564209,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,2.88e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5496826,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5845947,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8250732,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4101257,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4984436,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7123108,291.564209,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,2.88e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5484314,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.583374,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8237,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4093018,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4980774,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.7371521,291.5756226,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,2.13e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5484314,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.583374,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8237,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4093018,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4980774,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.7371521,291.5756226,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,2.13e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5472107,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5821838,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8223267,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4085083,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4977112,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7620544,291.5871582,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.61e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5472107,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5821838,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8223267,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4085083,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4977112,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7620544,291.5871582,295.2073669,294.1531982,285.7405701,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.61e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54599,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5809937,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8209839,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4077148,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4973755,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7869873,291.5987244,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,2.05e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54599,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5809937,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8209839,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4077148,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4973755,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7869873,291.5987244,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,2.05e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5453796,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5804138,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.820343,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4073181,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4972229,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.7993774,291.6044922,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.83e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5447998,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.579834,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8196716,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4069214,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4970398,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8117371,291.61026,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,2.68e-05,0.0,-8.69e-38,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5435791,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5786438,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8182983,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4061279,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4966736,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8362427,291.6216736,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,9.4e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5435791,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5786438,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8182983,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4061279,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4966736,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8362427,291.6216736,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,9.4e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5423889,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5775146,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8170166,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4053955,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4963684,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.860321,291.6329346,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.67e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5423889,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5775146,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8170166,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4053955,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4963684,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.860321,291.6329346,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.67e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5411987,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5763855,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8157043,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4046631,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4960632,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.8838501,291.6439819,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,1.26e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5411987,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5763855,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8157043,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.4046631,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4960632,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,291.8838501,291.6439819,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,1.26e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5400391,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5752563,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8144226,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4039001,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4957275,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9067383,291.6547241,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,9.21e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5400391,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5752563,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8144226,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4039001,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4957275,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9067383,291.6547241,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,9.21e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5394592,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.574707,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8137512,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4035339,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.495575,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9178772,291.6600037,295.2073669,294.1531982,285.7406006,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,1.8e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5388794,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5741272,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8131104,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4031677,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4954224,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9288025,291.6651611,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.55e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5376892,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5730286,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8118286,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4024658,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4951172,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9499512,291.6751709,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.09e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5376892,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5730286,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8118286,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4024658,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4951172,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9499512,291.6751709,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.09e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5365295,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5718994,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8105469,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4017334,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.494812,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9700317,291.6847229,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.53e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5365295,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5718994,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8105469,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.4017334,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.494812,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9700317,291.6847229,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.53e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5353699,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5708008,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8092651,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.401001,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4945068,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9889221,291.6937256,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.06e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
