time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898720,298.5353699,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5708008,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8092651,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.401001,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4945068,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.9889221,291.6937256,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.06e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5342102,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5696716,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8079834,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4002991,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4942017,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0065002,291.702179,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.27e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5342102,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5696716,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8079834,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.4002991,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4942017,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0065002,291.702179,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.27e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5336304,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5691223,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8073425,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3999329,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4940491,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0147705,291.7061462,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,6.1e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5330505,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.568573,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8067017,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3995972,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.493927,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.022644,291.7099609,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,5.09e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5318909,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5674438,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8054199,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3988647,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4936218,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0371704,291.7170715,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,2.02e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5318909,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5674438,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8054199,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3988647,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4936218,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0371704,291.7170715,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,2.02e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5306396,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5662537,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8041077,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3981018,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4933167,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0499878,291.7233887,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.59e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5306396,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5662537,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8041077,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3981018,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4933167,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0499878,291.7233887,295.2073669,294.1531982,285.7406311,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.59e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5294495,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5651245,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8028259,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3973694,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4930115,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0532227,291.7225037,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,6.28e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5294495,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5651245,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8028259,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3973694,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4930115,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0532227,291.7225037,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,6.28e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5282288,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5639648,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8015137,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3966064,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4927368,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,292.0399475,291.7087097,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,3.07e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5282288,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5639648,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.8015137,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3966064,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4927368,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,292.0399475,291.7087097,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,3.07e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5275879,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5633545,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.8008423,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.3962097,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4925842,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,292.0275574,291.6972961,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,1.04e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5269165,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5627441,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.8001709,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.395813,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4924316,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,292.0115051,291.6830444,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.44e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5255737,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5614319,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7987671,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3949585,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4921265,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9691772,291.6465759,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,9.14e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5255737,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5614319,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7987671,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3949585,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4921265,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9691772,291.6465759,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,9.14e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5241089,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5600281,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7973022,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3939819,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4917908,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9143372,291.6003113,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.07e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5241089,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5600281,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7973022,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3939819,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4917908,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.9143372,291.6003113,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.07e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224915,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5585327,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7957764,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3929443,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4914246,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8482971,291.5452881,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.13e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5224915,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5585327,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7957764,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3929443,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4914246,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.8482971,291.5452881,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.13e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.520813,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5568848,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7941589,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3917847,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4910583,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7723694,291.482605,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.16e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.520813,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5568848,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7941589,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3917847,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4910583,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7723694,291.482605,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.16e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.519928,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5559998,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7933044,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3911743,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4908447,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.7311096,291.4486694,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,8.66e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5190125,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5550842,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.79245,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3905334,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4906311,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.6878967,291.413208,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,6.36e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5171204,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5531921,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7906799,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3892212,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4902039,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.5961914,291.3382263,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,2.98e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5171204,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5531921,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7906799,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3892212,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4902039,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.5961914,291.3382263,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,2.98e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5150146,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.551178,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7888489,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3877563,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4897156,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4985657,291.258606,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.57e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5150146,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.551178,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7888489,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3877563,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4897156,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.4985657,291.258606,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.57e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5127563,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5490112,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7869263,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3861694,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4892273,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3963928,291.1754761,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,6.92e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5127563,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5490112,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7869263,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3861694,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4892273,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.3963928,291.1754761,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,6.92e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.510376,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,5.12e-13,298.5467224,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,5.39e-13,298.7849426,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,3.98e-13,298.3844604,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,5.39e-13,298.488678,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,2.56e-12,285.2250061,294.1499939,291.2909851,291.0898438,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,1.98e-12,-4.64e-18,-1.98e-12,6.89e-13,0.0,0.0,0.0,1.46e-11,60.0,4.09e-06,0.0,-2.0299999999999998e-24,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.510376,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,5.12e-13,298.5467224,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,5.39e-13,298.7849426,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,3.98e-13,298.3844604,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,5.39e-13,298.488678,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,2.56e-12,285.2250061,294.1499939,291.2909851,291.0898438,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,1.98e-12,-4.64e-18,-1.98e-12,6.89e-13,0.0,0.0,0.0,1.46e-11,60.0,4.09e-06,0.0,-2.0299999999999998e-24,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5090942,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5455322,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7839355,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3835754,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4883728,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,291.2374573,291.0464172,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.85e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5078125,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5443115,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7828979,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3826904,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4880676,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.1836243,291.0027466,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,2.32e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5051575,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5418091,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7807922,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3808289,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4874573,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.0756836,290.9152832,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.48e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5051575,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5418091,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7807922,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3808289,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4874573,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,291.0756836,290.9152832,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.48e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.502533,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5392151,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7786865,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3789673,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4868164,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.9684753,290.8285217,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.69e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.502533,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5392151,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7786865,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3789673,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4868164,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.9684753,290.8285217,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.69e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5366211,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7765503,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3771362,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4861755,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.8633423,290.7434998,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,1.73e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5366211,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7765503,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3771362,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4861755,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.8633423,290.7434998,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,1.73e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.497467,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5339966,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7744141,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3753052,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4855347,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.7615662,290.6613464,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,9.67e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.497467,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5339966,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7744141,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3753052,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4855347,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.7615662,290.6613464,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,9.67e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4963379,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5326538,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7733459,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3744507,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.485199,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.7123718,290.6216431,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.33e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4952393,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.531311,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7722778,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3735962,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4848938,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.6645203,290.5830994,295.2073669,294.1531982,285.7406616,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,5.47e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4932556,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5286255,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7701111,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3719482,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4842529,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.5734863,290.5098572,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.16e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4932556,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5286255,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7701111,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3719482,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4842529,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.5734863,290.5098572,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.16e-05,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4918213,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5259094,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7679749,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3705139,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4836121,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,290.4898376,290.442749,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.07e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4918213,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5259094,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7679749,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3705139,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4836121,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,290.4898376,290.442749,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.07e-05,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4910583,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5232239,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.7658691,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.3692627,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4830322,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,290.4148865,290.382843,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,5.12e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4910583,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,-2.56e-13,298.5232239,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,-2.69e-13,298.7658691,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,-1.99e-13,298.3692627,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,-2.69e-13,298.4830322,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,-1.28e-12,285.2250061,294.1499939,290.4148865,290.382843,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-3.49e-12,-1.18e-18,3.49e-12,-2.94e-12,0.0,0.0,0.0,-1.46e-11,60.0,5.12e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4910278,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5205383,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7638245,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3683167,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4824829,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.3499146,290.3312683,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,2.31e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4910278,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5205383,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7638245,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3683167,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4824829,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.3499146,290.3312683,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,2.31e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4914246,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5192261,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7628174,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3679504,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4822083,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,290.3216248,290.3089294,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,1.66e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4919434,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5179443,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7618408,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3676453,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4819641,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2963257,290.289093,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-3.44e-12,-5.62e-19,3.44e-12,-4.62e-12,0.0,0.0,0.0,-1.46e-11,60.0,7.64e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4933167,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5153809,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7599487,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3670959,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4815063,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2553711,290.2553711,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,3.38e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
