time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902080,298.4933167,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5153809,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7599487,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3670959,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4815063,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2553711,290.2553711,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,3.38e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4957886,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.513031,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7582092,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3669739,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4811401,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2284241,290.2284241,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.87e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957886,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.513031,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7582092,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3669739,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4811401,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2284241,290.2284241,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,1.87e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4985046,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5107422,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3669128,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4808044,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2167969,290.2167969,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,4.75e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4985046,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5107422,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7565002,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3669128,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4808044,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2167969,290.2167969,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,4.75e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5019836,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.508606,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7549744,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3671265,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4805603,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2218018,290.2218018,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,6.4e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5019836,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.508606,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7549744,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3671265,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4805603,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2218018,290.2218018,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,6.4e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040588,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5076599,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.754303,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3674011,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4804993,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2309875,290.2309875,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,4.47e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062866,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,2.56e-13,298.5067444,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,2.69e-13,298.7536316,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,1.99e-13,298.3677063,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,2.69e-13,298.4804382,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,1.28e-12,285.2250061,294.1499939,290.244812,290.244812,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.27e-13,-2.6e-18,7.27e-13,-1.97e-12,0.0,0.0,0.0,0.0,60.0,3.01e-06,0.0,-5.07e-25,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110779,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5050354,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7524414,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3684692,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4803772,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2870789,290.2870789,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.95e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110779,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5050354,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7524414,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3684692,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4803772,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.2870789,290.2870789,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.95e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.516571,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5035706,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7514343,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3695679,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4804382,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.3500061,290.3500061,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.4e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.516571,303.1499939,285.1499939,0.0,0.0,285.2106934,0.0,0.0,0.0,298.5035706,303.1499939,285.1499939,0.0,0.0,285.2111816,0.0,0.0,0.0,298.7514343,303.1499939,285.1499939,0.0,0.0,285.2129517,0.0,0.0,0.0,298.3695679,303.1499939,285.1499939,0.0,0.0,285.210083,0.0,0.0,0.0,298.4804382,303.1499939,285.1499939,0.0,0.0,285.2086182,0.0,0.0,0.0,285.2250061,294.1499939,290.3500061,290.3500061,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-7.82e-13,-3.22e-18,7.82e-13,-2.85e-13,0.0,0.0,0.0,0.0,60.0,7.4e-06,0.0,0.0,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5229492,303.1499939,285.1499939,0.0,0.0,285.2106323,0.0,0.0,2.29e-08,298.502533,303.1499939,285.1499939,0.0,0.0,285.2111206,0.0,0.0,2.42e-08,298.7507629,303.1499939,285.1499939,0.0,0.0,285.2128906,0.0,0.0,1.78e-08,298.3711548,303.1499939,285.1499939,0.0,0.0,285.210022,0.0,0.0,2.42e-08,298.4806824,303.1499939,285.1499939,0.0,0.0,285.2085571,0.0,0.0,1.15e-07,285.2249146,294.1499939,290.4269714,290.4160156,295.2073975,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-2.44e-07,3.06e-13,2.44e-07,-5.59e-07,0.0,0.0,0.0,-1.38e-06,60.0,4.07e-05,0.0,-4.08e-15,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5229492,303.1499939,285.1499939,0.0,0.0,285.2106323,0.0,0.0,2.29e-08,298.502533,303.1499939,285.1499939,0.0,0.0,285.2111206,0.0,0.0,2.42e-08,298.7507629,303.1499939,285.1499939,0.0,0.0,285.2128906,0.0,0.0,1.78e-08,298.3711548,303.1499939,285.1499939,0.0,0.0,285.210022,0.0,0.0,2.42e-08,298.4806824,303.1499939,285.1499939,0.0,0.0,285.2085571,0.0,0.0,1.15e-07,285.2249146,294.1499939,290.4269714,290.4160156,295.2073975,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-2.44e-07,3.06e-13,2.44e-07,-5.59e-07,0.0,0.0,0.0,-1.38e-06,60.0,4.07e-05,0.0,-4.08e-15,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5297852,303.1499939,285.1499939,0.0,0.0,285.2106323,0.0,0.0,1.57e-07,298.5017395,303.1499939,285.1499939,0.0,0.0,285.2111206,0.0,0.0,1.66e-07,298.7502441,303.1499939,285.1499939,0.0,0.0,285.2128906,0.0,0.0,1.22e-07,298.3729553,303.1499939,285.1499939,0.0,0.0,285.210022,0.0,0.0,1.66e-07,298.4810181,303.1499939,285.1499939,0.0,0.0,285.2085571,0.0,0.0,7.86e-07,285.2249146,294.1499939,290.5102539,290.4871216,295.2073975,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-1.68e-06,2.1e-12,1.68e-06,-3.84e-06,0.0,0.0,0.0,-9.45e-06,60.0,0.003700166,0.0,-1.92e-13,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5297852,303.1499939,285.1499939,0.0,0.0,285.2106323,0.0,0.0,1.57e-07,298.5017395,303.1499939,285.1499939,0.0,0.0,285.2111206,0.0,0.0,1.66e-07,298.7502441,303.1499939,285.1499939,0.0,0.0,285.2128906,0.0,0.0,1.22e-07,298.3729553,303.1499939,285.1499939,0.0,0.0,285.210022,0.0,0.0,1.66e-07,298.4810181,303.1499939,285.1499939,0.0,0.0,285.2085571,0.0,0.0,7.86e-07,285.2249146,294.1499939,290.5102539,290.4871216,295.2073975,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-1.68e-06,2.1e-12,1.68e-06,-3.84e-06,0.0,0.0,0.0,-9.45e-06,60.0,0.003700166,0.0,-1.92e-13,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5334473,303.1499939,285.1499939,0.0,0.0,285.2106323,0.0,0.0,3.93e-07,298.5014954,303.1499939,285.1499939,0.0,0.0,285.2111206,0.0,0.0,4.14e-07,298.750061,303.1499939,285.1499939,0.0,0.0,285.2128906,0.0,0.0,3.06e-07,298.3739929,303.1499939,285.1499939,0.0,0.0,285.2100525,0.0,0.0,4.14e-07,298.4812927,303.1499939,285.1499939,0.0,0.0,285.2085571,0.0,0.0,1.97e-06,285.2249146,294.1499939,290.5541382,290.5244751,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-4.19e-06,5.25e-12,4.19e-06,-9.6e-06,0.0,0.0,0.0,-2.36e-05,60.0,0.009966231,0.0,-1.2e-12,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5371094,303.1499939,285.1499939,0.0,0.0,285.2106628,0.0,0.0,6.46e-07,298.5012512,303.1499939,285.1499939,0.0,0.0,285.2111206,0.0,0.0,6.81e-07,298.7499084,303.1499939,285.1499939,0.0,0.0,285.2128906,0.0,0.0,5.03e-07,298.3750305,303.1499939,285.1499939,0.0,0.0,285.2100525,0.0,0.0,6.81e-07,298.4815369,303.1499939,285.1499939,0.0,0.0,285.2085876,0.0,0.0,3.23e-06,285.2249146,294.1499939,290.5994568,290.5629272,295.2073669,294.1531982,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-06,8.62e-12,6.89e-06,-1.58e-05,0.0,0.0,0.0,-3.88e-05,60.0,0.016669851,0.0,-3.23e-12,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5449524,303.1499939,285.1499939,0.0,0.0,285.2108459,0.0,0.0,2.06e-06,298.5010681,303.1499939,285.1499939,0.0,0.0,285.2113037,0.0,0.0,2.17e-06,298.7498474,303.1499939,285.1499939,0.0,0.0,285.2130737,0.0,0.0,1.6e-06,298.3774109,303.1499939,285.1499939,0.0,0.0,285.2102356,0.0,0.0,2.17e-06,298.4821777,303.1499939,285.1499939,0.0,0.0,285.2087708,0.0,0.0,1.03e-05,285.2252197,294.1499939,290.6941528,290.6430664,295.2069702,294.1531677,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-05,2.74e-11,2.19e-05,-5.01e-05,0.0,0.0,0.0,-0.000123413,60.0,0.057333574,0.0,-3.27e-11,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5449524,303.1499939,285.1499939,0.0,0.0,285.2108459,0.0,0.0,2.06e-06,298.5010681,303.1499939,285.1499939,0.0,0.0,285.2113037,0.0,0.0,2.17e-06,298.7498474,303.1499939,285.1499939,0.0,0.0,285.2130737,0.0,0.0,1.6e-06,298.3774109,303.1499939,285.1499939,0.0,0.0,285.2102356,0.0,0.0,2.17e-06,298.4821777,303.1499939,285.1499939,0.0,0.0,285.2087708,0.0,0.0,1.03e-05,285.2252197,294.1499939,290.6941528,290.6430664,295.2069702,294.1531677,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-05,2.74e-11,2.19e-05,-5.01e-05,0.0,0.0,0.0,-0.000123413,60.0,0.057333574,0.0,-3.27e-11,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5534058,303.1499939,285.1499939,0.0,0.0,285.2116394,0.0,0.0,4.81e-06,298.5013123,303.1499939,285.1499939,0.0,0.0,285.2120972,0.0,0.0,5.07e-06,298.750061,303.1499939,285.1499939,0.0,0.0,285.2138977,0.0,0.0,3.74e-06,298.3800354,303.1499939,285.1499939,0.0,0.0,285.2110291,0.0,0.0,5.07e-06,298.4830322,303.1499939,285.1499939,0.0,0.0,285.2095642,0.0,0.0,2.4e-05,285.2264099,294.1499939,290.7939453,290.7271118,295.2051392,294.1529541,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-5.13e-05,6.41e-11,5.13e-05,-0.000117295,0.0,0.0,0.0,-0.00028873,60.0,0.147266835,0.0,-1.79e-10,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5534058,303.1499939,285.1499939,0.0,0.0,285.2116394,0.0,0.0,4.81e-06,298.5013123,303.1499939,285.1499939,0.0,0.0,285.2120972,0.0,0.0,5.07e-06,298.750061,303.1499939,285.1499939,0.0,0.0,285.2138977,0.0,0.0,3.74e-06,298.3800354,303.1499939,285.1499939,0.0,0.0,285.2110291,0.0,0.0,5.07e-06,298.4830322,303.1499939,285.1499939,0.0,0.0,285.2095642,0.0,0.0,2.4e-05,285.2264099,294.1499939,290.7939453,290.7271118,295.2051392,294.1529541,285.7406921,0.0,0.0,0.0,0.0,1.0,1.0,-5.13e-05,6.41e-11,5.13e-05,-0.000117295,0.0,0.0,0.0,-0.00028873,60.0,0.147266835,0.0,-1.79e-10,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5620728,303.1499939,285.1499939,0.0,0.0,285.2128296,0.0,0.0,8.37e-06,298.501709,303.1499939,285.1499939,0.0,0.0,285.2132874,0.0,0.0,8.81e-06,298.7503662,303.1499939,285.1499939,0.0,0.0,285.2151184,0.0,0.0,6.51e-06,298.382782,303.1499939,285.1499939,0.0,0.0,285.2121887,0.0,0.0,8.81e-06,298.4839783,303.1499939,285.1499939,0.0,0.0,285.2107544,0.0,0.0,4.18e-05,285.2281494,294.1499939,290.8984375,290.8146667,295.2024536,294.1525269,285.7407227,0.0,0.0,0.0,0.0,1.0,1.0,-8.91e-05,1.11e-10,8.91e-05,-0.000203963,0.0,0.0,0.0,-0.000502072,60.0,0.554271102,0.0,-5.42e-10,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5620728,303.1499939,285.1499939,0.0,0.0,285.2128296,0.0,0.0,8.37e-06,298.501709,303.1499939,285.1499939,0.0,0.0,285.2132874,0.0,0.0,8.81e-06,298.7503662,303.1499939,285.1499939,0.0,0.0,285.2151184,0.0,0.0,6.51e-06,298.382782,303.1499939,285.1499939,0.0,0.0,285.2121887,0.0,0.0,8.81e-06,298.4839783,303.1499939,285.1499939,0.0,0.0,285.2107544,0.0,0.0,4.18e-05,285.2281494,294.1499939,290.8984375,290.8146667,295.2024536,294.1525269,285.7407227,0.0,0.0,0.0,0.0,1.0,1.0,-8.91e-05,1.11e-10,8.91e-05,-0.000203963,0.0,0.0,0.0,-0.000502072,60.0,0.554271102,0.0,-5.42e-10,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5712891,303.1499939,285.1499939,0.0,0.0,285.2156982,0.0,0.0,1.43e-05,298.5024109,303.1499939,285.1499939,0.0,0.0,285.2161255,0.0,0.0,1.5e-05,298.7509155,303.1499939,285.1499939,0.0,0.0,285.2180176,0.0,0.0,1.11e-05,298.3857422,303.1499939,285.1499939,0.0,0.0,285.2150269,0.0,0.0,1.5e-05,298.4850769,303.1499939,285.1499939,0.0,0.0,285.2135925,0.0,0.0,7.13e-05,285.2319641,294.1499939,291.0072327,290.9053345,295.1955872,294.1500244,285.7407227,0.0,0.0,0.0,0.0,1.0,1.0,-0.000152013,1.9e-10,0.000152012,-0.000347843,0.0,0.0,0.0,-0.000856244,60.0,0.965958476,0.0,-1.58e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5712891,303.1499939,285.1499939,0.0,0.0,285.2156982,0.0,0.0,1.43e-05,298.5024109,303.1499939,285.1499939,0.0,0.0,285.2161255,0.0,0.0,1.5e-05,298.7509155,303.1499939,285.1499939,0.0,0.0,285.2180176,0.0,0.0,1.11e-05,298.3857422,303.1499939,285.1499939,0.0,0.0,285.2150269,0.0,0.0,1.5e-05,298.4850769,303.1499939,285.1499939,0.0,0.0,285.2135925,0.0,0.0,7.13e-05,285.2319641,294.1499939,291.0072327,290.9053345,295.1955872,294.1500244,285.7407227,0.0,0.0,0.0,0.0,1.0,1.0,-0.000152013,1.9e-10,0.000152012,-0.000347843,0.0,0.0,0.0,-0.000856244,60.0,0.965958476,0.0,-1.58e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5759888,303.1499939,285.1499939,0.0,0.0,285.2174683,0.0,0.0,1.76e-05,298.5028381,303.1499939,285.1499939,0.0,0.0,285.2178955,0.0,0.0,1.85e-05,298.7512207,303.1499939,285.1499939,0.0,0.0,285.2197876,0.0,0.0,1.37e-05,298.3872375,303.1499939,285.1499939,0.0,0.0,285.2167664,0.0,0.0,1.85e-05,298.4856567,303.1499939,285.1499939,0.0,0.0,285.215332,0.0,0.0,8.77e-05,285.2342224,294.1499939,291.0630798,290.9517212,295.1912842,294.1482544,285.7407532,0.0,0.0,0.0,0.0,1.0,1.0,-0.000187133,2.34e-10,0.000187133,-0.000428207,0.0,0.0,0.0,-0.001054067,60.0,1.198086023,0.0,-2.39e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5808716,303.1499939,285.1499939,0.0,0.0,285.2201233,0.0,0.0,2.17e-05,298.5033569,303.1499939,285.1499939,0.0,0.0,285.2205505,0.0,0.0,2.28e-05,298.7516174,303.1499939,285.1499939,0.0,0.0,285.2225037,0.0,0.0,1.69e-05,298.3888245,303.1499939,285.1499939,0.0,0.0,285.2193909,0.0,0.0,2.28e-05,298.4862671,303.1499939,285.1499939,0.0,0.0,285.2179871,0.0,0.0,0.000108374,285.2373657,294.1499939,291.119873,290.9987488,295.1844482,294.1444092,285.7407837,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231174,2.89e-10,0.000231174,-0.000528981,0.0,0.0,0.0,-0.001302137,60.0,1.504972219,0.0,-3.64e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5906982,303.1499939,285.1499939,0.0,0.0,285.2269897,0.0,0.0,3.04e-05,298.5045776,303.1499939,285.1499939,0.0,0.0,285.227356,0.0,0.0,3.21e-05,298.7525024,303.1499939,285.1499939,0.0,0.0,285.2294312,0.0,0.0,2.37e-05,298.3920288,303.1499939,285.1499939,0.0,0.0,285.2261353,0.0,0.0,3.21e-05,298.4876099,303.1499939,285.1499939,0.0,0.0,285.2247925,0.0,0.0,0.000152081,285.2440186,294.1499939,291.2359619,291.0944519,295.1653442,294.1303406,285.7408447,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324402,4.06e-10,0.000324402,-0.000742313,0.0,0.0,0.0,-0.001827266,60.0,2.21132946,0.0,-7.18e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5906982,303.1499939,285.1499939,0.0,0.0,285.2269897,0.0,0.0,3.04e-05,298.5045776,303.1499939,285.1499939,0.0,0.0,285.227356,0.0,0.0,3.21e-05,298.7525024,303.1499939,285.1499939,0.0,0.0,285.2294312,0.0,0.0,2.37e-05,298.3920288,303.1499939,285.1499939,0.0,0.0,285.2261353,0.0,0.0,3.21e-05,298.4876099,303.1499939,285.1499939,0.0,0.0,285.2247925,0.0,0.0,0.000152081,285.2440186,294.1499939,291.2359619,291.0944519,295.1653442,294.1303406,285.7408447,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324402,4.06e-10,0.000324402,-0.000742313,0.0,0.0,0.0,-0.001827266,60.0,2.21132946,0.0,-7.18e-09,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6004639,303.1499939,285.1499939,0.0,0.0,285.2356262,0.0,0.0,4.01e-05,298.5060425,303.1499939,285.1499939,0.0,0.0,285.2359314,0.0,0.0,4.23e-05,298.75354,303.1499939,285.1499939,0.0,0.0,285.2381592,0.0,0.0,3.12e-05,298.3953247,303.1499939,285.1499939,0.0,0.0,285.2346497,0.0,0.0,4.23e-05,298.4890442,303.1499939,285.1499939,0.0,0.0,285.2333679,0.0,0.0,0.000200517,285.250946,294.1499939,291.3551331,291.1921082,295.1409912,294.1091003,285.7409668,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419763,5.27e-10,0.000419762,-0.000965735,0.0,0.0,0.0,-0.002365626,60.0,2.991323948,0.0,-1.25e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6004639,303.1499939,285.1499939,0.0,0.0,285.2356262,0.0,0.0,4.01e-05,298.5060425,303.1499939,285.1499939,0.0,0.0,285.2359314,0.0,0.0,4.23e-05,298.75354,303.1499939,285.1499939,0.0,0.0,285.2381592,0.0,0.0,3.12e-05,298.3953247,303.1499939,285.1499939,0.0,0.0,285.2346497,0.0,0.0,4.23e-05,298.4890442,303.1499939,285.1499939,0.0,0.0,285.2333679,0.0,0.0,0.000200517,285.250946,294.1499939,291.3551331,291.1921082,295.1409912,294.1091003,285.7409668,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419763,5.27e-10,0.000419762,-0.000965735,0.0,0.0,0.0,-0.002365626,60.0,2.991323948,0.0,-1.25e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6099854,303.1499939,285.1499939,0.0,0.0,285.241394,0.0,0.0,4.34e-05,298.507782,303.1499939,285.1499939,0.0,0.0,285.2416687,0.0,0.0,4.57e-05,298.7547607,303.1499939,285.1499939,0.0,0.0,285.243988,0.0,0.0,3.37e-05,298.3987122,303.1499939,285.1499939,0.0,0.0,285.2403564,0.0,0.0,4.57e-05,298.4905701,303.1499939,285.1499939,0.0,0.0,285.2391052,0.0,0.0,0.00021669,285.2528076,294.1499939,291.4769287,291.2912903,295.1071472,294.0800476,285.7411194,0.0,0.0,0.0,0.0,1.0,1.0,-0.000563804,6.8e-10,0.000563804,-0.001223583,0.0,0.0,0.0,-0.003160238,60.0,4.059689522,0.0,-1.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6099854,303.1499939,285.1499939,0.0,0.0,285.241394,0.0,0.0,4.34e-05,298.507782,303.1499939,285.1499939,0.0,0.0,285.2416687,0.0,0.0,4.57e-05,298.7547607,303.1499939,285.1499939,0.0,0.0,285.243988,0.0,0.0,3.37e-05,298.3987122,303.1499939,285.1499939,0.0,0.0,285.2403564,0.0,0.0,4.57e-05,298.4905701,303.1499939,285.1499939,0.0,0.0,285.2391052,0.0,0.0,0.00021669,285.2528076,294.1499939,291.4769287,291.2912903,295.1071472,294.0800476,285.7411194,0.0,0.0,0.0,0.0,1.0,1.0,-0.000563804,6.8e-10,0.000563804,-0.001223583,0.0,0.0,0.0,-0.003160238,60.0,4.059689522,0.0,-1.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6191406,303.1499939,285.1499939,0.0,0.0,285.2457275,0.0,0.0,9.02e-05,298.5097656,303.1499939,285.1499939,0.0,0.0,285.2459717,0.0,0.0,9.5e-05,298.756134,303.1499939,285.1499939,0.0,0.0,285.2483215,0.0,0.0,7.02e-05,298.4022217,303.1499939,285.1499939,0.0,0.0,285.2446594,0.0,0.0,9.5e-05,298.492157,303.1499939,285.1499939,0.0,0.0,285.2434387,0.0,0.0,0.000450675,285.2592163,294.1499939,291.6009521,291.3916016,295.0569763,294.0067139,285.7413635,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023715,6.18e-10,0.000237149,-0.001386415,0.0,0.0,0.0,-0.001510028,60.0,4.398904324,0.0,-6.3e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6191406,303.1499939,285.1499939,0.0,0.0,285.2457275,0.0,0.0,9.02e-05,298.5097656,303.1499939,285.1499939,0.0,0.0,285.2459717,0.0,0.0,9.5e-05,298.756134,303.1499939,285.1499939,0.0,0.0,285.2483215,0.0,0.0,7.02e-05,298.4022217,303.1499939,285.1499939,0.0,0.0,285.2446594,0.0,0.0,9.5e-05,298.492157,303.1499939,285.1499939,0.0,0.0,285.2434387,0.0,0.0,0.000450675,285.2592163,294.1499939,291.6009521,291.3916016,295.0569763,294.0067139,285.7413635,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023715,6.18e-10,0.000237149,-0.001386415,0.0,0.0,0.0,-0.001510028,60.0,4.398904324,0.0,-6.3e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6235352,303.1499939,285.1499939,0.0,0.0,285.236084,0.0,0.0,9.01e-05,298.5108337,303.1499939,285.1499939,0.0,0.0,285.2363892,0.0,0.0,9.49e-05,298.756897,303.1499939,285.1499939,0.0,0.0,285.2385559,0.0,0.0,7.01e-05,298.4041138,303.1499939,285.1499939,0.0,0.0,285.2351685,0.0,0.0,9.49e-05,298.4930115,303.1499939,285.1499939,0.0,0.0,285.2338867,0.0,0.0,0.000449962,285.245575,294.1499939,291.6636963,291.4420471,295.0184326,293.9869385,285.7415771,0.0,0.0,0.0,0.0,1.0,1.0,-0.000742576,9.48e-10,0.000742575,-0.001748547,0.0,0.0,0.0,-0.004199944,60.0,5.883948803,0.0,-6.28e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6277161,303.1499939,285.1499939,0.0,0.0,285.2442322,0.0,0.0,9.01e-05,298.5119324,303.1499939,285.1499939,0.0,0.0,285.2445068,0.0,0.0,9.49e-05,298.7576294,303.1499939,285.1499939,0.0,0.0,285.2467651,0.0,0.0,7.01e-05,298.4060364,303.1499939,285.1499939,0.0,0.0,285.2432251,0.0,0.0,9.49e-05,298.493866,303.1499939,285.1499939,0.0,0.0,285.2419739,0.0,0.0,0.000449947,285.257019,294.1499939,291.7268066,291.4926453,294.9910889,293.9635925,285.7416077,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009304,1.13e-09,0.000930399,-0.002045423,0.0,0.0,0.0,-0.005227529,60.0,6.830469131,0.0,-6.28e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6356812,303.1499939,285.1499939,0.0,0.0,285.2535095,0.0,0.0,9.03e-05,298.5144043,303.1499939,285.1499939,0.0,0.0,285.2536926,0.0,0.0,9.5e-05,298.7592773,303.1499939,285.1499939,0.0,0.0,285.256073,0.0,0.0,7.02e-05,298.4103088,303.1499939,285.1499939,0.0,0.0,285.2523499,0.0,0.0,9.5e-05,298.495575,303.1499939,285.1499939,0.0,0.0,285.2511902,0.0,0.0,0.000450872,285.2699585,294.1499939,291.8540955,291.5940247,294.9404907,293.9046936,285.7419434,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974942,1.41e-09,0.000974941,-0.002719232,0.0,0.0,0.0,-0.005575134,60.0,7.921475887,0.0,-6.31e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6356812,303.1499939,285.1499939,0.0,0.0,285.2535095,0.0,0.0,9.03e-05,298.5144043,303.1499939,285.1499939,0.0,0.0,285.2536926,0.0,0.0,9.5e-05,298.7592773,303.1499939,285.1499939,0.0,0.0,285.256073,0.0,0.0,7.02e-05,298.4103088,303.1499939,285.1499939,0.0,0.0,285.2523499,0.0,0.0,9.5e-05,298.495575,303.1499939,285.1499939,0.0,0.0,285.2511902,0.0,0.0,0.000450872,285.2699585,294.1499939,291.8540955,291.5940247,294.9404907,293.9046936,285.7419434,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974942,1.41e-09,0.000974941,-0.002719232,0.0,0.0,0.0,-0.005575134,60.0,7.921475887,0.0,-6.31e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430359,303.1499939,285.1499939,0.0,0.0,285.2545471,0.0,0.0,9.06e-05,298.5171509,303.1499939,285.1499939,0.0,0.0,285.2547302,0.0,0.0,9.54e-05,298.7610779,303.1499939,285.1499939,0.0,0.0,285.2571106,0.0,0.0,7.04e-05,298.4154663,303.1499939,285.1499939,0.0,0.0,285.253418,0.0,0.0,9.54e-05,298.4972534,303.1499939,285.1499939,0.0,0.0,285.2522583,0.0,0.0,0.000452356,285.2711792,294.1499939,291.9823914,291.6953735,294.8963928,293.811615,285.7425842,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964913,1.76e-09,0.000964911,-0.003667581,0.0,0.0,0.0,-0.005686317,60.0,8.533379555,0.0,-6.35e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430359,303.1499939,285.1499939,0.0,0.0,285.2545471,0.0,0.0,9.06e-05,298.5171509,303.1499939,285.1499939,0.0,0.0,285.2547302,0.0,0.0,9.54e-05,298.7610779,303.1499939,285.1499939,0.0,0.0,285.2571106,0.0,0.0,7.04e-05,298.4154663,303.1499939,285.1499939,0.0,0.0,285.253418,0.0,0.0,9.54e-05,298.4972534,303.1499939,285.1499939,0.0,0.0,285.2522583,0.0,0.0,0.000452356,285.2711792,294.1499939,291.9823914,291.6953735,294.8963928,293.811615,285.7425842,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964913,1.76e-09,0.000964911,-0.003667581,0.0,0.0,0.0,-0.005686317,60.0,8.533379555,0.0,-6.35e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6499023,303.1499939,285.1499939,0.0,0.0,285.2556763,0.0,0.0,9.09e-05,298.5202332,303.1499939,285.1499939,0.0,0.0,285.2558594,0.0,0.0,9.57e-05,298.7630005,303.1499939,285.1499939,0.0,0.0,285.2582092,0.0,0.0,7.07e-05,298.4212646,303.1499939,285.1499939,0.0,0.0,285.2545776,0.0,0.0,9.57e-05,298.4989624,303.1499939,285.1499939,0.0,0.0,285.253418,0.0,0.0,0.00045418,285.2724915,294.1499939,292.1112671,291.7962646,294.8496094,293.6970825,285.7433777,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968808,2.22e-09,0.000968806,-0.004859657,0.0,0.0,0.0,-0.005911863,60.0,9.015774727,0.0,-6.4e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6499023,303.1499939,285.1499939,0.0,0.0,285.2556763,0.0,0.0,9.09e-05,298.5202332,303.1499939,285.1499939,0.0,0.0,285.2558594,0.0,0.0,9.57e-05,298.7630005,303.1499939,285.1499939,0.0,0.0,285.2582092,0.0,0.0,7.07e-05,298.4212646,303.1499939,285.1499939,0.0,0.0,285.2545776,0.0,0.0,9.57e-05,298.4989624,303.1499939,285.1499939,0.0,0.0,285.253418,0.0,0.0,0.00045418,285.2724915,294.1499939,292.1112671,291.7962646,294.8496094,293.6970825,285.7433777,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968808,2.22e-09,0.000968806,-0.004859657,0.0,0.0,0.0,-0.005911863,60.0,9.015774727,0.0,-6.4e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6564941,303.1499939,285.1499939,0.0,0.0,285.2568665,0.0,0.0,9.13e-05,298.523468,303.1499939,285.1499939,0.0,0.0,285.2570496,0.0,0.0,9.62e-05,298.7650146,303.1499939,285.1499939,0.0,0.0,285.2593689,0.0,0.0,7.1e-05,298.427124,303.1499939,285.1499939,0.0,0.0,285.2557678,0.0,0.0,9.62e-05,298.5005798,303.1499939,285.1499939,0.0,0.0,285.2546387,0.0,0.0,0.000456264,285.2738953,294.1499939,292.2403564,291.8963623,294.8053284,293.5714722,285.7443237,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973253,2.74e-09,0.00097325,-0.006221667,0.0,0.0,0.0,-0.006169542,60.0,9.382134438,0.0,-6.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6564941,303.1499939,285.1499939,0.0,0.0,285.2568665,0.0,0.0,9.13e-05,298.523468,303.1499939,285.1499939,0.0,0.0,285.2570496,0.0,0.0,9.62e-05,298.7650146,303.1499939,285.1499939,0.0,0.0,285.2593689,0.0,0.0,7.1e-05,298.427124,303.1499939,285.1499939,0.0,0.0,285.2557678,0.0,0.0,9.62e-05,298.5005798,303.1499939,285.1499939,0.0,0.0,285.2546387,0.0,0.0,0.000456264,285.2738953,294.1499939,292.2403564,291.8963623,294.8053284,293.5714722,285.7443237,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973253,2.74e-09,0.00097325,-0.006221667,0.0,0.0,0.0,-0.006169542,60.0,9.382134438,0.0,-6.46e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.659729,303.1499939,285.1499939,0.0,0.0,285.2574768,0.0,0.0,9.16e-05,298.5251465,303.1499939,285.1499939,0.0,0.0,285.2576599,0.0,0.0,9.64e-05,298.7660217,303.1499939,285.1499939,0.0,0.0,285.2599487,0.0,0.0,7.12e-05,298.4299927,303.1499939,285.1499939,0.0,0.0,285.2563782,0.0,0.0,9.64e-05,298.5013733,303.1499939,285.1499939,0.0,0.0,285.255249,0.0,0.0,0.00045738,285.2745972,294.1499939,292.3048401,291.9459534,294.783905,293.500061,285.744873,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975635,3.02e-09,0.000975632,-0.006951181,0.0,0.0,0.0,-0.006307567,60.0,9.54493618,0.0,-6.49e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629028,303.1499939,285.1499939,0.0,0.0,285.2581177,0.0,0.0,9.18e-05,298.526886,303.1499939,285.1499939,0.0,0.0,285.2583008,0.0,0.0,9.67e-05,298.7670593,303.1499939,285.1499939,0.0,0.0,285.2605591,0.0,0.0,7.14e-05,298.4327698,303.1499939,285.1499939,0.0,0.0,285.257019,0.0,0.0,9.67e-05,298.5021362,303.1499939,285.1499939,0.0,0.0,285.2559204,0.0,0.0,0.000458641,285.2753601,294.1499939,292.3692322,291.9952087,294.7637634,293.4318542,285.7454834,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978323,3.33e-09,0.00097832,-0.007774855,0.0,0.0,0.0,-0.006463401,60.0,9.694581032,0.0,-6.53e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6694031,303.1499939,285.1499939,0.0,0.0,285.2593994,0.0,0.0,9.23e-05,298.5304565,303.1499939,285.1499939,0.0,0.0,285.2595825,0.0,0.0,9.72e-05,298.769165,303.1499939,285.1499939,0.0,0.0,285.2618408,0.0,0.0,7.18e-05,298.4382935,303.1499939,285.1499939,0.0,0.0,285.2583313,0.0,0.0,9.72e-05,298.5036926,303.1499939,285.1499939,0.0,0.0,285.2572327,0.0,0.0,0.000460871,285.276886,294.1499939,292.497467,292.0924683,294.724823,293.3153992,285.7468567,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983079,3.89e-09,0.000983075,-0.009232261,0.0,0.0,0.0,-0.006739142,60.0,9.983715057,0.0,-6.59e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6694031,303.1499939,285.1499939,0.0,0.0,285.2593994,0.0,0.0,9.23e-05,298.5304565,303.1499939,285.1499939,0.0,0.0,285.2595825,0.0,0.0,9.72e-05,298.769165,303.1499939,285.1499939,0.0,0.0,285.2618408,0.0,0.0,7.18e-05,298.4382935,303.1499939,285.1499939,0.0,0.0,285.2583313,0.0,0.0,9.72e-05,298.5036926,303.1499939,285.1499939,0.0,0.0,285.2572327,0.0,0.0,0.000460871,285.276886,294.1499939,292.497467,292.0924683,294.724823,293.3153992,285.7468567,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983079,3.89e-09,0.000983075,-0.009232261,0.0,0.0,0.0,-0.006739142,60.0,9.983715057,0.0,-6.59e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6768494,303.1499939,285.1499939,0.0,0.0,285.2607727,0.0,0.0,9.26e-05,298.5342712,303.1499939,285.1499939,0.0,0.0,285.2609558,0.0,0.0,9.75e-05,298.7713928,303.1499939,285.1499939,0.0,0.0,285.2631531,0.0,0.0,7.2e-05,298.4439697,303.1499939,285.1499939,0.0,0.0,285.2597046,0.0,0.0,9.75e-05,298.5053711,303.1499939,285.1499939,0.0,0.0,285.258606,0.0,0.0,0.000462431,285.2785339,294.1499939,292.6246948,292.1877441,294.6889954,293.2264709,285.7484436,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986411,4.27e-09,0.000986407,-0.010251374,0.0,0.0,0.0,-0.006931994,60.0,10.24759579,0.0,-6.63e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6768494,303.1499939,285.1499939,0.0,0.0,285.2607727,0.0,0.0,9.26e-05,298.5342712,303.1499939,285.1499939,0.0,0.0,285.2609558,0.0,0.0,9.75e-05,298.7713928,303.1499939,285.1499939,0.0,0.0,285.2631531,0.0,0.0,7.2e-05,298.4439697,303.1499939,285.1499939,0.0,0.0,285.2597046,0.0,0.0,9.75e-05,298.5053711,303.1499939,285.1499939,0.0,0.0,285.258606,0.0,0.0,0.000462431,285.2785339,294.1499939,292.6246948,292.1877441,294.6889954,293.2264709,285.7484436,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986411,4.27e-09,0.000986407,-0.010251374,0.0,0.0,0.0,-0.006931994,60.0,10.24759579,0.0,-6.63e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6851807,303.1499939,285.1499939,0.0,0.0,285.2621765,0.0,0.0,9.28e-05,298.538208,303.1499939,285.1499939,0.0,0.0,285.2623291,0.0,0.0,9.77e-05,298.7737122,303.1499939,285.1499939,0.0,0.0,285.2645264,0.0,0.0,7.22e-05,298.4497986,303.1499939,285.1499939,0.0,0.0,285.2611084,0.0,0.0,9.77e-05,298.5071716,303.1499939,285.1499939,0.0,0.0,285.2600403,0.0,0.0,0.000463568,285.2802124,294.1499939,292.7504578,292.2806702,294.6551819,293.152832,285.7502136,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988833,4.56e-09,0.000988828,-0.010994564,0.0,0.0,0.0,-0.007072592,60.0,10.49687862,0.0,-6.67e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
