time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905320,298.6851807,303.1499939,285.1499939,0.0,0.0,285.2621765,0.0,0.0,9.28e-05,298.538208,303.1499939,285.1499939,0.0,0.0,285.2623291,0.0,0.0,9.77e-05,298.7737122,303.1499939,285.1499939,0.0,0.0,285.2645264,0.0,0.0,7.22e-05,298.4497986,303.1499939,285.1499939,0.0,0.0,285.2611084,0.0,0.0,9.77e-05,298.5071716,303.1499939,285.1499939,0.0,0.0,285.2600403,0.0,0.0,0.000463568,285.2802124,294.1499939,292.7504578,292.2806702,294.6551819,293.152832,285.7502136,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988833,4.56e-09,0.000988828,-0.010994564,0.0,0.0,0.0,-0.007072592,60.0,10.49687862,0.0,-6.67e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6942444,303.1499939,285.1499939,0.0,0.0,285.2636108,0.0,0.0,9.3e-05,298.5422668,303.1499939,285.1499939,0.0,0.0,285.2637634,0.0,0.0,9.79e-05,298.7761536,303.1499939,285.1499939,0.0,0.0,285.2659302,0.0,0.0,7.23e-05,298.455719,303.1499939,285.1499939,0.0,0.0,285.2625732,0.0,0.0,9.79e-05,298.5091553,303.1499939,285.1499939,0.0,0.0,285.2615051,0.0,0.0,0.000464311,285.2819519,294.1499939,292.8743591,292.3708191,294.6231384,293.0985718,285.7521057,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990417,4.74e-09,0.000990412,-0.011479749,0.0,0.0,0.0,-0.0071644,60.0,10.73140717,0.0,-6.69e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6942444,303.1499939,285.1499939,0.0,0.0,285.2636108,0.0,0.0,9.3e-05,298.5422668,303.1499939,285.1499939,0.0,0.0,285.2637634,0.0,0.0,9.79e-05,298.7761536,303.1499939,285.1499939,0.0,0.0,285.2659302,0.0,0.0,7.23e-05,298.455719,303.1499939,285.1499939,0.0,0.0,285.2625732,0.0,0.0,9.79e-05,298.5091553,303.1499939,285.1499939,0.0,0.0,285.2615051,0.0,0.0,0.000464311,285.2819519,294.1499939,292.8743591,292.3708191,294.6231384,293.0985718,285.7521057,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990417,4.74e-09,0.000990412,-0.011479749,0.0,0.0,0.0,-0.0071644,60.0,10.73140717,0.0,-6.69e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6991272,303.1499939,285.1499939,0.0,0.0,285.2643433,0.0,0.0,9.3e-05,298.5439758,303.1499939,285.1499939,0.0,0.0,285.2644958,0.0,0.0,9.79e-05,298.7774353,303.1499939,285.1499939,0.0,0.0,285.2666626,0.0,0.0,7.23e-05,298.4587402,303.1499939,285.1499939,0.0,0.0,285.2633057,0.0,0.0,9.79e-05,298.5102234,303.1499939,285.1499939,0.0,0.0,285.2622681,0.0,0.0,0.000464539,285.2828369,294.1499939,292.9354858,292.4147339,294.6081238,293.0825195,285.7531433,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990904,4.8e-09,0.000990899,-0.01162885,0.0,0.0,0.0,-0.007192613,60.0,10.84147167,0.0,-6.69e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7042542,303.1499939,285.1499939,0.0,0.0,285.2650757,0.0,0.0,9.3e-05,298.5450439,303.1499939,285.1499939,0.0,0.0,285.2652588,0.0,0.0,9.8e-05,298.7787476,303.1499939,285.1499939,0.0,0.0,285.267395,0.0,0.0,7.24e-05,298.461792,303.1499939,285.1499939,0.0,0.0,285.2640686,0.0,0.0,9.8e-05,298.5113525,303.1499939,285.1499939,0.0,0.0,285.263031,0.0,0.0,0.000464691,285.2837524,294.1499939,292.9960022,292.4578247,294.5937805,293.0732117,285.7542419,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991228,4.84e-09,0.000991223,-0.011728172,0.0,0.0,0.0,-0.007211408,60.0,10.94733524,0.0,-6.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7108459,303.1499939,285.1499939,0.0,0.0,285.2660217,0.0,0.0,9.3e-05,298.5456543,303.1499939,285.1499939,0.0,0.0,285.2662048,0.0,0.0,9.8e-05,298.7804565,303.1499939,285.1499939,0.0,0.0,285.2683411,0.0,0.0,7.24e-05,298.4655762,303.1499939,285.1499939,0.0,0.0,285.2650146,0.0,0.0,9.8e-05,298.5128479,303.1499939,285.1499939,0.0,0.0,285.2639771,0.0,0.0,0.000464798,285.2848816,294.1499939,293.0700684,292.5100098,294.5769043,293.0700684,285.7556458,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991456,4.87e-09,0.000991451,-0.011798106,0.0,0.0,0.0,-0.007224641,60.0,11.07316685,0.0,-6.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7150574,303.1499939,285.1499939,0.0,0.0,285.2666321,0.0,0.0,9.31e-05,298.5456848,303.1499939,285.1499939,0.0,0.0,285.2667847,0.0,0.0,9.8e-05,298.7815247,303.1499939,285.1499939,0.0,0.0,285.2689209,0.0,0.0,7.24e-05,298.4678955,303.1499939,285.1499939,0.0,0.0,285.265625,0.0,0.0,9.8e-05,298.5138245,303.1499939,285.1499939,0.0,0.0,285.2645874,0.0,0.0,0.000464835,285.285614,294.1499939,293.1149902,292.5413513,294.5670166,293.0725708,285.7565918,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991534,4.87e-09,0.000991529,-0.011821901,0.0,0.0,0.0,-0.007229143,60.0,11.14765644,0.0,-6.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7265015,303.1499939,285.1499939,0.0,0.0,285.268219,0.0,0.0,9.31e-05,298.5449219,303.1499939,285.1499939,0.0,0.0,285.2683716,0.0,0.0,9.8e-05,298.7844238,303.1499939,285.1499939,0.0,0.0,285.2704773,0.0,0.0,7.24e-05,298.4740601,303.1499939,285.1499939,0.0,0.0,285.2672119,0.0,0.0,9.8e-05,298.516449,303.1499939,285.1499939,0.0,0.0,285.2662048,0.0,0.0,0.000464897,285.2875061,294.1499939,293.2309265,292.6209717,294.5427246,293.0917664,285.7591553,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991665,4.89e-09,0.000991661,-0.011862178,0.0,0.0,0.0,-0.007236765,60.0,11.33528709,0.0,-6.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7265015,303.1499939,285.1499939,0.0,0.0,285.268219,0.0,0.0,9.31e-05,298.5449219,303.1499939,285.1499939,0.0,0.0,285.2683716,0.0,0.0,9.8e-05,298.7844238,303.1499939,285.1499939,0.0,0.0,285.2704773,0.0,0.0,7.24e-05,298.4740601,303.1499939,285.1499939,0.0,0.0,285.2672119,0.0,0.0,9.8e-05,298.516449,303.1499939,285.1499939,0.0,0.0,285.2662048,0.0,0.0,0.000464897,285.2875061,294.1499939,293.2309265,292.6209717,294.5427246,293.0917664,285.7591553,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991665,4.89e-09,0.000991661,-0.011862178,0.0,0.0,0.0,-0.007236765,60.0,11.33528709,0.0,-6.7e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7384033,303.1499939,285.1499939,0.0,0.0,285.2698364,0.0,0.0,9.31e-05,298.5432434,303.1499939,285.1499939,0.0,0.0,285.269989,0.0,0.0,9.8e-05,298.7874756,303.1499939,285.1499939,0.0,0.0,285.2720642,0.0,0.0,7.24e-05,298.4802551,303.1499939,285.1499939,0.0,0.0,285.2688599,0.0,0.0,9.8e-05,298.5192871,303.1499939,285.1499939,0.0,0.0,285.2678528,0.0,0.0,0.000464992,285.2894897,294.1499939,293.3433228,292.6963501,294.520813,293.127594,285.7619324,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991868,4.91e-09,0.000991863,-0.011924368,0.0,0.0,0.0,-0.007248532,60.0,11.51221371,0.0,-6.71e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7384033,303.1499939,285.1499939,0.0,0.0,285.2698364,0.0,0.0,9.31e-05,298.5432434,303.1499939,285.1499939,0.0,0.0,285.269989,0.0,0.0,9.8e-05,298.7874756,303.1499939,285.1499939,0.0,0.0,285.2720642,0.0,0.0,7.24e-05,298.4802551,303.1499939,285.1499939,0.0,0.0,285.2688599,0.0,0.0,9.8e-05,298.5192871,303.1499939,285.1499939,0.0,0.0,285.2678528,0.0,0.0,0.000464992,285.2894897,294.1499939,293.3433228,292.6963501,294.520813,293.127594,285.7619324,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991868,4.91e-09,0.000991863,-0.011924368,0.0,0.0,0.0,-0.007248532,60.0,11.51221371,0.0,-6.71e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7505188,303.1499939,285.1499939,0.0,0.0,285.2715149,0.0,0.0,9.31e-05,298.5412292,303.1499939,285.1499939,0.0,0.0,285.2716675,0.0,0.0,9.81e-05,298.7906494,303.1499939,285.1499939,0.0,0.0,285.2737122,0.0,0.0,7.24e-05,298.4864502,303.1499939,285.1499939,0.0,0.0,285.2705383,0.0,0.0,9.81e-05,298.5222778,303.1499939,285.1499939,0.0,0.0,285.2695313,0.0,0.0,0.000465174,285.2915344,294.1499939,293.4518738,292.7670898,294.5012512,293.1767883,285.7649231,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992256,4.96e-09,0.000992251,-0.012043267,0.0,0.0,0.0,-0.00727103,60.0,11.68015957,0.0,-6.71e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7505188,303.1499939,285.1499939,0.0,0.0,285.2715149,0.0,0.0,9.31e-05,298.5412292,303.1499939,285.1499939,0.0,0.0,285.2716675,0.0,0.0,9.81e-05,298.7906494,303.1499939,285.1499939,0.0,0.0,285.2737122,0.0,0.0,7.24e-05,298.4864502,303.1499939,285.1499939,0.0,0.0,285.2705383,0.0,0.0,9.81e-05,298.5222778,303.1499939,285.1499939,0.0,0.0,285.2695313,0.0,0.0,0.000465174,285.2915344,294.1499939,293.4518738,292.7670898,294.5012512,293.1767883,285.7649231,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992256,4.96e-09,0.000992251,-0.012043267,0.0,0.0,0.0,-0.00727103,60.0,11.68015957,0.0,-6.71e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7566833,303.1499939,285.1499939,0.0,0.0,285.2723694,0.0,0.0,9.31e-05,298.5402527,303.1499939,285.1499939,0.0,0.0,285.272522,0.0,0.0,9.81e-05,298.7922668,303.1499939,285.1499939,0.0,0.0,285.2745667,0.0,0.0,7.24e-05,298.489563,303.1499939,285.1499939,0.0,0.0,285.2713928,0.0,0.0,9.81e-05,298.5238037,303.1499939,285.1499939,0.0,0.0,285.2704163,0.0,0.0,0.000465299,285.292572,294.1499939,293.5045471,292.8005981,294.4923096,293.2057495,285.76651,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992524,4.99e-09,0.000992519,-0.012125126,0.0,0.0,0.0,-0.007286519,60.0,11.7607975,0.0,-6.72e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7629395,303.1499939,285.1499939,0.0,0.0,285.2732239,0.0,0.0,9.32e-05,298.5393372,303.1499939,285.1499939,0.0,0.0,285.273407,0.0,0.0,9.81e-05,298.7939148,303.1499939,285.1499939,0.0,0.0,285.2754211,0.0,0.0,7.25e-05,298.4926453,303.1499939,285.1499939,0.0,0.0,285.2722778,0.0,0.0,9.81e-05,298.5253601,303.1499939,285.1499939,0.0,0.0,285.2713013,0.0,0.0,0.000465443,285.2936401,294.1499939,293.5560913,292.8328247,294.4839172,293.2370605,285.7681274,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099283,5.03e-09,0.000992825,-0.012218928,0.0,0.0,0.0,-0.007304268,60.0,11.83929539,0.0,-6.72e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77005,303.1499939,285.1499939,0.0,0.0,285.2742004,0.0,0.0,9.32e-05,298.5385132,303.1499939,285.1499939,0.0,0.0,285.2743835,0.0,0.0,9.82e-05,298.7957764,303.1499939,285.1499939,0.0,0.0,285.2763672,0.0,0.0,7.25e-05,298.4961548,303.1499939,285.1499939,0.0,0.0,285.2732544,0.0,0.0,9.82e-05,298.5271606,303.1499939,285.1499939,0.0,0.0,285.2722778,0.0,0.0,0.000465624,285.2948303,294.1499939,293.6124268,292.8673096,294.4751282,293.2745667,285.7700195,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993216,5.07e-09,0.000993211,-0.012337144,0.0,0.0,0.0,-0.007326638,60.0,11.92455292,0.0,-6.73e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7757263,303.1499939,285.1499939,0.0,0.0,285.2749939,0.0,0.0,9.32e-05,298.5379944,303.1499939,285.1499939,0.0,0.0,285.2751465,0.0,0.0,9.82e-05,298.7972717,303.1499939,285.1499939,0.0,0.0,285.2771301,0.0,0.0,7.25e-05,298.4988708,303.1499939,285.1499939,0.0,0.0,285.2740479,0.0,0.0,9.82e-05,298.528595,303.1499939,285.1499939,0.0,0.0,285.2730713,0.0,0.0,0.00046578,285.2958069,294.1499939,293.6556091,292.8931885,294.4685974,293.3054504,285.7715454,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993548,5.11e-09,0.000993543,-0.012438855,0.0,0.0,0.0,-0.007345884,60.0,11.98961067,0.0,-6.73e-08,0.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7887573,297.1499939,293.1499939,0.0,0.0,285.2767944,0.0,0.050000001,9.33e-05,298.5375366,297.1499939,293.1499939,0.0,0.0,285.276947,0.0,0.050000001,9.83e-05,298.8006897,297.1499939,293.1499939,0.0,0.0,285.2789307,0.0,0.050000001,7.26e-05,298.5050964,297.1499939,293.1499939,0.0,0.0,285.2758789,0.0,0.050000001,9.83e-05,298.5318909,297.1499939,293.1499939,0.0,0.0,285.2749023,0.0,0.050000001,0.000466183,285.2980042,285.4460144,293.75,292.9478455,294.4552307,293.3803711,285.775177,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.000994408,5.21e-09,0.000994403,-0.012702367,0.0,0.0,0.0,-0.007395747,60.0,12.13005161,0.0,-6.74e-08,1.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7887573,297.1499939,293.1499939,0.0,0.0,285.2767944,0.0,0.050000001,9.33e-05,298.5375366,297.1499939,293.1499939,0.0,0.0,285.276947,0.0,0.050000001,9.83e-05,298.8006897,297.1499939,293.1499939,0.0,0.0,285.2789307,0.0,0.050000001,7.26e-05,298.5050964,297.1499939,293.1499939,0.0,0.0,285.2758789,0.0,0.050000001,9.83e-05,298.5318909,297.1499939,293.1499939,0.0,0.0,285.2749023,0.0,0.050000001,0.000466183,285.2980042,285.4460144,293.75,292.9478455,294.4552307,293.3803711,285.775177,1.0,0.100000001,0.0,0.0,1.0,1.0,-0.000994408,5.21e-09,0.000994403,-0.012702367,0.0,0.0,0.0,-0.007395747,60.0,12.13005161,0.0,-6.74e-08,1.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574158,297.1499939,293.1499939,0.0,0.0,285.5849304,0.633725703,0.050000001,0.04078491,298.5141907,297.1499939,293.1499939,0.0,0.0,285.5849609,0.633725703,0.050000001,0.042948481,298.7670288,297.1499939,293.1499939,0.0,0.0,285.5853882,0.633725703,0.050000001,0.031721607,298.4776306,297.1499939,293.1499939,0.0,0.0,285.5847473,0.633725703,0.050000001,0.042948477,298.5033875,297.1499939,293.1499939,0.0,0.0,285.5845337,0.633725703,0.050000001,0.203729004,285.6393127,285.3891296,293.7958679,292.9736328,296.899353,297.5574036,285.8980408,1.0,0.10970816,0.08571624,0.08571624,1.0,1.0,-0.434812337,0.000582099,0.434230238,-0.130762726,0.0,0.0,0.0,10.1948967,60.0,1397.953979,0.0,12.26203537,1.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6992188,297.1499939,293.1499939,0.0,0.0,286.2553711,0.63179636,0.050000001,0.045272455,298.4702759,297.1499939,293.1499939,0.0,0.0,286.2553711,0.63179636,0.050000001,0.047674075,298.7104187,297.1499939,293.1499939,0.0,0.0,286.2554016,0.63179636,0.050000001,0.03521191,298.427063,297.1499939,293.1499939,0.0,0.0,286.2553711,0.63179636,0.050000001,0.047674075,298.4503174,297.1499939,293.1499939,0.0,0.0,286.2553406,0.63179636,0.050000001,0.226145282,286.336731,285.3322449,293.8417358,292.9993286,297.2536316,298.649353,286.8951111,1.0,0.121088319,0.17143248,0.17143248,1.0,1.0,-0.482328415,0.018140074,0.464188337,-0.124096908,0.0,0.0,0.0,12.49428463,60.0,3033.764893,0.0,16.69227791,1.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.160000000000001e-21,-1.5800000000000001e-21,-1.5800000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6487122,297.1499939,293.1499939,0.0,0.0,287.7424927,0.590368152,0.050000001,0.045579668,298.4281616,297.1499939,293.1499939,0.0,0.0,287.7424927,0.590368152,0.050000001,0.047997586,298.6575623,297.1499939,293.1499939,0.0,0.0,287.7424927,0.590368152,0.050000001,0.035450853,298.3764648,297.1499939,293.1499939,0.0,0.0,287.7424927,0.590368152,0.050000001,0.047997586,298.394043,297.1499939,293.1499939,0.0,0.0,287.7424927,0.590368152,0.050000001,0.227679878,287.8611755,285.2592163,293.9006348,293.032196,297.23349,298.6373291,288.4293518,1.0,0.134010538,0.281389028,0.281389028,1.0,1.0,-0.485660374,0.044497687,0.441162705,-0.098502971,1.0,1.0,0.0,17.32407188,60.0,3384.163086,0.0,20.87577248,1.0,282.5177002,284.2110291,295.2949524,296.8248291,293.1499939,293.1499939,283.1499939,0.001260089,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.61e-09,2.68e-09,1e-10,1.53e-07,1.5e-07,3.16e-09,0.0,0.0,0.0,3.89e-05,0.0,6.67e-12,6.25e-09,0.0,0.0,0.200000003,1.0,0.0,3.0,1.0,0.0
17906640,298.6305237,297.1499939,293.1499939,0.0,0.0,288.3468933,0.57107091,0.050000001,0.045680333,298.4113464,297.1499939,293.1499939,0.0,0.0,288.3468933,0.57107091,0.050000001,0.04810359,298.6363525,297.1499939,293.1499939,0.0,0.0,288.3468933,0.57107091,0.050000001,0.035529148,298.3551636,297.1499939,293.1499939,0.0,0.0,288.3468933,0.57107091,0.050000001,0.04810359,298.3685303,297.1499939,293.1499939,0.0,0.0,288.3468933,0.57107091,0.050000001,0.228182718,288.405426,285.2183838,293.9335632,293.0505066,297.226532,298.6122742,288.102417,1.0,0.140578732,0.34286496,0.34286496,1.0,1.0,-0.486733079,0.068263158,0.418469906,-0.075002626,1.0,1.0,0.0,20.02927208,60.0,10742.55176,0.0,23.18260956,1.0,282.6587524,288.7744141,295.9890137,296.8876038,293.1499939,293.1499939,283.1499939,1048.027832,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.035419408,1.0,0.0,0.0,0.807821333,0.807828069,7.29e-08,4.207698345,4.207688332,1.03e-05,0.0,0.0,0.0,5396.628906,0.0,16.4801178,1885.168945,0.0,0.0,0.200000003,1.0,0.0,3.0,1.0,0.0
17906700,298.6040039,297.1499939,293.1499939,0.0,0.0,287.4269409,0.549283862,0.050000001,0.045817617,298.3873596,297.1499939,293.1499939,0.0,0.0,287.4269409,0.549283862,0.050000001,0.048248157,298.6062927,297.1499939,293.1499939,0.0,0.0,287.4269409,0.549283862,0.050000001,0.035635926,298.3254395,297.1499939,293.1499939,0.0,0.0,287.4269409,0.549283862,0.050000001,0.048248157,298.331543,297.1499939,293.1499939,0.0,0.0,287.4269409,0.549283862,0.050000001,0.228868484,287.3065186,285.1614075,293.9794922,293.0759277,297.2183533,298.5806885,286.6124573,1.0,0.148978353,0.428581208,0.428581208,1.0,1.0,-0.488196015,0.109614424,0.378581583,-0.034045979,1.0,1.0,0.0,23.70796967,60.0,11928.12988,0.0,26.33333397,1.0,282.832489,286.5478821,296.9450073,297.6699829,293.1499939,293.1499939,283.1499939,1524.344849,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.172548547,1.0,0.0,0.0,0.998458147,0.998459995,6.77e-08,4.264428139,4.264418602,9.8e-06,0.0,0.0,0.0,5343.226074,0.0,29.07769775,1895.233032,0.0,0.0,0.251836807,1.0,0.0,3.0,1.0,0.0
17906760,298.5732117,297.1499939,293.1499939,0.0,0.0,286.2035217,0.532498181,0.050000001,0.045948859,298.3604736,297.1499939,293.1499939,0.0,0.0,286.2035217,0.532498181,0.050000001,0.048386361,298.5730896,297.1499939,293.1499939,0.0,0.0,286.2035217,0.532498181,0.050000001,0.035738003,298.293396,297.1499939,293.1499939,0.0,0.0,286.2035217,0.532498181,0.050000001,0.048386361,298.2909546,297.1499939,293.1499939,0.0,0.0,286.2035217,0.532498181,0.050000001,0.229524061,286.0933228,285.1044312,294.0254517,293.1012573,297.099884,298.5465088,285.6292419,1.0,0.156535998,0.542864978,0.542864978,0.800000012,1.0,-0.489594549,0.166402772,0.323191762,0.022297865,1.0,1.0,0.0,27.22621727,60.0,11524.66895,0.0,29.36207771,1.0,282.9706116,285.4317932,297.3546143,298.2310181,293.1499939,293.1499939,283.1499939,2517.812744,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326657921,1.0,0.0,0.0,1.283211827,1.28321445,1.1e-07,4.265888691,4.265878677,9.79e-06,0.0,0.0,0.0,5004.382813,0.0,61.54061127,1895.432251,0.0,158.3539886,0.32319811,1.0,0.0,3.0,1.0,0.0
17906820,298.521698,297.1499939,293.1499939,0.0,0.0,285.0587769,0.512499928,0.050000001,0.046152934,298.3146667,297.1499939,293.1499939,0.0,0.0,285.0587769,0.512499928,0.050000001,0.048601262,298.5171814,297.1499939,293.1499939,0.0,0.0,285.0587769,0.512499928,0.050000001,0.03589673,298.2408447,297.1499939,293.1499939,0.0,0.0,285.0587769,0.512499928,0.050000001,0.048601262,298.2223206,297.1499939,293.1499939,0.0,0.0,285.0587769,0.512499928,0.050000001,0.230543464,285.0146484,285.0076294,294.1035156,293.1440735,295.979187,298.4825439,284.8499451,1.0,0.167619035,0.736981153,0.736981153,0.460290819,1.0,-0.491768777,0.307267368,0.184501395,0.162251681,0.880810857,0.880810857,0.0,32.70432281,60.0,11244.93555,0.0,34.13822937,1.0,283.1011353,284.6977844,296.8615723,297.9265747,293.1499939,293.1499939,283.1499939,5421.443848,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444575459,1.0,0.0,0.0,1.741452575,1.741457462,2.02e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4519.868652,0.0,156.6109467,1895.437134,0.0,362.8210144,0.431717783,1.0,0.0,3.0,1.0,0.0
17906880,298.5134277,297.1499939,293.1499939,0.0,0.0,284.9545898,0.509795129,0.050000001,0.046186231,298.3070068,297.1499939,293.1499939,0.0,0.0,284.9545898,0.509795129,0.050000001,0.048636325,298.5079041,297.1499939,293.1499939,0.0,0.0,284.9545898,0.509795129,0.050000001,0.035922624,298.2323608,297.1499939,293.1499939,0.0,0.0,284.9545898,0.509795129,0.050000001,0.048636325,298.2108459,297.1499939,293.1499939,0.0,0.0,284.9545898,0.509795129,0.050000001,0.230709776,284.9181824,284.990448,294.1173706,293.1516113,295.6393738,298.4714966,284.7831726,1.0,0.169368416,0.771432459,0.771432459,0.400000006,1.0,-0.492123544,0.349367201,0.142756328,0.204115763,0.82383281,0.82383281,0.0,33.60079193,60.0,11290.13672,0.0,34.92870712,1.0,283.1123657,284.6538086,296.7588501,297.822937,293.1499939,293.1499939,283.1499939,6932.452148,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453213781,1.0,0.0,0.0,1.788903236,1.78890872,2.14e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4495.305664,0.0,174.2076416,1895.437134,0.0,382.2470398,0.441957891,1.0,0.0,3.0,1.0,0.0
17906940,298.4873047,297.1499939,293.1499939,0.0,0.0,284.7213745,0.501729608,0.050000001,0.046295948,298.2821655,297.1499939,293.1499939,0.0,0.0,284.7213745,0.501729608,0.050000001,0.048751865,298.4778442,297.1499939,293.1499939,0.0,0.0,284.7213745,0.501729608,0.050000001,0.036007959,298.2053528,297.1499939,293.1499939,0.0,0.0,284.7213745,0.501729608,0.050000001,0.048751865,298.1735535,297.1499939,293.1499939,0.0,0.0,284.7213745,0.501729608,0.050000001,0.231257856,284.7044067,284.9500122,294.1653442,293.1777344,294.6051025,298.4361267,284.6521912,1.0,0.174985304,0.890683055,0.890683055,0.191307947,1.0,-0.493293107,0.459068745,0.034224346,0.313170224,0.650193095,0.650193095,0.0,36.55211258,60.0,11356.53711,0.0,37.53604889,1.0,283.1352844,284.6577759,296.447052,297.4725037,293.1499939,293.1499939,283.1499939,16134.17871,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464415997,1.0,0.0,0.0,1.743955493,1.743962407,2.03e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4347.717285,0.0,195.5285492,1895.437134,0.0,408.9500122,0.451513797,1.0,0.0,3.0,1.0,0.0
17907000,298.4672852,297.1499939,293.1499939,0.0,0.0,284.6636963,0.495727509,0.050000001,0.046388697,298.2619324,297.1499939,293.1499939,0.0,0.0,284.6636963,0.495727509,0.050000001,0.048849531,298.4534912,297.1499939,293.1499939,0.0,0.0,284.6636963,0.495727509,0.050000001,0.036080096,298.1839294,297.1499939,293.1499939,0.0,0.0,284.6636963,0.495727509,0.050000001,0.048849531,298.143158,297.1499939,293.1499939,0.0,0.0,284.6636963,0.495727509,0.050000001,0.231721148,284.6618652,284.9500122,294.2092896,293.2015381,294.223999,298.4080505,284.6924744,1.0,0.179551587,1.0,1.0,0.0,1.0,-0.494281501,0.494279772,1.73e-06,0.348116696,0.532880306,0.532880306,0.0,39.03909683,60.0,10977.56152,0.0,39.73410797,1.0,283.1431274,284.8747253,296.2341003,297.1794128,293.1499939,293.1499939,283.1499939,26272.77734,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454583138,1.0,0.0,0.0,1.412611008,1.412618279,1.33e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3998.033203,0.0,149.3381958,1895.437134,0.0,385.4169312,0.409525692,1.0,0.0,3.0,1.0,0.0
17907060,298.4385376,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.046557657,298.2288818,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.049027454,298.4136963,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.036211509,298.150177,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.049027454,298.0929565,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.232565135,284.9593811,284.9500122,294.301239,293.250946,294.290863,298.363678,285.0078125,1.0,0.187529221,1.0,1.0,0.0,1.0,-0.496081918,0.496081561,3.52e-07,0.349792361,0.628598332,0.628598332,0.0,43.56062317,48.0,11815.99023,0.0,43.74420166,1.0,283.1481018,285.2480469,296.0617676,296.9542542,293.1499939,293.1499939,283.1499939,17701.02734,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408310413,1.0,0.0,0.0,1.371220112,1.371225715,1.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4706.480469,0.0,116.7621689,1895.437134,0.0,290.5283508,0.385026038,1.0,0.0,3.0,1.0,0.0
17907120,298.4385376,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.046557657,298.2288818,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.049027454,298.4136963,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.036211509,298.150177,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.049027454,298.0929565,297.1499939,293.1499939,0.0,0.0,284.944397,0.486010015,0.050000001,0.232565135,284.9593811,284.9500122,294.301239,293.250946,294.290863,298.363678,285.0078125,1.0,0.187529221,1.0,1.0,0.0,1.0,-0.496081918,0.496081561,3.52e-07,0.349792361,0.628598332,0.628598332,0.0,43.56062317,48.0,11815.99023,0.0,43.74420166,1.0,283.1481018,285.2480469,296.0617676,296.9542542,293.1499939,293.1499939,283.1499939,17701.02734,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408310413,1.0,0.0,0.0,1.371220112,1.371225715,1.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4706.480469,0.0,116.7621689,1895.437134,0.0,290.5283508,0.385026038,1.0,0.0,3.0,1.0,0.0
17907180,298.421814,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.046599351,298.2050781,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.04907136,298.3848572,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.036243938,298.1269226,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.04907136,298.0570679,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.232773408,284.9341431,284.9500122,294.3931274,293.2998352,294.382782,298.3345337,284.9067383,1.0,0.188960567,1.0,1.0,0.0,1.0,-0.496526599,0.496526241,3.53e-07,0.35046488,0.629120231,0.629120231,0.0,44.67900085,36.0,11945.63965,0.0,44.74035263,1.0,283.1495667,285.0436707,296.2275391,297.1329956,293.1499939,293.1499939,283.1499939,16894.60742,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393717408,1.0,0.0,0.0,1.508522034,1.508528113,1.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4694.340332,0.0,141.4618988,1895.437134,0.0,264.7831116,0.406820118,1.0,0.0,3.0,1.0,0.0
17907240,298.421814,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.046599351,298.2050781,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.04907136,298.3848572,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.036243938,298.1269226,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.04907136,298.0570679,297.1499939,293.1499939,0.0,0.0,284.9398193,0.483745217,0.050000001,0.232773408,284.9341431,284.9500122,294.3931274,293.2998352,294.382782,298.3345337,284.9067383,1.0,0.188960567,1.0,1.0,0.0,1.0,-0.496526599,0.496526241,3.53e-07,0.35046488,0.629120231,0.629120231,0.0,44.67900085,36.0,11945.63965,0.0,44.74035263,1.0,283.1495667,285.0436707,296.2275391,297.1329956,293.1499939,293.1499939,283.1499939,16894.60742,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393717408,1.0,0.0,0.0,1.508522034,1.508528113,1.52e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4694.340332,0.0,141.4618988,1895.437134,0.0,264.7831116,0.406820118,1.0,0.0,3.0,1.0,0.0
17907300,298.4160461,297.1499939,293.1499939,0.0,0.0,284.9047546,0.484972715,0.050000001,0.04657669,298.195282,297.1499939,293.1499939,0.0,0.0,284.9047546,0.484972715,0.050000001,0.049047496,298.3730164,297.1499939,293.1499939,0.0,0.0,284.9047546,0.484972715,0.050000001,0.036226314,298.1176453,297.1499939,293.1499939,0.0,0.0,284.9047546,0.484972715,0.050000001,0.049047496,298.0427246,297.1499939,293.1499939,0.0,0.0,284.9047546,0.484972715,0.050000001,0.232660204,284.9027405,284.9500122,294.4390564,293.3240662,294.4287109,298.3233032,284.9058533,1.0,0.187760308,1.0,1.0,0.0,1.0,-0.49628523,0.496284902,3.53e-07,0.35045743,0.596000016,0.596000016,0.0,44.07473755,36.0,11725.4541,0.0,44.20175552,1.0,283.1497803,285.0871887,296.2802124,297.1684265,293.1499939,293.1499939,283.1499939,19506.48828,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391019076,1.0,0.0,0.0,1.426002264,1.426008463,1.36e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4544.713379,0.0,132.3838348,1895.437134,0.0,260.1834412,0.397905409,1.0,0.0,3.0,1.0,0.0
17907360,298.412323,297.1499939,293.1499939,0.0,0.0,284.9233093,0.4874973,0.050000001,0.046530597,298.1870117,297.1499939,293.1499939,0.0,0.0,284.9233093,0.4874973,0.050000001,0.048998959,298.3630066,297.1499939,293.1499939,0.0,0.0,284.9233093,0.4874973,0.050000001,0.036190465,298.1099243,297.1499939,293.1499939,0.0,0.0,284.9233093,0.4874973,0.050000001,0.048998959,298.0306702,297.1499939,293.1499939,0.0,0.0,284.9233093,0.4874973,0.050000001,0.232429966,284.9260559,284.9500122,294.4849854,293.348175,294.4746399,298.314209,284.9460144,1.0,0.185468748,1.0,1.0,0.0,1.0,-0.495794207,0.495793879,3.52e-07,0.35026595,0.599004805,0.599004805,0.0,42.84397888,25.0,11744.0,0.0,43.10639954,1.0,283.1499023,285.1529236,296.3173523,297.2024841,293.1499939,293.1499939,283.1499939,19373.01953,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388624877,1.0,0.0,0.0,1.389822483,1.389828444,1.29e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4585.202637,0.0,124.9649124,1895.437134,0.0,256.1394348,0.391516984,1.0,0.0,3.0,1.0,0.0
17907420,298.4105225,297.1499939,293.1499939,0.0,0.0,284.9626465,0.492230147,0.050000001,0.046447113,298.1784973,297.1499939,293.1499939,0.0,0.0,284.9626465,0.492230147,0.050000001,0.048911046,298.3526306,297.1499939,293.1499939,0.0,0.0,284.9626465,0.492230147,0.050000001,0.036125533,298.1022339,297.1499939,293.1499939,0.0,0.0,284.9626465,0.492230147,0.050000001,0.048911046,298.0182495,297.1499939,293.1499939,0.0,0.0,284.9626465,0.492230147,0.050000001,0.232012942,284.9649353,284.9500122,294.5437317,293.3787842,294.5333557,298.3055725,284.9698181,1.0,0.181366473,1.0,1.0,0.0,1.0,-0.494904727,0.494904399,3.52e-07,0.349829465,0.62438637,0.62438637,0.0,40.61377716,25.0,11957.00586,0.0,41.12693024,1.0,283.1499634,285.1546326,296.3752747,297.2795715,293.1499939,293.1499939,283.1499939,17482.60352,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389076352,1.0,0.0,0.0,1.433655024,1.433660865,1.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4743.525391,0.0,127.9618301,1895.437134,0.0,256.8994446,0.394837558,1.0,0.0,3.0,1.0,0.0
17907480,298.4014587,297.1499939,293.1499939,0.0,0.0,284.9667664,0.622236133,0.170344159,0.081130289,298.1748047,297.1499939,293.1499939,0.0,0.0,284.9668579,0.500766277,0.050000001,0.048766788,298.3478088,297.1499939,293.1499939,0.0,0.0,284.9668579,0.514648497,0.162351161,0.038772676,298.0990295,297.1499939,293.1499939,0.0,0.0,284.9668579,0.500766277,0.050000001,0.048766788,298.0126953,297.1499939,293.1499939,0.0,0.0,284.9668579,0.500766277,0.050000001,0.231328651,284.9670715,284.9500122,294.5767822,293.3959045,294.5667114,298.3017273,284.9716187,1.0,0.179005057,1.0,1.0,0.0,1.0,-0.538424671,0.538424253,3.89e-07,0.381279856,0.629811525,0.629811525,0.0,37.27772522,45.0,12370.12012,0.0,43.07781982,1.0,283.1499634,285.1410828,296.4102173,297.3253784,293.1499939,293.1499939,283.1499939,17066.36523,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39126116,1.0,0.0,0.0,1.458401799,1.45840776,1.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4796.288574,0.0,131.6389771,1895.437134,0.0,260.5942688,0.398287177,1.0,0.0,3.0,1.0,0.0
17907540,298.2554016,297.1499939,293.1499939,0.0,0.0,285.1798401,0.793842971,0.164290249,0.148019299,298.1715698,297.1499939,293.1499939,0.0,0.0,285.1156616,0.52508688,0.154212922,0.048457421,298.2522583,297.1499939,293.1499939,0.0,0.0,285.1771545,0.778961539,0.160939962,0.108934514,298.0965271,297.1499939,293.1499939,0.0,0.0,285.1156616,0.52508688,0.050000001,0.048457421,298.0041504,297.1499939,293.1499939,0.0,0.0,285.1156616,0.52508688,0.050000001,0.22986114,285.1598206,284.9500122,294.6246033,293.4205322,294.6171875,298.2359619,285.2828979,1.0,0.182507724,1.0,1.0,0.0,1.0,-0.700509667,0.700509131,5.46e-07,0.506261468,0.784731388,0.784731388,0.0,30.81159592,45.0,15651.50293,0.0,56.34686661,1.0,283.1499939,285.4223022,296.4859314,297.4957886,293.1499939,293.1499939,283.1499939,11989.79297,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399804473,1.0,0.0,0.0,1.619504571,1.619510174,1.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5333.165527,0.0,150.1983032,1895.437134,0.0,275.3345947,0.422187388,1.0,0.0,3.0,1.0,0.0
17907600,298.1488647,297.1499939,293.1499939,0.0,0.0,285.4251404,0.813958406,0.160514459,0.146562561,298.1115723,297.1499939,293.1499939,0.0,0.0,285.4214478,0.781079829,0.154572323,0.136684284,298.1534119,297.1499939,293.1499939,0.0,0.0,285.4247437,0.80885756,0.157911152,0.111816861,298.0956726,297.1499939,293.1499939,0.0,0.0,285.3762817,0.542683482,0.050000001,0.048297852,297.992981,297.1499939,293.1499939,0.0,0.0,285.3762817,0.542683482,0.050000001,0.229104206,285.4180298,284.9500122,294.668457,293.4429932,294.6620483,298.1477966,285.4629211,1.0,0.188254297,1.0,1.0,0.0,1.0,-0.807007968,0.807007313,6.66e-07,0.590934038,1.0,1.0,0.0,27.80322266,33.0,18483.03711,0.0,68.16595459,1.0,283.1499939,285.4362793,296.6375732,297.8113403,293.1499939,293.1499939,283.1499939,5997.833496,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424774736,1.0,0.0,0.0,1.939968824,1.939974904,2.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5520.974121,0.0,213.6035156,1895.437134,0.0,321.6789856,0.481533438,1.0,0.0,3.0,1.0,0.0
17907660,298.0403442,297.1499939,293.1499939,0.0,0.0,285.4782715,0.849416316,0.162067711,0.145469561,297.9366455,297.1499939,293.1499939,0.0,0.0,285.4779053,0.83047682,0.148941308,0.142615005,298.0360718,297.1499939,293.1499939,0.0,0.0,285.4781494,0.844145358,0.158640668,0.110961422,298.0003662,297.1499939,293.1499939,0.0,0.0,285.4771729,0.827130556,0.15024516,0.140773341,297.9647522,297.1499939,293.1499939,0.0,0.0,285.4696045,0.57461834,0.050000001,0.228074849,285.4772644,284.9500122,294.7600403,293.4894104,294.7544556,298.0349121,285.4876404,1.0,0.192618713,1.0,1.0,0.0,1.0,-0.921545625,0.92154479,8.11e-07,0.683999121,1.0,1.0,0.0,23.56184959,25.0,21367.68555,0.0,81.58744812,1.0,283.1499939,285.341156,296.8446045,298.2850342,293.1499939,293.1499939,283.1499939,8394.182617,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500838637,1.0,0.0,0.0,2.343019485,2.343028069,3.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5717.314453,0.0,374.6116028,1895.437134,0.0,509.5013123,0.577332497,1.0,0.0,3.0,1.0,0.0
17907720,298.0403442,297.1499939,293.1499939,0.0,0.0,285.4782715,0.849416316,0.162067711,0.145469561,297.9366455,297.1499939,293.1499939,0.0,0.0,285.4779053,0.83047682,0.148941308,0.142615005,298.0360718,297.1499939,293.1499939,0.0,0.0,285.4781494,0.844145358,0.158640668,0.110961422,298.0003662,297.1499939,293.1499939,0.0,0.0,285.4771729,0.827130556,0.15024516,0.140773341,297.9647522,297.1499939,293.1499939,0.0,0.0,285.4696045,0.57461834,0.050000001,0.228074849,285.4772644,284.9500122,294.7600403,293.4894104,294.7544556,298.0349121,285.4876404,1.0,0.192618713,1.0,1.0,0.0,1.0,-0.921545625,0.92154479,8.11e-07,0.683999121,1.0,1.0,0.0,23.56184959,25.0,21367.68555,0.0,81.58744812,1.0,283.1499939,285.341156,296.8446045,298.2850342,293.1499939,293.1499939,283.1499939,8394.182617,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500838637,1.0,0.0,0.0,2.343019485,2.343028069,3.66e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5717.314453,0.0,374.6116028,1895.437134,0.0,509.5013123,0.577332497,1.0,0.0,3.0,1.0,0.0
17907780,298.0893555,297.1499939,293.1499939,0.0,0.0,285.624115,0.876771927,0.177782193,0.09028504,297.8901062,297.1499939,293.1499939,0.0,0.0,285.624115,0.876771927,0.153786555,0.095074497,298.0451965,297.1499939,293.1499939,0.0,0.0,285.624115,0.876771927,0.170340031,0.0702217,297.8947144,297.1499939,293.1499939,0.0,0.0,285.624115,0.876771927,0.149874866,0.095074497,297.8500061,297.1499939,293.1499939,0.0,0.0,285.628418,0.95608145,0.137356505,0.571965694,285.6308899,284.9500122,294.8497314,293.5342407,294.8450623,298.0313416,285.6410217,1.0,0.198412418,1.0,1.0,0.0,1.0,-1.093009233,1.093008161,1.06e-06,0.823224425,1.0,1.0,0.0,14.4000349,25.0,25155.28711,0.0,102.5670395,1.0,283.1499939,285.4046021,296.8612671,298.5533142,293.1499939,293.1499939,283.1499939,10980.42773,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565584183,1.0,0.0,0.0,2.679762363,2.679773808,4.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5937.535156,0.0,560.4577026,1895.437134,0.0,754.682373,0.655300915,1.0,0.0,3.0,1.0,0.0
17907840,298.0910034,297.1499939,293.1499939,0.0,0.0,285.626709,0.877913058,0.178162709,0.091016531,297.8899231,297.1499939,293.1499939,0.0,0.0,285.6268311,0.877913058,0.15394786,0.09584479,298.0458984,297.1499939,293.1499939,0.0,0.0,285.626709,0.877913058,0.170621946,0.070790634,297.8933411,297.1499939,293.1499939,0.0,0.0,285.6269836,0.877913058,0.149924025,0.09584479,297.8471069,297.1499939,293.1499939,0.0,0.0,285.6304932,0.976718843,0.137249753,0.612434089,285.632782,284.9500122,294.8514709,293.5350952,294.8468018,298.030426,285.6406555,1.0,0.198483169,1.0,1.0,0.0,1.0,-1.087283254,1.087282181,1.05e-06,0.818003833,1.0,1.0,0.0,14.3594265,45.0,25106.49805,0.0,106.4767609,1.0,283.1499939,285.401825,296.8612976,298.5573425,293.1499939,293.1499939,283.1499939,11025.7832,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566738307,1.0,0.0,0.0,2.685291052,2.685302496,4.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5938.832031,0.0,563.9337769,1895.437134,0.0,759.9788208,0.659620345,1.0,0.0,3.0,1.0,0.0
17907900,298.1209106,297.1499939,293.1499939,0.0,0.0,285.6212158,0.875261128,0.187086955,0.08932326,297.8910522,297.1499939,293.1499939,0.0,0.0,285.6212158,0.875261128,0.158751905,0.094061695,298.0560303,297.1499939,293.1499939,0.0,0.0,285.6212158,0.875261128,0.177305222,0.069473647,297.8734131,297.1499939,293.1499939,0.0,0.0,285.6212158,0.875261128,0.152665645,0.094061695,297.7731018,297.1499939,293.1499939,0.0,0.0,285.620575,0.977701962,0.134369597,0.608429372,285.6199646,284.9500122,294.8971558,293.5576782,294.8926086,298.0197449,285.615448,1.0,0.20468232,1.0,1.0,0.0,1.0,-1.12787056,1.127869368,1.12e-06,0.850263178,1.0,1.0,0.0,14.79143333,45.0,26046.98828,0.0,112.0287857,1.0,283.1499939,285.3451538,296.8435669,298.6226196,293.1499939,293.1499939,283.1499939,12374.28613,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593350232,1.0,0.0,0.0,2.844767332,2.844780207,5.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5984.524902,0.0,670.4932251,1895.437134,0.0,892.449585,0.695192575,1.0,0.0,3.0,1.0,0.0
17907960,298.1216736,297.1499939,293.1499939,0.0,0.0,285.6122742,0.888094246,0.193316966,0.097758494,297.881012,297.1499939,293.1499939,0.0,0.0,285.6122742,0.888094246,0.162452921,0.102944404,298.0447693,297.1499939,293.1499939,0.0,0.0,285.6122742,0.888094246,0.181939974,0.076034382,297.8475342,297.1499939,293.1499939,0.0,0.0,285.6121521,0.888094246,0.154687464,0.102944404,297.711731,297.1499939,293.1499939,0.0,0.0,285.6125183,0.95834887,0.132273048,0.600432456,285.6128235,284.9500122,294.9427795,293.5800476,294.9384155,298.0038452,285.6170044,1.0,0.212930039,1.0,1.0,0.0,1.0,-1.174197793,1.174196601,1.2e-06,0.888237596,1.0,1.0,0.0,15.96552753,65.0,27095.35352,0.0,124.4340515,1.0,283.1499939,285.3271179,296.8091125,298.6504822,293.1499939,293.1499939,283.1499939,13533.00586,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613146544,1.0,0.0,0.0,2.974978209,2.974992275,5.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6036.164063,0.0,766.8416748,1895.437134,0.0,1004.437134,0.729223251,1.0,0.0,3.0,1.0,0.0
17908020,298.0891724,297.1499939,293.1499939,0.0,0.0,285.6459961,0.904447556,0.198561326,0.109533899,297.8500061,297.1499939,293.1499939,0.0,0.0,285.6459961,0.904447556,0.165745869,0.115344472,298.0039673,297.1499939,293.1499939,0.0,0.0,285.6459961,0.904447556,0.185685754,0.085193031,297.7896423,297.1499939,293.1499939,0.0,0.0,285.6469421,0.985968947,0.155043408,0.147100404,297.6446838,297.1499939,293.1499939,0.0,0.0,285.6463928,0.930525422,0.130482778,0.58975774,285.6477661,284.9500122,295.0054016,293.6105042,295.0013123,297.9619446,285.6567688,1.0,0.22753565,1.0,1.0,0.0,1.0,-1.256409526,1.256408215,1.35e-06,0.953965008,1.0,1.0,0.0,17.90549088,65.0,28884.35938,0.0,151.3799896,1.0,283.1499939,285.3323364,296.7785034,298.7077332,293.1499939,293.1499939,283.1499939,15222.05469,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633965373,1.0,0.0,0.0,3.155173779,3.155189753,6.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6135.405762,0.0,914.7963867,1895.437134,0.0,1133.730103,0.769652069,1.0,0.0,3.0,1.0,0.0
17908080,298.0657349,297.1499939,293.1499939,0.0,0.0,285.6789246,0.916985869,0.199996188,0.118801072,297.8247375,297.1499939,293.1499939,0.0,0.0,285.6795044,0.948579907,0.166059867,0.136620909,297.9787903,297.1499939,293.1499939,0.0,0.0,285.6789246,0.916985869,0.186612979,0.092400834,297.7507019,297.1499939,293.1499939,0.0,0.0,285.6799927,0.972229183,0.153776512,0.146678969,297.6212463,297.1499939,293.1499939,0.0,0.0,285.6789246,0.913465858,0.130154088,0.587469339,285.6812134,284.9500122,295.0338745,293.6242371,295.0299377,297.9371033,285.6931152,1.0,0.235476762,1.0,1.0,0.0,1.0,-1.299885392,1.299883962,1.43e-06,0.988827288,1.0,1.0,0.0,19.17290878,85.0,29798.4707,0.0,167.4774475,1.0,283.1499939,285.3537903,296.7760925,298.7488708,293.1499939,293.1499939,283.1499939,15861.77148,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642168939,1.0,0.0,0.0,3.220790625,3.220807314,6.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6190.867188,0.0,973.0656128,1895.437134,0.0,1187.701538,0.788275242,1.0,0.0,3.0,1.0,0.0
17908140,297.9341431,297.1499939,293.1499939,0.0,0.0,285.8085327,0.962439477,0.198367462,0.180104986,297.7188721,297.1499939,293.1499939,0.0,0.0,285.8081055,0.895197868,0.163831979,0.155951291,297.8537292,297.1499939,293.1499939,0.0,0.0,285.8083496,0.936329126,0.184472099,0.129985973,297.6618347,297.1499939,293.1499939,0.0,0.0,285.8076477,0.872823715,0.152311295,0.144799128,297.5587463,297.1499939,293.1499939,0.0,0.0,285.8065491,0.829020202,0.129763424,0.585558355,285.8093262,284.9500122,295.1247864,293.667572,295.1212463,297.8289185,285.8190308,1.0,0.264298767,1.0,1.0,0.0,1.0,-1.432569385,1.432567596,1.7e-06,1.095082045,1.0,1.0,0.0,26.86664009,88.0,32696.59375,0.0,233.6870728,1.0,283.1499939,285.424469,296.8052063,298.9399414,293.1499939,293.1499939,283.1499939,17983.79688,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668995738,1.0,0.0,0.0,3.429472685,3.42949152,7.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6388.15625,0.0,1174.726929,1895.437134,0.0,1375.194702,0.838421166,1.0,0.0,3.0,1.0,0.0
17908200,297.9341431,297.1499939,293.1499939,0.0,0.0,285.8085327,0.962439477,0.198367462,0.180104986,297.7188721,297.1499939,293.1499939,0.0,0.0,285.8081055,0.895197868,0.163831979,0.155951291,297.8537292,297.1499939,293.1499939,0.0,0.0,285.8083496,0.936329126,0.184472099,0.129985973,297.6618347,297.1499939,293.1499939,0.0,0.0,285.8076477,0.872823715,0.152311295,0.144799128,297.5587463,297.1499939,293.1499939,0.0,0.0,285.8065491,0.829020202,0.129763424,0.585558355,285.8093262,284.9500122,295.1247864,293.667572,295.1212463,297.8289185,285.8190308,1.0,0.264298767,1.0,1.0,0.0,1.0,-1.432569385,1.432567596,1.7e-06,1.095082045,1.0,1.0,0.0,26.86664009,88.0,32696.59375,0.0,233.6870728,1.0,283.1499939,285.424469,296.8052063,298.9399414,293.1499939,293.1499939,283.1499939,17983.79688,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668995738,1.0,0.0,0.0,3.429472685,3.42949152,7.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6388.15625,0.0,1174.726929,1895.437134,0.0,1375.194702,0.838421166,1.0,0.0,3.0,1.0,0.0
