time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908260,297.8500061,297.1499939,293.1499939,0.0,0.0,285.8213806,0.859576702,0.195647508,0.177518561,297.6777344,297.1499939,293.1499939,0.0,0.0,285.8218079,0.811566412,0.163834527,0.155943006,297.7900085,297.1499939,293.1499939,0.0,0.0,285.8215332,0.84101814,0.183202595,0.129028708,297.6277466,297.1499939,293.1499939,0.0,0.0,285.821991,0.792163014,0.15260233,0.145222858,297.5272827,297.1499939,293.1499939,0.0,0.0,285.8224182,0.750704587,0.129580796,0.586746454,285.8211975,284.9500122,295.1759644,293.6916504,295.1724243,297.7641296,285.8155823,1.0,0.276939511,1.0,1.0,0.0,1.0,-1.433554888,1.433553219,1.7e-06,1.096511722,1.0,1.0,0.0,37.25668716,88.0,33152.87109,0.0,258.8878174,1.0,283.1499939,285.3942871,296.821991,299.0250549,293.1499939,293.1499939,283.1499939,19178.80859,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68352896,1.0,0.0,0.0,3.541583538,3.541603565,8.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6433.446289,0.0,1293.741333,1895.437134,0.0,1483.270264,0.862558186,1.0,0.0,3.0,1.0,0.0
17908320,297.8121338,297.1499939,293.1499939,0.0,0.0,285.7951355,0.82392627,0.195792273,0.177000552,297.6525269,297.1499939,293.1499939,0.0,0.0,285.7955933,0.777079403,0.164274678,0.156437039,297.7559509,297.1499939,293.1499939,0.0,0.0,285.7952881,0.806917429,0.183393657,0.128991783,297.605957,297.1499939,293.1499939,0.0,0.0,285.7957764,0.759069085,0.153104275,0.145845547,297.5053101,297.1499939,293.1499939,0.0,0.0,285.7963562,0.721026361,0.129508585,0.587526858,285.7949219,284.9500122,295.2154846,293.7100525,295.2119446,297.7307739,285.7905579,1.0,0.285428852,1.0,1.0,0.0,1.0,-1.435163379,1.43516171,1.71e-06,1.097721934,1.0,1.0,0.0,44.11515045,76.0,33328.43359,0.0,276.3078613,1.0,283.1499939,285.3628845,296.8193359,299.0454102,293.1499939,293.1499939,283.1499939,19903.32031,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691818595,1.0,0.0,0.0,3.607857943,3.607878685,8.69e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6442.838867,0.0,1367.73938,1895.437134,0.0,1546.794434,0.881319284,1.0,0.0,3.0,1.0,0.0
17908380,297.760437,297.1499939,293.1499939,0.0,0.0,285.7524109,0.79366976,0.198908702,0.1792714,297.6072693,297.1499939,293.1499939,0.0,0.0,285.7526245,0.748118699,0.166035116,0.158189893,297.7008362,297.1499939,293.1499939,0.0,0.0,285.7524719,0.775488734,0.185457736,0.130293399,297.5653687,297.1499939,293.1499939,0.0,0.0,285.7527161,0.732058585,0.154753402,0.147575662,297.4629517,297.1499939,293.1499939,0.0,0.0,285.7529907,0.691247582,0.129703939,0.589406669,285.7523193,284.9500122,295.3059082,293.7516479,295.3024292,297.6793823,285.7503662,1.0,0.29638654,1.0,1.0,0.0,1.0,-1.445884109,1.44588232,1.73e-06,1.106170297,1.0,1.0,0.0,52.8333168,64.0,33880.4375,0.0,302.3741455,1.0,283.1499939,285.304718,296.8076172,299.0660095,293.1499939,293.1499939,283.1499939,21648.61523,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702744722,1.0,0.0,0.0,3.762718439,3.76274085,9.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6475.36084,0.0,1551.530762,1895.437134,0.0,1632.480957,0.918578207,1.0,0.0,3.0,1.0,0.0
17908440,297.760437,297.1499939,293.1499939,0.0,0.0,285.7524109,0.79366976,0.198908702,0.1792714,297.6072693,297.1499939,293.1499939,0.0,0.0,285.7526245,0.748118699,0.166035116,0.158189893,297.7008362,297.1499939,293.1499939,0.0,0.0,285.7524719,0.775488734,0.185457736,0.130293399,297.5653687,297.1499939,293.1499939,0.0,0.0,285.7527161,0.732058585,0.154753402,0.147575662,297.4629517,297.1499939,293.1499939,0.0,0.0,285.7529907,0.691247582,0.129703939,0.589406669,285.7523193,284.9500122,295.3059082,293.7516479,295.3024292,297.6793823,285.7503662,1.0,0.29638654,1.0,1.0,0.0,1.0,-1.445884109,1.44588232,1.73e-06,1.106170297,1.0,1.0,0.0,52.8333168,64.0,33880.4375,0.0,302.3741455,1.0,283.1499939,285.304718,296.8076172,299.0660095,293.1499939,293.1499939,283.1499939,21648.61523,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702744722,1.0,0.0,0.0,3.762718439,3.76274085,9.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6475.36084,0.0,1551.530762,1895.437134,0.0,1632.480957,0.918578207,1.0,0.0,3.0,1.0,0.0
17908500,297.7440186,297.1499939,293.1499939,0.0,0.0,285.7396851,0.791202128,0.201152489,0.181208357,297.5895386,297.1499939,293.1499939,0.0,0.0,285.7398682,0.74503082,0.167180777,0.159266368,297.680542,297.1499939,293.1499939,0.0,0.0,285.7397461,0.772317827,0.186943978,0.131301045,297.5489807,297.1499939,293.1499939,0.0,0.0,285.7399597,0.72906965,0.155765027,0.148544133,297.4458313,297.1499939,293.1499939,0.0,0.0,285.7402039,0.686932325,0.129994795,0.590732157,285.7395935,284.9500122,295.3510437,293.7720642,295.3475647,297.6612549,285.7377319,1.0,0.299044907,1.0,1.0,0.0,1.0,-1.453463793,1.453462124,1.75e-06,1.112174034,1.0,1.0,0.0,54.51414871,64.0,34209.89063,0.0,309.9402161,1.0,283.1499939,285.2818909,296.8113403,299.0840454,293.1499939,293.1499939,283.1499939,22550.1875,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705629528,1.0,0.0,0.0,3.840269804,3.840293169,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6498.772461,0.0,1649.455322,1895.437134,0.0,1655.460449,0.93450582,1.0,0.0,3.0,1.0,0.0
17908560,297.7303467,297.1499939,293.1499939,0.0,0.0,285.7323608,0.793580353,0.203562155,0.183301598,297.5739746,297.1499939,293.1499939,0.0,0.0,285.7324524,0.746062815,0.168424681,0.160403877,297.6629028,297.1499939,293.1499939,0.0,0.0,285.7324219,0.773753881,0.188555881,0.132387608,297.5344238,297.1499939,293.1499939,0.0,0.0,285.7325134,0.729961872,0.156851888,0.149544299,297.4308167,297.1499939,293.1499939,0.0,0.0,285.7326355,0.686908126,0.130381882,0.592295229,285.7323303,284.9500122,295.3961182,293.7922668,295.3926697,297.6457214,285.7316589,1.0,0.30028227,1.0,1.0,0.0,1.0,-1.461723208,1.46172142,1.76e-06,1.118722081,1.0,1.0,0.0,54.88033676,52.0,34506.25391,0.0,314.6211548,1.0,283.1499939,285.2680664,296.8215942,299.1079712,293.1499939,293.1499939,283.1499939,23219.47656,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707915068,1.0,0.0,0.0,3.896842718,3.896866798,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6520.062988,0.0,1723.431519,1895.437134,0.0,1673.768677,0.950917006,1.0,0.0,3.0,1.0,0.0
17908620,297.7136841,297.1499939,293.1499939,0.0,0.0,285.7235413,0.803190827,0.207185209,0.186436936,297.5542603,297.1499939,293.1499939,0.0,0.0,285.7236023,0.752925158,0.170319557,0.162095472,297.6404724,297.1499939,293.1499939,0.0,0.0,285.7235718,0.781770051,0.190991566,0.134010643,297.5158997,297.1499939,293.1499939,0.0,0.0,285.7236328,0.736275852,0.158501819,0.15101245,297.4119568,297.1499939,293.1499939,0.0,0.0,285.7237244,0.692410469,0.131054208,0.594819307,285.7235107,284.9500122,295.4608765,293.8209229,295.4574585,297.6263733,285.7230225,1.0,0.300200105,1.0,1.0,0.0,1.0,-1.474258184,1.474256277,1.79e-06,1.128663301,1.0,1.0,0.0,53.68048477,52.0,34977.36719,0.0,317.405426,1.0,283.1499939,285.2461548,296.8445435,299.1551819,293.1499939,293.1499939,283.1499939,24353.2832,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711037278,1.0,0.0,0.0,3.990849972,3.990875483,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6557.165039,0.0,1851.193359,1895.437134,0.0,1698.922363,0.970711768,1.0,0.0,3.0,1.0,0.0
17908680,297.7078857,297.1499939,293.1499939,0.0,0.0,285.7223816,0.80864203,0.208624616,0.187674165,297.5473022,297.1499939,293.1499939,0.0,0.0,285.7223816,0.757198155,0.171078265,0.162760869,297.6325073,297.1499939,293.1499939,0.0,0.0,285.7223816,0.786618114,0.191959381,0.134648114,297.5093079,297.1499939,293.1499939,0.0,0.0,285.7224121,0.740205526,0.159162357,0.151586756,297.4053345,297.1499939,293.1499939,0.0,0.0,285.7224426,0.69613421,0.131342873,0.595857441,285.7223816,284.9500122,295.4860229,293.8319397,295.482605,297.6195679,285.7223816,1.0,0.299669176,1.0,1.0,0.0,1.0,-1.479243398,1.47924149,1.8e-06,1.132616997,1.0,1.0,0.0,52.75580215,40.0,35145.59375,0.0,317.3938599,1.0,283.1499939,285.2413635,296.8545532,299.174408,293.1499939,293.1499939,283.1499939,24690.52344,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712240338,1.0,0.0,0.0,4.018387318,4.018413067,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6570.455078,0.0,1889.778931,1895.437134,0.0,1708.657837,0.980236351,1.0,0.0,3.0,1.0,0.0
17908740,297.6898499,297.1499939,293.1499939,0.0,0.0,285.7204285,0.834994614,0.213852823,0.192127317,297.5250854,297.1499939,293.1499939,0.0,0.0,285.7203674,0.781070888,0.173847571,0.165141597,297.606842,297.1499939,293.1499939,0.0,0.0,285.7203979,0.812409163,0.195458442,0.136919439,297.4883118,297.1499939,293.1499939,0.0,0.0,285.7203369,0.762307525,0.161576152,0.153633609,297.3845825,297.1499939,293.1499939,0.0,0.0,285.7202454,0.716784775,0.132463202,0.599713147,285.7204285,284.9500122,295.575592,293.870575,295.5722656,297.598114,285.721405,1.0,0.295764714,1.0,1.0,0.0,1.0,-1.497259855,1.497257948,1.84e-06,1.146903753,1.0,1.0,0.0,47.64726639,28.0,35756.33984,0.0,312.8244629,1.0,283.1499939,285.2247925,296.8934326,299.2494202,293.1499939,293.1499939,283.1499939,25932.98828,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716808915,1.0,0.0,0.0,4.118252277,4.118279457,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6619.746094,0.0,2034.203979,1895.437134,0.0,1745.846436,1.0,1.0,0.0,3.0,1.0,0.0
17908800,297.6898499,297.1499939,293.1499939,0.0,0.0,285.7204285,0.834994614,0.213852823,0.192127317,297.5250854,297.1499939,293.1499939,0.0,0.0,285.7203674,0.781070888,0.173847571,0.165141597,297.606842,297.1499939,293.1499939,0.0,0.0,285.7203979,0.812409163,0.195458442,0.136919439,297.4883118,297.1499939,293.1499939,0.0,0.0,285.7203369,0.762307525,0.161576152,0.153633609,297.3845825,297.1499939,293.1499939,0.0,0.0,285.7202454,0.716784775,0.132463202,0.599713147,285.7204285,284.9500122,295.575592,293.870575,295.5722656,297.598114,285.721405,1.0,0.295764714,1.0,1.0,0.0,1.0,-1.497259855,1.497257948,1.84e-06,1.146903753,1.0,1.0,0.0,47.64726639,28.0,35756.33984,0.0,312.8244629,1.0,283.1499939,285.2247925,296.8934326,299.2494202,293.1499939,293.1499939,283.1499939,25932.98828,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716808915,1.0,0.0,0.0,4.118252277,4.118279457,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6619.746094,0.0,2034.203979,1895.437134,0.0,1745.846436,1.0,1.0,0.0,3.0,1.0,0.0
17908860,297.6753235,297.1499939,293.1499939,0.0,0.0,285.7511597,0.878364325,0.219213545,0.196616888,297.5062561,297.1499939,293.1499939,0.0,0.0,285.7507935,0.820384324,0.176685646,0.167509496,297.5848083,297.1499939,293.1499939,0.0,0.0,285.7510071,0.851285875,0.199003473,0.139163867,297.4705811,297.1499939,293.1499939,0.0,0.0,285.7506409,0.800863683,0.164058626,0.155666038,297.3674011,297.1499939,293.1499939,0.0,0.0,285.7502136,0.748510599,0.133688271,0.603685677,285.7511902,284.9500122,295.664856,293.9081726,295.6615906,297.5802917,285.7544556,1.0,0.289561272,1.0,1.0,0.0,1.0,-1.515395641,1.515393734,1.89e-06,1.161275744,1.0,1.0,0.0,40.52218628,25.0,36230.82422,0.0,302.9624023,1.0,283.1499939,285.2507629,296.9281006,299.3122253,293.1499939,293.1499939,283.1499939,25930.67383,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720798969,1.0,0.0,0.0,4.118068218,4.118095398,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6658.5,0.0,2033.931519,1895.437134,0.0,1778.600098,1.0,1.0,0.0,3.0,1.0,0.0
17908920,297.6753235,297.1499939,293.1499939,0.0,0.0,285.7511597,0.878364325,0.219213545,0.196616888,297.5062561,297.1499939,293.1499939,0.0,0.0,285.7507935,0.820384324,0.176685646,0.167509496,297.5848083,297.1499939,293.1499939,0.0,0.0,285.7510071,0.851285875,0.199003473,0.139163867,297.4705811,297.1499939,293.1499939,0.0,0.0,285.7506409,0.800863683,0.164058626,0.155666038,297.3674011,297.1499939,293.1499939,0.0,0.0,285.7502136,0.748510599,0.133688271,0.603685677,285.7511902,284.9500122,295.664856,293.9081726,295.6615906,297.5802917,285.7544556,1.0,0.289561272,1.0,1.0,0.0,1.0,-1.515395641,1.515393734,1.89e-06,1.161275744,1.0,1.0,0.0,40.52218628,25.0,36230.82422,0.0,302.9624023,1.0,283.1499939,285.2507629,296.9281006,299.3122253,293.1499939,293.1499939,283.1499939,25930.67383,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720798969,1.0,0.0,0.0,4.118068218,4.118095398,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6658.5,0.0,2033.931519,1895.437134,0.0,1778.600098,1.0,1.0,0.0,3.0,1.0,0.0
17908980,297.6636658,297.1499939,293.1499939,0.0,0.0,285.7903137,0.935653627,0.224679083,0.201257065,297.4902344,297.1499939,293.1499939,0.0,0.0,285.7899475,0.864838123,0.179564118,0.169969812,297.5657043,297.1499939,293.1499939,0.0,0.0,285.7901611,0.900681317,0.202563882,0.141460612,297.4555359,297.1499939,293.1499939,0.0,0.0,285.7898254,0.844175816,0.166585326,0.157793492,297.3531189,297.1499939,293.1499939,0.0,0.0,285.7893677,0.789204478,0.134985894,0.608241141,285.7903442,284.9500122,295.7537842,293.9446716,295.7505493,297.5654297,285.7935791,1.0,0.285065204,1.0,1.0,0.0,1.0,-1.534700036,1.534698129,1.93e-06,1.17656064,1.0,1.0,0.0,34.44630814,25.0,36747.62891,0.0,296.1086426,1.0,283.1499939,285.2807007,296.963501,299.3782043,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72451669,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6702.679199,0.0,2033.942871,1895.437134,0.0,1809.342529,1.0,1.0,0.0,3.0,1.0,0.0
17909040,297.6636658,297.1499939,293.1499939,0.0,0.0,285.7903137,0.935653627,0.224679083,0.201257065,297.4902344,297.1499939,293.1499939,0.0,0.0,285.7899475,0.864838123,0.179564118,0.169969812,297.5657043,297.1499939,293.1499939,0.0,0.0,285.7901611,0.900681317,0.202563882,0.141460612,297.4555359,297.1499939,293.1499939,0.0,0.0,285.7898254,0.844175816,0.166585326,0.157793492,297.3531189,297.1499939,293.1499939,0.0,0.0,285.7893677,0.789204478,0.134985894,0.608241141,285.7903442,284.9500122,295.7537842,293.9446716,295.7505493,297.5654297,285.7935791,1.0,0.285065204,1.0,1.0,0.0,1.0,-1.534700036,1.534698129,1.93e-06,1.17656064,1.0,1.0,0.0,34.44630814,25.0,36747.62891,0.0,296.1086426,1.0,283.1499939,285.2807007,296.963501,299.3782043,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72451669,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6702.679199,0.0,2033.942871,1895.437134,0.0,1809.342529,1.0,1.0,0.0,3.0,1.0,0.0
17909100,297.6585083,297.1499939,293.1499939,0.0,0.0,285.8102417,0.965302765,0.227416754,0.203616068,297.4829407,297.1499939,293.1499939,0.0,0.0,285.8098755,0.888909936,0.18099162,0.171223894,297.5568848,297.1499939,293.1499939,0.0,0.0,285.8100891,0.928644001,0.204318956,0.142617702,297.4487,297.1499939,293.1499939,0.0,0.0,285.8097229,0.866653919,0.167839751,0.158883587,297.3467407,297.1499939,293.1499939,0.0,0.0,285.8092651,0.8104105,0.13563633,0.610692739,285.8102722,284.9500122,295.7980957,293.9624939,295.7948914,297.5587158,285.8135376,1.0,0.283742279,1.0,1.0,0.0,1.0,-1.544679642,1.544677734,1.96e-06,1.184461355,1.0,1.0,0.0,32.13541031,25.0,37010.86719,0.0,294.6676025,1.0,283.1499939,285.295929,296.9814148,299.4119873,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726413488,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6725.283691,0.0,2033.942871,1895.437134,0.0,1825.109009,1.0,1.0,0.0,3.0,1.0,0.0
17909160,297.653595,297.1499939,293.1499939,0.0,0.0,285.8303223,0.990285575,0.230148807,0.205985591,297.4759521,297.1499939,293.1499939,0.0,0.0,285.8299561,0.914461553,0.182403684,0.172479928,297.5484009,297.1499939,293.1499939,0.0,0.0,285.8301697,0.957451224,0.206050143,0.143770382,297.4421692,297.1499939,293.1499939,0.0,0.0,285.8298035,0.890482008,0.169080541,0.159977347,297.3406982,297.1499939,293.1499939,0.0,0.0,285.8293457,0.830369055,0.136278749,0.613188326,285.8303528,284.9500122,295.8423462,293.9800415,295.8391418,297.5523376,285.8335876,1.0,0.282830924,1.0,1.0,0.0,1.0,-1.554717183,1.554715157,1.98e-06,1.192406893,1.0,1.0,0.0,30.18763161,28.0,37274.71484,0.0,294.1902771,1.0,283.1499939,285.3112488,296.9991455,299.4458008,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728341162,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6748.007324,0.0,2033.942871,1895.437134,0.0,1841.187866,1.0,1.0,0.0,3.0,1.0,0.0
17909220,297.6641541,297.1499939,293.1499939,0.0,0.0,285.8551636,0.985478699,0.237567037,0.196036547,297.4621887,297.1499939,293.1499939,0.0,0.0,285.855072,0.931075096,0.185126305,0.175053,297.5316467,297.1499939,293.1499939,0.0,0.0,285.8551331,0.97297287,0.209383801,0.146102875,297.4293213,297.1499939,293.1499939,0.0,0.0,285.855011,0.90459007,0.171466455,0.162230968,297.3291626,297.1499939,293.1499939,0.0,0.0,285.8548584,0.84097147,0.137515709,0.618644118,285.8551941,284.9500122,295.930481,294.0142212,295.9273376,297.5466003,285.8562012,1.0,0.282380611,1.0,1.0,0.0,1.0,-1.557392001,1.557390094,1.99e-06,1.194599867,1.0,1.0,0.0,29.40571404,31.0,37495.64453,0.0,293.4627075,1.0,283.1499939,285.3256836,297.0306091,299.4996643,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731707215,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6772.773438,0.0,2033.942871,1895.437134,0.0,1869.395508,1.0,1.0,0.0,3.0,1.0,0.0
17909280,297.6641541,297.1499939,293.1499939,0.0,0.0,285.8551636,0.985478699,0.237567037,0.196036547,297.4621887,297.1499939,293.1499939,0.0,0.0,285.855072,0.931075096,0.185126305,0.175053,297.5316467,297.1499939,293.1499939,0.0,0.0,285.8551331,0.97297287,0.209383801,0.146102875,297.4293213,297.1499939,293.1499939,0.0,0.0,285.855011,0.90459007,0.171466455,0.162230968,297.3291626,297.1499939,293.1499939,0.0,0.0,285.8548584,0.84097147,0.137515709,0.618644118,285.8551941,284.9500122,295.930481,294.0142212,295.9273376,297.5466003,285.8562012,1.0,0.282380611,1.0,1.0,0.0,1.0,-1.557392001,1.557390094,1.99e-06,1.194599867,1.0,1.0,0.0,29.40571404,31.0,37495.64453,0.0,293.4627075,1.0,283.1499939,285.3256836,297.0306091,299.4996643,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731707215,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6772.773438,0.0,2033.942871,1895.437134,0.0,1869.395508,1.0,1.0,0.0,3.0,1.0,0.0
17909340,297.6887512,297.1499939,293.1499939,0.0,0.0,285.8747253,0.983124495,0.246087834,0.191156223,297.4500122,297.1499939,293.1499939,0.0,0.0,285.8746033,0.941820443,0.187537953,0.177336022,297.5167542,297.1499939,293.1499939,0.0,0.0,285.8747253,0.982144773,0.212331414,0.148166254,297.4179077,297.1499939,293.1499939,0.0,0.0,285.8745117,0.914278269,0.173574284,0.164226025,297.3199463,297.1499939,293.1499939,0.0,0.0,285.8742065,0.847676635,0.13867186,0.623719931,285.8748169,284.9500122,296.0115662,294.0447388,296.0084534,297.5491638,285.8768921,1.0,0.283302188,1.0,1.0,0.0,1.0,-1.565785527,1.565783501,2.01e-06,1.20115149,1.0,1.0,0.0,29.14398575,31.0,37768.96875,0.0,296.5861511,1.0,283.1499939,285.3407288,297.0559387,299.5393677,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733614326,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6796.95166,0.0,2033.942871,1895.437134,0.0,1885.450317,1.0,1.0,0.0,3.0,1.0,0.0
17909400,297.6905823,297.1499939,293.1499939,0.0,0.0,285.8767395,0.983022153,0.246785119,0.190953478,297.4490356,297.1499939,293.1499939,0.0,0.0,285.8766174,0.942445576,0.187733471,0.177521497,297.5155334,297.1499939,293.1499939,0.0,0.0,285.8767395,0.98266679,0.212570354,0.148333713,297.4169922,297.1499939,293.1499939,0.0,0.0,285.8765259,0.914863646,0.173745006,0.164388016,297.3192444,297.1499939,293.1499939,0.0,0.0,285.8762207,0.848051906,0.138767466,0.624144614,285.8768311,284.9500122,296.0182495,294.0471802,296.0151062,297.5493774,285.8789673,1.0,0.283428252,1.0,1.0,0.0,1.0,-1.566661477,1.566659451,2.01e-06,1.201842427,1.0,1.0,0.0,29.14365768,49.0,37795.49219,0.0,296.9981995,1.0,283.1499939,285.3422546,297.0581665,299.5429688,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733755648,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6799.311035,0.0,2033.942871,1895.437134,0.0,1886.641968,1.0,1.0,0.0,3.0,1.0,0.0
17909460,297.6867981,297.1499939,293.1499939,0.0,0.0,285.927124,0.991117775,0.253302097,0.209981918,297.4371643,297.1499939,293.1499939,0.0,0.0,285.9265442,0.92394805,0.190314591,0.180026233,297.500946,297.1499939,293.1499939,0.0,0.0,285.9269104,0.967439711,0.215714529,0.150577798,297.4059448,297.1499939,293.1499939,0.0,0.0,285.9263,0.897988915,0.176001951,0.166586414,297.3104858,297.1499939,293.1499939,0.0,0.0,285.9254456,0.833263278,0.140021086,0.630108118,285.9271851,284.9500122,296.1055298,294.0789185,296.1025085,297.5432739,285.9330444,1.0,0.292184621,1.0,1.0,0.0,1.0,-1.604979753,1.604977727,2.1e-06,1.231923461,1.0,1.0,0.0,31.60970306,52.0,38608.57813,0.0,322.1381226,1.0,283.1499939,285.3864441,297.0931396,299.611969,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73639977,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6990.029785,0.0,2033.942871,1895.437134,0.0,1908.991943,1.0,1.0,0.0,3.0,1.0,0.0
17909520,297.6867981,297.1499939,293.1499939,0.0,0.0,285.927124,0.991117775,0.253302097,0.209981918,297.4371643,297.1499939,293.1499939,0.0,0.0,285.9265442,0.92394805,0.190314591,0.180026233,297.500946,297.1499939,293.1499939,0.0,0.0,285.9269104,0.967439711,0.215714529,0.150577798,297.4059448,297.1499939,293.1499939,0.0,0.0,285.9263,0.897988915,0.176001951,0.166586414,297.3104858,297.1499939,293.1499939,0.0,0.0,285.9254456,0.833263278,0.140021086,0.630108118,285.9271851,284.9500122,296.1055298,294.0789185,296.1025085,297.5432739,285.9330444,1.0,0.292184621,1.0,1.0,0.0,1.0,-1.604979753,1.604977727,2.1e-06,1.231923461,1.0,1.0,0.0,31.60970306,52.0,38608.57813,0.0,322.1381226,1.0,283.1499939,285.3864441,297.0931396,299.611969,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73639977,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6990.029785,0.0,2033.942871,1895.437134,0.0,1908.991943,1.0,1.0,0.0,3.0,1.0,0.0
17909580,297.6393127,297.1499939,293.1499939,0.0,0.0,285.9215088,0.995778859,0.255311638,0.229591072,297.4251709,297.1499939,293.1499939,0.0,0.0,285.9210205,0.904231668,0.192738011,0.182457939,297.4860535,297.1499939,293.1499939,0.0,0.0,285.9212341,0.948320746,0.218654379,0.152744159,297.3948059,297.1499939,293.1499939,0.0,0.0,285.9208984,0.880278587,0.17811507,0.168720886,297.3000793,297.1499939,293.1499939,0.0,0.0,285.9204712,0.817147315,0.141003266,0.63534224,285.9214172,284.9500122,296.1923828,294.1093445,296.1894531,297.5174255,285.9251709,1.0,0.300698847,1.0,1.0,0.0,1.0,-1.644722223,1.644719958,2.2e-06,1.263484359,1.0,1.0,0.0,34.55712128,55.0,39822.07813,0.0,350.1026917,1.0,283.0507813,285.359314,297.1506653,299.7574768,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746025264,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7366.99707,0.0,2033.942871,1895.437134,0.0,1991.164185,1.0,1.0,0.0,3.0,1.0,0.0
17909640,297.6393127,297.1499939,293.1499939,0.0,0.0,285.9215088,0.995778859,0.255311638,0.229591072,297.4251709,297.1499939,293.1499939,0.0,0.0,285.9210205,0.904231668,0.192738011,0.182457939,297.4860535,297.1499939,293.1499939,0.0,0.0,285.9212341,0.948320746,0.218654379,0.152744159,297.3948059,297.1499939,293.1499939,0.0,0.0,285.9208984,0.880278587,0.17811507,0.168720886,297.3000793,297.1499939,293.1499939,0.0,0.0,285.9204712,0.817147315,0.141003266,0.63534224,285.9214172,284.9500122,296.1923828,294.1093445,296.1894531,297.5174255,285.9251709,1.0,0.300698847,1.0,1.0,0.0,1.0,-1.644722223,1.644719958,2.2e-06,1.263484359,1.0,1.0,0.0,34.55712128,55.0,39822.07813,0.0,350.1026917,1.0,283.0507813,285.359314,297.1506653,299.7574768,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746025264,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7366.99707,0.0,2033.942871,1895.437134,0.0,1991.164185,1.0,1.0,0.0,3.0,1.0,0.0
17909700,297.6188049,297.1499939,293.1499939,0.0,0.0,285.8045349,0.976236641,0.256393552,0.230425492,297.4178162,297.1499939,293.1499939,0.0,0.0,285.808136,0.883171678,0.193760931,0.183615208,297.4769897,297.1499939,293.1499939,0.0,0.0,285.806366,0.923755169,0.219893873,0.153764352,297.38797,297.1499939,293.1499939,0.0,0.0,285.8093567,0.860148728,0.178996846,0.16973871,297.2933044,297.1499939,293.1499939,0.0,0.0,285.8136292,0.797901154,0.141288474,0.637505889,285.8049927,284.9500122,296.2356567,294.124054,296.2327271,297.5038147,285.7828064,1.0,0.304477155,1.0,1.0,0.0,1.0,-1.650351405,1.650349259,2.22e-06,1.26803267,1.0,1.0,0.0,37.29270554,55.0,41002.11719,0.0,361.119873,1.0,282.7880554,285.1893311,297.2142029,299.9808044,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757598162,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7146.873047,0.0,2033.942871,1895.437134,0.0,2091.539307,1.0,1.0,0.0,3.0,1.0,0.0
17909760,297.603302,297.1499939,293.1499939,0.0,0.0,285.7315979,0.958785236,0.257835954,0.231641322,297.4088135,297.1499939,293.1499939,0.0,0.0,285.7320251,0.866999984,0.194569618,0.184562832,297.4659424,297.1499939,293.1499939,0.0,0.0,285.7318115,0.905031562,0.220877394,0.154596791,297.3796082,297.1499939,293.1499939,0.0,0.0,285.7321777,0.844964087,0.179681256,0.170562238,297.2851868,297.1499939,293.1499939,0.0,0.0,285.7328491,0.782248497,0.141398847,0.638800919,285.7316589,284.9500122,296.2787781,294.1384583,296.2758484,297.4915771,285.7301636,1.0,0.308052152,1.0,1.0,0.0,1.0,-1.656493306,1.65649116,2.23e-06,1.272886157,1.0,1.0,0.0,39.80845261,58.0,41145.88672,0.0,371.4781494,1.0,282.753418,285.1426086,297.2055359,299.9379578,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763320088,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7496.074219,0.0,2033.942871,1895.437134,0.0,2141.756348,1.0,1.0,0.0,3.0,1.0,0.0
17909820,297.5863342,297.1499939,293.1499939,0.0,0.0,285.5568237,0.937888324,0.259974033,0.233633801,297.3955994,297.1499939,293.1499939,0.0,0.0,285.5592041,0.849420965,0.195442528,0.185609683,297.4500122,297.1499939,293.1499939,0.0,0.0,285.5580139,0.88590771,0.221960708,0.155526668,297.3673401,297.1499939,293.1499939,0.0,0.0,285.5600586,0.828473032,0.180401951,0.171459302,297.2735291,297.1499939,293.1499939,0.0,0.0,285.5632019,0.764821887,0.141383439,0.639688015,285.5571594,284.9500122,296.3359375,294.1570435,296.3330688,297.4765625,285.5440979,1.0,0.312475562,1.0,1.0,0.0,1.0,-1.663402915,1.66340065,2.25e-06,1.27834022,1.0,1.0,0.0,43.04320526,58.0,42322.81641,0.0,384.3651428,1.0,282.4682922,284.9356689,297.2358398,300.0827637,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774858594,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7210.843262,0.0,2033.942871,1895.437134,0.0,2244.10376,1.0,1.0,0.0,3.0,1.0,0.0
17909880,297.5783997,297.1499939,293.1499939,0.0,0.0,285.5254517,0.928231776,0.261051953,0.234635696,297.3885498,297.1499939,293.1499939,0.0,0.0,285.5259705,0.841686428,0.195798218,0.186031818,297.4416199,297.1499939,293.1499939,0.0,0.0,285.5256958,0.877338529,0.222415403,0.155906454,297.3607788,297.1499939,293.1499939,0.0,0.0,285.5261536,0.821053505,0.180684671,0.171812043,297.2673645,297.1499939,293.1499939,0.0,0.0,285.526947,0.757074773,0.141306356,0.639738202,285.5255127,284.9500122,296.3646545,294.1661682,296.3617554,297.4689331,285.5231018,1.0,0.31455195,1.0,1.0,0.0,1.0,-1.666053176,1.666050911,2.26e-06,1.280430079,1.0,1.0,0.0,44.64913177,61.0,42391.10938,0.0,390.3712769,1.0,282.4548645,284.9173889,297.2164917,300.0337219,293.1499939,293.1499939,282.1499939,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776223421,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7608.410156,0.0,2033.942871,1895.437134,0.0,2256.299805,1.0,1.0,0.0,3.0,1.0,0.0
17909940,297.5553589,297.1499939,293.1499939,0.0,0.0,285.3087158,0.904868007,0.264144391,0.237620994,297.3668823,297.1499939,293.1499939,0.0,0.0,285.3092041,0.82237643,0.196626842,0.187080905,297.4160156,297.1499939,293.1499939,0.0,0.0,285.30896,0.856019557,0.223516613,0.156877264,297.3405151,297.1499939,293.1499939,0.0,0.0,285.3093872,0.801102459,0.181303173,0.172659934,297.2485046,297.1499939,293.1499939,0.0,0.0,285.3101196,0.737800539,0.140884385,0.639039218,285.3088074,284.9500122,296.4500122,294.1924744,296.4471436,297.4464417,285.3066101,1.0,0.320273638,1.0,1.0,0.0,1.0,-1.672243357,1.672241092,2.27e-06,1.285305738,1.0,1.0,0.0,49.25843048,64.0,43562.08594,0.0,406.9152222,1.0,282.1538696,284.684082,297.2283325,300.1160889,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786088407,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7714.088379,0.0,2033.942871,1895.437134,0.0,2344.972656,1.0,1.0,0.0,3.0,1.0,0.0
17910000,297.5553589,297.1499939,293.1499939,0.0,0.0,285.3087158,0.904868007,0.264144391,0.237620994,297.3668823,297.1499939,293.1499939,0.0,0.0,285.3092041,0.82237643,0.196626842,0.187080905,297.4160156,297.1499939,293.1499939,0.0,0.0,285.30896,0.856019557,0.223516613,0.156877264,297.3405151,297.1499939,293.1499939,0.0,0.0,285.3093872,0.801102459,0.181303173,0.172659934,297.2485046,297.1499939,293.1499939,0.0,0.0,285.3101196,0.737800539,0.140884385,0.639039218,285.3088074,284.9500122,296.4500122,294.1924744,296.4471436,297.4464417,285.3066101,1.0,0.320273638,1.0,1.0,0.0,1.0,-1.672243357,1.672241092,2.27e-06,1.285305738,1.0,1.0,0.0,49.25843048,64.0,43562.08594,0.0,406.9152222,1.0,282.1538696,284.684082,297.2283325,300.1160889,293.1499939,293.1499939,281.8500061,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786088407,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7714.088379,0.0,2033.942871,1895.437134,0.0,2344.972656,1.0,1.0,0.0,3.0,1.0,0.0
17910060,297.5334473,297.1499939,293.1499939,0.0,0.0,285.0898132,0.888008475,0.267057687,0.240419671,297.3450317,297.1499939,293.1499939,0.0,0.0,285.0903625,0.805987,0.197158858,0.187818825,297.3903809,297.1499939,293.1499939,0.0,0.0,285.0900879,0.839234352,0.224290222,0.157595932,297.3200073,297.1499939,293.1499939,0.0,0.0,285.0905457,0.783920228,0.181637317,0.173207581,297.2295532,297.1499939,293.1499939,0.0,0.0,285.0913391,0.722126663,0.140212044,0.637094796,285.0899048,284.9500122,296.5350952,294.2166748,296.5322571,297.424408,285.0874329,1.0,0.325324237,1.0,1.0,0.0,1.0,-1.67567718,1.675674915,2.28e-06,1.287997365,1.0,1.0,0.0,53.6332016,52.0,44666.11328,0.0,421.3291626,1.0,281.8539124,284.4484253,297.2444458,300.1992493,293.1499939,293.1499939,281.5499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794270515,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7822.101563,0.0,2033.942871,1895.437134,0.0,2419.161865,1.0,1.0,0.0,3.0,1.0,0.0
17910120,297.5334473,297.1499939,293.1499939,0.0,0.0,285.0898132,0.888008475,0.267057687,0.240419671,297.3450317,297.1499939,293.1499939,0.0,0.0,285.0903625,0.805987,0.197158858,0.187818825,297.3903809,297.1499939,293.1499939,0.0,0.0,285.0900879,0.839234352,0.224290222,0.157595932,297.3200073,297.1499939,293.1499939,0.0,0.0,285.0905457,0.783920228,0.181637317,0.173207581,297.2295532,297.1499939,293.1499939,0.0,0.0,285.0913391,0.722126663,0.140212044,0.637094796,285.0899048,284.9500122,296.5350952,294.2166748,296.5322571,297.424408,285.0874329,1.0,0.325324237,1.0,1.0,0.0,1.0,-1.67567718,1.675674915,2.28e-06,1.287997365,1.0,1.0,0.0,53.6332016,52.0,44666.11328,0.0,421.3291626,1.0,281.8539124,284.4484253,297.2444458,300.1992493,293.1499939,293.1499939,281.5499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794270515,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7822.101563,0.0,2033.942871,1895.437134,0.0,2419.161865,1.0,1.0,0.0,3.0,1.0,0.0
17910180,297.5134277,297.1499939,293.1499939,0.0,0.0,284.8709106,0.892500162,0.269888878,0.242962599,297.3237,297.1499939,293.1499939,0.0,0.0,284.8713684,0.807604134,0.197468311,0.188146308,297.365448,297.1499939,293.1499939,0.0,0.0,284.8711548,0.841003716,0.224810094,0.157989398,297.3000183,297.1499939,293.1499939,0.0,0.0,284.871521,0.785282969,0.18176648,0.173361048,297.2111816,297.1499939,293.1499939,0.0,0.0,284.8722534,0.721753895,0.139357403,0.633384585,284.8710022,284.9500122,296.6202087,294.2380981,296.6173706,297.4036255,284.8692322,1.0,0.324479252,1.0,1.0,0.0,1.0,-1.675328612,1.675326347,2.28e-06,1.287711978,0.914708674,0.914708674,0.0,53.33677673,40.0,45617.75,0.0,420.2836609,1.0,281.5544739,284.2171326,297.2605286,300.2759399,293.1499939,293.1499939,281.25,30527.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801517367,1.0,0.0,0.0,4.096696854,4.09672451,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7917.367676,0.0,2043.286987,1895.437134,0.0,2485.306396,1.0,1.0,0.0,3.0,1.0,0.0
17910240,297.5134277,297.1499939,293.1499939,0.0,0.0,284.8709106,0.892500162,0.269888878,0.242962599,297.3237,297.1499939,293.1499939,0.0,0.0,284.8713684,0.807604134,0.197468311,0.188146308,297.365448,297.1499939,293.1499939,0.0,0.0,284.8711548,0.841003716,0.224810094,0.157989398,297.3000183,297.1499939,293.1499939,0.0,0.0,284.871521,0.785282969,0.18176648,0.173361048,297.2111816,297.1499939,293.1499939,0.0,0.0,284.8722534,0.721753895,0.139357403,0.633384585,284.8710022,284.9500122,296.6202087,294.2380981,296.6173706,297.4036255,284.8692322,1.0,0.324479252,1.0,1.0,0.0,1.0,-1.675328612,1.675326347,2.28e-06,1.287711978,0.914708674,0.914708674,0.0,53.33677673,40.0,45617.75,0.0,420.2836609,1.0,281.5544739,284.2171326,297.2605286,300.2759399,293.1499939,293.1499939,281.25,30527.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801517367,1.0,0.0,0.0,4.096696854,4.09672451,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7917.367676,0.0,2043.286987,1895.437134,0.0,2485.306396,1.0,1.0,0.0,3.0,1.0,0.0
17910300,297.5045166,297.1499939,293.1499939,0.0,0.0,284.7394714,0.90131408,0.2713148,0.244183749,297.3137512,297.1499939,293.1499939,0.0,0.0,284.7429199,0.813961864,0.197593525,0.18821156,297.3538818,297.1499939,293.1499939,0.0,0.0,284.741333,0.847541153,0.225038037,0.158110812,297.2907104,297.1499939,293.1499939,0.0,0.0,284.7440796,0.791631162,0.18180424,0.173342779,297.2026672,297.1499939,293.1499939,0.0,0.0,284.7486267,0.726250291,0.138909221,0.631103635,284.7402649,284.9500122,296.6627502,294.2478027,296.6599121,297.3942261,284.7232361,1.0,0.322528094,1.0,1.0,0.0,1.0,-1.674258709,1.674256444,2.28e-06,1.286850095,0.784064949,0.784064949,0.0,51.73229599,40.0,46224.60547,0.0,415.0997009,1.0,281.289856,284.0608521,297.2918396,300.4164734,293.1499939,293.1499939,281.25,41443.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807012558,1.0,0.0,0.0,3.995733976,3.995762348,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7578.035156,0.0,1997.496704,1895.437134,0.0,2535.709717,0.980111957,1.0,0.0,3.0,1.0,0.0
17910360,297.4976501,297.1499939,293.1499939,0.0,0.0,284.8166809,0.91483283,0.272881776,0.245369256,297.3050842,297.1499939,293.1499939,0.0,0.0,284.8124084,0.823348939,0.197776511,0.188230336,297.3438416,297.1499939,293.1499939,0.0,0.0,284.8143311,0.857709944,0.225342691,0.158194602,297.2825928,297.1499939,293.1499939,0.0,0.0,284.8110657,0.801445782,0.181895629,0.173279792,297.1951904,297.1499939,293.1499939,0.0,0.0,284.8060303,0.733533859,0.138505653,0.62863946,284.8156128,284.9500122,296.7052612,294.256897,296.7024231,297.3860474,284.8423157,1.0,0.319766283,1.0,1.0,0.0,1.0,-1.672770381,1.672768116,2.27e-06,1.2856493,0.767482221,0.767482221,0.0,49.40932083,28.0,45274.35156,0.0,407.6403809,1.0,281.2561035,284.2399902,297.2531128,300.2439575,293.1499939,293.1499939,281.5499878,48702.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804610014,1.0,0.0,0.0,3.600830793,3.600856781,8.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7016.32959,0.0,1572.909546,1895.437134,0.0,2513.648193,0.907031476,1.0,0.0,3.0,1.0,0.0
17910420,297.5010986,297.1499939,293.1499939,0.0,0.0,284.9981689,0.966447651,0.27763015,0.249016523,297.2988281,297.1499939,293.1499939,0.0,0.0,284.9991455,0.859679699,0.199099898,0.18896319,297.3371582,297.1499939,293.1499939,0.0,0.0,284.9987183,0.898515463,0.227111831,0.159018904,297.2767334,297.1499939,293.1499939,0.0,0.0,284.9994202,0.836907685,0.182974264,0.173795462,297.1893616,297.1499939,293.1499939,0.0,0.0,285.0005493,0.764240742,0.138481587,0.62622869,284.9984436,284.9500122,296.7901917,294.2731018,296.7873535,297.3840332,284.9924927,1.0,0.312624007,1.0,1.0,0.0,1.0,-1.676737309,1.676735044,2.28e-06,1.288684368,0.895357072,0.895357072,0.0,42.41335297,25.0,45549.70703,0.0,389.9125977,1.0,281.5434265,284.3398132,297.2247925,300.1442566,293.1499939,293.1499939,281.8500061,30377.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789158762,1.0,0.0,0.0,3.900913239,3.900938749,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7023.458008,0.0,1785.689697,1895.437134,0.0,2372.747803,0.957781255,1.0,0.0,3.0,1.0,0.0
17910480,297.5010986,297.1499939,293.1499939,0.0,0.0,284.9981689,0.966447651,0.27763015,0.249016523,297.2988281,297.1499939,293.1499939,0.0,0.0,284.9991455,0.859679699,0.199099898,0.18896319,297.3371582,297.1499939,293.1499939,0.0,0.0,284.9987183,0.898515463,0.227111831,0.159018904,297.2767334,297.1499939,293.1499939,0.0,0.0,284.9994202,0.836907685,0.182974264,0.173795462,297.1893616,297.1499939,293.1499939,0.0,0.0,285.0005493,0.764240742,0.138481587,0.62622869,284.9984436,284.9500122,296.7901917,294.2731018,296.7873535,297.3840332,284.9924927,1.0,0.312624007,1.0,1.0,0.0,1.0,-1.676737309,1.676735044,2.28e-06,1.288684368,0.895357072,0.895357072,0.0,42.41335297,25.0,45549.70703,0.0,389.9125977,1.0,281.5434265,284.3398132,297.2247925,300.1442566,293.1499939,293.1499939,281.8500061,30377.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789158762,1.0,0.0,0.0,3.900913239,3.900938749,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7023.458008,0.0,1785.689697,1895.437134,0.0,2372.747803,0.957781255,1.0,0.0,3.0,1.0,0.0
17910540,297.5123291,297.1499939,293.1499939,0.0,0.0,285.1210022,0.997512043,0.283178121,0.253329366,297.2956848,297.1499939,293.1499939,0.0,0.0,285.1212158,0.888996661,0.200662568,0.190254495,297.3332825,297.1499939,293.1499939,0.0,0.0,285.1210938,0.932802975,0.229087502,0.160253465,297.2738953,297.1499939,293.1499939,0.0,0.0,285.1212769,0.863965988,0.184288576,0.17485337,297.1870728,297.1499939,293.1499939,0.0,0.0,285.121582,0.788717568,0.138746604,0.626490951,285.1210327,284.9500122,296.8749084,294.2868958,296.8720703,297.3858643,285.117981,1.0,0.306601405,1.0,1.0,0.0,1.0,-1.664147139,1.664144874,2.25e-06,1.279865146,1.0,1.0,0.0,38.22659683,25.0,44849.75391,0.0,376.1189575,1.0,281.8450012,284.4516907,297.2633972,300.1513062,293.1499939,293.1499939,281.5499878,25906.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78158164,1.0,0.0,0.0,4.119553566,4.119580746,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7833.172852,0.0,2035.767334,1895.437134,0.0,2304.352539,1.0,1.0,0.0,3.0,1.0,0.0
17910600,297.5123291,297.1499939,293.1499939,0.0,0.0,285.1210022,0.997512043,0.283178121,0.253329366,297.2956848,297.1499939,293.1499939,0.0,0.0,285.1212158,0.888996661,0.200662568,0.190254495,297.3332825,297.1499939,293.1499939,0.0,0.0,285.1210938,0.932802975,0.229087502,0.160253465,297.2738953,297.1499939,293.1499939,0.0,0.0,285.1212769,0.863965988,0.184288576,0.17485337,297.1870728,297.1499939,293.1499939,0.0,0.0,285.121582,0.788717568,0.138746604,0.626490951,285.1210327,284.9500122,296.8749084,294.2868958,296.8720703,297.3858643,285.117981,1.0,0.306601405,1.0,1.0,0.0,1.0,-1.664147139,1.664144874,2.25e-06,1.279865146,1.0,1.0,0.0,38.22659683,25.0,44849.75391,0.0,376.1189575,1.0,281.8450012,284.4516907,297.2633972,300.1513062,293.1499939,293.1499939,281.5499878,25906.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78158164,1.0,0.0,0.0,4.119553566,4.119580746,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7833.172852,0.0,2035.767334,1895.437134,0.0,2304.352539,1.0,1.0,0.0,3.0,1.0,0.0
17910660,297.5505676,297.1499939,293.1499939,0.0,0.0,284.8953552,0.996406615,0.291625112,0.228806332,297.2878113,297.1499939,293.1499939,0.0,0.0,284.895874,0.922469079,0.201720059,0.191308513,297.3224182,297.1499939,293.1499939,0.0,0.0,284.8955688,0.968510985,0.23031868,0.161214426,297.2667542,297.1499939,293.1499939,0.0,0.0,284.8961182,0.894405425,0.185143754,0.175700724,297.1828003,297.1499939,293.1499939,0.0,0.0,284.8972473,0.81506902,0.138788357,0.626511335,284.8954163,284.9500122,296.9594116,294.2983093,296.9565735,297.3994446,284.8919678,1.0,0.302203745,1.0,1.0,0.0,1.0,-1.660567045,1.66056478,2.24e-06,1.275982976,0.912169516,0.912169516,0.0,34.69181061,43.0,45590.02734,0.0,359.2057495,1.0,281.5540771,284.2171326,297.3439026,300.3563843,293.1499939,293.1499939,281.25,30763.09961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79594779,1.0,0.0,0.0,4.095590591,4.095618248,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7934.108887,0.0,2043.748657,1895.437134,0.0,2434.436279,1.0,1.0,0.0,3.0,1.0,0.0
17910720,297.5505676,297.1499939,293.1499939,0.0,0.0,284.8953552,0.996406615,0.291625112,0.228806332,297.2878113,297.1499939,293.1499939,0.0,0.0,284.895874,0.922469079,0.201720059,0.191308513,297.3224182,297.1499939,293.1499939,0.0,0.0,284.8955688,0.968510985,0.23031868,0.161214426,297.2667542,297.1499939,293.1499939,0.0,0.0,284.8961182,0.894405425,0.185143754,0.175700724,297.1828003,297.1499939,293.1499939,0.0,0.0,284.8972473,0.81506902,0.138788357,0.626511335,284.8954163,284.9500122,296.9594116,294.2983093,296.9565735,297.3994446,284.8919678,1.0,0.302203745,1.0,1.0,0.0,1.0,-1.660567045,1.66056478,2.24e-06,1.275982976,0.912169516,0.912169516,0.0,34.69181061,43.0,45590.02734,0.0,359.2057495,1.0,281.5540771,284.2171326,297.3439026,300.3563843,293.1499939,293.1499939,281.25,30763.09961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79594779,1.0,0.0,0.0,4.095590591,4.095618248,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7934.108887,0.0,2043.748657,1895.437134,0.0,2434.436279,1.0,1.0,0.0,3.0,1.0,0.0
17910780,297.5696106,297.1499939,293.1499939,0.0,0.0,284.8367615,0.998009026,0.298689812,0.23747468,297.2763367,297.1499939,293.1499939,0.0,0.0,284.8331604,0.912846744,0.202301115,0.191924736,297.3077393,297.1499939,293.1499939,0.0,0.0,284.835083,0.959569395,0.231014177,0.161739841,297.2561951,297.1499939,293.1499939,0.0,0.0,284.8317871,0.88586396,0.185551256,0.176153064,297.1762085,297.1499939,293.1499939,0.0,0.0,284.826355,0.806593537,0.13853693,0.625671744,284.8360596,284.9500122,297.0435791,294.3075256,297.0407715,297.4060974,284.8630676,1.0,0.305813164,1.0,1.0,0.0,1.0,-1.67185092,1.671848655,2.27e-06,1.284586549,0.776449382,0.776449382,0.0,35.92658234,61.0,45536.47656,0.0,368.7562561,1.0,281.2555237,284.234436,297.3215942,300.3252563,293.1499939,293.1499939,281.5499878,47598.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802728593,1.0,0.0,0.0,3.628524065,3.628550053,8.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7047.634277,0.0,1595.676392,1895.437134,0.0,2496.398438,0.912525833,1.0,0.0,3.0,1.0,0.0
17910840,297.5696106,297.1499939,293.1499939,0.0,0.0,284.8367615,0.998009026,0.298689812,0.23747468,297.2763367,297.1499939,293.1499939,0.0,0.0,284.8331604,0.912846744,0.202301115,0.191924736,297.3077393,297.1499939,293.1499939,0.0,0.0,284.835083,0.959569395,0.231014177,0.161739841,297.2561951,297.1499939,293.1499939,0.0,0.0,284.8317871,0.88586396,0.185551256,0.176153064,297.1762085,297.1499939,293.1499939,0.0,0.0,284.826355,0.806593537,0.13853693,0.625671744,284.8360596,284.9500122,297.0435791,294.3075256,297.0407715,297.4060974,284.8630676,1.0,0.305813164,1.0,1.0,0.0,1.0,-1.67185092,1.671848655,2.27e-06,1.284586549,0.776449382,0.776449382,0.0,35.92658234,61.0,45536.47656,0.0,368.7562561,1.0,281.2555237,284.234436,297.3215942,300.3252563,293.1499939,293.1499939,281.5499878,47598.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802728593,1.0,0.0,0.0,3.628524065,3.628550053,8.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7047.634277,0.0,1595.676392,1895.437134,0.0,2496.398438,0.912525833,1.0,0.0,3.0,1.0,0.0
17910900,297.5624695,297.1499939,293.1499939,0.0,0.0,285.0236511,0.999000013,0.300649345,0.249207363,297.2747192,297.1499939,293.1499939,0.0,0.0,285.0206909,0.899930596,0.202942535,0.192420259,297.3059387,297.1499939,293.1499939,0.0,0.0,285.0221252,0.945854187,0.231831729,0.162192151,297.2546997,297.1499939,293.1499939,0.0,0.0,285.0196533,0.873848259,0.18607679,0.176552445,297.1753845,297.1499939,293.1499939,0.0,0.0,285.0150146,0.795028031,0.138621151,0.625828862,285.0228882,284.9500122,297.0855408,294.3113098,297.0827332,297.4033813,285.0376282,1.0,0.310175359,1.0,1.0,0.0,1.0,-1.6877352,1.687732816,2.31e-06,1.297033429,0.895454526,0.895454526,0.0,37.76343155,61.0,45797.39453,0.0,382.6816101,1.0,281.5029907,284.378418,297.2541809,300.1363525,293.1499939,293.1499939,281.5499878,32292.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792883635,1.0,0.0,0.0,3.79458952,3.794614315,9.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7385.022461,0.0,1671.219116,1895.437134,0.0,2406.54834,0.939471304,1.0,0.0,3.0,1.0,0.0
17910960,297.5429382,297.1499939,293.1499939,0.0,0.0,285.0361633,0.999000013,0.301350951,0.263872266,297.274353,297.1499939,293.1499939,0.0,0.0,285.0368652,0.884427905,0.20369646,0.193186268,297.3053589,297.1499939,293.1499939,0.0,0.0,285.0365601,0.927716255,0.232763961,0.162886858,297.2543945,297.1499939,293.1499939,0.0,0.0,285.0370789,0.859128714,0.186709419,0.177204818,297.1751404,297.1499939,293.1499939,0.0,0.0,285.0378723,0.780704379,0.138756827,0.626804352,285.0364075,284.9500122,297.1273804,294.3145752,297.1246338,297.3952942,285.0324402,1.0,0.316013366,1.0,1.0,0.0,1.0,-1.709045291,1.709043026,2.37e-06,1.313780427,0.934332013,0.934332013,0.0,40.3519249,64.0,46564.82031,0.0,402.1099243,1.0,281.5437622,284.3407898,297.2860413,300.2549744,293.1499939,293.1499939,281.25,28607.49609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791062593,1.0,0.0,0.0,3.986304998,3.986330986,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7987.832031,0.0,1880.092163,1895.437134,0.0,2390.009766,0.976530373,1.0,0.0,3.0,1.0,0.0
