time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911020,297.4949036,297.1499939,293.1499939,0.0,0.0,284.8578491,0.975010335,0.300881177,0.270990938,297.2676697,297.1499939,293.1499939,0.0,0.0,284.8562622,0.851474285,0.204416931,0.194303051,297.2962952,297.1499939,293.1499939,0.0,0.0,284.856842,0.890093267,0.233592808,0.163835555,297.2482605,297.1499939,293.1499939,0.0,0.0,284.8558655,0.828470707,0.187264338,0.178149372,297.1691284,297.1499939,293.1499939,0.0,0.0,284.8545837,0.750524759,0.138438791,0.627368331,284.8572083,284.9500122,297.2007446,294.3191223,297.1980591,297.3684387,284.8685608,1.0,0.323510379,1.0,1.0,0.0,1.0,-1.721273899,1.721271396,2.4e-06,1.323836327,0.798941851,0.798941851,0.0,46.2010994,64.0,47143.81641,0.0,426.4012451,1.0,281.2588501,284.1838074,297.3735046,300.4847107,293.1499939,293.1499939,281.25,42787.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805916011,1.0,0.0,0.0,3.833220482,3.833247423,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7599.682617,0.0,1800.060059,1895.437134,0.0,2525.635742,0.949265659,1.0,0.0,3.0,1.0,0.0
17911080,297.4917297,297.1499939,293.1499939,0.0,0.0,284.8784485,0.969828427,0.301101595,0.271044821,297.2666016,297.1499939,293.1499939,0.0,0.0,284.8762207,0.846999407,0.204493225,0.194405854,297.2948914,297.1499939,293.1499939,0.0,0.0,284.8770752,0.885102928,0.233681962,0.163917273,297.2472839,297.1499939,293.1499939,0.0,0.0,284.8756104,0.824247003,0.187319055,0.178232595,297.1680908,297.1499939,293.1499939,0.0,0.0,284.8731689,0.746433675,0.138369486,0.627229512,284.8776245,284.9500122,297.2107239,294.3196411,297.2080383,297.3659668,284.8897705,1.0,0.324386418,1.0,1.0,0.0,1.0,-1.72074616,1.720743775,2.4e-06,1.323251247,0.805870295,0.805870295,0.0,47.08685303,67.0,47114.38672,0.0,428.8735962,1.0,281.2556458,284.2068176,297.3650818,300.4642029,293.1499939,293.1499939,281.5499878,42416.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806223154,1.0,0.0,0.0,3.801868439,3.801895142,9.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7181.47168,0.0,1758.793701,1895.437134,0.0,2528.456787,0.943721533,1.0,0.0,3.0,1.0,0.0
17911140,297.4842834,297.1499939,293.1499939,0.0,0.0,285.0414429,0.94159013,0.30464983,0.273716122,297.2632141,297.1499939,293.1499939,0.0,0.0,285.0428467,0.824205458,0.205621511,0.195541188,297.2903442,297.1499939,293.1499939,0.0,0.0,285.0422974,0.85960418,0.235051125,0.164894566,297.2441711,297.1499939,293.1499939,0.0,0.0,285.0432129,0.801087081,0.188232139,0.179175556,297.164032,297.1499939,293.1499939,0.0,0.0,285.0447998,0.725072205,0.138181105,0.626854002,285.0419922,284.9500122,297.2936096,294.3228149,297.2909241,297.3598022,285.0344849,1.0,0.331274658,1.0,1.0,0.0,1.0,-1.72855413,1.728551745,2.42e-06,1.329366565,0.95143348,0.95143348,0.0,52.78695679,70.0,47257.74609,0.0,449.9058838,1.0,281.5446472,284.3117676,297.3096924,300.3441467,293.1499939,293.1499939,281.25,28578.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79844135,1.0,0.0,0.0,4.092777252,4.092804432,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8075.869629,0.0,2021.561646,1895.437134,0.0,2457.18335,1.0,1.0,0.0,3.0,1.0,0.0
17911200,297.4842834,297.1499939,293.1499939,0.0,0.0,285.0414429,0.94159013,0.30464983,0.273716122,297.2632141,297.1499939,293.1499939,0.0,0.0,285.0428467,0.824205458,0.205621511,0.195541188,297.2903442,297.1499939,293.1499939,0.0,0.0,285.0422974,0.85960418,0.235051125,0.164894566,297.2441711,297.1499939,293.1499939,0.0,0.0,285.0432129,0.801087081,0.188232139,0.179175556,297.164032,297.1499939,293.1499939,0.0,0.0,285.0447998,0.725072205,0.138181105,0.626854002,285.0419922,284.9500122,297.2936096,294.3228149,297.2909241,297.3598022,285.0344849,1.0,0.331274658,1.0,1.0,0.0,1.0,-1.72855413,1.728551745,2.42e-06,1.329366565,0.95143348,0.95143348,0.0,52.78695679,70.0,47257.74609,0.0,449.9058838,1.0,281.5446472,284.3117676,297.3096924,300.3441467,293.1499939,293.1499939,281.25,28578.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79844135,1.0,0.0,0.0,4.092777252,4.092804432,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8075.869629,0.0,2021.561646,1895.437134,0.0,2457.18335,1.0,1.0,0.0,3.0,1.0,0.0
17911260,297.4763489,297.1499939,293.1499939,0.0,0.0,284.8447266,0.92603153,0.306952477,0.27617842,297.2575378,297.1499939,293.1499939,0.0,0.0,284.8457947,0.811774373,0.206105947,0.196319848,297.2826233,297.1499939,293.1499939,0.0,0.0,284.8453369,0.846302509,0.235581502,0.165543109,297.2390137,297.1499939,293.1499939,0.0,0.0,284.8461609,0.787887752,0.188591048,0.179821074,297.1594849,297.1499939,293.1499939,0.0,0.0,284.848114,0.71308738,0.137860522,0.626646578,284.8450928,284.9500122,297.3536072,294.3240051,297.3509521,297.3536072,284.8437195,1.0,0.335691184,1.0,1.0,0.0,1.0,-1.733754635,1.733752251,2.44e-06,1.333485126,0.814543903,0.814543903,0.0,56.47985458,70.0,47828.39844,0.0,463.9409485,1.0,281.2646179,284.1210938,297.381134,300.5533447,293.1499939,293.1499939,281.25,40091.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810723782,1.0,0.0,0.0,3.991950274,3.991978645,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7682.746582,0.0,1981.407104,1895.437134,0.0,2569.860352,0.980948567,1.0,0.0,3.0,1.0,0.0
17911320,297.4732666,297.1499939,293.1499939,0.0,0.0,284.8678894,0.920382559,0.307774842,0.276932091,297.2549438,297.1499939,293.1499939,0.0,0.0,284.8660278,0.807063878,0.206225574,0.19649148,297.2792358,297.1499939,293.1499939,0.0,0.0,284.8667297,0.841561019,0.235710129,0.165672764,297.2366638,297.1499939,293.1499939,0.0,0.0,284.8655396,0.783117235,0.188667715,0.179952383,297.1574097,297.1499939,293.1499939,0.0,0.0,284.8636169,0.708437264,0.137693167,0.626183152,284.867157,284.9500122,297.3759155,294.3242188,297.3732605,297.3507385,284.8785095,1.0,0.337196887,1.0,1.0,0.0,1.0,-1.734623075,1.734620571,2.44e-06,1.334166288,0.811688721,0.811688721,0.0,57.86170578,58.0,47604.71875,0.0,468.5521851,1.0,281.2550659,284.1707153,297.3627014,300.4971008,293.1499939,293.1499939,281.5499878,42303.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811460376,1.0,0.0,0.0,3.885421276,3.885448694,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7209.790527,0.0,1861.407959,1895.437134,0.0,2576.648682,0.961877048,1.0,0.0,3.0,1.0,0.0
17911380,297.4757385,297.1499939,293.1499939,0.0,0.0,285.0453186,0.926478088,0.312108278,0.280448675,297.2521362,297.1499939,293.1499939,0.0,0.0,285.0462036,0.809327304,0.207263097,0.197284088,297.2755127,297.1499939,293.1499939,0.0,0.0,285.0458679,0.843847871,0.236959919,0.166370526,297.2341003,297.1499939,293.1499939,0.0,0.0,285.0464478,0.7852,0.189501777,0.180565551,297.1548462,297.1499939,293.1499939,0.0,0.0,285.0475769,0.708932519,0.137520686,0.624706745,285.0456848,284.9500122,297.4575806,294.3239746,297.4549561,297.3502808,285.0420532,1.0,0.337126732,1.0,1.0,0.0,1.0,-1.739595413,1.73959291,2.45e-06,1.338024259,0.964159429,0.964159429,0.0,57.64252472,46.0,47445.47656,0.0,470.9635315,1.0,281.5447998,284.3041077,297.3034058,300.3551636,293.1499939,293.1499939,281.25,28090.91602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802061915,1.0,0.0,0.0,4.109498501,4.109525681,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8082.02002,0.0,2040.365967,1895.437134,0.0,2490.291992,1.0,1.0,0.0,3.0,1.0,0.0
17911440,297.4757385,297.1499939,293.1499939,0.0,0.0,285.0453186,0.926478088,0.312108278,0.280448675,297.2521362,297.1499939,293.1499939,0.0,0.0,285.0462036,0.809327304,0.207263097,0.197284088,297.2755127,297.1499939,293.1499939,0.0,0.0,285.0458679,0.843847871,0.236959919,0.166370526,297.2341003,297.1499939,293.1499939,0.0,0.0,285.0464478,0.7852,0.189501777,0.180565551,297.1548462,297.1499939,293.1499939,0.0,0.0,285.0475769,0.708932519,0.137520686,0.624706745,285.0456848,284.9500122,297.4575806,294.3239746,297.4549561,297.3502808,285.0420532,1.0,0.337126732,1.0,1.0,0.0,1.0,-1.739595413,1.73959291,2.45e-06,1.338024259,0.964159429,0.964159429,0.0,57.64252472,46.0,47445.47656,0.0,470.9635315,1.0,281.5447998,284.3041077,297.3034058,300.3551636,293.1499939,293.1499939,281.25,28090.91602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802061915,1.0,0.0,0.0,4.109498501,4.109525681,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8082.02002,0.0,2040.365967,1895.437134,0.0,2490.291992,1.0,1.0,0.0,3.0,1.0,0.0
17911500,297.4736023,297.1499939,293.1499939,0.0,0.0,284.9042053,0.937628806,0.313967347,0.282268912,297.2497864,297.1499939,293.1499939,0.0,0.0,284.9084167,0.816293955,0.207679257,0.197709441,297.2720947,297.1499939,293.1499939,0.0,0.0,284.9068298,0.851066291,0.237423465,0.166745946,297.2320251,297.1499939,293.1499939,0.0,0.0,284.9096375,0.792281747,0.189829648,0.180897981,297.1532593,297.1499939,293.1499939,0.0,0.0,284.9152527,0.714546919,0.137397006,0.624118328,284.9059143,284.9500122,297.4981689,294.3232727,297.495575,297.3486328,284.887207,1.0,0.33562994,1.0,1.0,0.0,1.0,-1.74243784,1.742435336,2.46e-06,1.340274811,0.884449065,0.884449065,0.0,55.9346962,46.0,48353.12109,0.0,467.6514893,1.0,281.2894287,284.1329041,297.3729248,300.5877075,293.1499939,293.1499939,281.25,31501.87305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810850501,1.0,0.0,0.0,4.092118263,4.09214592,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7810.050293,0.0,2045.188965,1895.437134,0.0,2571.027832,1.0,1.0,0.0,3.0,1.0,0.0
17911560,297.4681091,297.1499939,293.1499939,0.0,0.0,284.8553162,0.950244963,0.315476507,0.283645362,297.2455139,297.1499939,293.1499939,0.0,0.0,284.8554688,0.824404776,0.207892314,0.197901607,297.2663574,297.1499939,293.1499939,0.0,0.0,284.8554077,0.85984391,0.237632468,0.166896641,297.2281494,297.1499939,293.1499939,0.0,0.0,284.8554993,0.800812721,0.189970508,0.18101649,297.1502686,297.1499939,293.1499939,0.0,0.0,284.8557739,0.721070468,0.137124151,0.622770965,284.8553772,284.9500122,297.5385742,294.3222351,297.5184937,297.3440857,284.8537903,1.0,0.333251715,0.96043396,0.96043396,0.200000003,1.0,-1.743029714,1.566396952,0.176632747,1.164883494,0.823576212,0.823576212,0.0,53.77211761,34.0,47007.69922,0.0,461.2209778,1.0,281.2553406,284.0887756,297.3572998,300.5100098,293.1499939,293.1499939,281.5499878,40132.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814069033,1.0,0.0,0.0,3.979551077,3.979578972,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7181.622559,0.0,1965.361572,1895.437134,0.0,2600.714355,0.98025924,1.0,0.0,3.0,1.0,0.0
17911620,297.4642944,297.1499939,293.1499939,0.0,0.0,284.8380737,0.984753072,0.319115788,0.286558449,297.2399902,297.1499939,293.1499939,0.0,0.0,284.841156,0.850805521,0.208541453,0.198230103,297.2590637,297.1499939,293.1499939,0.0,0.0,284.8400269,0.889418423,0.23836346,0.167183757,297.2232056,297.1499939,293.1499939,0.0,0.0,284.842041,0.827059805,0.19045803,0.181195468,297.1463013,297.1499939,293.1499939,0.0,0.0,284.8459778,0.742295325,0.13672258,0.619683862,284.839386,284.9500122,297.6188049,294.3191223,297.4845276,297.3398743,284.825592,1.0,0.326493382,0.88130188,0.88130188,0.600000024,1.0,-1.743770003,0.897002757,0.846767247,0.497028351,0.769834697,0.769834697,0.0,47.63214493,25.0,38895.84375,0.0,442.414917,1.0,281.5443115,283.9956055,297.1939392,299.8972168,293.1499939,293.1499939,281.8500061,43128.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78658396,1.0,0.0,0.0,3.799699306,3.799726009,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6514.650391,0.0,1761.707764,1895.437134,0.0,2349.450439,0.939633846,1.0,0.0,3.0,1.0,0.0
17911680,297.4642944,297.1499939,293.1499939,0.0,0.0,284.8380737,0.984753072,0.319115788,0.286558449,297.2399902,297.1499939,293.1499939,0.0,0.0,284.841156,0.850805521,0.208541453,0.198230103,297.2590637,297.1499939,293.1499939,0.0,0.0,284.8400269,0.889418423,0.23836346,0.167183757,297.2232056,297.1499939,293.1499939,0.0,0.0,284.842041,0.827059805,0.19045803,0.181195468,297.1463013,297.1499939,293.1499939,0.0,0.0,284.8459778,0.742295325,0.13672258,0.619683862,284.839386,284.9500122,297.6188049,294.3191223,297.4845276,297.3398743,284.825592,1.0,0.326493382,0.88130188,0.88130188,0.600000024,1.0,-1.743770003,0.897002757,0.846767247,0.497028351,0.769834697,0.769834697,0.0,47.63214493,25.0,38895.84375,0.0,442.414917,1.0,281.5443115,283.9956055,297.1939392,299.8972168,293.1499939,293.1499939,281.8500061,43128.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78658396,1.0,0.0,0.0,3.799699306,3.799726009,9.63e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6514.650391,0.0,1761.707764,1895.437134,0.0,2349.450439,0.939633846,1.0,0.0,3.0,1.0,0.0
17911740,297.4824829,297.1499939,293.1499939,0.0,0.0,284.9549561,0.999000013,0.324862659,0.249632508,297.2376404,297.1499939,293.1499939,0.0,0.0,284.958313,0.909564853,0.209435627,0.198625118,297.2556763,297.1499939,293.1499939,0.0,0.0,284.9567871,0.956640124,0.239392862,0.167555451,297.2212219,297.1499939,293.1499939,0.0,0.0,284.959259,0.881500602,0.191176087,0.181431085,297.1448669,297.1499939,293.1499939,0.0,0.0,284.9623108,0.790619791,0.136523888,0.616735995,284.9571533,284.9500122,297.6982422,294.3147583,297.4983215,297.3453064,284.9572144,1.0,0.319157571,0.8021698,0.8021698,1.0,1.0,-1.759443521,0.771017969,0.988425612,0.362885237,0.830023706,0.830023706,0.0,38.95517731,43.0,36094.53516,0.0,410.6884766,1.0,281.8421021,284.137146,297.1018372,299.4693909,293.1499939,293.1499939,282.1499939,34737.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737080812,1.0,0.0,0.0,3.743480206,3.743505001,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6296.032715,0.0,1629.989014,1895.437134,0.0,1914.764648,0.924570918,1.0,0.0,3.0,1.0,0.0
17911800,297.4824829,297.1499939,293.1499939,0.0,0.0,284.9549561,0.999000013,0.324862659,0.249632508,297.2376404,297.1499939,293.1499939,0.0,0.0,284.958313,0.909564853,0.209435627,0.198625118,297.2556763,297.1499939,293.1499939,0.0,0.0,284.9567871,0.956640124,0.239392862,0.167555451,297.2212219,297.1499939,293.1499939,0.0,0.0,284.959259,0.881500602,0.191176087,0.181431085,297.1448669,297.1499939,293.1499939,0.0,0.0,284.9623108,0.790619791,0.136523888,0.616735995,284.9571533,284.9500122,297.6982422,294.3147583,297.4983215,297.3453064,284.9572144,1.0,0.319157571,0.8021698,0.8021698,1.0,1.0,-1.759443521,0.771017969,0.988425612,0.362885237,0.830023706,0.830023706,0.0,38.95517731,43.0,36094.53516,0.0,410.6884766,1.0,281.8421021,284.137146,297.1018372,299.4693909,293.1499939,293.1499939,282.1499939,34737.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737080812,1.0,0.0,0.0,3.743480206,3.743505001,9.35e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6296.032715,0.0,1629.989014,1895.437134,0.0,1914.764648,0.924570918,1.0,0.0,3.0,1.0,0.0
17911860,297.5238342,297.1499939,293.1499939,0.0,0.0,285.0930481,0.999000013,0.332084209,0.27018109,297.237854,297.1499939,293.1499939,0.0,0.0,285.0921631,0.886972964,0.210259691,0.199457482,297.2559814,297.1499939,293.1499939,0.0,0.0,285.0926208,0.931001067,0.240393326,0.16828759,297.2215576,297.1499939,293.1499939,0.0,0.0,285.0918274,0.860232592,0.191860422,0.182135522,297.1463318,297.1499939,293.1499939,0.0,0.0,285.0897522,0.77050525,0.136617348,0.617314637,285.0927734,284.9500122,297.7555542,294.3109131,297.5369263,297.3679504,285.0948792,1.0,0.318101645,0.81739682,0.81739682,1.0,1.0,-1.725193024,0.754770756,0.970422268,0.358774781,0.953593493,0.953593493,0.0,41.42197037,43.0,35143.13672,0.0,413.0263062,1.0,282.1297913,284.2724609,297.1214294,299.363739,293.1499939,293.1499939,282.1499939,27752.97266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708519638,1.0,0.0,0.0,3.92467308,3.924698353,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6572.922852,0.0,1794.416504,1895.437134,0.0,1678.626465,0.964050829,1.0,0.0,3.0,1.0,0.0
17911920,297.5320129,297.1499939,293.1499939,0.0,0.0,285.0843506,0.999000013,0.334162742,0.271834195,297.2384644,297.1499939,293.1499939,0.0,0.0,285.0852356,0.885654628,0.210619032,0.199807405,297.2563171,297.1499939,293.1499939,0.0,0.0,285.0848999,0.929416537,0.240792379,0.168578133,297.222168,297.1499939,293.1499939,0.0,0.0,285.0855103,0.858970523,0.192166239,0.18243435,297.1474304,297.1499939,293.1499939,0.0,0.0,285.0865784,0.76911068,0.136710525,0.6177513,285.0847168,284.9500122,297.7767944,294.3093262,297.5493469,297.37323,285.0787354,1.0,0.319075376,0.823076487,0.823076487,1.0,1.0,-1.728815556,0.757151604,0.971663952,0.360335618,0.973624229,0.973624229,0.0,41.76374817,46.0,35332.5,0.0,416.1304016,1.0,282.1434937,284.2441101,297.1685791,299.4443359,293.1499939,293.1499939,281.8500061,26764.85547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704406917,1.0,0.0,0.0,4.034457207,4.034483433,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7001.61377,0.0,1928.060425,1895.437134,0.0,1645.703857,0.986788511,1.0,0.0,3.0,1.0,0.0
17911980,297.5357971,297.1499939,293.1499939,0.0,0.0,284.8596191,0.999000013,0.3394171,0.275752693,297.2333374,297.1499939,293.1499939,0.0,0.0,284.8588257,0.882587612,0.211231798,0.200639635,297.2484436,297.1499939,293.1499939,0.0,0.0,284.8591003,0.92557478,0.241353303,0.169200167,297.2177429,297.1499939,293.1499939,0.0,0.0,284.8586121,0.855998993,0.192639619,0.183117211,297.145874,297.1499939,293.1499939,0.0,0.0,284.8578491,0.765498579,0.136530846,0.61789453,284.8592529,284.9500122,297.8544312,294.302948,297.5855713,297.3760071,284.865448,1.0,0.320771962,0.843983173,0.843983173,1.0,1.0,-1.736263394,0.762842417,0.973420978,0.364500672,0.81604147,0.81604147,0.0,42.56155014,49.0,35920.35547,0.0,422.8214111,1.0,281.8553467,284.0325928,297.3301392,299.7383118,293.1499939,293.1499939,282.1499939,41150.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717102349,1.0,0.0,0.0,3.928265333,3.92829299,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6324.104004,0.0,1906.821167,1895.437134,0.0,1748.24646,0.969828129,1.0,0.0,3.0,1.0,0.0
17912040,297.5357971,297.1499939,293.1499939,0.0,0.0,284.8596191,0.999000013,0.3394171,0.275752693,297.2333374,297.1499939,293.1499939,0.0,0.0,284.8588257,0.882587612,0.211231798,0.200639635,297.2484436,297.1499939,293.1499939,0.0,0.0,284.8591003,0.92557478,0.241353303,0.169200167,297.2177429,297.1499939,293.1499939,0.0,0.0,284.8586121,0.855998993,0.192639619,0.183117211,297.145874,297.1499939,293.1499939,0.0,0.0,284.8578491,0.765498579,0.136530846,0.61789453,284.8592529,284.9500122,297.8544312,294.302948,297.5855713,297.3760071,284.865448,1.0,0.320771962,0.843983173,0.843983173,1.0,1.0,-1.736263394,0.762842417,0.973420978,0.364500672,0.81604147,0.81604147,0.0,42.56155014,49.0,35920.35547,0.0,422.8214111,1.0,281.8553467,284.0325928,297.3301392,299.7383118,293.1499939,293.1499939,282.1499939,41150.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717102349,1.0,0.0,0.0,3.928265333,3.92829299,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6324.104004,0.0,1906.821167,1895.437134,0.0,1748.24646,0.969828129,1.0,0.0,3.0,1.0,0.0
17912100,297.5354309,297.1499939,293.1499939,0.0,0.0,285.0263367,0.999000013,0.341821551,0.278921425,297.231842,297.1499939,293.1499939,0.0,0.0,285.0220947,0.879549205,0.211610809,0.200900972,297.2462769,297.1499939,293.1499939,0.0,0.0,285.0238037,0.921851456,0.241760761,0.169379994,297.2164307,297.1499939,293.1499939,0.0,0.0,285.020752,0.853120148,0.192939296,0.183314487,297.1452026,297.1499939,293.1499939,0.0,0.0,285.0141602,0.762343764,0.136436105,0.617268085,285.0245972,284.9500122,297.8928833,294.299469,297.6026917,297.3756714,285.0437927,1.0,0.321939975,0.854436576,0.854436576,1.0,1.0,-1.740080595,0.765615702,0.974464953,0.366438687,0.919586658,0.919586658,0.0,43.16420364,49.0,35321.70313,0.0,426.8465881,1.0,282.1079102,284.2169495,297.2537231,299.5223999,293.1499939,293.1499939,282.1499939,33043.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70873946,1.0,0.0,0.0,3.976759195,3.976785898,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6563.697266,0.0,1903.89978,1895.437134,0.0,1680.394165,0.981331706,1.0,0.0,3.0,1.0,0.0
17912160,297.5365906,297.1499939,293.1499939,0.0,0.0,285.0562134,0.999000013,0.344376534,0.281974822,297.2323914,297.1499939,293.1499939,0.0,0.0,285.0565491,0.877038717,0.212183759,0.20139803,297.2466736,297.1499939,293.1499939,0.0,0.0,285.056427,0.918837547,0.242410153,0.169790909,297.2170105,297.1499939,293.1499939,0.0,0.0,285.0566406,0.850739241,0.193418324,0.183727428,297.1458435,297.1499939,293.1499939,0.0,0.0,285.0570068,0.759626567,0.136467636,0.617304325,285.056366,284.9500122,297.9310608,294.2958069,297.6203613,297.3770142,285.0551147,1.0,0.323321253,0.854752004,0.854752004,1.0,1.0,-1.74537456,0.768213987,0.977160513,0.367891669,0.974948406,0.974948406,0.0,43.78567505,52.0,35503.91406,0.0,431.8214722,1.0,282.1446838,284.2076416,297.2664185,299.5932007,293.1499939,293.1499939,281.8500061,27708.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706185579,1.0,0.0,0.0,4.11099577,4.111022949,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7032.075195,0.0,2039.205322,1895.437134,0.0,1659.906616,1.0,1.0,0.0,3.0,1.0,0.0
17912220,297.522644,297.1499939,293.1499939,0.0,0.0,284.861908,0.999000013,0.347693235,0.289697617,297.2280273,297.1499939,293.1499939,0.0,0.0,284.8622131,0.87019825,0.212751359,0.202169135,297.2401123,297.1499939,293.1499939,0.0,0.0,284.8620911,0.910648882,0.242932573,0.170372918,297.2131958,297.1499939,293.1499939,0.0,0.0,284.8623047,0.844335377,0.1938539,0.184358314,297.1430969,297.1499939,293.1499939,0.0,0.0,284.8630066,0.752754629,0.136146039,0.616761804,284.86203,284.9500122,298.0036011,294.2883301,297.6483765,297.3696594,284.8617554,1.0,0.326425523,0.855357647,0.855357647,1.0,1.0,-1.756378412,0.77348429,0.982894123,0.370825499,0.842451394,0.842451394,0.0,45.33337784,52.0,36357.14453,0.0,443.0159912,1.0,281.8559875,284.0046692,297.3438721,299.7949219,293.1499939,293.1499939,281.8500061,38046.70703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722130418,1.0,0.0,0.0,4.039773941,4.039802551,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6722.210938,0.0,2028.536011,1895.437134,0.0,1789.585938,0.991594255,1.0,0.0,3.0,1.0,0.0
17912280,297.5217285,297.1499939,293.1499939,0.0,0.0,284.8618774,0.999000013,0.347794712,0.290094674,297.2277527,297.1499939,293.1499939,0.0,0.0,284.86203,0.869822621,0.212765202,0.202186048,297.2397461,297.1499939,293.1499939,0.0,0.0,284.861969,0.910205424,0.242942452,0.17038244,297.2129517,297.1499939,293.1499939,0.0,0.0,284.8620605,0.843985975,0.19386293,0.184370682,297.1428833,297.1499939,293.1499939,0.0,0.0,284.8625183,0.752391517,0.136123553,0.61668396,284.8619385,284.9500122,298.0066223,294.2880249,297.6494141,297.3691406,284.8626709,1.0,0.326564044,0.85538286,0.85538286,1.0,1.0,-1.756808281,0.773690462,0.983117819,0.370940059,0.840043664,0.840043664,0.0,45.41097641,55.0,36338.21875,0.0,443.5072632,1.0,281.8551025,284.0065002,297.3412781,299.7898254,293.1499939,293.1499939,282.1499939,38419.82813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722337663,1.0,0.0,0.0,4.030114174,4.030142307,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6351.283691,0.0,2018.602661,1895.437134,0.0,1791.297974,0.989933014,1.0,0.0,3.0,1.0,0.0
17912340,297.5071716,297.1499939,293.1499939,0.0,0.0,285.0723572,0.999000013,0.351014614,0.299841523,297.2268677,297.1499939,293.1499939,0.0,0.0,285.0718994,0.861324549,0.213650942,0.202908888,297.2380371,297.1499939,293.1499939,0.0,0.0,285.072052,0.900610805,0.243893787,0.170922354,297.2122803,297.1499939,293.1499939,0.0,0.0,285.0717773,0.836072743,0.194583058,0.184952483,297.1415405,297.1499939,293.1499939,0.0,0.0,285.0711365,0.744033158,0.135889903,0.615447998,285.0721436,284.9500122,298.0810547,294.2797852,297.678009,297.3610535,285.0743713,1.0,0.330276132,0.856013775,0.856013775,1.0,1.0,-1.769239306,0.779651105,0.989588201,0.374226481,1.0,1.0,0.0,47.3866806,58.0,35716.05078,0.0,457.0024109,1.0,282.1452942,284.2167358,297.2485962,299.5917358,293.1499939,293.1499939,281.8500061,26374.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710847199,1.0,0.0,0.0,4.116099834,4.116127014,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7044.767578,0.0,2034.971924,1895.437134,0.0,1697.386108,1.0,1.0,0.0,3.0,1.0,0.0
17912400,297.5071716,297.1499939,293.1499939,0.0,0.0,285.0723572,0.999000013,0.351014614,0.299841523,297.2268677,297.1499939,293.1499939,0.0,0.0,285.0718994,0.861324549,0.213650942,0.202908888,297.2380371,297.1499939,293.1499939,0.0,0.0,285.072052,0.900610805,0.243893787,0.170922354,297.2122803,297.1499939,293.1499939,0.0,0.0,285.0717773,0.836072743,0.194583058,0.184952483,297.1415405,297.1499939,293.1499939,0.0,0.0,285.0711365,0.744033158,0.135889903,0.615447998,285.0721436,284.9500122,298.0810547,294.2797852,297.678009,297.3610535,285.0743713,1.0,0.330276132,0.856013775,0.856013775,1.0,1.0,-1.769239306,0.779651105,0.989588201,0.374226481,1.0,1.0,0.0,47.3866806,58.0,35716.05078,0.0,457.0024109,1.0,282.1452942,284.2167358,297.2485962,299.5917358,293.1499939,293.1499939,281.8500061,26374.72461,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710847199,1.0,0.0,0.0,4.116099834,4.116127014,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7044.767578,0.0,2034.971924,1895.437134,0.0,1697.386108,1.0,1.0,0.0,3.0,1.0,0.0
17912460,297.4813843,297.1499939,293.1499939,0.0,0.0,284.8818054,0.999000013,0.352951139,0.310397714,297.2229919,297.1499939,293.1499939,0.0,0.0,284.8822021,0.852742612,0.214242458,0.203723297,297.2319946,297.1499939,293.1499939,0.0,0.0,284.8820801,0.89103061,0.244409204,0.171516076,297.2089233,297.1499939,293.1499939,0.0,0.0,284.8823242,0.828047812,0.195039764,0.185624063,297.1381531,297.1499939,293.1499939,0.0,0.0,284.8829956,0.735670567,0.135448888,0.614446223,284.8819885,284.9500122,298.1543274,294.2712402,297.7026062,297.3468018,284.8808594,1.0,0.334395021,0.856214046,0.856214046,1.0,1.0,-1.783209682,0.78630197,0.996907651,0.377913654,0.885670602,0.885670602,0.0,49.60503769,61.0,36739.80859,0.0,472.3730469,1.0,281.8552246,284.0072021,297.3203125,299.7890015,293.1499939,293.1499939,282.1499939,33433.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725830734,1.0,0.0,0.0,4.082980156,4.083007813,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6377.202148,0.0,2048.859131,1895.437134,0.0,1820.259644,1.0,1.0,0.0,3.0,1.0,0.0
17912520,297.4813843,297.1499939,293.1499939,0.0,0.0,284.8818054,0.999000013,0.352951139,0.310397714,297.2229919,297.1499939,293.1499939,0.0,0.0,284.8822021,0.852742612,0.214242458,0.203723297,297.2319946,297.1499939,293.1499939,0.0,0.0,284.8820801,0.89103061,0.244409204,0.171516076,297.2089233,297.1499939,293.1499939,0.0,0.0,284.8823242,0.828047812,0.195039764,0.185624063,297.1381531,297.1499939,293.1499939,0.0,0.0,284.8829956,0.735670567,0.135448888,0.614446223,284.8819885,284.9500122,298.1543274,294.2712402,297.7026062,297.3468018,284.8808594,1.0,0.334395021,0.856214046,0.856214046,1.0,1.0,-1.783209682,0.78630197,0.996907651,0.377913654,0.885670602,0.885670602,0.0,49.60503769,61.0,36739.80859,0.0,472.3730469,1.0,281.8552246,284.0072021,297.3203125,299.7890015,293.1499939,293.1499939,282.1499939,33433.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725830734,1.0,0.0,0.0,4.082980156,4.083007813,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6377.202148,0.0,2048.859131,1895.437134,0.0,1820.259644,1.0,1.0,0.0,3.0,1.0,0.0
17912580,297.4602356,297.1499939,293.1499939,0.0,0.0,285.0943909,0.996052206,0.354976833,0.318955868,297.2222595,297.1499939,293.1499939,0.0,0.0,285.0935669,0.841844916,0.215081036,0.204444259,297.2303467,297.1499939,293.1499939,0.0,0.0,285.0938416,0.878706694,0.245267376,0.172022983,297.2083435,297.1499939,293.1499939,0.0,0.0,285.0933228,0.817626774,0.195717931,0.186209172,297.1362,297.1499939,293.1499939,0.0,0.0,285.0921021,0.725228965,0.135091752,0.612843871,285.0939941,284.9500122,298.2263184,294.2625427,297.7277527,297.3343811,285.097168,1.0,0.33861652,0.856414318,0.856414318,1.0,1.0,-1.793579817,0.791238546,1.00234127,0.380682588,1.0,1.0,0.0,52.44596481,64.0,35933.09375,0.0,487.6178589,1.0,282.144989,284.2273865,297.2296143,299.5872498,293.1499939,293.1499939,281.8500061,25928.41211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714253604,1.0,0.0,0.0,4.118086815,4.118113995,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7057.000488,0.0,2033.937866,1895.437134,0.0,1725.003906,1.0,1.0,0.0,3.0,1.0,0.0
17912640,297.4602356,297.1499939,293.1499939,0.0,0.0,285.0943909,0.996052206,0.354976833,0.318955868,297.2222595,297.1499939,293.1499939,0.0,0.0,285.0935669,0.841844916,0.215081036,0.204444259,297.2303467,297.1499939,293.1499939,0.0,0.0,285.0938416,0.878706694,0.245267376,0.172022983,297.2083435,297.1499939,293.1499939,0.0,0.0,285.0933228,0.817626774,0.195717931,0.186209172,297.1362,297.1499939,293.1499939,0.0,0.0,285.0921021,0.725228965,0.135091752,0.612843871,285.0939941,284.9500122,298.2263184,294.2625427,297.7277527,297.3343811,285.097168,1.0,0.33861652,0.856414318,0.856414318,1.0,1.0,-1.793579817,0.791238546,1.00234127,0.380682588,1.0,1.0,0.0,52.44596481,64.0,35933.09375,0.0,487.6178589,1.0,282.144989,284.2273865,297.2296143,299.5872498,293.1499939,293.1499939,281.8500061,25928.41211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714253604,1.0,0.0,0.0,4.118086815,4.118113995,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7057.000488,0.0,2033.937866,1895.437134,0.0,1725.003906,1.0,1.0,0.0,3.0,1.0,0.0
17912700,297.4544373,297.1499939,293.1499939,0.0,0.0,284.9654541,0.99089551,0.356375933,0.320274979,297.2217102,297.1499939,293.1499939,0.0,0.0,284.9706421,0.836070776,0.215487003,0.204974696,297.2290649,297.1499939,293.1499939,0.0,0.0,284.9689941,0.8721506,0.24565421,0.172427356,297.2078857,297.1499939,293.1499939,0.0,0.0,284.9719849,0.811874092,0.196047038,0.186659053,297.1353149,297.1499939,293.1499939,0.0,0.0,284.9787598,0.719612479,0.134921193,0.612600803,284.9680481,284.9500122,298.2618408,294.2582397,297.7416687,297.3310852,284.9473572,1.0,0.340657204,0.856514454,0.856514454,1.0,1.0,-1.796699405,0.792730451,1.003968954,0.381509244,0.981212437,0.981212437,0.0,54.07928467,64.0,36941.60156,0.0,494.5605164,1.0,281.8876038,284.0544739,297.3082275,299.8243103,293.1499939,293.1499939,281.8500061,26139.09961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723553419,1.0,0.0,0.0,4.117115021,4.1171422,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6835.177246,0.0,2034.379761,1895.437134,0.0,1801.356934,1.0,1.0,0.0,3.0,1.0,0.0
17912760,297.4465027,297.1499939,293.1499939,0.0,0.0,284.8946838,0.984763682,0.357524037,0.321435392,297.2186279,297.1499939,293.1499939,0.0,0.0,284.8954163,0.829637408,0.21563907,0.205287442,297.2245483,297.1499939,293.1499939,0.0,0.0,284.8951721,0.864811003,0.24571231,0.172613055,297.2051392,297.1499939,293.1499939,0.0,0.0,284.8955994,0.805147111,0.196142673,0.186910942,297.1328125,297.1499939,293.1499939,0.0,0.0,284.8967896,0.713189125,0.134581134,0.611730278,284.89505,284.9500122,298.2970276,294.2539368,297.7542419,297.3256531,284.8925476,1.0,0.342603564,0.856580913,0.856580913,1.0,1.0,-1.797951102,0.793328345,1.004622817,0.381855428,0.92246753,0.92246753,0.0,55.87615204,67.0,36864.83594,0.0,500.8641663,1.0,281.8548889,284.0067749,297.2999878,299.7797241,293.1499939,293.1499939,281.5499878,30055.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728424549,1.0,0.0,0.0,4.098911285,4.098938942,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7162.385742,0.0,2042.355957,1895.437134,0.0,1841.884888,1.0,1.0,0.0,3.0,1.0,0.0
17912820,297.4315491,297.1499939,293.1499939,0.0,0.0,284.7979431,0.97137171,0.359758049,0.32354036,297.210144,297.1499939,293.1499939,0.0,0.0,284.7933044,0.816604733,0.215648845,0.20551154,297.2130432,297.1499939,293.1499939,0.0,0.0,284.7947083,0.850275934,0.245490685,0.17262055,297.1973877,297.1499939,293.1499939,0.0,0.0,284.7921753,0.791165471,0.196055889,0.187041298,297.125946,297.1499939,293.1499939,0.0,0.0,284.7867432,0.699190676,0.13366954,0.608618617,284.7955017,284.9500122,298.3663635,294.2455444,297.778656,297.3143616,284.8164673,1.0,0.346208572,0.856713831,0.856713831,1.0,1.0,-1.797178984,0.792974472,1.004204512,0.381658942,0.75240767,0.75240767,0.0,59.62191391,70.0,36564.25781,0.0,511.8258667,1.0,281.555481,283.9667664,297.2717285,299.7547302,293.1499939,293.1499939,281.8500061,50351.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738481879,1.0,0.0,0.0,3.590396404,3.590422392,8.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6361.085449,0.0,1573.488892,1895.437134,0.0,1926.660522,0.904549658,1.0,0.0,3.0,1.0,0.0
17912880,297.4315491,297.1499939,293.1499939,0.0,0.0,284.7979431,0.97137171,0.359758049,0.32354036,297.210144,297.1499939,293.1499939,0.0,0.0,284.7933044,0.816604733,0.215648845,0.20551154,297.2130432,297.1499939,293.1499939,0.0,0.0,284.7947083,0.850275934,0.245490685,0.17262055,297.1973877,297.1499939,293.1499939,0.0,0.0,284.7921753,0.791165471,0.196055889,0.187041298,297.125946,297.1499939,293.1499939,0.0,0.0,284.7867432,0.699190676,0.13366954,0.608618617,284.7955017,284.9500122,298.3663635,294.2455444,297.778656,297.3143616,284.8164673,1.0,0.346208572,0.856713831,0.856713831,1.0,1.0,-1.797178984,0.792974472,1.004204512,0.381658942,0.75240767,0.75240767,0.0,59.62191391,70.0,36564.25781,0.0,511.8258667,1.0,281.555481,283.9667664,297.2717285,299.7547302,293.1499939,293.1499939,281.8500061,50351.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738481879,1.0,0.0,0.0,3.590396404,3.590422392,8.6e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6361.085449,0.0,1573.488892,1895.437134,0.0,1926.660522,0.904549658,1.0,0.0,3.0,1.0,0.0
17912940,297.4384155,297.1499939,293.1499939,0.0,0.0,284.9924622,0.962849796,0.364011139,0.327028334,297.2110291,297.1499939,293.1499939,0.0,0.0,284.9933167,0.80765748,0.21649465,0.206198737,297.2137756,297.1499939,293.1499939,0.0,0.0,284.993042,0.840984643,0.246356532,0.173101768,297.1981812,297.1499939,293.1499939,0.0,0.0,284.9935303,0.781915426,0.196729571,0.187584773,297.1255798,297.1499939,293.1499939,0.0,0.0,284.9945679,0.689260542,0.133322284,0.606815219,284.9929199,284.9500122,298.4342346,294.2375488,297.8107605,297.3177795,284.9893188,1.0,0.349742055,0.856846809,0.856846809,1.0,1.0,-1.801250458,0.794940889,1.006309509,0.382671267,0.881168842,0.881168842,0.0,62.66864395,58.0,36431.32031,0.0,523.8299561,1.0,281.8424683,284.1100464,297.1799622,299.5618286,293.1499939,293.1499939,282.1499939,31097.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720310569,1.0,0.0,0.0,3.844745159,3.844770193,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6338.246094,0.0,1722.181396,1895.437134,0.0,1774.577515,0.945616305,1.0,0.0,3.0,1.0,0.0
17913000,297.4384155,297.1499939,293.1499939,0.0,0.0,284.9924622,0.962849796,0.364011139,0.327028334,297.2110291,297.1499939,293.1499939,0.0,0.0,284.9933167,0.80765748,0.21649465,0.206198737,297.2137756,297.1499939,293.1499939,0.0,0.0,284.993042,0.840984643,0.246356532,0.173101768,297.1981812,297.1499939,293.1499939,0.0,0.0,284.9935303,0.781915426,0.196729571,0.187584773,297.1255798,297.1499939,293.1499939,0.0,0.0,284.9945679,0.689260542,0.133322284,0.606815219,284.9929199,284.9500122,298.4342346,294.2375488,297.8107605,297.3177795,284.9893188,1.0,0.349742055,0.856846809,0.856846809,1.0,1.0,-1.801250458,0.794940889,1.006309509,0.382671267,0.881168842,0.881168842,0.0,62.66864395,58.0,36431.32031,0.0,523.8299561,1.0,281.8424683,284.1100464,297.1799622,299.5618286,293.1499939,293.1499939,282.1499939,31097.79883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720310569,1.0,0.0,0.0,3.844745159,3.844770193,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6338.246094,0.0,1722.181396,1895.437134,0.0,1774.577515,0.945616305,1.0,0.0,3.0,1.0,0.0
17913060,297.4461975,297.1499939,293.1499939,0.0,0.0,285.117157,0.974771738,0.368448943,0.330878884,297.2145691,297.1499939,293.1499939,0.0,0.0,285.1176453,0.81567359,0.217620939,0.207124263,297.217041,297.1499939,293.1499939,0.0,0.0,285.1174927,0.849008203,0.247489616,0.173793405,297.2014465,297.1499939,293.1499939,0.0,0.0,285.1177673,0.789943397,0.197668746,0.18833679,297.1280518,297.1499939,293.1499939,0.0,0.0,285.1183777,0.695243895,0.133258596,0.60586834,285.1174011,284.9500122,298.5006409,294.2301636,297.8433228,297.3232117,285.1159058,1.0,0.348204613,0.857197702,0.857197702,1.0,1.0,-1.80758214,0.797985077,1.009597063,0.384354383,1.0,1.0,0.0,60.73639679,46.0,35909.69922,0.0,522.0717773,1.0,282.1446838,284.226532,297.1899109,299.5274048,293.1499939,293.1499939,281.8500061,25909.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708548427,1.0,0.0,0.0,4.119838715,4.119865894,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7049.192383,0.0,2036.184814,1895.437134,0.0,1678.85791,1.0,1.0,0.0,3.0,1.0,0.0
17913120,297.4461975,297.1499939,293.1499939,0.0,0.0,285.117157,0.974771738,0.368448943,0.330878884,297.2145691,297.1499939,293.1499939,0.0,0.0,285.1176453,0.81567359,0.217620939,0.207124263,297.217041,297.1499939,293.1499939,0.0,0.0,285.1174927,0.849008203,0.247489616,0.173793405,297.2014465,297.1499939,293.1499939,0.0,0.0,285.1177673,0.789943397,0.197668746,0.18833679,297.1280518,297.1499939,293.1499939,0.0,0.0,285.1183777,0.695243895,0.133258596,0.60586834,285.1174011,284.9500122,298.5006409,294.2301636,297.8433228,297.3232117,285.1159058,1.0,0.348204613,0.857197702,0.857197702,1.0,1.0,-1.80758214,0.797985077,1.009597063,0.384354383,1.0,1.0,0.0,60.73639679,46.0,35909.69922,0.0,522.0717773,1.0,282.1446838,284.226532,297.1899109,299.5274048,293.1499939,293.1499939,281.8500061,25909.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708548427,1.0,0.0,0.0,4.119838715,4.119865894,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7049.192383,0.0,2036.184814,1895.437134,0.0,1678.85791,1.0,1.0,0.0,3.0,1.0,0.0
17913180,297.4394226,297.1499939,293.1499939,0.0,0.0,284.9068298,0.996409893,0.371533781,0.333869159,297.2123108,297.1499939,293.1499939,0.0,0.0,284.9075012,0.834354758,0.21822013,0.207693785,297.2124023,297.1499939,293.1499939,0.0,0.0,284.9072876,0.869226396,0.247882724,0.174118727,297.1994934,297.1499939,293.1499939,0.0,0.0,284.9076843,0.809599996,0.198130324,0.188759431,297.1271362,297.1499939,293.1499939,0.0,0.0,284.9088135,0.711691916,0.13289462,0.603920758,284.907196,284.9500122,298.5654602,294.2235718,297.8701172,297.3197021,284.9049683,1.0,0.343399078,0.857548594,0.857548594,1.0,1.0,-1.81042099,0.799357355,1.011063695,0.385163367,0.91767925,0.91767925,0.0,55.70613098,34.0,36804.42969,0.0,508.4422607,1.0,281.8542786,284.00354,297.2835083,299.7564392,293.1499939,293.1499939,281.5499878,30527.93555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726393223,1.0,0.0,0.0,4.096694946,4.096722603,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7152.693848,0.0,2043.28772,1895.437134,0.0,1824.940308,1.0,1.0,0.0,3.0,1.0,0.0
17913240,297.4394226,297.1499939,293.1499939,0.0,0.0,284.9068298,0.996409893,0.371533781,0.333869159,297.2123108,297.1499939,293.1499939,0.0,0.0,284.9075012,0.834354758,0.21822013,0.207693785,297.2124023,297.1499939,293.1499939,0.0,0.0,284.9072876,0.869226396,0.247882724,0.174118727,297.1994934,297.1499939,293.1499939,0.0,0.0,284.9076843,0.809599996,0.198130324,0.188759431,297.1271362,297.1499939,293.1499939,0.0,0.0,284.9088135,0.711691916,0.13289462,0.603920758,284.907196,284.9500122,298.5654602,294.2235718,297.8701172,297.3197021,284.9049683,1.0,0.343399078,0.857548594,0.857548594,1.0,1.0,-1.81042099,0.799357355,1.011063695,0.385163367,0.91767925,0.91767925,0.0,55.70613098,34.0,36804.42969,0.0,508.4422607,1.0,281.8542786,284.00354,297.2835083,299.7564392,293.1499939,293.1499939,281.5499878,30527.93555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726393223,1.0,0.0,0.0,4.096694946,4.096722603,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7152.693848,0.0,2043.28772,1895.437134,0.0,1824.940308,1.0,1.0,0.0,3.0,1.0,0.0
17913300,297.4379578,297.1499939,293.1499939,0.0,0.0,284.7596741,0.999000013,0.373217762,0.328524441,297.2088013,297.1499939,293.1499939,0.0,0.0,284.7648621,0.842631936,0.218273029,0.207740679,297.2073059,297.1499939,293.1499939,0.0,0.0,284.7632751,0.878319204,0.247779265,0.174055159,297.1962891,297.1499939,293.1499939,0.0,0.0,284.7662354,0.817761123,0.19813025,0.188751891,297.1248169,297.1499939,293.1499939,0.0,0.0,284.7737427,0.718299866,0.132523507,0.602160573,284.7624207,284.9500122,298.59729,294.2206116,297.8825073,297.3170471,284.743042,1.0,0.339683563,0.857724071,0.857724071,1.0,1.0,-1.800117612,0.794460237,1.005657434,0.382515848,0.787817299,0.787817299,0.0,53.41636658,34.0,37338.62891,0.0,495.2051697,1.0,281.5898132,283.8299561,297.309906,299.9012146,293.1499939,293.1499939,281.5499878,40821.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73692596,1.0,0.0,0.0,4.00643158,4.006459713,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6847.886719,0.0,2006.644165,1895.437134,0.0,1913.451782,0.982375324,1.0,0.0,3.0,1.0,0.0
17913360,297.4496155,297.1499939,293.1499939,0.0,0.0,284.7983398,0.999000013,0.376175731,0.317342967,297.2049255,297.1499939,293.1499939,0.0,0.0,284.7942505,0.85189122,0.218263909,0.207640186,297.2019348,297.1499939,293.1499939,0.0,0.0,284.7955017,0.888426423,0.247613117,0.173863247,297.192688,297.1499939,293.1499939,0.0,0.0,284.7931824,0.826455653,0.198068991,0.18860504,297.1222229,297.1499939,293.1499939,0.0,0.0,284.7878113,0.725275397,0.132108733,0.599880874,284.7961121,284.9500122,298.6286926,294.217926,297.8983154,297.3209534,284.8156738,1.0,0.335117877,0.857925057,0.857925057,1.0,1.0,-1.785196662,0.787357628,0.997839034,0.378715754,0.744875908,0.744875908,0.0,50.94592667,25.0,36104.83984,0.0,477.6841736,1.0,281.5560608,283.956665,297.247406,299.7139893,293.1499939,293.1499939,281.8500061,51254.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737373948,1.0,0.0,0.0,3.561629295,3.561655045,8.46e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6328.377441,0.0,1548.430176,1895.437134,0.0,1917.251221,0.898783386,1.0,0.0,3.0,1.0,0.0
17913420,297.5247803,297.1499939,293.1499939,0.0,0.0,284.9713135,0.999000013,0.387539148,0.291104227,297.2067871,297.1499939,293.1499939,0.0,0.0,284.97229,0.877233386,0.219139844,0.208054736,297.2035217,297.1499939,293.1499939,0.0,0.0,284.9719238,0.916408479,0.248423785,0.174084201,297.1942139,297.1499939,293.1499939,0.0,0.0,284.9725952,0.849564195,0.198759109,0.188864052,297.1246948,297.1499939,293.1499939,0.0,0.0,284.9741821,0.744041026,0.131999522,0.597533882,284.9718018,284.9500122,298.6902161,294.2134705,297.9472656,297.361084,284.9664612,1.0,0.325086951,0.85832715,0.85832715,1.0,1.0,-1.751947045,0.771627724,0.980319381,0.369964212,0.852491379,0.852491379,0.0,45.48029327,28.0,35350.88672,0.0,440.7804565,1.0,281.8420715,284.0899048,297.1414795,299.4732666,293.1499939,293.1499939,282.1499939,32719.02148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716331542,1.0,0.0,0.0,3.763995171,3.764019728,9.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6263.931152,0.0,1638.414917,1895.437134,0.0,1741.944702,0.92805016,1.0,0.0,3.0,1.0,0.0
17913480,297.5247803,297.1499939,293.1499939,0.0,0.0,284.9713135,0.999000013,0.387539148,0.291104227,297.2067871,297.1499939,293.1499939,0.0,0.0,284.97229,0.877233386,0.219139844,0.208054736,297.2035217,297.1499939,293.1499939,0.0,0.0,284.9719238,0.916408479,0.248423785,0.174084201,297.1942139,297.1499939,293.1499939,0.0,0.0,284.9725952,0.849564195,0.198759109,0.188864052,297.1246948,297.1499939,293.1499939,0.0,0.0,284.9741821,0.744041026,0.131999522,0.597533882,284.9718018,284.9500122,298.6902161,294.2134705,297.9472656,297.361084,284.9664612,1.0,0.325086951,0.85832715,0.85832715,1.0,1.0,-1.751947045,0.771627724,0.980319381,0.369964212,0.852491379,0.852491379,0.0,45.48029327,28.0,35350.88672,0.0,440.7804565,1.0,281.8420715,284.0899048,297.1414795,299.4732666,293.1499939,293.1499939,282.1499939,32719.02148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716331542,1.0,0.0,0.0,3.763995171,3.764019728,9.45e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6263.931152,0.0,1638.414917,1895.437134,0.0,1741.944702,0.92805016,1.0,0.0,3.0,1.0,0.0
17913540,297.6170044,297.1499939,293.1499939,0.0,0.0,285.0717163,0.999000013,0.401639283,0.270546108,297.2113037,297.1499939,293.1499939,0.0,0.0,285.0727234,0.9008587,0.220315591,0.208972365,297.2077026,297.1499939,293.1499939,0.0,0.0,285.0722961,0.944018006,0.249522552,0.174712211,297.1982727,297.1499939,293.1499939,0.0,0.0,285.0731201,0.871415794,0.199727982,0.189590961,297.1317139,297.1499939,293.1499939,0.0,0.0,285.0749817,0.762090623,0.132386878,0.598132014,285.0722046,284.9500122,298.75,294.2104187,298.0043335,297.4168091,285.0649109,1.0,0.318532914,0.858729184,0.858729184,1.0,1.0,-1.730695605,0.76163429,0.969061255,0.364275068,0.98234725,0.98234725,0.0,41.59388351,31.0,34637.13281,0.0,416.7106323,1.0,282.1434326,284.1778259,297.146698,299.4084167,293.1499939,293.1499939,281.8500061,26668.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699360609,1.0,0.0,0.0,4.084367752,4.084394932,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6947.802246,0.0,1994.11792,1895.437134,0.0,1605.710815,0.997680247,1.0,0.0,3.0,1.0,0.0
17913600,297.6170044,297.1499939,293.1499939,0.0,0.0,285.0717163,0.999000013,0.401639283,0.270546108,297.2113037,297.1499939,293.1499939,0.0,0.0,285.0727234,0.9008587,0.220315591,0.208972365,297.2077026,297.1499939,293.1499939,0.0,0.0,285.0722961,0.944018006,0.249522552,0.174712211,297.1982727,297.1499939,293.1499939,0.0,0.0,285.0731201,0.871415794,0.199727982,0.189590961,297.1317139,297.1499939,293.1499939,0.0,0.0,285.0749817,0.762090623,0.132386878,0.598132014,285.0722046,284.9500122,298.75,294.2104187,298.0043335,297.4168091,285.0649109,1.0,0.318532914,0.858729184,0.858729184,1.0,1.0,-1.730695605,0.76163429,0.969061255,0.364275068,0.98234725,0.98234725,0.0,41.59388351,31.0,34637.13281,0.0,416.7106323,1.0,282.1434326,284.1778259,297.146698,299.4084167,293.1499939,293.1499939,281.8500061,26668.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699360609,1.0,0.0,0.0,4.084367752,4.084394932,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6947.802246,0.0,1994.11792,1895.437134,0.0,1605.710815,0.997680247,1.0,0.0,3.0,1.0,0.0
17913660,297.6844177,297.1499939,293.1499939,0.0,0.0,284.8389587,0.999000013,0.414415866,0.256928027,297.2122803,297.1499939,293.1499939,0.0,0.0,284.8386841,0.919174075,0.221194655,0.209816217,297.2059326,297.1499939,293.1499939,0.0,0.0,284.8388367,0.962469161,0.250077873,0.175163016,297.1993713,297.1499939,293.1499939,0.0,0.0,284.8385925,0.887706995,0.200452387,0.19027181,297.1386719,297.1499939,293.1499939,0.0,0.0,284.8384094,0.775958359,0.132859841,0.599856555,284.8388672,284.9500122,298.8071289,294.2067871,298.0558472,297.464325,284.8431091,1.0,0.314575404,0.859966755,0.859966755,1.0,1.0,-1.718782663,0.756114423,0.9626683,0.3611902,0.811029434,0.811029434,0.0,39.23718262,51.0,34912.32813,0.0,402.935791,1.0,281.8548889,283.9642029,297.2481995,299.6132507,293.1499939,293.1499939,282.1499939,41523.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714013338,1.0,0.0,0.0,3.94006896,3.940096855,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6239.041016,0.0,1925.074585,1895.437134,0.0,1723.049683,0.971890688,1.0,0.0,3.0,1.0,0.0
