time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913720,297.6844177,297.1499939,293.1499939,0.0,0.0,284.8389587,0.999000013,0.414415866,0.256928027,297.2122803,297.1499939,293.1499939,0.0,0.0,284.8386841,0.919174075,0.221194655,0.209816217,297.2059326,297.1499939,293.1499939,0.0,0.0,284.8388367,0.962469161,0.250077873,0.175163016,297.1993713,297.1499939,293.1499939,0.0,0.0,284.8385925,0.887706995,0.200452387,0.19027181,297.1386719,297.1499939,293.1499939,0.0,0.0,284.8384094,0.775958359,0.132859841,0.599856555,284.8388672,284.9500122,298.8071289,294.2067871,298.0558472,297.464325,284.8431091,1.0,0.314575404,0.859966755,0.859966755,1.0,1.0,-1.718782663,0.756114423,0.9626683,0.3611902,0.811029434,0.811029434,0.0,39.23718262,51.0,34912.32813,0.0,402.935791,1.0,281.8548889,283.9642029,297.2481995,299.6132507,293.1499939,293.1499939,282.1499939,41523.23438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714013338,1.0,0.0,0.0,3.94006896,3.940096855,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6239.041016,0.0,1925.074585,1895.437134,0.0,1723.049683,0.971890688,1.0,0.0,3.0,1.0,0.0
17913780,297.7271423,297.1499939,293.1499939,0.0,0.0,285.0518494,0.999000013,0.425561488,0.265071094,297.2224731,297.1499939,293.1499939,0.0,0.0,285.0519714,0.910939634,0.223001599,0.211252898,297.2148438,297.1499939,293.1499939,0.0,0.0,285.0519104,0.953839421,0.251674354,0.176038921,297.2091064,297.1499939,293.1499939,0.0,0.0,285.0520325,0.880493283,0.202054024,0.191536158,297.1520691,297.1499939,293.1499939,0.0,0.0,285.0522156,0.769970536,0.134067103,0.604416311,285.0519104,284.9500122,298.8609314,294.2007446,298.1012268,297.5021057,285.0515137,1.0,0.319683611,0.861204326,0.861204326,1.0,1.0,-1.738296747,0.765519679,0.972777069,0.366190583,0.97038269,0.97038269,0.0,40.88067627,71.0,34670.35156,0.0,419.0422974,1.0,282.1447449,284.1588745,297.1638184,299.4353638,293.1499939,293.1499939,281.8500061,28046.61523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700794101,1.0,0.0,0.0,4.110353947,4.110381603,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6945.364258,0.0,2041.168945,1895.437134,0.0,1617.025513,1.0,1.0,0.0,3.0,1.0,0.0
17913840,297.7271423,297.1499939,293.1499939,0.0,0.0,285.0518494,0.999000013,0.425561488,0.265071094,297.2224731,297.1499939,293.1499939,0.0,0.0,285.0519714,0.910939634,0.223001599,0.211252898,297.2148438,297.1499939,293.1499939,0.0,0.0,285.0519104,0.953839421,0.251674354,0.176038921,297.2091064,297.1499939,293.1499939,0.0,0.0,285.0520325,0.880493283,0.202054024,0.191536158,297.1520691,297.1499939,293.1499939,0.0,0.0,285.0522156,0.769970536,0.134067103,0.604416311,285.0519104,284.9500122,298.8609314,294.2007446,298.1012268,297.5021057,285.0515137,1.0,0.319683611,0.861204326,0.861204326,1.0,1.0,-1.738296747,0.765519679,0.972777069,0.366190583,0.97038269,0.97038269,0.0,40.88067627,71.0,34670.35156,0.0,419.0422974,1.0,282.1447449,284.1588745,297.1638184,299.4353638,293.1499939,293.1499939,281.8500061,28046.61523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700794101,1.0,0.0,0.0,4.110353947,4.110381603,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6945.364258,0.0,2041.168945,1895.437134,0.0,1617.025513,1.0,1.0,0.0,3.0,1.0,0.0
17913900,297.7253723,297.1499939,293.1499939,0.0,0.0,284.928894,0.999000013,0.429053783,0.276165664,297.2278137,297.1499939,293.1499939,0.0,0.0,284.9318848,0.899403334,0.223986387,0.212311745,297.2190552,297.1499939,293.1499939,0.0,0.0,284.930603,0.940793514,0.252501696,0.176741496,297.214325,297.1499939,293.1499939,0.0,0.0,284.933075,0.869846165,0.20293963,0.192493543,297.1586914,297.1499939,293.1499939,0.0,0.0,284.9396973,0.761006176,0.134730548,0.607928634,284.9302673,284.9500122,298.8866272,294.1968384,298.1160889,297.5075073,284.9125977,1.0,0.32501623,0.861823082,0.861823082,1.0,1.0,-1.7590909,0.775440514,0.983650386,0.37166205,0.907737076,0.907737076,0.0,43.1089325,71.0,35880.89063,0.0,437.9970398,1.0,281.8878174,283.9981995,297.2538452,299.6906738,293.1499939,293.1499939,281.8500061,29921.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711383283,1.0,0.0,0.0,4.099535465,4.099563122,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6738.899414,0.0,2042.093506,1895.437134,0.0,1701.719727,1.0,1.0,0.0,3.0,1.0,0.0
17913960,297.7053833,297.1499939,293.1499939,0.0,0.0,284.8872375,0.999000013,0.430740058,0.291920274,297.2312317,297.1499939,293.1499939,0.0,0.0,284.8869324,0.883787751,0.224815741,0.213250622,297.2207031,297.1499939,293.1499939,0.0,0.0,284.8870239,0.921892047,0.253100336,0.177293926,297.2177734,297.1499939,293.1499939,0.0,0.0,284.8868713,0.855271041,0.203685537,0.193348795,297.163269,297.1499939,293.1499939,0.0,0.0,284.8866272,0.748650432,0.135236129,0.61099565,284.887085,284.9500122,298.9115601,294.1924133,298.124054,297.500946,284.8900146,1.0,0.331893921,0.861968875,0.861968875,1.0,1.0,-1.784500837,0.787525475,0.996975362,0.378329635,0.861379564,0.861379564,0.0,46.32126236,89.0,36155.30859,0.0,463.2129822,1.0,281.8545532,283.9800415,297.2530518,299.6704102,293.1499939,293.1499939,282.1499939,36557.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718095839,1.0,0.0,0.0,4.05981493,4.059843063,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6320.651855,0.0,2043.3302,1895.437134,0.0,1756.383057,0.996674657,1.0,0.0,3.0,1.0,0.0
17914020,297.642395,297.1499939,293.1499939,0.0,0.0,285.1497192,0.999000013,0.431413591,0.33051306,297.2447815,297.1499939,293.1499939,0.0,0.0,285.1481628,0.850967169,0.227205709,0.215532571,297.2325745,297.1499939,293.1499939,0.0,0.0,285.1486206,0.88446337,0.255185485,0.178728372,297.2307129,297.1499939,293.1499939,0.0,0.0,285.1477356,0.825149953,0.205844909,0.195435509,297.1741333,297.1499939,293.1499939,0.0,0.0,285.1452637,0.722646713,0.136499435,0.617519736,285.1488647,284.9500122,298.9592285,294.1820374,298.1282043,297.4675903,285.156189,1.0,0.34866482,0.862260401,0.862260401,1.0,1.0,-1.845631123,0.816654325,1.028976798,0.394395828,1.0,1.0,0.0,54.8271637,107.0,36183.03125,0.0,529.0831909,1.0,282.1453552,284.2378235,297.1726685,299.5244141,293.1499939,293.1499939,281.8500061,25926.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711193562,1.0,0.0,0.0,4.119854927,4.119882107,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7060.979004,0.0,2036.351929,1895.437134,0.0,1700.185547,1.0,1.0,0.0,3.0,1.0,0.0
17914080,297.642395,297.1499939,293.1499939,0.0,0.0,285.1497192,0.999000013,0.431413591,0.33051306,297.2447815,297.1499939,293.1499939,0.0,0.0,285.1481628,0.850967169,0.227205709,0.215532571,297.2325745,297.1499939,293.1499939,0.0,0.0,285.1486206,0.88446337,0.255185485,0.178728372,297.2307129,297.1499939,293.1499939,0.0,0.0,285.1477356,0.825149953,0.205844909,0.195435509,297.1741333,297.1499939,293.1499939,0.0,0.0,285.1452637,0.722646713,0.136499435,0.617519736,285.1488647,284.9500122,298.9592285,294.1820374,298.1282043,297.4675903,285.156189,1.0,0.34866482,0.862260401,0.862260401,1.0,1.0,-1.845631123,0.816654325,1.028976798,0.394395828,1.0,1.0,0.0,54.8271637,107.0,36183.03125,0.0,529.0831909,1.0,282.1453552,284.2378235,297.1726685,299.5244141,293.1499939,293.1499939,281.8500061,25926.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711193562,1.0,0.0,0.0,4.119854927,4.119882107,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7060.979004,0.0,2036.351929,1895.437134,0.0,1700.185547,1.0,1.0,0.0,3.0,1.0,0.0
17914140,297.539856,297.1499939,293.1499939,0.0,0.0,285.0158691,0.999000013,0.427310199,0.375988424,297.2559509,297.1499939,293.1499939,0.0,0.0,285.0154419,0.820410728,0.229548708,0.218256488,297.2408752,297.1499939,293.1499939,0.0,0.0,285.0155334,0.850033998,0.25708577,0.18047975,297.2414856,297.1499939,293.1499939,0.0,0.0,285.0153503,0.79422307,0.207970083,0.197941765,297.181366,297.1499939,293.1499939,0.0,0.0,285.0151062,0.694386721,0.137548268,0.624651313,285.015625,284.9500122,299.0041809,294.1697693,298.1178589,297.4095154,285.01828,1.0,0.368761688,0.862551928,0.862551928,1.0,1.0,-1.91717577,0.850848317,1.066327453,0.413256258,1.0,1.0,0.0,66.04425812,110.0,38189.23828,0.0,615.5456543,1.0,281.8537903,284.0683899,297.2542725,299.7889404,293.1499939,293.1499939,281.5499878,25930.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733013809,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7256.691406,0.0,2033.942871,1895.437134,0.0,1880.389282,1.0,1.0,0.0,3.0,1.0,0.0
17914200,297.539856,297.1499939,293.1499939,0.0,0.0,285.0158691,0.999000013,0.427310199,0.375988424,297.2559509,297.1499939,293.1499939,0.0,0.0,285.0154419,0.820410728,0.229548708,0.218256488,297.2408752,297.1499939,293.1499939,0.0,0.0,285.0155334,0.850033998,0.25708577,0.18047975,297.2414856,297.1499939,293.1499939,0.0,0.0,285.0153503,0.79422307,0.207970083,0.197941765,297.181366,297.1499939,293.1499939,0.0,0.0,285.0151062,0.694386721,0.137548268,0.624651313,285.015625,284.9500122,299.0041809,294.1697693,298.1178589,297.4095154,285.01828,1.0,0.368761688,0.862551928,0.862551928,1.0,1.0,-1.91717577,0.850848317,1.066327453,0.413256258,1.0,1.0,0.0,66.04425812,110.0,38189.23828,0.0,615.5456543,1.0,281.8537903,284.0683899,297.2542725,299.7889404,293.1499939,293.1499939,281.5499878,25930.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733013809,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7256.691406,0.0,2033.942871,1895.437134,0.0,1880.389282,1.0,1.0,0.0,3.0,1.0,0.0
17914260,297.4497986,297.1499939,293.1499939,0.0,0.0,284.8341675,0.965384722,0.423027515,0.381692797,297.2592163,297.1499939,293.1499939,0.0,0.0,284.8343506,0.785917222,0.231232122,0.220519945,297.2397461,297.1499939,293.1499939,0.0,0.0,284.8342896,0.815561295,0.258132696,0.181734294,297.2448425,297.1499939,293.1499939,0.0,0.0,284.8344116,0.760500491,0.209475294,0.200030968,297.1813965,297.1499939,293.1499939,0.0,0.0,284.8349915,0.663037598,0.137955248,0.629616797,284.8342285,284.9500122,299.0466003,294.1557922,298.1068115,297.3544006,284.8341675,1.0,0.383467138,0.861167252,0.861167252,1.0,1.0,-1.937778592,0.860299945,1.077478647,0.419652909,0.868596792,0.868596792,0.0,79.97828674,98.0,39379.77734,0.0,676.5192871,1.0,281.5554199,283.8660583,297.2381592,299.8859863,293.1499939,293.1499939,281.8500061,34924.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753743529,1.0,0.0,0.0,4.075811863,4.075839996,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6542.402832,0.0,2051.525635,1895.437134,0.0,2057.924561,1.0,1.0,0.0,3.0,1.0,0.0
17914320,297.4497986,297.1499939,293.1499939,0.0,0.0,284.8341675,0.965384722,0.423027515,0.381692797,297.2592163,297.1499939,293.1499939,0.0,0.0,284.8343506,0.785917222,0.231232122,0.220519945,297.2397461,297.1499939,293.1499939,0.0,0.0,284.8342896,0.815561295,0.258132696,0.181734294,297.2448425,297.1499939,293.1499939,0.0,0.0,284.8344116,0.760500491,0.209475294,0.200030968,297.1813965,297.1499939,293.1499939,0.0,0.0,284.8349915,0.663037598,0.137955248,0.629616797,284.8342285,284.9500122,299.0466003,294.1557922,298.1068115,297.3544006,284.8341675,1.0,0.383467138,0.861167252,0.861167252,1.0,1.0,-1.937778592,0.860299945,1.077478647,0.419652909,0.868596792,0.868596792,0.0,79.97828674,98.0,39379.77734,0.0,676.5192871,1.0,281.5554199,283.8660583,297.2381592,299.8859863,293.1499939,293.1499939,281.8500061,34924.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753743529,1.0,0.0,0.0,4.075811863,4.075839996,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6542.402832,0.0,2051.525635,1895.437134,0.0,2057.924561,1.0,1.0,0.0,3.0,1.0,0.0
17914380,297.4446716,297.1499939,293.1499939,0.0,0.0,285.039978,0.951785624,0.426253527,0.38329196,297.2679749,297.1499939,293.1499939,0.0,0.0,285.039093,0.776540995,0.233489007,0.22258988,297.2461548,297.1499939,293.1499939,0.0,0.0,285.0393066,0.805369377,0.259900987,0.182877451,297.2529602,297.1499939,293.1499939,0.0,0.0,285.0388794,0.751822233,0.211489573,0.201896966,297.1862488,297.1499939,293.1499939,0.0,0.0,285.0375977,0.654403389,0.138833329,0.63347429,285.0394897,284.9500122,299.0867004,294.1403198,298.1235962,297.351593,285.0426941,1.0,0.389211863,0.859782636,0.859782636,1.0,1.0,-1.949421644,0.865947008,1.083474636,0.421863765,1.0,1.0,0.0,85.38447571,86.0,38550.66406,0.0,703.9006348,1.0,281.8446655,284.0797119,297.1134033,299.6322327,293.1499939,293.1499939,281.5499878,26318.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742807269,1.0,0.0,0.0,4.116302967,4.116330147,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7242.600586,0.0,2034.777832,1895.437134,0.0,1963.554443,1.0,1.0,0.0,3.0,1.0,0.0
17914440,297.4446716,297.1499939,293.1499939,0.0,0.0,285.039978,0.951785624,0.426253527,0.38329196,297.2679749,297.1499939,293.1499939,0.0,0.0,285.039093,0.776540995,0.233489007,0.22258988,297.2461548,297.1499939,293.1499939,0.0,0.0,285.0393066,0.805369377,0.259900987,0.182877451,297.2529602,297.1499939,293.1499939,0.0,0.0,285.0388794,0.751822233,0.211489573,0.201896966,297.1862488,297.1499939,293.1499939,0.0,0.0,285.0375977,0.654403389,0.138833329,0.63347429,285.0394897,284.9500122,299.0867004,294.1403198,298.1235962,297.351593,285.0426941,1.0,0.389211863,0.859782636,0.859782636,1.0,1.0,-1.949421644,0.865947008,1.083474636,0.421863765,1.0,1.0,0.0,85.38447571,86.0,38550.66406,0.0,703.9006348,1.0,281.8446655,284.0797119,297.1134033,299.6322327,293.1499939,293.1499939,281.5499878,26318.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742807269,1.0,0.0,0.0,4.116302967,4.116330147,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7242.600586,0.0,2034.777832,1895.437134,0.0,1963.554443,1.0,1.0,0.0,3.0,1.0,0.0
17914500,297.4459534,297.1499939,293.1499939,0.0,0.0,284.913147,0.954417944,0.428249627,0.385206729,297.2728577,297.1499939,293.1499939,0.0,0.0,284.9179993,0.778657675,0.234716609,0.223791629,297.2497253,297.1499939,293.1499939,0.0,0.0,284.9168701,0.807172716,0.260863096,0.183604032,297.2575378,297.1499939,293.1499939,0.0,0.0,284.9191589,0.753752589,0.212591097,0.202974036,297.1901855,297.1499939,293.1499939,0.0,0.0,284.9258423,0.65592587,0.139448971,0.636178672,284.9158936,284.9500122,299.105957,294.1320496,298.1339111,297.3544006,284.8991089,1.0,0.390100718,0.859090269,0.859090269,1.0,1.0,-1.958578944,0.870270133,1.088308811,0.424216062,0.936666787,0.936666787,0.0,85.29570007,86.0,39657.29688,0.0,710.8959961,1.0,281.5878601,283.9145508,297.1809692,299.8608398,293.1499939,293.1499939,281.5499878,27821.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751610279,1.0,0.0,0.0,4.1093297,4.109357357,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7017.183594,0.0,2037.86145,1895.437134,0.0,2039.398438,1.0,1.0,0.0,3.0,1.0,0.0
17914560,297.4430237,297.1499939,293.1499939,0.0,0.0,284.8597107,0.959393978,0.429836035,0.386695832,297.2755737,297.1499939,293.1499939,0.0,0.0,284.8598938,0.782710552,0.235762939,0.224791169,297.2505188,297.1499939,293.1499939,0.0,0.0,284.8598328,0.810825348,0.261572808,0.184126869,297.2601318,297.1499939,293.1499939,0.0,0.0,284.8599548,0.757474303,0.213526472,0.203864485,297.1930542,297.1499939,293.1499939,0.0,0.0,284.8604431,0.659135759,0.139986724,0.638465941,284.8598022,284.9500122,299.1247253,294.1235046,298.142334,297.354126,284.8596497,1.0,0.389913946,0.858836353,0.858836353,1.0,1.0,-1.966013908,0.873803973,1.092209935,0.426161319,0.875211179,0.875211179,0.0,84.20135498,74.0,39677.57813,0.0,713.1919556,1.0,281.5544434,283.8800964,297.1683655,299.8137817,293.1499939,293.1499939,281.8500061,34455.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756289601,1.0,0.0,0.0,4.07811594,4.078144073,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6549.071289,0.0,2050.754395,1895.437134,0.0,2080.10791,1.0,1.0,0.0,3.0,1.0,0.0
17914620,297.4555664,297.1499939,293.1499939,0.0,0.0,285.07547,0.97824502,0.434794575,0.390370727,297.2878418,297.1499939,293.1499939,0.0,0.0,285.0745239,0.798895895,0.238584474,0.226976752,297.2607727,297.1499939,293.1499939,0.0,0.0,285.0747375,0.825475037,0.263870239,0.185339227,297.2714539,297.1499939,293.1499939,0.0,0.0,285.0742798,0.772603452,0.21605815,0.205800429,297.2037354,297.1499939,293.1499939,0.0,0.0,285.072937,0.672612667,0.141604096,0.643749654,285.0749207,284.9500122,299.1608276,294.1055298,298.1652832,297.3654175,285.0783997,1.0,0.387293369,0.858328402,0.858328402,1.0,1.0,-1.983170867,0.882005513,1.101165414,0.430548757,1.0,1.0,0.0,79.02891541,62.0,38946.73438,0.0,709.5906982,1.0,281.8452148,284.1020203,297.0753784,299.6102905,293.1499939,293.1499939,281.5499878,25950.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745411575,1.0,0.0,0.0,4.117982864,4.118010044,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7268.176758,0.0,2033.985229,1895.437134,0.0,1985.888428,1.0,1.0,0.0,3.0,1.0,0.0
17914680,297.4555664,297.1499939,293.1499939,0.0,0.0,285.07547,0.97824502,0.434794575,0.390370727,297.2878418,297.1499939,293.1499939,0.0,0.0,285.0745239,0.798895895,0.238584474,0.226976752,297.2607727,297.1499939,293.1499939,0.0,0.0,285.0747375,0.825475037,0.263870239,0.185339227,297.2714539,297.1499939,293.1499939,0.0,0.0,285.0742798,0.772603452,0.21605815,0.205800429,297.2037354,297.1499939,293.1499939,0.0,0.0,285.072937,0.672612667,0.141604096,0.643749654,285.0749207,284.9500122,299.1608276,294.1055298,298.1652832,297.3654175,285.0783997,1.0,0.387293369,0.858328402,0.858328402,1.0,1.0,-1.983170867,0.882005513,1.101165414,0.430548757,1.0,1.0,0.0,79.02891541,62.0,38946.73438,0.0,709.5906982,1.0,281.8452148,284.1020203,297.0753784,299.6102905,293.1499939,293.1499939,281.5499878,25950.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745411575,1.0,0.0,0.0,4.117982864,4.118010044,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7268.176758,0.0,2033.985229,1895.437134,0.0,1985.888428,1.0,1.0,0.0,3.0,1.0,0.0
17914740,297.4594727,297.1499939,293.1499939,0.0,0.0,284.8951111,0.999000013,0.439078718,0.391286403,297.2977295,297.1499939,293.1499939,0.0,0.0,284.8954163,0.822962463,0.241341993,0.229414105,297.2674561,297.1499939,293.1499939,0.0,0.0,284.8953552,0.848422587,0.265963644,0.186724216,297.2806091,297.1499939,293.1499939,0.0,0.0,284.8955078,0.796809196,0.218536109,0.207962826,297.2139893,297.1499939,293.1499939,0.0,0.0,284.8961182,0.69448328,0.143330529,0.650342882,284.8952942,284.9500122,299.1952209,294.0866089,298.1850281,297.3725586,284.8943481,1.0,0.382633597,0.857820451,0.857820451,1.0,1.0,-1.999968171,0.889988244,1.109979868,0.435034215,0.918621302,0.918621302,0.0,71.60172272,50.0,40159.48438,0.0,697.7071533,1.0,281.5544128,283.8989868,297.1372375,299.810791,293.1499939,293.1499939,281.25,30523.48633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760325909,1.0,0.0,0.0,4.09671545,4.096743107,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7404.202637,0.0,2043.279053,1895.437134,0.0,2115.432129,1.0,1.0,0.0,3.0,1.0,0.0
17914800,297.4594727,297.1499939,293.1499939,0.0,0.0,284.8951111,0.999000013,0.439078718,0.391286403,297.2977295,297.1499939,293.1499939,0.0,0.0,284.8954163,0.822962463,0.241341993,0.229414105,297.2674561,297.1499939,293.1499939,0.0,0.0,284.8953552,0.848422587,0.265963644,0.186724216,297.2806091,297.1499939,293.1499939,0.0,0.0,284.8955078,0.796809196,0.218536109,0.207962826,297.2139893,297.1499939,293.1499939,0.0,0.0,284.8961182,0.69448328,0.143330529,0.650342882,284.8952942,284.9500122,299.1952209,294.0866089,298.1850281,297.3725586,284.8943481,1.0,0.382633597,0.857820451,0.857820451,1.0,1.0,-1.999968171,0.889988244,1.109979868,0.435034215,0.918621302,0.918621302,0.0,71.60172272,50.0,40159.48438,0.0,697.7071533,1.0,281.5544128,283.8989868,297.1372375,299.810791,293.1499939,293.1499939,281.25,30523.48633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760325909,1.0,0.0,0.0,4.09671545,4.096743107,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7404.202637,0.0,2043.279053,1895.437134,0.0,2115.432129,1.0,1.0,0.0,3.0,1.0,0.0
17914860,297.5245361,297.1499939,293.1499939,0.0,0.0,284.8247986,0.999000013,0.449527144,0.366765559,297.3016357,297.1499939,293.1499939,0.0,0.0,284.8189087,0.84198159,0.24360837,0.231357187,297.2669983,297.1499939,293.1499939,0.0,0.0,284.8202515,0.867953897,0.267404467,0.187594295,297.2841187,297.1499939,293.1499939,0.0,0.0,284.8173523,0.816460431,0.2205441,0.209665865,297.2206421,297.1499939,293.1499939,0.0,0.0,284.8088379,0.712546885,0.144813001,0.655855536,284.8214722,284.9500122,299.2281494,294.066864,298.2201843,297.4104309,284.8457642,1.0,0.374486923,0.857258499,0.857258499,1.0,1.0,-1.979358196,0.880270839,1.099087358,0.428712517,0.763166964,0.763166964,0.0,65.53370667,38.0,39417.29297,0.0,661.9115601,1.0,281.256073,283.8913879,297.0859375,299.7346802,293.1499939,293.1499939,281.5499878,50001.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769468904,1.0,0.0,0.0,3.5451653,3.545190811,8.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6532.562012,0.0,1521.385742,1895.437134,0.0,2196.123291,0.897454262,1.0,0.0,3.0,1.0,0.0
17914920,297.5245361,297.1499939,293.1499939,0.0,0.0,284.8247986,0.999000013,0.449527144,0.366765559,297.3016357,297.1499939,293.1499939,0.0,0.0,284.8189087,0.84198159,0.24360837,0.231357187,297.2669983,297.1499939,293.1499939,0.0,0.0,284.8202515,0.867953897,0.267404467,0.187594295,297.2841187,297.1499939,293.1499939,0.0,0.0,284.8173523,0.816460431,0.2205441,0.209665865,297.2206421,297.1499939,293.1499939,0.0,0.0,284.8088379,0.712546885,0.144813001,0.655855536,284.8214722,284.9500122,299.2281494,294.066864,298.2201843,297.4104309,284.8457642,1.0,0.374486923,0.857258499,0.857258499,1.0,1.0,-1.979358196,0.880270839,1.099087358,0.428712517,0.763166964,0.763166964,0.0,65.53370667,38.0,39417.29297,0.0,661.9115601,1.0,281.256073,283.8913879,297.0859375,299.7346802,293.1499939,293.1499939,281.5499878,50001.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769468904,1.0,0.0,0.0,3.5451653,3.545190811,8.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6532.562012,0.0,1521.385742,1895.437134,0.0,2196.123291,0.897454262,1.0,0.0,3.0,1.0,0.0
17914980,297.6179199,297.1499939,293.1499939,0.0,0.0,284.9740906,0.999000013,0.46366784,0.332838833,297.315979,297.1499939,293.1499939,0.0,0.0,284.974823,0.87237829,0.246977851,0.234009892,297.2796326,297.1499939,293.1499939,0.0,0.0,284.9746399,0.899573982,0.270163625,0.1890973,297.2970276,297.1499939,293.1499939,0.0,0.0,284.9750671,0.844570041,0.223545477,0.211997718,297.2354736,297.1499939,293.1499939,0.0,0.0,284.9763184,0.737531841,0.147203475,0.664263546,284.9744873,284.9500122,299.2598267,294.0465393,298.2664185,297.4693298,284.9704895,1.0,0.364678621,0.856696546,0.856696546,1.0,1.0,-1.959156036,0.870327353,1.088828683,0.424128056,0.864201725,0.864201725,0.0,58.02671814,41.0,39051.17969,0.0,620.3743286,1.0,281.542511,283.991333,296.9910889,299.5403748,293.1499939,293.1499939,281.8500061,32301.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75228554,1.0,0.0,0.0,3.816138268,3.816163063,9.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6484.061523,0.0,1697.045776,1895.437134,0.0,2045.256714,0.939533055,1.0,0.0,3.0,1.0,0.0
17915040,297.6179199,297.1499939,293.1499939,0.0,0.0,284.9740906,0.999000013,0.46366784,0.332838833,297.315979,297.1499939,293.1499939,0.0,0.0,284.974823,0.87237829,0.246977851,0.234009892,297.2796326,297.1499939,293.1499939,0.0,0.0,284.9746399,0.899573982,0.270163625,0.1890973,297.2970276,297.1499939,293.1499939,0.0,0.0,284.9750671,0.844570041,0.223545477,0.211997718,297.2354736,297.1499939,293.1499939,0.0,0.0,284.9763184,0.737531841,0.147203475,0.664263546,284.9744873,284.9500122,299.2598267,294.0465393,298.2664185,297.4693298,284.9704895,1.0,0.364678621,0.856696546,0.856696546,1.0,1.0,-1.959156036,0.870327353,1.088828683,0.424128056,0.864201725,0.864201725,0.0,58.02671814,41.0,39051.17969,0.0,620.3743286,1.0,281.542511,283.991333,296.9910889,299.5403748,293.1499939,293.1499939,281.8500061,32301.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75228554,1.0,0.0,0.0,3.816138268,3.816163063,9.72e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6484.061523,0.0,1697.045776,1895.437134,0.0,2045.256714,0.939533055,1.0,0.0,3.0,1.0,0.0
17915100,297.6795959,297.1499939,293.1499939,0.0,0.0,285.0766602,0.999000013,0.472683519,0.318483502,297.323822,297.1499939,293.1499939,0.0,0.0,285.0743408,0.887542963,0.248797819,0.235557646,297.286438,297.1499939,293.1499939,0.0,0.0,285.0750122,0.915589571,0.271651357,0.190012053,297.3040466,297.1499939,293.1499939,0.0,0.0,285.0734558,0.858472943,0.225166485,0.213365182,297.2442322,297.1499939,293.1499939,0.0,0.0,285.068512,0.74975127,0.148606047,0.669664741,285.0755005,284.9500122,299.275238,294.0361938,298.2956238,297.5098877,285.0869751,1.0,0.361442477,0.85641557,0.85641557,1.0,1.0,-1.952988744,0.867390811,1.085597873,0.422312409,0.952060759,0.952060759,0.0,55.09631348,41.0,38288.45703,0.0,606.0020142,1.0,281.8038635,284.116333,296.9536743,299.3819885,293.1499939,293.1499939,281.8500061,28746.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742631197,1.0,0.0,0.0,3.937592506,3.937618256,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6716.637207,0.0,1818.741943,1895.437134,0.0,1962.047363,0.968015432,1.0,0.0,3.0,1.0,0.0
17915160,297.740509,297.1499939,293.1499939,0.0,0.0,285.0773315,0.999000013,0.482022494,0.306132019,297.3323975,297.1499939,293.1499939,0.0,0.0,285.0780945,0.901914597,0.25074172,0.237266749,297.2939758,297.1499939,293.1499939,0.0,0.0,285.0778809,0.931693733,0.273255974,0.191045254,297.3117371,297.1499939,293.1499939,0.0,0.0,285.0783997,0.871894538,0.226897925,0.214878917,297.2540283,297.1499939,293.1499939,0.0,0.0,285.0799255,0.761769652,0.150164559,0.675944328,285.0776978,284.9500122,299.2904053,294.0257568,298.3257446,297.5520325,285.0725403,1.0,0.359057993,0.856636286,0.856636286,1.0,1.0,-1.950802803,0.866389871,1.084412932,0.421647787,0.999171019,0.999171019,0.0,52.75183868,44.0,38522.88672,0.0,596.5911255,1.0,281.8443298,284.0841675,296.9832153,299.4796753,293.1499939,293.1499939,281.5499878,26243.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740071476,1.0,0.0,0.0,4.117805958,4.117833138,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7223.73877,0.0,2036.212891,1895.437134,0.0,1940.189697,1.0,1.0,0.0,3.0,1.0,0.0
17915220,297.8346863,297.1499939,293.1499939,0.0,0.0,284.8670959,0.999000013,0.499087065,0.287636936,297.3412781,297.1499939,293.1499939,0.0,0.0,284.8671875,0.927724719,0.253963381,0.240383074,297.2983704,297.1499939,293.1499939,0.0,0.0,284.867157,0.956932664,0.275537729,0.192749053,297.319458,297.1499939,293.1499939,0.0,0.0,284.8672485,0.894479036,0.229738995,0.217625633,297.2686157,297.1499939,293.1499939,0.0,0.0,284.8676453,0.782738328,0.152968958,0.688425362,284.8671265,284.9500122,299.3201599,294.0046997,298.3799133,297.6257629,284.8670654,1.0,0.356441081,0.857077658,0.857077658,1.0,1.0,-1.952662706,0.867370427,1.08529222,0.421995223,0.858478248,0.858478248,0.0,49.53650284,64.0,39390.54688,0.0,587.2759399,1.0,281.5544434,283.8710632,297.0586853,299.6871033,293.1499939,293.1499939,281.8500061,36397.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756610513,1.0,0.0,0.0,4.062970161,4.062998295,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6508.632813,0.0,2046.29834,1895.437134,0.0,2082.909668,0.99691838,1.0,0.0,3.0,1.0,0.0
17915280,297.8346863,297.1499939,293.1499939,0.0,0.0,284.8670959,0.999000013,0.499087065,0.287636936,297.3412781,297.1499939,293.1499939,0.0,0.0,284.8671875,0.927724719,0.253963381,0.240383074,297.2983704,297.1499939,293.1499939,0.0,0.0,284.867157,0.956932664,0.275537729,0.192749053,297.319458,297.1499939,293.1499939,0.0,0.0,284.8672485,0.894479036,0.229738995,0.217625633,297.2686157,297.1499939,293.1499939,0.0,0.0,284.8676453,0.782738328,0.152968958,0.688425362,284.8671265,284.9500122,299.3201599,294.0046997,298.3799133,297.6257629,284.8670654,1.0,0.356441081,0.857077658,0.857077658,1.0,1.0,-1.952662706,0.867370427,1.08529222,0.421995223,0.858478248,0.858478248,0.0,49.53650284,64.0,39390.54688,0.0,587.2759399,1.0,281.5544434,283.8710632,297.0586853,299.6871033,293.1499939,293.1499939,281.8500061,36397.89844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756610513,1.0,0.0,0.0,4.062970161,4.062998295,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6508.632813,0.0,2046.29834,1895.437134,0.0,2082.909668,0.99691838,1.0,0.0,3.0,1.0,0.0
17915340,297.8952942,297.1499939,293.1499939,0.0,0.0,285.0950317,0.999000013,0.513949871,0.292450517,297.3547363,297.1499939,293.1499939,0.0,0.0,285.0944824,0.926686049,0.257737935,0.243704438,297.3085632,297.1499939,293.1499939,0.0,0.0,285.0946655,0.954446018,0.278434217,0.194555864,297.3311157,297.1499939,293.1499939,0.0,0.0,285.0942078,0.893476188,0.233055681,0.220546097,297.2845764,297.1499939,293.1499939,0.0,0.0,285.0927734,0.783439338,0.156081647,0.701781988,285.0948181,284.9500122,299.3492432,293.983551,298.4243164,297.6808472,285.0997009,1.0,0.362905711,0.857519031,0.857519031,1.0,1.0,-1.984112144,0.882596791,1.101515293,0.429890811,1.0,1.0,0.0,51.1332016,84.0,38968.30078,0.0,616.1032104,1.0,281.8455505,284.1026917,296.9603271,299.4891968,293.1499939,293.1499939,281.5499878,25930.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747013867,1.0,0.0,0.0,4.117162704,4.117189884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7244.560059,0.0,2032.682983,1895.437134,0.0,1999.672974,1.0,1.0,0.0,3.0,1.0,0.0
17915400,297.8952942,297.1499939,293.1499939,0.0,0.0,285.0950317,0.999000013,0.513949871,0.292450517,297.3547363,297.1499939,293.1499939,0.0,0.0,285.0944824,0.926686049,0.257737935,0.243704438,297.3085632,297.1499939,293.1499939,0.0,0.0,285.0946655,0.954446018,0.278434217,0.194555864,297.3311157,297.1499939,293.1499939,0.0,0.0,285.0942078,0.893476188,0.233055681,0.220546097,297.2845764,297.1499939,293.1499939,0.0,0.0,285.0927734,0.783439338,0.156081647,0.701781988,285.0948181,284.9500122,299.3492432,293.983551,298.4243164,297.6808472,285.0997009,1.0,0.362905711,0.857519031,0.857519031,1.0,1.0,-1.984112144,0.882596791,1.101515293,0.429890811,1.0,1.0,0.0,51.1332016,84.0,38968.30078,0.0,616.1032104,1.0,281.8455505,284.1026917,296.9603271,299.4891968,293.1499939,293.1499939,281.5499878,25930.2793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747013867,1.0,0.0,0.0,4.117162704,4.117189884,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7244.560059,0.0,2032.682983,1895.437134,0.0,1999.672974,1.0,1.0,0.0,3.0,1.0,0.0
17915460,297.8878479,297.1499939,293.1499939,0.0,0.0,284.9507446,0.999000013,0.52271539,0.316416055,297.3653564,297.1499939,293.1499939,0.0,0.0,284.950531,0.904792309,0.261419356,0.247501135,297.3149719,297.1499939,293.1499939,0.0,0.0,284.950592,0.930297017,0.28110835,0.1967033,297.3401794,297.1499939,293.1499939,0.0,0.0,284.9504395,0.874275744,0.236277357,0.223900601,297.2963257,297.1499939,293.1499939,0.0,0.0,284.9501038,0.768138587,0.158987656,0.71635735,284.9506531,284.9500122,299.3778992,293.9624634,298.443512,297.6898193,284.953125,1.0,0.37628755,0.857154965,0.857154965,1.0,1.0,-2.041545868,0.91021049,1.131335378,0.444699317,0.964452028,0.964452028,0.0,56.91949081,104.0,40830.87891,0.0,680.8950195,1.0,281.5542908,283.9275818,297.0267639,299.7227783,293.1499939,293.1499939,281.25,27851.4082,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764555156,1.0,0.0,0.0,4.109189034,4.109216213,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7435.829102,0.0,2037.923462,1895.437134,0.0,2152.643799,1.0,1.0,0.0,3.0,1.0,0.0
17915520,297.8878479,297.1499939,293.1499939,0.0,0.0,284.9507446,0.999000013,0.52271539,0.316416055,297.3653564,297.1499939,293.1499939,0.0,0.0,284.950531,0.904792309,0.261419356,0.247501135,297.3149719,297.1499939,293.1499939,0.0,0.0,284.950592,0.930297017,0.28110835,0.1967033,297.3401794,297.1499939,293.1499939,0.0,0.0,284.9504395,0.874275744,0.236277357,0.223900601,297.2963257,297.1499939,293.1499939,0.0,0.0,284.9501038,0.768138587,0.158987656,0.71635735,284.9506531,284.9500122,299.3778992,293.9624634,298.443512,297.6898193,284.953125,1.0,0.37628755,0.857154965,0.857154965,1.0,1.0,-2.041545868,0.91021049,1.131335378,0.444699317,0.964452028,0.964452028,0.0,56.91949081,104.0,40830.87891,0.0,680.8950195,1.0,281.5542908,283.9275818,297.0267639,299.7227783,293.1499939,293.1499939,281.25,27851.4082,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764555156,1.0,0.0,0.0,4.109189034,4.109216213,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7435.829102,0.0,2037.923462,1895.437134,0.0,2152.643799,1.0,1.0,0.0,3.0,1.0,0.0
17915580,297.8139038,297.1499939,293.1499939,0.0,0.0,284.8367615,0.999000013,0.524628937,0.355915606,297.3696289,297.1499939,293.1499939,0.0,0.0,284.8352966,0.873134732,0.26458481,0.250878721,297.3141174,297.1499939,293.1499939,0.0,0.0,284.8356018,0.893725336,0.283114523,0.198405594,297.3432617,297.1499939,293.1499939,0.0,0.0,284.8348694,0.84477061,0.23900418,0.2268655,297.2994995,297.1499939,293.1499939,0.0,0.0,284.8328247,0.743335128,0.161172777,0.728369713,284.8359985,284.9500122,299.406311,293.9416504,298.4350281,297.6480408,284.8452454,1.0,0.394643515,0.8567909,0.8567909,1.0,1.0,-2.11306119,0.944643259,1.16841805,0.463251859,0.832105637,0.832105637,0.0,66.68297577,122.0,42522.36328,0.0,775.5895386,1.0,281.2547913,283.7998352,297.0148315,299.8308411,293.1499939,293.1499939,281.5499878,39974.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782979608,1.0,0.0,0.0,3.975417852,3.975445986,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6725.370117,0.0,1958.63147,1895.437134,0.0,2316.93335,0.980130434,1.0,0.0,3.0,1.0,0.0
17915640,297.8139038,297.1499939,293.1499939,0.0,0.0,284.8367615,0.999000013,0.524628937,0.355915606,297.3696289,297.1499939,293.1499939,0.0,0.0,284.8352966,0.873134732,0.26458481,0.250878721,297.3141174,297.1499939,293.1499939,0.0,0.0,284.8356018,0.893725336,0.283114523,0.198405594,297.3432617,297.1499939,293.1499939,0.0,0.0,284.8348694,0.84477061,0.23900418,0.2268655,297.2994995,297.1499939,293.1499939,0.0,0.0,284.8328247,0.743335128,0.161172777,0.728369713,284.8359985,284.9500122,299.406311,293.9416504,298.4350281,297.6480408,284.8452454,1.0,0.394643515,0.8567909,0.8567909,1.0,1.0,-2.11306119,0.944643259,1.16841805,0.463251859,0.832105637,0.832105637,0.0,66.68297577,122.0,42522.36328,0.0,775.5895386,1.0,281.2547913,283.7998352,297.0148315,299.8308411,293.1499939,293.1499939,281.5499878,39974.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782979608,1.0,0.0,0.0,3.975417852,3.975445986,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6725.370117,0.0,1958.63147,1895.437134,0.0,2316.93335,0.980130434,1.0,0.0,3.0,1.0,0.0
17915700,297.7666016,297.1499939,293.1499939,0.0,0.0,285.0286865,0.999000013,0.524188221,0.378424704,297.3745117,297.1499939,293.1499939,0.0,0.0,285.0252686,0.857492924,0.266450852,0.252641022,297.3174438,297.1499939,293.1499939,0.0,0.0,285.0258789,0.876575053,0.284479082,0.199321568,297.347229,297.1499939,293.1499939,0.0,0.0,285.0242004,0.830430448,0.240615934,0.228408515,297.3013306,297.1499939,293.1499939,0.0,0.0,285.0184021,0.731042266,0.162295476,0.73394537,285.026886,284.9500122,299.4205017,293.931366,298.4246216,297.6156311,285.0409851,1.0,0.404867768,0.856608808,0.856608808,1.0,1.0,-2.151857615,0.963348389,1.188509345,0.473335594,0.950876176,0.950876176,0.0,72.64126587,122.0,42443.88672,0.0,831.9214478,1.0,281.5088501,283.9885864,296.9200439,299.6076965,293.1499939,293.1499939,281.5499878,31242.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777237594,1.0,0.0,0.0,4.068880558,4.068908215,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7035.095703,0.0,2011.361328,1895.437134,0.0,2265.374023,1.0,1.0,0.0,3.0,1.0,0.0
17915760,297.7176208,297.1499939,293.1499939,0.0,0.0,285.0898743,0.999000013,0.523287177,0.40122503,297.3818359,297.1499939,293.1499939,0.0,0.0,285.0885925,0.843739688,0.268592507,0.254765838,297.3240051,297.1499939,293.1499939,0.0,0.0,285.0887756,0.861363649,0.286182106,0.200569242,297.3534851,297.1499939,293.1499939,0.0,0.0,285.0882263,0.817491055,0.242479861,0.230280802,297.3043823,297.1499939,293.1499939,0.0,0.0,285.0865784,0.719825387,0.163555712,0.740350127,285.0891418,284.9500122,299.4347229,293.9212341,298.4134827,297.5818176,285.0953979,1.0,0.415666163,0.855514288,0.855514288,1.0,1.0,-2.193229675,0.983228505,1.210001111,0.48400411,1.0,1.0,0.0,79.06422424,140.0,42932.47266,0.0,894.3430176,1.0,281.5449524,284.0298767,296.9203491,299.6781311,293.1499939,293.1499939,281.25,26032.55078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777276695,1.0,0.0,0.0,4.117595196,4.117622375,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7575.92334,0.0,2034.140869,1895.437134,0.0,2265.724121,1.0,1.0,0.0,3.0,1.0,0.0
17915820,297.5926514,297.1499939,293.1499939,0.0,0.0,284.9738464,0.999000013,0.517853856,0.449276149,297.3903503,297.1499939,293.1499939,0.0,0.0,284.973175,0.818627059,0.272403717,0.258997381,297.3297119,297.1499939,293.1499939,0.0,0.0,284.9732666,0.833942473,0.288978189,0.203021273,297.3605347,297.1499939,293.1499939,0.0,0.0,284.973053,0.791324496,0.245779216,0.234018534,297.3059998,297.1499939,293.1499939,0.0,0.0,284.9724121,0.696498275,0.165683106,0.752808213,284.9734802,284.9500122,299.4633179,293.9013977,298.3845215,297.5017395,284.9766846,1.0,0.438381433,0.853325248,0.853325248,1.0,1.0,-2.278423548,1.024185896,1.254237652,0.506024599,0.982653618,0.982653618,0.0,93.63702393,128.0,45164.32422,0.0,1035.040894,1.0,281.2542419,283.8763428,296.9793091,299.9335022,293.1499939,293.1499939,280.9500122,27003.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797438741,1.0,0.0,0.0,4.113119602,4.113146782,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7820.472168,0.0,2036.179688,1895.437134,0.0,2448.031494,1.0,1.0,0.0,3.0,1.0,0.0
17915880,297.5926514,297.1499939,293.1499939,0.0,0.0,284.9738464,0.999000013,0.517853856,0.449276149,297.3903503,297.1499939,293.1499939,0.0,0.0,284.973175,0.818627059,0.272403717,0.258997381,297.3297119,297.1499939,293.1499939,0.0,0.0,284.9732666,0.833942473,0.288978189,0.203021273,297.3605347,297.1499939,293.1499939,0.0,0.0,284.973053,0.791324496,0.245779216,0.234018534,297.3059998,297.1499939,293.1499939,0.0,0.0,284.9724121,0.696498275,0.165683106,0.752808213,284.9734802,284.9500122,299.4633179,293.9013977,298.3845215,297.5017395,284.9766846,1.0,0.438381433,0.853325248,0.853325248,1.0,1.0,-2.278423548,1.024185896,1.254237652,0.506024599,0.982653618,0.982653618,0.0,93.63702393,128.0,45164.32422,0.0,1035.040894,1.0,281.2542419,283.8763428,296.9793091,299.9335022,293.1499939,293.1499939,280.9500122,27003.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797438741,1.0,0.0,0.0,4.113119602,4.113146782,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7820.472168,0.0,2036.179688,1895.437134,0.0,2448.031494,1.0,1.0,0.0,3.0,1.0,0.0
17915940,297.4790649,297.1499939,293.1499939,0.0,0.0,284.8253479,0.989098489,0.511863291,0.461723179,297.3911743,297.1499939,293.1499939,0.0,0.0,284.8248596,0.803269804,0.275538504,0.262456119,297.3266907,297.1499939,293.1499939,0.0,0.0,284.8249207,0.817897439,0.290958256,0.204791084,297.360321,297.1499939,293.1499939,0.0,0.0,284.8247986,0.775731206,0.248433039,0.237021655,297.3016052,297.1499939,293.1499939,0.0,0.0,284.8245544,0.682038844,0.167219177,0.761968493,284.8250427,284.9500122,299.4923096,293.8823242,298.3562927,297.4247742,284.8279114,1.0,0.44998762,0.851136148,0.851136148,1.0,1.0,-2.315588713,1.041767836,1.273820877,0.516169488,0.838051021,0.838051021,0.0,103.9051743,116.0,46484.90625,0.0,1114.303101,1.0,280.9552917,283.7084045,296.9573669,300.0333862,293.1499939,293.1499939,281.25,38577.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816227138,1.0,0.0,0.0,4.026039124,4.026067734,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7034.067871,0.0,2014.425781,1895.437134,0.0,2620.652344,0.989379466,1.0,0.0,3.0,1.0,0.0
17916000,297.4790649,297.1499939,293.1499939,0.0,0.0,284.8253479,0.989098489,0.511863291,0.461723179,297.3911743,297.1499939,293.1499939,0.0,0.0,284.8248596,0.803269804,0.275538504,0.262456119,297.3266907,297.1499939,293.1499939,0.0,0.0,284.8249207,0.817897439,0.290958256,0.204791084,297.360321,297.1499939,293.1499939,0.0,0.0,284.8247986,0.775731206,0.248433039,0.237021655,297.3016052,297.1499939,293.1499939,0.0,0.0,284.8245544,0.682038844,0.167219177,0.761968493,284.8250427,284.9500122,299.4923096,293.8823242,298.3562927,297.4247742,284.8279114,1.0,0.44998762,0.851136148,0.851136148,1.0,1.0,-2.315588713,1.041767836,1.273820877,0.516169488,0.838051021,0.838051021,0.0,103.9051743,116.0,46484.90625,0.0,1114.303101,1.0,280.9552917,283.7084045,296.9573669,300.0333862,293.1499939,293.1499939,281.25,38577.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816227138,1.0,0.0,0.0,4.026039124,4.026067734,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7034.067871,0.0,2014.425781,1895.437134,0.0,2620.652344,0.989379466,1.0,0.0,3.0,1.0,0.0
17916060,297.4652405,297.1499939,293.1499939,0.0,0.0,285.0248413,0.98551029,0.514564991,0.462427676,297.3992615,297.1499939,293.1499939,0.0,0.0,285.0242615,0.802791536,0.279401541,0.265887976,297.3329773,297.1499939,293.1499939,0.0,0.0,285.0243225,0.81634593,0.293818206,0.206586912,297.3666382,297.1499939,293.1499939,0.0,0.0,285.0241394,0.775083423,0.251726955,0.239946917,297.3037109,297.1499939,293.1499939,0.0,0.0,285.023468,0.68123889,0.169340268,0.770728409,285.0245056,284.9500122,299.5219116,293.8641663,298.3655396,297.4162598,285.0268555,1.0,0.454192638,0.848442793,0.848442793,1.0,1.0,-2.335485458,1.051182389,1.284303069,0.52072233,0.974304736,0.974304736,0.0,106.5514908,104.0,45853.9375,0.0,1147.327148,1.0,281.2450867,283.9080811,296.8476257,299.8033447,293.1499939,293.1499939,280.9500122,27854.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807662487,1.0,0.0,0.0,4.110569477,4.110597134,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.212402,0.0,2039.847534,1895.437134,0.0,2541.683838,1.0,1.0,0.0,3.0,1.0,0.0
17916120,297.4652405,297.1499939,293.1499939,0.0,0.0,285.0248413,0.98551029,0.514564991,0.462427676,297.3992615,297.1499939,293.1499939,0.0,0.0,285.0242615,0.802791536,0.279401541,0.265887976,297.3329773,297.1499939,293.1499939,0.0,0.0,285.0243225,0.81634593,0.293818206,0.206586912,297.3666382,297.1499939,293.1499939,0.0,0.0,285.0241394,0.775083423,0.251726955,0.239946917,297.3037109,297.1499939,293.1499939,0.0,0.0,285.023468,0.68123889,0.169340268,0.770728409,285.0245056,284.9500122,299.5219116,293.8641663,298.3655396,297.4162598,285.0268555,1.0,0.454192638,0.848442793,0.848442793,1.0,1.0,-2.335485458,1.051182389,1.284303069,0.52072233,0.974304736,0.974304736,0.0,106.5514908,104.0,45853.9375,0.0,1147.327148,1.0,281.2450867,283.9080811,296.8476257,299.8033447,293.1499939,293.1499939,280.9500122,27854.60742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807662487,1.0,0.0,0.0,4.110569477,4.110597134,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.212402,0.0,2039.847534,1895.437134,0.0,2541.683838,1.0,1.0,0.0,3.0,1.0,0.0
17916180,297.4587097,297.1499939,293.1499939,0.0,0.0,284.8671875,0.995354474,0.517910957,0.465486765,297.4048157,297.1499939,293.1499939,0.0,0.0,284.8667908,0.814617932,0.283129871,0.269382,297.3356934,297.1499939,293.1499939,0.0,0.0,284.8668213,0.826579809,0.296420544,0.208425581,297.3708191,297.1499939,293.1499939,0.0,0.0,284.8666992,0.786588311,0.254901528,0.242908999,297.3068848,297.1499939,293.1499939,0.0,0.0,284.866333,0.691841662,0.171613604,0.780357063,284.8669434,284.9500122,299.5523071,293.8470764,298.377655,297.4125977,284.8691101,1.0,0.454517365,0.845749378,0.845749378,1.0,1.0,-2.360696077,1.063073516,1.297622442,0.527004302,0.853259861,0.853259861,0.0,103.0604172,92.0,47117.72656,0.0,1161.582153,1.0,280.9543152,283.7328796,296.8918762,299.9856873,293.1499939,293.1499939,281.25,37333.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820912302,1.0,0.0,0.0,4.047801495,4.047830105,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7075.250977,0.0,2033.483032,1895.437134,0.0,2664.023193,0.994021773,1.0,0.0,3.0,1.0,0.0
17916240,297.4587097,297.1499939,293.1499939,0.0,0.0,284.8671875,0.995354474,0.517910957,0.465486765,297.4048157,297.1499939,293.1499939,0.0,0.0,284.8667908,0.814617932,0.283129871,0.269382,297.3356934,297.1499939,293.1499939,0.0,0.0,284.8668213,0.826579809,0.296420544,0.208425581,297.3708191,297.1499939,293.1499939,0.0,0.0,284.8666992,0.786588311,0.254901528,0.242908999,297.3068848,297.1499939,293.1499939,0.0,0.0,284.866333,0.691841662,0.171613604,0.780357063,284.8669434,284.9500122,299.5523071,293.8470764,298.377655,297.4125977,284.8691101,1.0,0.454517365,0.845749378,0.845749378,1.0,1.0,-2.360696077,1.063073516,1.297622442,0.527004302,0.853259861,0.853259861,0.0,103.0604172,92.0,47117.72656,0.0,1161.582153,1.0,280.9543152,283.7328796,296.8918762,299.9856873,293.1499939,293.1499939,281.25,37333.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820912302,1.0,0.0,0.0,4.047801495,4.047830105,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7075.250977,0.0,2033.483032,1895.437134,0.0,2664.023193,0.994021773,1.0,0.0,3.0,1.0,0.0
17916300,297.4630737,297.1499939,293.1499939,0.0,0.0,285.0238647,0.999000013,0.520286739,0.464118391,297.4090881,297.1499939,293.1499939,0.0,0.0,285.0207825,0.821903348,0.285160154,0.271022588,297.3387756,297.1499939,293.1499939,0.0,0.0,285.0211182,0.8332901,0.297895968,0.209230974,297.3742065,297.1499939,293.1499939,0.0,0.0,285.0199585,0.794126034,0.256631106,0.244284749,297.3097534,297.1499939,293.1499939,0.0,0.0,285.0155945,0.698789358,0.172887966,0.785010457,285.0221558,284.9500122,299.5679016,293.8389893,298.3864441,297.4154663,285.0321045,1.0,0.453519732,0.844402671,0.844402671,1.0,1.0,-2.369288683,1.067047834,1.302240729,0.529201686,0.951969802,0.951969802,0.0,100.4375381,92.0,46362.68359,0.0,1160.678345,1.0,281.2100525,283.9012146,296.811615,299.7527466,293.1499939,293.1499939,281.25,31041.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814311981,1.0,0.0,0.0,4.09454155,4.094569206,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7343.70459,0.0,2044.644165,1895.437134,0.0,2602.957764,1.0,1.0,0.0,3.0,1.0,0.0
17916360,297.4852905,297.1499939,293.1499939,0.0,0.0,285.0644836,0.999000013,0.524441957,0.454672366,297.4157104,297.1499939,293.1499939,0.0,0.0,285.0641174,0.829069853,0.287451208,0.27298525,297.3446655,297.1499939,293.1499939,0.0,0.0,285.0641479,0.840066373,0.299672157,0.210313633,297.3797607,297.1499939,293.1499939,0.0,0.0,285.0639954,0.801651597,0.258596301,0.245950267,297.3144836,297.1499939,293.1499939,0.0,0.0,285.0634766,0.705738485,0.174362227,0.790759683,285.06427,284.9500122,299.5837708,293.8312378,298.4022827,297.4312439,285.0656433,1.0,0.451648265,0.843553901,0.843553901,1.0,1.0,-2.370472193,1.067511439,1.302960873,0.52942723,1.0,1.0,0.0,97.88536072,80.0,46315.73047,0.0,1151.724731,1.0,281.2452698,283.9318848,296.809845,299.7930603,293.1499939,293.1499939,280.9500122,26130.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812144339,1.0,0.0,0.0,4.117155552,4.117182732,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7877.787598,0.0,2034.360718,1895.437134,0.0,2582.954346,1.0,1.0,0.0,3.0,1.0,0.0
