time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.5483093,297.1499939,293.1499939,0.0,0.0,284.8751831,0.999000013,0.535063267,0.430703759,297.4217224,297.1499939,293.1499939,0.0,0.0,284.8754578,0.84688586,0.291438788,0.27669704,297.3474121,297.1499939,293.1499939,0.0,0.0,284.8754272,0.857319772,0.302429646,0.212247491,297.3843689,297.1499939,293.1499939,0.0,0.0,284.8755493,0.819447339,0.261983633,0.249082968,297.3204651,297.1499939,293.1499939,0.0,0.0,284.8760376,0.721917331,0.17705974,0.802115619,284.8753357,284.9500122,299.6164246,293.816803,298.4394836,297.4727478,284.874176,1.0,0.446011841,0.84185642,0.84185642,1.0,1.0,-2.365877867,1.065074325,1.300803423,0.528067231,0.883637607,0.883637607,0.0,91.45614624,83.0,47305.57422,0.0,1120.640137,1.0,280.9551086,283.7267761,296.8557434,299.9668884,293.1499939,293.1499939,281.25,33649.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824478328,1.0,0.0,0.0,4.081953049,4.081981182,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7089.623535,0.0,2049.262939,1895.437134,0.0,2697.106934,1.0,1.0,0.0,3.0,1.0,0.0
17916480,297.5483093,297.1499939,293.1499939,0.0,0.0,284.8751831,0.999000013,0.535063267,0.430703759,297.4217224,297.1499939,293.1499939,0.0,0.0,284.8754578,0.84688586,0.291438788,0.27669704,297.3474121,297.1499939,293.1499939,0.0,0.0,284.8754272,0.857319772,0.302429646,0.212247491,297.3843689,297.1499939,293.1499939,0.0,0.0,284.8755493,0.819447339,0.261983633,0.249082968,297.3204651,297.1499939,293.1499939,0.0,0.0,284.8760376,0.721917331,0.17705974,0.802115619,284.8753357,284.9500122,299.6164246,293.816803,298.4394836,297.4727478,284.874176,1.0,0.446011841,0.84185642,0.84185642,1.0,1.0,-2.365877867,1.065074325,1.300803423,0.528067231,0.883637607,0.883637607,0.0,91.45614624,83.0,47305.57422,0.0,1120.640137,1.0,280.9551086,283.7267761,296.8557434,299.9668884,293.1499939,293.1499939,281.25,33649.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824478328,1.0,0.0,0.0,4.081953049,4.081981182,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7089.623535,0.0,2049.262939,1895.437134,0.0,2697.106934,1.0,1.0,0.0,3.0,1.0,0.0
17916540,297.6365356,297.1499939,293.1499939,0.0,0.0,285.0708008,0.999000013,0.549033761,0.413792133,297.4324341,297.1499939,293.1499939,0.0,0.0,285.0703125,0.861826897,0.295954049,0.280515939,297.3555908,297.1499939,293.1499939,0.0,0.0,285.070343,0.871459961,0.305744946,0.214205861,297.3930969,297.1499939,293.1499939,0.0,0.0,285.0701599,0.833053231,0.265826881,0.252299577,297.3304443,297.1499939,293.1499939,0.0,0.0,285.069397,0.734381258,0.180220842,0.814485431,285.0705261,284.9500122,299.6505432,293.8039551,298.4864502,297.5302734,285.0729065,1.0,0.443967223,0.840158939,0.840158939,1.0,1.0,-2.371202946,1.067494512,1.303708434,0.529043496,1.0,1.0,0.0,87.3772583,86.0,46356.35547,0.0,1110.099854,1.0,281.2453918,283.9324646,296.7735291,299.756073,293.1499939,293.1499939,280.9500122,25920.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813959062,1.0,0.0,0.0,4.118123055,4.118150234,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7871.870605,0.0,2033.921387,1895.437134,0.0,2599.698975,1.0,1.0,0.0,3.0,1.0,0.0
17916600,297.6365356,297.1499939,293.1499939,0.0,0.0,285.0708008,0.999000013,0.549033761,0.413792133,297.4324341,297.1499939,293.1499939,0.0,0.0,285.0703125,0.861826897,0.295954049,0.280515939,297.3555908,297.1499939,293.1499939,0.0,0.0,285.070343,0.871459961,0.305744946,0.214205861,297.3930969,297.1499939,293.1499939,0.0,0.0,285.0701599,0.833053231,0.265826881,0.252299577,297.3304443,297.1499939,293.1499939,0.0,0.0,285.069397,0.734381258,0.180220842,0.814485431,285.0705261,284.9500122,299.6505432,293.8039551,298.4864502,297.5302734,285.0729065,1.0,0.443967223,0.840158939,0.840158939,1.0,1.0,-2.371202946,1.067494512,1.303708434,0.529043496,1.0,1.0,0.0,87.3772583,86.0,46356.35547,0.0,1110.099854,1.0,281.2453918,283.9324646,296.7735291,299.756073,293.1499939,293.1499939,280.9500122,25920.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813959062,1.0,0.0,0.0,4.118123055,4.118150234,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7871.870605,0.0,2033.921387,1895.437134,0.0,2599.698975,1.0,1.0,0.0,3.0,1.0,0.0
17916660,297.7020264,297.1499939,293.1499939,0.0,0.0,284.8988342,0.999000013,0.561873496,0.402699113,297.4393921,297.1499939,293.1499939,0.0,0.0,284.8988037,0.873955965,0.30024761,0.284647286,297.3589478,297.1499939,293.1499939,0.0,0.0,284.8988037,0.88253051,0.308702499,0.216372743,297.398468,297.1499939,293.1499939,0.0,0.0,284.8988037,0.843840957,0.269461393,0.255798459,297.3392334,297.1499939,293.1499939,0.0,0.0,284.8988647,0.744641542,0.183403984,0.828716278,284.8988037,284.9500122,299.6862793,293.7928162,298.5276489,297.575531,284.8992004,1.0,0.444453567,0.838969469,0.838969469,1.0,1.0,-2.386737347,1.074873805,1.311863422,0.532901108,0.921002388,0.921002388,0.0,85.17184448,89.0,47737.35547,0.0,1118.449341,1.0,280.9542542,283.7394104,296.8320313,299.9575195,293.1499939,293.1499939,280.6499939,30495.00977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826072693,1.0,0.0,0.0,4.096849442,4.096877098,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8047.463867,0.0,2043.223145,1895.437134,0.0,2711.91748,1.0,1.0,0.0,3.0,1.0,0.0
17916720,297.7020264,297.1499939,293.1499939,0.0,0.0,284.8988342,0.999000013,0.561873496,0.402699113,297.4393921,297.1499939,293.1499939,0.0,0.0,284.8988037,0.873955965,0.30024761,0.284647286,297.3589478,297.1499939,293.1499939,0.0,0.0,284.8988037,0.88253051,0.308702499,0.216372743,297.398468,297.1499939,293.1499939,0.0,0.0,284.8988037,0.843840957,0.269461393,0.255798459,297.3392334,297.1499939,293.1499939,0.0,0.0,284.8988647,0.744641542,0.183403984,0.828716278,284.8988037,284.9500122,299.6862793,293.7928162,298.5276489,297.575531,284.8992004,1.0,0.444453567,0.838969469,0.838969469,1.0,1.0,-2.386737347,1.074873805,1.311863422,0.532901108,0.921002388,0.921002388,0.0,85.17184448,89.0,47737.35547,0.0,1118.449341,1.0,280.9542542,283.7394104,296.8320313,299.9575195,293.1499939,293.1499939,280.6499939,30495.00977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826072693,1.0,0.0,0.0,4.096849442,4.096877098,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8047.463867,0.0,2043.223145,1895.437134,0.0,2711.91748,1.0,1.0,0.0,3.0,1.0,0.0
17916780,297.7398682,297.1499939,293.1499939,0.0,0.0,284.849884,0.999000013,0.572718203,0.3978239,297.4411011,297.1499939,293.1499939,0.0,0.0,284.8477478,0.881310821,0.304086834,0.288233012,297.3561401,297.1499939,293.1499939,0.0,0.0,284.8479004,0.888489842,0.311065257,0.218001932,297.3988647,297.1499939,293.1499939,0.0,0.0,284.8469543,0.850281417,0.272647589,0.258779407,297.3435059,297.1499939,293.1499939,0.0,0.0,284.8433228,0.751144528,0.186235264,0.841348171,284.8487854,284.9500122,299.7239075,293.7835693,298.5610046,297.6047668,284.8601074,1.0,0.446647614,0.837779999,0.837779999,1.0,1.0,-2.405896902,1.084005117,1.321891904,0.537715197,0.801469386,0.801469386,0.0,84.61177826,92.0,48166.98047,0.0,1137.712158,1.0,280.6553345,283.7002869,296.8125916,299.9775391,293.1499939,293.1499939,280.9500122,43901.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835805118,1.0,0.0,0.0,3.767388105,3.76741457,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7173.963867,0.0,1728.753296,1895.437134,0.0,2802.548584,0.939210057,1.0,0.0,3.0,1.0,0.0
17916840,297.7398682,297.1499939,293.1499939,0.0,0.0,284.849884,0.999000013,0.572718203,0.3978239,297.4411011,297.1499939,293.1499939,0.0,0.0,284.8477478,0.881310821,0.304086834,0.288233012,297.3561401,297.1499939,293.1499939,0.0,0.0,284.8479004,0.888489842,0.311065257,0.218001932,297.3988647,297.1499939,293.1499939,0.0,0.0,284.8469543,0.850281417,0.272647589,0.258779407,297.3435059,297.1499939,293.1499939,0.0,0.0,284.8433228,0.751144528,0.186235264,0.841348171,284.8487854,284.9500122,299.7239075,293.7835693,298.5610046,297.6047668,284.8601074,1.0,0.446647614,0.837779999,0.837779999,1.0,1.0,-2.405896902,1.084005117,1.321891904,0.537715197,0.801469386,0.801469386,0.0,84.61177826,92.0,48166.98047,0.0,1137.712158,1.0,280.6553345,283.7002869,296.8125916,299.9775391,293.1499939,293.1499939,280.9500122,43901.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835805118,1.0,0.0,0.0,3.767388105,3.76741457,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7173.963867,0.0,1728.753296,1895.437134,0.0,2802.548584,0.939210057,1.0,0.0,3.0,1.0,0.0
17916900,297.762207,297.1499939,293.1499939,0.0,0.0,285.0037231,0.999000013,0.578642249,0.396243691,297.4465637,297.1499939,293.1499939,0.0,0.0,285.0020752,0.884600282,0.306463838,0.290239602,297.3603821,297.1499939,293.1499939,0.0,0.0,285.0021973,0.891094863,0.312784821,0.218997896,297.4031677,297.1499939,293.1499939,0.0,0.0,285.0014038,0.8531515,0.274644136,0.260451287,297.348175,297.1499939,293.1499939,0.0,0.0,284.9981384,0.754069686,0.187919274,0.848163307,285.0028992,284.9500122,299.7434692,293.7797241,298.5788879,297.6207275,285.0105286,1.0,0.448267519,0.837185323,0.837185323,1.0,1.0,-2.417796135,1.089698076,1.328098059,0.540703058,0.896220148,0.896220148,0.0,84.61208344,92.0,47863.16406,0.0,1151.244507,1.0,280.905426,283.8450928,296.7352295,299.7566833,293.1499939,293.1499939,280.9500122,32955.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827259839,1.0,0.0,0.0,3.878540993,3.878566504,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7472.975098,0.0,1778.397095,1895.437134,0.0,2722.952148,0.958275259,1.0,0.0,3.0,1.0,0.0
17916960,297.7842407,297.1499939,293.1499939,0.0,0.0,285.0012817,0.999000013,0.584685743,0.3946006,297.4533081,297.1499939,293.1499939,0.0,0.0,285.0017395,0.888288617,0.309005916,0.292571992,297.3661804,297.1499939,293.1499939,0.0,0.0,285.001709,0.894148529,0.31468603,0.220274001,297.4087219,297.1499939,293.1499939,0.0,0.0,285.0019226,0.856402278,0.276793391,0.262417793,297.3539429,297.1499939,293.1499939,0.0,0.0,285.0027161,0.757361352,0.18973875,0.856030166,285.0014954,284.9500122,299.7635803,293.7763977,298.5970764,297.6367798,284.9989319,1.0,0.450233281,0.836309612,0.836309612,1.0,1.0,-2.431967258,1.096452832,1.335514426,0.544263899,0.915041029,0.915041029,0.0,84.67396545,95.0,48374.89844,0.0,1167.767334,1.0,280.944397,283.8209839,296.7492065,299.8406677,293.1499939,293.1499939,280.6499939,30515.10352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825018704,1.0,0.0,0.0,4.024450302,4.024477005,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8072.310547,0.0,1945.781738,1895.437134,0.0,2702.125,0.98605901,1.0,0.0,3.0,1.0,0.0
17917020,297.8071899,297.1499939,293.1499939,0.0,0.0,284.9118042,0.999000013,0.595065296,0.394302875,297.4589539,297.1499939,293.1499939,0.0,0.0,284.9107666,0.892989576,0.313425422,0.296884745,297.3683777,297.1499939,293.1499939,0.0,0.0,284.9108276,0.897447824,0.317653,0.222480014,297.4127502,297.1499939,293.1499939,0.0,0.0,284.9103394,0.860475123,0.280483931,0.266036332,297.3600769,297.1499939,293.1499939,0.0,0.0,284.9083862,0.761855304,0.192950845,0.870923519,284.9113159,284.9500122,299.805542,293.7713928,298.6274719,297.6566162,284.9169006,1.0,0.454887956,0.834558249,0.834558249,1.0,1.0,-2.461680174,1.110605717,1.351074576,0.551786363,0.825069487,0.825069487,0.0,85.55361176,98.0,49309.90234,0.0,1206.108276,1.0,280.6560059,283.7292175,296.8072815,300.0222473,293.1499939,293.1499939,280.9500122,40171.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837559104,1.0,0.0,0.0,3.830714464,3.830741167,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7277.061035,0.0,1776.424316,1895.437134,0.0,2818.918701,0.950172603,1.0,0.0,3.0,1.0,0.0
17917080,297.8071899,297.1499939,293.1499939,0.0,0.0,284.9118042,0.999000013,0.595065296,0.394302875,297.4589539,297.1499939,293.1499939,0.0,0.0,284.9107666,0.892989576,0.313425422,0.296884745,297.3683777,297.1499939,293.1499939,0.0,0.0,284.9108276,0.897447824,0.317653,0.222480014,297.4127502,297.1499939,293.1499939,0.0,0.0,284.9103394,0.860475123,0.280483931,0.266036332,297.3600769,297.1499939,293.1499939,0.0,0.0,284.9083862,0.761855304,0.192950845,0.870923519,284.9113159,284.9500122,299.805542,293.7713928,298.6274719,297.6566162,284.9169006,1.0,0.454887956,0.834558249,0.834558249,1.0,1.0,-2.461680174,1.110605717,1.351074576,0.551786363,0.825069487,0.825069487,0.0,85.55361176,98.0,49309.90234,0.0,1206.108276,1.0,280.6560059,283.7292175,296.8072815,300.0222473,293.1499939,293.1499939,280.9500122,40171.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837559104,1.0,0.0,0.0,3.830714464,3.830741167,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7277.061035,0.0,1776.424316,1895.437134,0.0,2818.918701,0.950172603,1.0,0.0,3.0,1.0,0.0
17917140,297.8340759,297.1499939,293.1499939,0.0,0.0,285.0362549,0.999000013,0.606111526,0.395309836,297.4708862,297.1499939,293.1499939,0.0,0.0,285.0366516,0.896965444,0.318543494,0.301517099,297.3782043,297.1499939,293.1499939,0.0,0.0,285.0366211,0.900051594,0.321410209,0.224936411,297.4224243,297.1499939,293.1499939,0.0,0.0,285.0368042,0.86388737,0.284787595,0.26992467,297.3695984,297.1499939,293.1499939,0.0,0.0,285.0375977,0.765721381,0.196573511,0.886567116,285.036438,284.9500122,299.8500061,293.7687683,298.6593018,297.6767273,285.0343933,1.0,0.46032241,0.832806885,0.832806885,1.0,1.0,-2.49486661,1.126444817,1.368421674,0.560164332,0.950508714,0.950508714,0.0,86.86186218,101.0,49584.48047,0.0,1251.305054,1.0,280.9439697,283.8300476,296.760376,299.9257507,293.1499939,293.1499939,280.6499939,28970.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831080198,1.0,0.0,0.0,4.107772827,4.107800484,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8197.892578,0.0,2045.401733,1895.437134,0.0,2758.503662,1.0,1.0,0.0,3.0,1.0,0.0
17917200,297.8340759,297.1499939,293.1499939,0.0,0.0,285.0362549,0.999000013,0.606111526,0.395309836,297.4708862,297.1499939,293.1499939,0.0,0.0,285.0366516,0.896965444,0.318543494,0.301517099,297.3782043,297.1499939,293.1499939,0.0,0.0,285.0366211,0.900051594,0.321410209,0.224936411,297.4224243,297.1499939,293.1499939,0.0,0.0,285.0368042,0.86388737,0.284787595,0.26992467,297.3695984,297.1499939,293.1499939,0.0,0.0,285.0375977,0.765721381,0.196573511,0.886567116,285.036438,284.9500122,299.8500061,293.7687683,298.6593018,297.6767273,285.0343933,1.0,0.46032241,0.832806885,0.832806885,1.0,1.0,-2.49486661,1.126444817,1.368421674,0.560164332,0.950508714,0.950508714,0.0,86.86186218,101.0,49584.48047,0.0,1251.305054,1.0,280.9439697,283.8300476,296.760376,299.9257507,293.1499939,293.1499939,280.6499939,28970.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831080198,1.0,0.0,0.0,4.107772827,4.107800484,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8197.892578,0.0,2045.401733,1895.437134,0.0,2758.503662,1.0,1.0,0.0,3.0,1.0,0.0
17917260,297.8377686,297.1499939,293.1499939,0.0,0.0,284.8977356,0.999000013,0.615181684,0.399056852,297.4717712,297.1499939,293.1499939,0.0,0.0,284.8970947,0.898414671,0.322713166,0.305808246,297.3757324,297.1499939,293.1499939,0.0,0.0,284.8971252,0.900075018,0.324066222,0.22708571,297.421814,297.1499939,293.1499939,0.0,0.0,284.8968506,0.864940703,0.288191497,0.273483962,297.3703918,297.1499939,293.1499939,0.0,0.0,284.8957825,0.767422557,0.19944723,0.900939465,284.8974304,284.9500122,299.8967896,293.768219,298.6833801,297.6809998,284.9022217,1.0,0.466295421,0.830548584,0.830548584,1.0,1.0,-2.528654099,1.142484188,1.38616991,0.568697631,0.849141836,0.849141836,0.0,88.85565186,104.0,50898.94531,0.0,1301.288696,1.0,280.6542969,283.6820679,296.8201904,300.1375427,293.1499939,293.1499939,280.9500122,38264.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846157372,1.0,0.0,0.0,4.00946188,4.009490013,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7393.622559,0.0,1989.681274,1895.437134,0.0,2899.293701,0.987107635,1.0,0.0,3.0,1.0,0.0
17917320,297.8377686,297.1499939,293.1499939,0.0,0.0,284.8977356,0.999000013,0.615181684,0.399056852,297.4717712,297.1499939,293.1499939,0.0,0.0,284.8970947,0.898414671,0.322713166,0.305808246,297.3757324,297.1499939,293.1499939,0.0,0.0,284.8971252,0.900075018,0.324066222,0.22708571,297.421814,297.1499939,293.1499939,0.0,0.0,284.8968506,0.864940703,0.288191497,0.273483962,297.3703918,297.1499939,293.1499939,0.0,0.0,284.8957825,0.767422557,0.19944723,0.900939465,284.8974304,284.9500122,299.8967896,293.768219,298.6833801,297.6809998,284.9022217,1.0,0.466295421,0.830548584,0.830548584,1.0,1.0,-2.528654099,1.142484188,1.38616991,0.568697631,0.849141836,0.849141836,0.0,88.85565186,104.0,50898.94531,0.0,1301.288696,1.0,280.6542969,283.6820679,296.8201904,300.1375427,293.1499939,293.1499939,280.9500122,38264.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846157372,1.0,0.0,0.0,4.00946188,4.009490013,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7393.622559,0.0,1989.681274,1895.437134,0.0,2899.293701,0.987107635,1.0,0.0,3.0,1.0,0.0
17917380,297.8409424,297.1499939,293.1499939,0.0,0.0,285.0969849,0.999000013,0.624208272,0.404942572,297.4749146,297.1499939,293.1499939,0.0,0.0,285.0964966,0.897913396,0.327099711,0.309815109,297.3771973,297.1499939,293.1499939,0.0,0.0,285.0965271,0.89820534,0.327065855,0.229044944,297.4226379,297.1499939,293.1499939,0.0,0.0,285.0963135,0.864101887,0.291711509,0.276708871,297.3696594,297.1499939,293.1499939,0.0,0.0,285.0954285,0.767097414,0.20216316,0.913069367,285.0967712,284.9500122,299.9455566,293.7693481,298.7067871,297.682312,285.0999756,1.0,0.47246176,0.828290284,0.828290284,1.0,1.0,-2.561340094,1.157993674,1.403346419,0.576861382,1.0,1.0,0.0,91.34487915,107.0,50564.60156,0.0,1353.253296,1.0,280.9447937,283.8754578,296.7594604,299.9888306,293.1499939,293.1499939,280.6499939,26000.87305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839712322,1.0,0.0,0.0,4.117493629,4.117520332,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8287.59082,0.0,2033.733521,1895.437134,0.0,2839.027344,1.0,1.0,0.0,3.0,1.0,0.0
17917440,297.8409424,297.1499939,293.1499939,0.0,0.0,285.0969849,0.999000013,0.624208272,0.404942572,297.4749146,297.1499939,293.1499939,0.0,0.0,285.0964966,0.897913396,0.327099711,0.309815109,297.3771973,297.1499939,293.1499939,0.0,0.0,285.0965271,0.89820534,0.327065855,0.229044944,297.4226379,297.1499939,293.1499939,0.0,0.0,285.0963135,0.864101887,0.291711509,0.276708871,297.3696594,297.1499939,293.1499939,0.0,0.0,285.0954285,0.767097414,0.20216316,0.913069367,285.0967712,284.9500122,299.9455566,293.7693481,298.7067871,297.682312,285.0999756,1.0,0.47246176,0.828290284,0.828290284,1.0,1.0,-2.561340094,1.157993674,1.403346419,0.576861382,1.0,1.0,0.0,91.34487915,107.0,50564.60156,0.0,1353.253296,1.0,280.9447937,283.8754578,296.7594604,299.9888306,293.1499939,293.1499939,280.6499939,26000.87305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839712322,1.0,0.0,0.0,4.117493629,4.117520332,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8287.59082,0.0,2033.733521,1895.437134,0.0,2839.027344,1.0,1.0,0.0,3.0,1.0,0.0
17917500,297.8375549,297.1499939,293.1499939,0.0,0.0,284.979248,0.999000013,0.628256321,0.407988936,297.4746399,297.1499939,293.1499939,0.0,0.0,284.9809875,0.897675514,0.329133123,0.311905295,297.3760376,297.1499939,293.1499939,0.0,0.0,284.9809875,0.897330284,0.328394204,0.23011449,297.4213562,297.1499939,293.1499939,0.0,0.0,284.981781,0.863685071,0.293316513,0.278385758,297.3678284,297.1499939,293.1499939,0.0,0.0,284.9851685,0.766877234,0.203375936,0.919148326,284.980072,284.9500122,299.9706116,293.7704773,298.7167358,297.6791992,284.9698792,1.0,0.475625604,0.827161133,0.827161133,1.0,1.0,-2.578117371,1.16595006,1.412167311,0.5810709,0.974502563,0.974502563,0.0,92.64329529,107.0,51975.96875,0.0,1380.487427,1.0,280.6875916,283.7244873,296.8257751,300.2432556,293.1499939,293.1499939,280.6499939,26413.1875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848683596,1.0,0.0,0.0,4.115849972,4.115877151,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.054688,0.0,2034.953003,1895.437134,0.0,2922.942383,1.0,1.0,0.0,3.0,1.0,0.0
17917560,297.8270569,297.1499939,293.1499939,0.0,0.0,284.9432983,0.999000013,0.631581366,0.412053943,297.4709778,297.1499939,293.1499939,0.0,0.0,284.9432373,0.896356642,0.330831528,0.313668072,297.3710938,297.1499939,293.1499939,0.0,0.0,284.9432373,0.895334303,0.329340786,0.230905935,297.4169922,297.1499939,293.1499939,0.0,0.0,284.9432373,0.862257004,0.294605941,0.279759228,297.3633728,297.1499939,293.1499939,0.0,0.0,284.9432068,0.765707076,0.204318449,0.924067736,284.9432678,284.9500122,299.9960938,293.7719421,298.7234192,297.6698914,284.9439392,1.0,0.478759527,0.825879753,0.825879753,1.0,1.0,-2.593634129,1.173270941,1.420363307,0.584935248,0.950962007,0.950962007,0.0,94.15708923,110.0,52231.66016,0.0,1407.346436,1.0,280.6545105,283.6953735,296.8205566,300.2161255,293.1499939,293.1499939,280.3500061,28630.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853545785,1.0,0.0,0.0,4.105565071,4.105592251,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8515.223633,0.0,2039.507446,1895.437134,0.0,2968.492188,1.0,1.0,0.0,3.0,1.0,0.0
17917620,297.7944031,297.1499939,293.1499939,0.0,0.0,284.8467102,0.999000013,0.636859179,0.421810806,297.4596863,297.1499939,293.1499939,0.0,0.0,284.8452759,0.89206177,0.333756149,0.316636115,297.3570862,297.1499939,293.1499939,0.0,0.0,284.8452454,0.889655054,0.330723822,0.232031897,297.4043884,297.1499939,293.1499939,0.0,0.0,284.8446655,0.857849181,0.296713799,0.281963199,297.3505249,297.1499939,293.1499939,0.0,0.0,284.8422546,0.761793971,0.205724016,0.931455135,284.8460083,284.9500122,300.0482788,293.7759399,298.73172,297.6410522,284.8551331,1.0,0.484859556,0.823317051,0.823317051,1.0,1.0,-2.621805191,1.186519504,1.435285807,0.591881096,0.821206272,0.821206272,0.0,97.53009033,113.0,53092.72266,0.0,1459.655396,1.0,280.3549805,283.5958557,296.8153687,300.283844,293.1499939,293.1499939,280.6499939,41607.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864839256,1.0,0.0,0.0,3.901120424,3.901147842,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7607.552246,0.0,1875.751587,1895.437134,0.0,3074.397461,0.965792,1.0,0.0,3.0,1.0,0.0
17917680,297.7944031,297.1499939,293.1499939,0.0,0.0,284.8467102,0.999000013,0.636859179,0.421810806,297.4596863,297.1499939,293.1499939,0.0,0.0,284.8452759,0.89206177,0.333756149,0.316636115,297.3570862,297.1499939,293.1499939,0.0,0.0,284.8452454,0.889655054,0.330723822,0.232031897,297.4043884,297.1499939,293.1499939,0.0,0.0,284.8446655,0.857849181,0.296713799,0.281963199,297.3505249,297.1499939,293.1499939,0.0,0.0,284.8422546,0.761793971,0.205724016,0.931455135,284.8460083,284.9500122,300.0482788,293.7759399,298.73172,297.6410522,284.8551331,1.0,0.484859556,0.823317051,0.823317051,1.0,1.0,-2.621805191,1.186519504,1.435285807,0.591881096,0.821206272,0.821206272,0.0,97.53009033,113.0,53092.72266,0.0,1459.655396,1.0,280.3549805,283.5958557,296.8153687,300.283844,293.1499939,293.1499939,280.6499939,41607.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864839256,1.0,0.0,0.0,3.901120424,3.901147842,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7607.552246,0.0,1875.751587,1895.437134,0.0,3074.397461,0.965792,1.0,0.0,3.0,1.0,0.0
17917740,297.7775574,297.1499939,293.1499939,0.0,0.0,285.0009766,0.999000013,0.643301547,0.430303574,297.4585876,297.1499939,293.1499939,0.0,0.0,285.000885,0.889250338,0.337559521,0.320052534,297.3553772,297.1499939,293.1499939,0.0,0.0,285.000885,0.885610759,0.333164483,0.233575225,297.4009094,297.1499939,293.1499939,0.0,0.0,285.0008545,0.854800105,0.299575061,0.284523427,297.3435669,297.1499939,293.1499939,0.0,0.0,285.0008545,0.758918822,0.207553506,0.939358056,285.0009155,284.9500122,300.1019287,293.7811584,298.7495422,297.6282043,285.0021667,1.0,0.490852416,0.820754349,0.820754349,1.0,1.0,-2.650538683,1.200040698,1.450497985,0.598889589,0.936024487,0.936024487,0.0,100.6628265,116.0,53044.60156,0.0,1512.693237,1.0,280.6445007,283.7337646,296.7625122,300.145752,293.1499939,293.1499939,280.3500061,30057.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855930686,1.0,0.0,0.0,4.09880209,4.098829746,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8561.010742,0.0,2042.227051,1895.437134,0.0,2990.84668,1.0,1.0,0.0,3.0,1.0,0.0
17917800,297.7775574,297.1499939,293.1499939,0.0,0.0,285.0009766,0.999000013,0.643301547,0.430303574,297.4585876,297.1499939,293.1499939,0.0,0.0,285.000885,0.889250338,0.337559521,0.320052534,297.3553772,297.1499939,293.1499939,0.0,0.0,285.000885,0.885610759,0.333164483,0.233575225,297.4009094,297.1499939,293.1499939,0.0,0.0,285.0008545,0.854800105,0.299575061,0.284523427,297.3435669,297.1499939,293.1499939,0.0,0.0,285.0008545,0.758918822,0.207553506,0.939358056,285.0009155,284.9500122,300.1019287,293.7811584,298.7495422,297.6282043,285.0021667,1.0,0.490852416,0.820754349,0.820754349,1.0,1.0,-2.650538683,1.200040698,1.450497985,0.598889589,0.936024487,0.936024487,0.0,100.6628265,116.0,53044.60156,0.0,1512.693237,1.0,280.6445007,283.7337646,296.7625122,300.145752,293.1499939,293.1499939,280.3500061,30057.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855930686,1.0,0.0,0.0,4.09880209,4.098829746,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8561.010742,0.0,2042.227051,1895.437134,0.0,2990.84668,1.0,1.0,0.0,3.0,1.0,0.0
17917860,297.7495422,297.1499939,293.1499939,0.0,0.0,284.8928223,0.999000013,0.648426652,0.439020991,297.4515991,297.1499939,293.1499939,0.0,0.0,284.8918457,0.886281431,0.340768605,0.323363453,297.3468933,297.1499939,293.1499939,0.0,0.0,284.8917847,0.881436527,0.334916353,0.235032126,297.3923035,297.1499939,293.1499939,0.0,0.0,284.891449,0.85162884,0.301890939,0.286981761,297.333313,297.1499939,293.1499939,0.0,0.0,284.8898315,0.755914986,0.208970085,0.946828306,284.892334,284.9500122,300.1569214,293.7874756,298.7623596,297.6053467,284.8982544,1.0,0.49678269,0.818109512,0.818109512,1.0,1.0,-2.67867732,1.213232875,1.465444446,0.605771899,0.838917375,0.838917375,0.0,103.8899231,119.0,54140.42969,0.0,1566.382813,1.0,280.3547974,283.6151733,296.822937,300.340271,293.1499939,293.1499939,280.6499939,39543.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867488503,1.0,0.0,0.0,3.960190773,3.96021843,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7707.807129,0.0,1935.193604,1895.437134,0.0,3099.250732,0.977595389,1.0,0.0,3.0,1.0,0.0
17917920,297.7495422,297.1499939,293.1499939,0.0,0.0,284.8928223,0.999000013,0.648426652,0.439020991,297.4515991,297.1499939,293.1499939,0.0,0.0,284.8918457,0.886281431,0.340768605,0.323363453,297.3468933,297.1499939,293.1499939,0.0,0.0,284.8917847,0.881436527,0.334916353,0.235032126,297.3923035,297.1499939,293.1499939,0.0,0.0,284.891449,0.85162884,0.301890939,0.286981761,297.333313,297.1499939,293.1499939,0.0,0.0,284.8898315,0.755914986,0.208970085,0.946828306,284.892334,284.9500122,300.1569214,293.7874756,298.7623596,297.6053467,284.8982544,1.0,0.49678269,0.818109512,0.818109512,1.0,1.0,-2.67867732,1.213232875,1.465444446,0.605771899,0.838917375,0.838917375,0.0,103.8899231,119.0,54140.42969,0.0,1566.382813,1.0,280.3547974,283.6151733,296.822937,300.340271,293.1499939,293.1499939,280.6499939,39543.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867488503,1.0,0.0,0.0,3.960190773,3.96021843,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7707.807129,0.0,1935.193604,1895.437134,0.0,3099.250732,0.977595389,1.0,0.0,3.0,1.0,0.0
17917980,297.7340698,297.1499939,293.1499939,0.0,0.0,285.0579224,0.999000013,0.654440761,0.447204411,297.4515686,297.1499939,293.1499939,0.0,0.0,285.0574951,0.883905411,0.344578475,0.326814532,297.3464966,297.1499939,293.1499939,0.0,0.0,285.0574646,0.877912045,0.337362438,0.236609578,297.3899536,297.1499939,293.1499939,0.0,0.0,285.057312,0.848992229,0.304713339,0.289532572,297.3274536,297.1499939,293.1499939,0.0,0.0,285.0565796,0.753319979,0.21069251,0.95430696,285.0576782,284.9500122,300.2130432,293.7947693,298.7823486,297.5944519,285.0603333,1.0,0.502604008,0.815464675,0.815464675,1.0,1.0,-2.706602812,1.226319551,1.48028326,0.6125139,0.986626744,0.986626744,0.0,107.0195389,122.0,53877.60156,0.0,1620.359497,1.0,280.6446533,283.7728882,296.7803345,300.2128296,293.1499939,293.1499939,280.3500061,27331.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860207915,1.0,0.0,0.0,4.111410141,4.111437321,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8654.047852,0.0,2036.589966,1895.437134,0.0,3030.954834,1.0,1.0,0.0,3.0,1.0,0.0
17918040,297.7340698,297.1499939,293.1499939,0.0,0.0,285.0579224,0.999000013,0.654440761,0.447204411,297.4515686,297.1499939,293.1499939,0.0,0.0,285.0574951,0.883905411,0.344578475,0.326814532,297.3464966,297.1499939,293.1499939,0.0,0.0,285.0574646,0.877912045,0.337362438,0.236609578,297.3899536,297.1499939,293.1499939,0.0,0.0,285.057312,0.848992229,0.304713339,0.289532572,297.3274536,297.1499939,293.1499939,0.0,0.0,285.0565796,0.753319979,0.21069251,0.95430696,285.0576782,284.9500122,300.2130432,293.7947693,298.7823486,297.5944519,285.0603333,1.0,0.502604008,0.815464675,0.815464675,1.0,1.0,-2.706602812,1.226319551,1.48028326,0.6125139,0.986626744,0.986626744,0.0,107.0195389,122.0,53877.60156,0.0,1620.359497,1.0,280.6446533,283.7728882,296.7803345,300.2128296,293.1499939,293.1499939,280.3500061,27331.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860207915,1.0,0.0,0.0,4.111410141,4.111437321,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8654.047852,0.0,2036.589966,1895.437134,0.0,3030.954834,1.0,1.0,0.0,3.0,1.0,0.0
17918100,297.7232056,297.1499939,293.1499939,0.0,0.0,284.9360046,0.999000013,0.657077432,0.451019794,297.4498596,297.1499939,293.1499939,0.0,0.0,284.9377441,0.883021653,0.346324056,0.328638434,297.3443298,297.1499939,293.1499939,0.0,0.0,284.9378662,0.876477063,0.338396966,0.237480074,297.3873596,297.1499939,293.1499939,0.0,0.0,284.9385071,0.847955883,0.305980504,0.290893644,297.3237915,297.1499939,293.1499939,0.0,0.0,284.9415894,0.752285123,0.211459905,0.958358705,284.9369202,284.9500122,300.2414856,293.7987061,298.7910156,297.5864258,284.928009,1.0,0.505519807,0.814142227,0.814142227,1.0,1.0,-2.720932007,1.233027577,1.487904429,0.615999222,0.925954998,0.925954998,0.0,108.5436707,122.0,55234.91016,0.0,1648.072021,1.0,280.3878479,283.6214294,296.8474426,300.4684143,293.1499939,293.1499939,280.3500061,28814.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868449926,1.0,0.0,0.0,4.104709625,4.104737282,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8410.079102,0.0,2039.877441,1895.437134,0.0,3108.269775,1.0,1.0,0.0,3.0,1.0,0.0
17918160,297.7068787,297.1499939,293.1499939,0.0,0.0,284.9064331,0.999000013,0.659104109,0.455581039,297.4453735,297.1499939,293.1499939,0.0,0.0,284.906311,0.881383121,0.347780168,0.330158919,297.3389282,297.1499939,293.1499939,0.0,0.0,284.906311,0.874255657,0.339096159,0.238089442,297.3822021,297.1499939,293.1499939,0.0,0.0,284.90625,0.846237183,0.306977212,0.291978002,297.3182373,297.1499939,293.1499939,0.0,0.0,284.9060974,0.750632048,0.212014169,0.961451471,284.9063721,284.9500122,300.2701416,293.8028564,298.7969055,297.5731201,284.9073181,1.0,0.50836736,0.81273365,0.81273365,1.0,1.0,-2.733994961,1.239103913,1.494890928,0.619143605,0.893585622,0.893585622,0.0,110.2354507,125.0,55425.20313,0.0,1674.976807,1.0,280.3543396,283.5976257,296.8443909,300.438446,293.1499939,293.1499939,280.6499939,33233.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872530699,1.0,0.0,0.0,4.083929539,4.083957672,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7830.390625,0.0,2048.484131,1895.437134,0.0,3146.548584,1.0,1.0,0.0,3.0,1.0,0.0
17918220,297.6907959,297.1499939,293.1499939,0.0,0.0,285.116333,0.999000013,0.664501011,0.463843733,297.4451904,297.1499939,293.1499939,0.0,0.0,285.1158447,0.878987908,0.3514916,0.333469748,297.3382874,297.1499939,293.1499939,0.0,0.0,285.1158142,0.87074995,0.341407686,0.239534587,297.3797302,297.1499939,293.1499939,0.0,0.0,285.1156311,0.843583226,0.309656471,0.294354796,297.3126526,297.1499939,293.1499939,0.0,0.0,285.1148376,0.747969985,0.213569388,0.968069792,285.1160583,284.9500122,300.3280945,293.811676,298.8175354,297.5619812,285.1189575,1.0,0.51398164,0.809916556,0.809916556,1.0,1.0,-2.76044631,1.251414537,1.509031653,0.625420809,1.0,1.0,0.0,113.4333496,128.0,54648.28906,0.0,1729.112915,1.0,280.6454468,283.8126221,296.7945557,300.2768555,293.1499939,293.1499939,280.3500061,25908.82227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865153909,1.0,0.0,0.0,4.118177414,4.118204117,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8739.720703,0.0,2033.896729,1895.437134,0.0,3077.349609,1.0,1.0,0.0,3.0,1.0,0.0
17918280,297.6907959,297.1499939,293.1499939,0.0,0.0,285.116333,0.999000013,0.664501011,0.463843733,297.4451904,297.1499939,293.1499939,0.0,0.0,285.1158447,0.878987908,0.3514916,0.333469748,297.3382874,297.1499939,293.1499939,0.0,0.0,285.1158142,0.87074995,0.341407686,0.239534587,297.3797302,297.1499939,293.1499939,0.0,0.0,285.1156311,0.843583226,0.309656471,0.294354796,297.3126526,297.1499939,293.1499939,0.0,0.0,285.1148376,0.747969985,0.213569388,0.968069792,285.1160583,284.9500122,300.3280945,293.811676,298.8175354,297.5619812,285.1189575,1.0,0.51398164,0.809916556,0.809916556,1.0,1.0,-2.76044631,1.251414537,1.509031653,0.625420809,1.0,1.0,0.0,113.4333496,128.0,54648.28906,0.0,1729.112915,1.0,280.6454468,283.8126221,296.7945557,300.2768555,293.1499939,293.1499939,280.3500061,25908.82227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865153909,1.0,0.0,0.0,4.118177414,4.118204117,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8739.720703,0.0,2033.896729,1895.437134,0.0,3077.349609,1.0,1.0,0.0,3.0,1.0,0.0
17918340,297.6655884,297.1499939,293.1499939,0.0,0.0,284.9554749,0.999000013,0.66882515,0.471750319,297.4403076,297.1499939,293.1499939,0.0,0.0,284.9554443,0.87698704,0.354748696,0.336885035,297.3321228,297.1499939,293.1499939,0.0,0.0,284.9554443,0.867676258,0.343186259,0.241061553,297.37323,297.1499939,293.1499939,0.0,0.0,284.9554443,0.841294885,0.311920434,0.296814889,297.3048096,297.1499939,293.1499939,0.0,0.0,284.9554749,0.745659232,0.21484302,0.97502172,284.9554443,284.9500122,300.3866882,293.8210144,298.8341064,297.5432129,284.9558105,1.0,0.519571602,0.807099402,0.807099402,1.0,1.0,-2.787202835,1.263837695,1.52336514,0.631820381,0.980700552,0.980700552,0.0,116.5960922,131.0,56313.74219,0.0,1784.49646,1.0,280.3538208,283.6256714,296.8607483,300.508667,293.1499939,293.1499939,280.0499878,26789.20117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876916468,1.0,0.0,0.0,4.1141119,4.11413908,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8987.921875,0.0,2035.735229,1895.437134,0.0,3187.676758,1.0,1.0,0.0,3.0,1.0,0.0
17918400,297.6655884,297.1499939,293.1499939,0.0,0.0,284.9554749,0.999000013,0.66882515,0.471750319,297.4403076,297.1499939,293.1499939,0.0,0.0,284.9554443,0.87698704,0.354748696,0.336885035,297.3321228,297.1499939,293.1499939,0.0,0.0,284.9554443,0.867676258,0.343186259,0.241061553,297.37323,297.1499939,293.1499939,0.0,0.0,284.9554443,0.841294885,0.311920434,0.296814889,297.3048096,297.1499939,293.1499939,0.0,0.0,284.9554749,0.745659232,0.21484302,0.97502172,284.9554443,284.9500122,300.3866882,293.8210144,298.8341064,297.5432129,284.9558105,1.0,0.519571602,0.807099402,0.807099402,1.0,1.0,-2.787202835,1.263837695,1.52336514,0.631820381,0.980700552,0.980700552,0.0,116.5960922,131.0,56313.74219,0.0,1784.49646,1.0,280.3538208,283.6256714,296.8607483,300.508667,293.1499939,293.1499939,280.0499878,26789.20117,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876916468,1.0,0.0,0.0,4.1141119,4.11413908,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8987.921875,0.0,2035.735229,1895.437134,0.0,3187.676758,1.0,1.0,0.0,3.0,1.0,0.0
17918460,297.6236877,297.1499939,293.1499939,0.0,0.0,284.8259277,0.999000013,0.671121895,0.481646657,297.4279175,297.1499939,293.1499939,0.0,0.0,284.8248291,0.873054922,0.357174695,0.339412302,297.3174744,297.1499939,293.1499939,0.0,0.0,284.824707,0.862615764,0.344013274,0.2418309,297.3598022,297.1499939,293.1499939,0.0,0.0,284.8243713,0.837257862,0.313389421,0.298443198,297.2913513,297.1499939,293.1499939,0.0,0.0,284.8228149,0.741715252,0.215446636,0.97884661,284.8252869,284.9500122,300.4458008,293.8308105,298.8429565,297.5100098,284.8320618,1.0,0.524848044,0.804158628,0.804158628,1.0,1.0,-2.809616566,1.274122953,1.535493612,0.637042284,0.831474006,0.831474006,0.0,120.2119827,134.0,57313.00781,0.0,1836.270874,1.0,280.0548096,283.4872437,296.8661804,300.5989685,293.1499939,293.1499939,280.3500061,39985.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886984408,1.0,0.0,0.0,3.977187872,3.977216005,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8031.118164,0.0,1961.054321,1895.437134,0.0,3281.995117,0.980411232,1.0,0.0,3.0,1.0,0.0
17918520,297.6236877,297.1499939,293.1499939,0.0,0.0,284.8259277,0.999000013,0.671121895,0.481646657,297.4279175,297.1499939,293.1499939,0.0,0.0,284.8248291,0.873054922,0.357174695,0.339412302,297.3174744,297.1499939,293.1499939,0.0,0.0,284.824707,0.862615764,0.344013274,0.2418309,297.3598022,297.1499939,293.1499939,0.0,0.0,284.8243713,0.837257862,0.313389421,0.298443198,297.2913513,297.1499939,293.1499939,0.0,0.0,284.8228149,0.741715252,0.215446636,0.97884661,284.8252869,284.9500122,300.4458008,293.8308105,298.8429565,297.5100098,284.8320618,1.0,0.524848044,0.804158628,0.804158628,1.0,1.0,-2.809616566,1.274122953,1.535493612,0.637042284,0.831474006,0.831474006,0.0,120.2119827,134.0,57313.00781,0.0,1836.270874,1.0,280.0548096,283.4872437,296.8661804,300.5989685,293.1499939,293.1499939,280.3500061,39985.90625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886984408,1.0,0.0,0.0,3.977187872,3.977216005,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8031.118164,0.0,1961.054321,1895.437134,0.0,3281.995117,0.980411232,1.0,0.0,3.0,1.0,0.0
17918580,297.6026306,297.1499939,293.1499939,0.0,0.0,285.0010071,0.999000013,0.674966574,0.490024835,297.4266663,297.1499939,293.1499939,0.0,0.0,285.0005493,0.870559692,0.360558212,0.342393041,297.3156128,297.1499939,293.1499939,0.0,0.0,285.0004883,0.859070241,0.345933348,0.242986068,297.3562012,297.1499939,293.1499939,0.0,0.0,285.0003662,0.834481716,0.315672845,0.300426871,297.28479,297.1499939,293.1499939,0.0,0.0,284.9996948,0.738806069,0.216562569,0.983415484,285.0007324,284.9500122,300.5052795,293.8409119,298.8625488,297.4960632,285.0031738,1.0,0.529952943,0.801217794,0.801217794,1.0,1.0,-2.832526684,1.284641623,1.547884941,0.642292619,0.949346125,0.949346125,0.0,123.4647064,137.0,56911.05078,0.0,1887.845459,1.0,280.3446045,283.657074,296.8196106,300.4429016,293.1499939,293.1499939,280.0499878,29406.41211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877985477,1.0,0.0,0.0,4.101691723,4.101719379,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9017.848633,0.0,2040.717407,1895.437134,0.0,3197.698242,1.0,1.0,0.0,3.0,1.0,0.0
17918640,297.6026306,297.1499939,293.1499939,0.0,0.0,285.0010071,0.999000013,0.674966574,0.490024835,297.4266663,297.1499939,293.1499939,0.0,0.0,285.0005493,0.870559692,0.360558212,0.342393041,297.3156128,297.1499939,293.1499939,0.0,0.0,285.0004883,0.859070241,0.345933348,0.242986068,297.3562012,297.1499939,293.1499939,0.0,0.0,285.0003662,0.834481716,0.315672845,0.300426871,297.28479,297.1499939,293.1499939,0.0,0.0,284.9996948,0.738806069,0.216562569,0.983415484,285.0007324,284.9500122,300.5052795,293.8409119,298.8625488,297.4960632,285.0031738,1.0,0.529952943,0.801217794,0.801217794,1.0,1.0,-2.832526684,1.284641623,1.547884941,0.642292619,0.949346125,0.949346125,0.0,123.4647064,137.0,56911.05078,0.0,1887.845459,1.0,280.3446045,283.657074,296.8196106,300.4429016,293.1499939,293.1499939,280.0499878,29406.41211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877985477,1.0,0.0,0.0,4.101691723,4.101719379,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9017.848633,0.0,2040.717407,1895.437134,0.0,3197.698242,1.0,1.0,0.0,3.0,1.0,0.0
17918700,297.5898132,297.1499939,293.1499939,0.0,0.0,284.8803406,0.999000013,0.676579773,0.493742853,297.4247742,297.1499939,293.1499939,0.0,0.0,284.8819885,0.869758487,0.362125605,0.344046235,297.3132324,297.1499939,293.1499939,0.0,0.0,284.8822021,0.857767344,0.3467502,0.243700504,297.3533936,297.1499939,293.1499939,0.0,0.0,284.8827209,0.833498478,0.316707194,0.301564217,297.281189,297.1499939,293.1499939,0.0,0.0,284.8855591,0.73773098,0.217063531,0.986245692,284.8812866,284.9500122,300.5350952,293.8460083,298.8713684,297.4873962,284.8736267,1.0,0.53251332,0.799747407,0.799747407,1.0,1.0,-2.844610929,1.29018867,1.554422379,0.645105064,0.870410979,0.870410979,0.0,124.9966431,137.0,58200.17578,0.0,1914.463501,1.0,280.0881348,283.5097961,296.8853455,300.6943359,293.1499939,293.1499939,280.0499878,33167.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885158777,1.0,0.0,0.0,4.084240913,4.084269047,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8755.663086,0.0,2048.360596,1895.437134,0.0,3264.905029,1.0,1.0,0.0,3.0,1.0,0.0
17918760,297.5726318,297.1499939,293.1499939,0.0,0.0,284.8803101,0.999000013,0.677675545,0.498104066,297.4205933,297.1499939,293.1499939,0.0,0.0,284.879425,0.868354738,0.3634561,0.345416516,297.3082275,297.1499939,293.1499939,0.0,0.0,284.879303,0.85584718,0.347293675,0.244174808,297.3485718,297.1499939,293.1499939,0.0,0.0,284.8790588,0.831976056,0.317521036,0.3024472,297.2760925,297.1499939,293.1499939,0.0,0.0,284.8778076,0.736180067,0.217394516,0.988227308,284.8797913,284.9500122,300.5649109,293.8511658,298.8778992,297.4744263,284.8848877,1.0,0.535007477,0.798239768,0.798239768,1.0,1.0,-2.855514765,1.295152545,1.56036222,0.647604048,0.842307031,0.842307031,0.0,126.6846771,140.0,58033.10547,0.0,1940.146851,1.0,280.0549011,283.5215149,296.8810425,300.6437073,293.1499939,293.1499939,280.3500061,39019.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888015211,1.0,0.0,0.0,3.99200201,3.992030144,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8111.427734,0.0,1972.701172,1895.437134,0.0,3291.640869,0.983734787,1.0,0.0,3.0,1.0,0.0
17918820,297.5573425,297.1499939,293.1499939,0.0,0.0,285.0508118,0.999000013,0.681462705,0.505622745,297.4216919,297.1499939,293.1499939,0.0,0.0,285.050415,0.866656899,0.366986871,0.348583549,297.3088379,297.1499939,293.1499939,0.0,0.0,285.050354,0.853151917,0.349349737,0.245470136,297.34729,297.1499939,293.1499939,0.0,0.0,285.0502319,0.829906642,0.319898993,0.304563284,297.2720642,297.1499939,293.1499939,0.0,0.0,285.0495911,0.733918786,0.218576103,0.993211567,285.0505981,284.9500122,300.6245728,293.8614502,298.9002686,297.4655762,285.0527649,1.0,0.539968073,0.795224488,0.795224488,1.0,1.0,-2.878444433,1.305617332,1.572826982,0.65279907,0.986851931,0.986851931,0.0,129.7758789,143.0,57583.70703,0.0,1992.498291,1.0,280.344696,283.6889954,296.8443604,300.5083313,293.1499939,293.1499939,280.0499878,27289.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880447805,1.0,0.0,0.0,4.110947132,4.110974312,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9100.150391,0.0,2035.606567,1895.437134,0.0,3220.7771,1.0,1.0,0.0,3.0,1.0,0.0
17918880,297.5573425,297.1499939,293.1499939,0.0,0.0,285.0508118,0.999000013,0.681462705,0.505622745,297.4216919,297.1499939,293.1499939,0.0,0.0,285.050415,0.866656899,0.366986871,0.348583549,297.3088379,297.1499939,293.1499939,0.0,0.0,285.050354,0.853151917,0.349349737,0.245470136,297.34729,297.1499939,293.1499939,0.0,0.0,285.0502319,0.829906642,0.319898993,0.304563284,297.2720642,297.1499939,293.1499939,0.0,0.0,285.0495911,0.733918786,0.218576103,0.993211567,285.0505981,284.9500122,300.6245728,293.8614502,298.9002686,297.4655762,285.0527649,1.0,0.539968073,0.795224488,0.795224488,1.0,1.0,-2.878444433,1.305617332,1.572826982,0.65279907,0.986851931,0.986851931,0.0,129.7758789,143.0,57583.70703,0.0,1992.498291,1.0,280.344696,283.6889954,296.8443604,300.5083313,293.1499939,293.1499939,280.0499878,27289.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880447805,1.0,0.0,0.0,4.110947132,4.110974312,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9100.150391,0.0,2035.606567,1895.437134,0.0,3220.7771,1.0,1.0,0.0,3.0,1.0,0.0
17918940,297.5294495,297.1499939,293.1499939,0.0,0.0,284.8989563,0.999000013,0.683820605,0.513252258,297.4165039,297.1499939,293.1499939,0.0,0.0,284.8988342,0.864886403,0.369914263,0.351678699,297.3022766,297.1499939,293.1499939,0.0,0.0,284.8988037,0.850397408,0.35070917,0.246695265,297.3406372,297.1499939,293.1499939,0.0,0.0,284.8987732,0.8277753,0.321733356,0.306610078,297.264801,297.1499939,293.1499939,0.0,0.0,284.8986206,0.731644452,0.219395995,0.998103023,284.8988953,284.9500122,300.684082,293.8716431,298.9166565,297.446106,284.8996887,1.0,0.544904351,0.792209208,0.792209208,1.0,1.0,-2.90115118,1.315933704,1.585217476,0.657983184,0.887806892,0.887806892,0.0,132.9370728,146.0,59088.39844,0.0,2045.582275,1.0,280.0542603,283.5142517,296.9067993,300.7304993,293.1499939,293.1499939,280.3500061,33783.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891332209,1.0,0.0,0.0,4.081316471,4.081344604,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8225.142578,0.0,2049.512207,1895.437134,0.0,3322.664063,1.0,1.0,0.0,3.0,1.0,0.0
17919000,297.5294495,297.1499939,293.1499939,0.0,0.0,284.8989563,0.999000013,0.683820605,0.513252258,297.4165039,297.1499939,293.1499939,0.0,0.0,284.8988342,0.864886403,0.369914263,0.351678699,297.3022766,297.1499939,293.1499939,0.0,0.0,284.8988037,0.850397408,0.35070917,0.246695265,297.3406372,297.1499939,293.1499939,0.0,0.0,284.8987732,0.8277753,0.321733356,0.306610078,297.264801,297.1499939,293.1499939,0.0,0.0,284.8986206,0.731644452,0.219395995,0.998103023,284.8988953,284.9500122,300.684082,293.8716431,298.9166565,297.446106,284.8996887,1.0,0.544904351,0.792209208,0.792209208,1.0,1.0,-2.90115118,1.315933704,1.585217476,0.657983184,0.887806892,0.887806892,0.0,132.9370728,146.0,59088.39844,0.0,2045.582275,1.0,280.0542603,283.5142517,296.9067993,300.7304993,293.1499939,293.1499939,280.3500061,33783.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891332209,1.0,0.0,0.0,4.081316471,4.081344604,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8225.142578,0.0,2049.512207,1895.437134,0.0,3322.664063,1.0,1.0,0.0,3.0,1.0,0.0
17919060,297.5141907,297.1499939,293.1499939,0.0,0.0,285.0986633,0.999000013,0.687052846,0.520751953,297.4176636,297.1499939,293.1499939,0.0,0.0,285.0982056,0.863227248,0.37339291,0.354760677,297.3026733,297.1499939,293.1499939,0.0,0.0,285.0981445,0.847759008,0.352663785,0.247891799,297.3394165,297.1499939,293.1499939,0.0,0.0,285.0980225,0.82571578,0.324012995,0.308605403,297.2612915,297.1499939,293.1499939,0.0,0.0,285.0973206,0.729391813,0.220483229,1.002602816,285.0983887,284.9500122,300.7433167,293.8816223,298.9387817,297.4373169,285.1007996,1.0,0.549719572,0.789065719,0.789065719,1.0,1.0,-2.923110485,1.325852752,1.597257733,0.662844658,1.0,1.0,0.0,136.0662689,149.0,58219.09766,0.0,2098.007813,1.0,280.3453674,283.7201843,296.8634949,300.569519,293.1499939,293.1499939,280.0499878,25912.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88391,1.0,0.0,0.0,4.118159294,4.118186474,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9177.0,0.0,2033.904907,1895.437134,0.0,3253.211914,1.0,1.0,0.0,3.0,1.0,0.0
