time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919120,297.5141907,297.1499939,293.1499939,0.0,0.0,285.0986633,0.999000013,0.687052846,0.520751953,297.4176636,297.1499939,293.1499939,0.0,0.0,285.0982056,0.863227248,0.37339291,0.354760677,297.3026733,297.1499939,293.1499939,0.0,0.0,285.0981445,0.847759008,0.352663785,0.247891799,297.3394165,297.1499939,293.1499939,0.0,0.0,285.0980225,0.82571578,0.324012995,0.308605403,297.2612915,297.1499939,293.1499939,0.0,0.0,285.0973206,0.729391813,0.220483229,1.002602816,285.0983887,284.9500122,300.7433167,293.8816223,298.9387817,297.4373169,285.1007996,1.0,0.549719572,0.789065719,0.789065719,1.0,1.0,-2.923110485,1.325852752,1.597257733,0.662844658,1.0,1.0,0.0,136.0662689,149.0,58219.09766,0.0,2098.007813,1.0,280.3453674,283.7201843,296.8634949,300.569519,293.1499939,293.1499939,280.0499878,25912.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88391,1.0,0.0,0.0,4.118159294,4.118186474,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9177.0,0.0,2033.904907,1895.437134,0.0,3253.211914,1.0,1.0,0.0,3.0,1.0,0.0
17919180,297.4879761,297.1499939,293.1499939,0.0,0.0,284.938385,0.999000013,0.68903929,0.528012931,297.4135132,297.1499939,293.1499939,0.0,0.0,284.9383545,0.861810863,0.376377583,0.357927829,297.2971497,297.1499939,293.1499939,0.0,0.0,284.938385,0.845383883,0.354052693,0.249151126,297.3337402,297.1499939,293.1499939,0.0,0.0,284.938385,0.823873639,0.325850457,0.310669065,297.255188,297.1499939,293.1499939,0.0,0.0,284.9384155,0.727363706,0.221284673,1.007443309,284.938385,284.9500122,300.802063,293.8912659,298.9557495,297.4197388,284.9385986,1.0,0.554539919,0.78592217,0.78592217,1.0,1.0,-2.945461988,1.335914135,1.609547973,0.66785562,0.962133288,0.962133288,0.0,139.1802063,152.0,59834.61719,0.0,2151.745605,1.0,280.0543518,283.5350952,296.9255981,300.7954712,293.1499939,293.1499939,279.75,27828.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894491494,1.0,0.0,0.0,4.109297276,4.109324455,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9438.65918,0.0,2037.875854,1895.437134,0.0,3352.184814,1.0,1.0,0.0,3.0,1.0,0.0
17919240,297.4879761,297.1499939,293.1499939,0.0,0.0,284.938385,0.999000013,0.68903929,0.528012931,297.4135132,297.1499939,293.1499939,0.0,0.0,284.9383545,0.861810863,0.376377583,0.357927829,297.2971497,297.1499939,293.1499939,0.0,0.0,284.938385,0.845383883,0.354052693,0.249151126,297.3337402,297.1499939,293.1499939,0.0,0.0,284.938385,0.823873639,0.325850457,0.310669065,297.255188,297.1499939,293.1499939,0.0,0.0,284.9384155,0.727363706,0.221284673,1.007443309,284.938385,284.9500122,300.802063,293.8912659,298.9557495,297.4197388,284.9385986,1.0,0.554539919,0.78592217,0.78592217,1.0,1.0,-2.945461988,1.335914135,1.609547973,0.66785562,0.962133288,0.962133288,0.0,139.1802063,152.0,59834.61719,0.0,2151.745605,1.0,280.0543518,283.5350952,296.9255981,300.7954712,293.1499939,293.1499939,279.75,27828.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894491494,1.0,0.0,0.0,4.109297276,4.109324455,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9438.65918,0.0,2037.875854,1895.437134,0.0,3352.184814,1.0,1.0,0.0,3.0,1.0,0.0
17919300,297.4674683,297.1499939,293.1499939,0.0,0.0,284.8086548,0.999000013,0.689172149,0.53237617,297.4082336,297.1499939,293.1499939,0.0,0.0,284.8102722,0.860460877,0.377530903,0.359176427,297.2907715,297.1499939,293.1499939,0.0,0.0,284.8105469,0.84354651,0.354360938,0.24949722,297.3280029,297.1499939,293.1499939,0.0,0.0,284.8109741,0.822359025,0.326450795,0.31139189,297.2498779,297.1499939,293.1499939,0.0,0.0,284.8137512,0.725808382,0.22143124,1.008755207,284.8096313,284.9500122,300.8312073,293.8959351,298.9607849,297.4049683,284.8026123,1.0,0.556848288,0.784350455,0.784350455,1.0,1.0,-2.955071926,1.340181112,1.614890814,0.669944644,0.853800416,0.853800416,0.0,140.9217834,152.0,61068.67188,0.0,2177.108398,1.0,279.7893372,283.3827515,296.9535217,300.9741211,293.1499939,293.1499939,279.75,34273.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901507735,1.0,0.0,0.0,4.0789814,4.079009533,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9123.890625,0.0,2050.42041,1895.437134,0.0,3417.634766,1.0,1.0,0.0,3.0,1.0,0.0
17919360,297.445282,297.1499939,293.1499939,0.0,0.0,284.8399963,0.999000013,0.688998461,0.53711617,297.4024658,297.1499939,293.1499939,0.0,0.0,284.838501,0.858779788,0.378597856,0.360227913,297.283844,297.1499939,293.1499939,0.0,0.0,284.8382568,0.841375828,0.354569644,0.249678567,297.3216858,297.1499939,293.1499939,0.0,0.0,284.8378906,0.820524633,0.326957613,0.311927259,297.2439575,297.1499939,293.1499939,0.0,0.0,284.8357239,0.72394377,0.22148031,1.009326577,284.8390808,284.9500122,300.8601685,293.9004517,298.9648132,297.3884888,284.8465576,1.0,0.559061885,0.782718956,0.782718956,1.0,1.0,-2.963583231,1.343901038,1.619682193,0.67172581,0.826532185,0.826532185,0.0,142.7528687,155.0,60573.03906,0.0,2201.157715,1.0,279.7553711,283.4294434,296.9280701,300.8659973,293.1499939,293.1499939,280.0499878,40874.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029814,1.0,0.0,0.0,3.92814827,3.928175926,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8409.094727,0.0,1904.452637,1895.437134,0.0,3431.359375,0.971066535,1.0,0.0,3.0,1.0,0.0
17919420,297.4260864,297.1499939,293.1499939,0.0,0.0,284.9779968,0.999000013,0.690777421,0.544540942,297.4031067,297.1499939,293.1499939,0.0,0.0,284.9777832,0.857158601,0.381851941,0.363109708,297.2835693,297.1499939,293.1499939,0.0,0.0,284.9777527,0.838799715,0.356229484,0.25067839,297.3198547,297.1499939,293.1499939,0.0,0.0,284.9776917,0.818408668,0.328939885,0.313649356,297.2398682,297.1499939,293.1499939,0.0,0.0,284.9775085,0.721533239,0.222249061,1.012397051,284.9778442,284.9500122,300.917511,293.9089966,298.9846191,297.3774414,284.9794312,1.0,0.563478112,0.779456019,0.779456019,1.0,1.0,-2.982929468,1.352447033,1.630482554,0.675793111,0.91972971,0.91972971,0.0,145.8795471,158.0,60286.83203,0.0,2251.03418,1.0,280.0445557,283.5614929,296.8890381,300.7263184,293.1499939,293.1499939,279.75,31301.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894357741,1.0,0.0,0.0,4.092361927,4.092389584,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9452.073242,0.0,2043.844849,1895.437134,0.0,3350.935547,1.0,1.0,0.0,3.0,1.0,0.0
17919480,297.4260864,297.1499939,293.1499939,0.0,0.0,284.9779968,0.999000013,0.690777421,0.544540942,297.4031067,297.1499939,293.1499939,0.0,0.0,284.9777832,0.857158601,0.381851941,0.363109708,297.2835693,297.1499939,293.1499939,0.0,0.0,284.9777527,0.838799715,0.356229484,0.25067839,297.3198547,297.1499939,293.1499939,0.0,0.0,284.9776917,0.818408668,0.328939885,0.313649356,297.2398682,297.1499939,293.1499939,0.0,0.0,284.9775085,0.721533239,0.222249061,1.012397051,284.9778442,284.9500122,300.917511,293.9089966,298.9846191,297.3774414,284.9794312,1.0,0.563478112,0.779456019,0.779456019,1.0,1.0,-2.982929468,1.352447033,1.630482554,0.675793111,0.91972971,0.91972971,0.0,145.8795471,158.0,60286.83203,0.0,2251.03418,1.0,280.0445557,283.5614929,296.8890381,300.7263184,293.1499939,293.1499939,279.75,31301.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894357741,1.0,0.0,0.0,4.092361927,4.092389584,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9452.073242,0.0,2043.844849,1895.437134,0.0,3350.935547,1.0,1.0,0.0,3.0,1.0,0.0
17919540,297.395874,297.1499939,293.1499939,0.0,0.0,284.9042053,0.999000013,0.691224158,0.552010417,297.3982239,297.1499939,293.1499939,0.0,0.0,284.9032288,0.855503619,0.38456881,0.365920216,297.2772217,297.1499939,293.1499939,0.0,0.0,284.9030457,0.836204827,0.357284904,0.251618326,297.3134766,297.1499939,293.1499939,0.0,0.0,284.9028015,0.816253722,0.330448061,0.31531167,297.2331848,297.1499939,293.1499939,0.0,0.0,284.9011536,0.71912241,0.222716093,1.015442967,284.903595,284.9500122,300.9739075,293.9168396,298.9988403,297.3572388,284.907959,1.0,0.567863107,0.776193082,0.776193082,1.0,1.0,-3.002079964,1.360850334,1.64122963,0.679856181,0.836935282,0.836935282,0.0,149.0555573,161.0,61113.16797,0.0,2301.396484,1.0,279.7549744,283.4741821,296.9395447,300.8936768,293.1499939,293.1499939,280.0499878,39701.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903081656,1.0,0.0,0.0,3.923126936,3.923154354,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8482.486328,0.0,1888.565796,1895.437134,0.0,3432.292725,0.970177412,1.0,0.0,3.0,1.0,0.0
17919600,297.395874,297.1499939,293.1499939,0.0,0.0,284.9042053,0.999000013,0.691224158,0.552010417,297.3982239,297.1499939,293.1499939,0.0,0.0,284.9032288,0.855503619,0.38456881,0.365920216,297.2772217,297.1499939,293.1499939,0.0,0.0,284.9030457,0.836204827,0.357284904,0.251618326,297.3134766,297.1499939,293.1499939,0.0,0.0,284.9028015,0.816253722,0.330448061,0.31531167,297.2331848,297.1499939,293.1499939,0.0,0.0,284.9011536,0.71912241,0.222716093,1.015442967,284.903595,284.9500122,300.9739075,293.9168396,298.9988403,297.3572388,284.907959,1.0,0.567863107,0.776193082,0.776193082,1.0,1.0,-3.002079964,1.360850334,1.64122963,0.679856181,0.836935282,0.836935282,0.0,149.0555573,161.0,61113.16797,0.0,2301.396484,1.0,279.7549744,283.4741821,296.9395447,300.8936768,293.1499939,293.1499939,280.0499878,39701.8125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903081656,1.0,0.0,0.0,3.923126936,3.923154354,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8482.486328,0.0,1888.565796,1895.437134,0.0,3432.292725,0.970177412,1.0,0.0,3.0,1.0,0.0
17919660,297.3816528,297.1499939,293.1499939,0.0,0.0,285.0191956,0.999000013,0.692888498,0.558685243,297.4008179,297.1499939,293.1499939,0.0,0.0,285.0188904,0.854503512,0.387972146,0.369017869,297.2790222,297.1499939,293.1499939,0.0,0.0,285.0188293,0.834264576,0.359073371,0.252774358,297.3136292,297.1499939,293.1499939,0.0,0.0,285.0187378,0.814677298,0.332529694,0.317194402,297.2313538,297.1499939,293.1499939,0.0,0.0,285.0183716,0.717199922,0.223577857,1.019133568,285.0189819,284.9500122,301.0291748,293.9238281,299.0198364,297.3503418,285.0208435,1.0,0.572216928,0.772889972,0.772889972,1.0,1.0,-3.021912575,1.369550586,1.652361989,0.683990002,0.943748355,0.943748355,0.0,152.0292816,164.0,60845.0,0.0,2352.55249,1.0,280.0445557,283.5877075,296.9093323,300.780426,293.1499939,293.1499939,279.75,29721.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896089971,1.0,0.0,0.0,4.100224972,4.100252628,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9524.373047,0.0,2041.354614,1895.437134,0.0,3367.110352,1.0,1.0,0.0,3.0,1.0,0.0
17919720,297.3816528,297.1499939,293.1499939,0.0,0.0,285.0191956,0.999000013,0.692888498,0.558685243,297.4008179,297.1499939,293.1499939,0.0,0.0,285.0188904,0.854503512,0.387972146,0.369017869,297.2790222,297.1499939,293.1499939,0.0,0.0,285.0188293,0.834264576,0.359073371,0.252774358,297.3136292,297.1499939,293.1499939,0.0,0.0,285.0187378,0.814677298,0.332529694,0.317194402,297.2313538,297.1499939,293.1499939,0.0,0.0,285.0183716,0.717199922,0.223577857,1.019133568,285.0189819,284.9500122,301.0291748,293.9238281,299.0198364,297.3503418,285.0208435,1.0,0.572216928,0.772889972,0.772889972,1.0,1.0,-3.021912575,1.369550586,1.652361989,0.683990002,0.943748355,0.943748355,0.0,152.0292816,164.0,60845.0,0.0,2352.55249,1.0,280.0445557,283.5877075,296.9093323,300.780426,293.1499939,293.1499939,279.75,29721.58789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896089971,1.0,0.0,0.0,4.100224972,4.100252628,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9524.373047,0.0,2041.354614,1895.437134,0.0,3367.110352,1.0,1.0,0.0,3.0,1.0,0.0
17919780,297.3508911,297.1499939,293.1499939,0.0,0.0,284.8983765,0.999000013,0.692725956,0.565936804,297.395813,297.1499939,293.1499939,0.0,0.0,284.8975525,0.853052258,0.390651733,0.371857345,297.2723999,297.1499939,293.1499939,0.0,0.0,284.8973694,0.831876338,0.360046893,0.253709912,297.307251,297.1499939,293.1499939,0.0,0.0,284.8971863,0.812663257,0.333967119,0.318847835,297.2253723,297.1499939,293.1499939,0.0,0.0,284.8959961,0.714912653,0.224009946,1.022226214,284.8978577,284.9500122,301.0831909,293.9298401,299.0331726,297.3307495,284.9020691,1.0,0.576537788,0.769586921,0.769586921,1.0,1.0,-3.040878296,1.37778306,1.663095236,0.687945127,0.848052144,0.848052144,0.0,155.1983795,152.0,61970.72656,0.0,2403.725342,1.0,279.7546692,283.4510803,296.9603882,300.9725647,293.1499939,293.1499939,280.0499878,38504.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906130731,1.0,0.0,0.0,4.00023222,4.000260353,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8564.09375,0.0,1979.384888,1895.437134,0.0,3460.661133,0.985565722,1.0,0.0,3.0,1.0,0.0
17919840,297.3508911,297.1499939,293.1499939,0.0,0.0,284.8983765,0.999000013,0.692725956,0.565936804,297.395813,297.1499939,293.1499939,0.0,0.0,284.8975525,0.853052258,0.390651733,0.371857345,297.2723999,297.1499939,293.1499939,0.0,0.0,284.8973694,0.831876338,0.360046893,0.253709912,297.307251,297.1499939,293.1499939,0.0,0.0,284.8971863,0.812663257,0.333967119,0.318847835,297.2253723,297.1499939,293.1499939,0.0,0.0,284.8959961,0.714912653,0.224009946,1.022226214,284.8978577,284.9500122,301.0831909,293.9298401,299.0331726,297.3307495,284.9020691,1.0,0.576537788,0.769586921,0.769586921,1.0,1.0,-3.040878296,1.37778306,1.663095236,0.687945127,0.848052144,0.848052144,0.0,155.1983795,152.0,61970.72656,0.0,2403.725342,1.0,279.7546692,283.4510803,296.9603882,300.9725647,293.1499939,293.1499939,280.0499878,38504.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906130731,1.0,0.0,0.0,4.00023222,4.000260353,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8564.09375,0.0,1979.384888,1895.437134,0.0,3460.661133,0.985565722,1.0,0.0,3.0,1.0,0.0
17919900,297.3440552,297.1499939,293.1499939,0.0,0.0,285.0297241,0.999000013,0.693316996,0.565155447,297.3959045,297.1499939,293.1499939,0.0,0.0,285.0290527,0.854382932,0.392213672,0.373129696,297.2718506,297.1499939,293.1499939,0.0,0.0,285.0288696,0.832584202,0.360764474,0.254052937,297.3062134,297.1499939,293.1499939,0.0,0.0,285.0286865,0.813577652,0.334856689,0.319519609,297.2236938,297.1499939,293.1499939,0.0,0.0,285.0272217,0.715429962,0.22431919,1.023081899,285.0292969,284.9500122,301.1096497,293.9324646,299.04245,297.3264465,285.0315247,1.0,0.576498449,0.767935336,0.767935336,1.0,1.0,-3.043735981,1.378684521,1.665051579,0.688345432,0.940923333,0.940923333,0.0,155.0571747,152.0,61322.79297,0.0,2408.261963,1.0,280.009552,283.5847473,296.9067688,300.7627563,293.1499939,293.1499939,280.0499878,31161.66797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900432467,1.0,0.0,0.0,4.091022491,4.091050148,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8919.308594,0.0,2040.835205,1895.437134,0.0,3407.61499,1.0,1.0,0.0,3.0,1.0,0.0
17919960,297.3492432,297.1499939,293.1499939,0.0,0.0,285.0448914,0.999000013,0.695051789,0.560782909,297.3977051,297.1499939,293.1499939,0.0,0.0,285.0447083,0.857694685,0.393948346,0.374654382,297.2732239,297.1499939,293.1499939,0.0,0.0,285.0446777,0.835164845,0.361671865,0.254601508,297.3067322,297.1499939,293.1499939,0.0,0.0,285.0446167,0.816315472,0.335898101,0.320398867,297.2232971,297.1499939,293.1499939,0.0,0.0,285.044342,0.71755743,0.224749058,1.024550915,285.0447693,284.9500122,301.1357422,293.9347839,299.0553894,297.3294678,285.0455933,1.0,0.575530767,0.766253114,0.766253114,1.0,1.0,-3.043801069,1.378254771,1.665546417,0.687912405,0.980474412,0.980474412,0.0,153.6004028,155.0,61188.04297,0.0,2400.815918,1.0,280.0454407,283.6011963,296.9181213,300.8188477,293.1499939,293.1499939,279.75,27476.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899034142,1.0,0.0,0.0,4.110940933,4.110968113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9574.091797,0.0,2037.172363,1895.437134,0.0,3394.579102,1.0,1.0,0.0,3.0,1.0,0.0
17920020,297.3500671,297.1499939,293.1499939,0.0,0.0,284.8820801,0.999000013,0.697688878,0.55901432,297.3928223,297.1499939,293.1499939,0.0,0.0,284.8819885,0.860639393,0.396604061,0.377385587,297.2666626,297.1499939,293.1499939,0.0,0.0,284.881958,0.83684057,0.362581134,0.255430222,297.3005676,297.1499939,293.1499939,0.0,0.0,284.8819275,0.818336546,0.3372688,0.321895778,297.2180481,297.1499939,293.1499939,0.0,0.0,284.8818359,0.718824089,0.225153387,1.02698338,284.882019,284.9500122,301.1867371,293.9384766,299.0757446,297.3262024,284.8826294,1.0,0.576483727,0.762888551,0.762888551,1.0,1.0,-3.050665617,1.380638361,1.670027375,0.688551903,0.864659846,0.864659846,0.0,153.2760773,158.0,62410.53125,0.0,2411.846436,1.0,279.7543335,283.4208679,296.9662781,301.007782,293.1499939,293.1499939,280.0499878,36195.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908238292,1.0,0.0,0.0,4.067581177,4.06760931,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8613.753906,0.0,2050.895752,1895.437134,0.0,3480.24707,0.998454452,1.0,0.0,3.0,1.0,0.0
17920080,297.3500671,297.1499939,293.1499939,0.0,0.0,284.8820801,0.999000013,0.697688878,0.55901432,297.3928223,297.1499939,293.1499939,0.0,0.0,284.8819885,0.860639393,0.396604061,0.377385587,297.2666626,297.1499939,293.1499939,0.0,0.0,284.881958,0.83684057,0.362581134,0.255430222,297.3005676,297.1499939,293.1499939,0.0,0.0,284.8819275,0.818336546,0.3372688,0.321895778,297.2180481,297.1499939,293.1499939,0.0,0.0,284.8818359,0.718824089,0.225153387,1.02698338,284.882019,284.9500122,301.1867371,293.9384766,299.0757446,297.3262024,284.8826294,1.0,0.576483727,0.762888551,0.762888551,1.0,1.0,-3.050665617,1.380638361,1.670027375,0.688551903,0.864659846,0.864659846,0.0,153.2760773,158.0,62410.53125,0.0,2411.846436,1.0,279.7543335,283.4208679,296.9662781,301.007782,293.1499939,293.1499939,280.0499878,36195.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908238292,1.0,0.0,0.0,4.067581177,4.06760931,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8613.753906,0.0,2050.895752,1895.437134,0.0,3480.24707,0.998454452,1.0,0.0,3.0,1.0,0.0
17920140,297.3591309,297.1499939,293.1499939,0.0,0.0,285.0583496,0.999000013,0.701123178,0.560153782,297.3950195,297.1499939,293.1499939,0.0,0.0,285.0581055,0.862174451,0.399888128,0.380199879,297.2675781,297.1499939,293.1499939,0.0,0.0,285.0580139,0.837193191,0.364136398,0.256295294,297.3003235,297.1499939,293.1499939,0.0,0.0,285.0579834,0.819036007,0.339140683,0.32342875,297.2168274,297.1499939,293.1499939,0.0,0.0,285.0575562,0.71892029,0.225883469,1.029510617,285.0581665,284.9500122,301.2359314,293.9408264,299.0999451,297.3311157,285.0596313,1.0,0.578401923,0.759524047,0.759524047,1.0,1.0,-3.061330557,1.384801269,1.676529288,0.690166414,1.0,1.0,0.0,154.0723267,161.0,61399.39453,0.0,2435.845947,1.0,280.0446167,283.6055603,296.9205017,300.8320618,293.1499939,293.1499939,279.75,26092.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900364876,1.0,0.0,0.0,4.11691761,4.116944313,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9594.955078,0.0,2033.714966,1895.437134,0.0,3406.985107,1.0,1.0,0.0,3.0,1.0,0.0
17920200,297.3591309,297.1499939,293.1499939,0.0,0.0,285.0583496,0.999000013,0.701123178,0.560153782,297.3950195,297.1499939,293.1499939,0.0,0.0,285.0581055,0.862174451,0.399888128,0.380199879,297.2675781,297.1499939,293.1499939,0.0,0.0,285.0580139,0.837193191,0.364136398,0.256295294,297.3003235,297.1499939,293.1499939,0.0,0.0,285.0579834,0.819036007,0.339140683,0.32342875,297.2168274,297.1499939,293.1499939,0.0,0.0,285.0575562,0.71892029,0.225883469,1.029510617,285.0581665,284.9500122,301.2359314,293.9408264,299.0999451,297.3311157,285.0596313,1.0,0.578401923,0.759524047,0.759524047,1.0,1.0,-3.061330557,1.384801269,1.676529288,0.690166414,1.0,1.0,0.0,154.0723267,161.0,61399.39453,0.0,2435.845947,1.0,280.0446167,283.6055603,296.9205017,300.8320618,293.1499939,293.1499939,279.75,26092.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900364876,1.0,0.0,0.0,4.11691761,4.116944313,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9594.955078,0.0,2033.714966,1895.437134,0.0,3406.985107,1.0,1.0,0.0,3.0,1.0,0.0
17920260,297.3486633,297.1499939,293.1499939,0.0,0.0,284.8984375,0.999000013,0.702747345,0.563135862,297.3911743,297.1499939,293.1499939,0.0,0.0,284.898407,0.86281085,0.402616471,0.383076549,297.2620239,297.1499939,293.1499939,0.0,0.0,284.898407,0.836726964,0.365078002,0.25720197,297.2951355,297.1499939,293.1499939,0.0,0.0,284.898407,0.818929672,0.340528578,0.32501635,297.212616,297.1499939,293.1499939,0.0,0.0,284.8983765,0.718350291,0.226311252,1.032413363,284.898407,284.9500122,301.2832336,293.9417419,299.1163025,297.3233032,284.8987122,1.0,0.58108747,0.756386995,0.756386995,1.0,1.0,-3.074864388,1.390346169,1.684518218,0.692648172,0.906746984,0.906746984,0.0,155.607254,164.0,62816.375,0.0,2469.255127,1.0,279.7543335,283.4248047,296.9700928,301.0334473,293.1499939,293.1499939,279.4500122,31796.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909610927,1.0,0.0,0.0,4.090726852,4.090754509,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9845.583008,0.0,2045.753296,1895.437134,0.0,3492.992676,1.0,1.0,0.0,3.0,1.0,0.0
17920320,297.3486633,297.1499939,293.1499939,0.0,0.0,284.8984375,0.999000013,0.702747345,0.563135862,297.3911743,297.1499939,293.1499939,0.0,0.0,284.898407,0.86281085,0.402616471,0.383076549,297.2620239,297.1499939,293.1499939,0.0,0.0,284.898407,0.836726964,0.365078002,0.25720197,297.2951355,297.1499939,293.1499939,0.0,0.0,284.898407,0.818929672,0.340528578,0.32501635,297.212616,297.1499939,293.1499939,0.0,0.0,284.8983765,0.718350291,0.226311252,1.032413363,284.898407,284.9500122,301.2832336,293.9417419,299.1163025,297.3233032,284.8987122,1.0,0.58108747,0.756386995,0.756386995,1.0,1.0,-3.074864388,1.390346169,1.684518218,0.692648172,0.906746984,0.906746984,0.0,155.607254,164.0,62816.375,0.0,2469.255127,1.0,279.7543335,283.4248047,296.9700928,301.0334473,293.1499939,293.1499939,279.4500122,31796.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909610927,1.0,0.0,0.0,4.090726852,4.090754509,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9845.583008,0.0,2045.753296,1895.437134,0.0,3492.992676,1.0,1.0,0.0,3.0,1.0,0.0
17920380,297.321106,297.1499939,293.1499939,0.0,0.0,284.8809509,0.999000013,0.702464461,0.568921983,297.3832092,297.1499939,293.1499939,0.0,0.0,284.8803406,0.86149925,0.404859006,0.385237485,297.2518616,297.1499939,293.1499939,0.0,0.0,284.880127,0.834371924,0.365460992,0.257512033,297.2859802,297.1499939,293.1499939,0.0,0.0,284.8799744,0.817026377,0.341436267,0.325942874,297.2049866,297.1499939,293.1499939,0.0,0.0,284.87854,0.716115892,0.226329505,1.032947063,284.8805542,284.9500122,301.3284607,293.9410706,299.1254883,297.3041992,284.8829346,1.0,0.584025025,0.753249884,0.753249884,1.0,1.0,-3.086546183,1.394978046,1.691568255,0.694613576,0.820097685,0.820097685,0.0,158.0178223,167.0,63133.77734,0.0,2504.025391,1.0,279.4555359,283.3951721,296.9554443,301.0483093,293.1499939,293.1499939,279.75,40786.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915575802,1.0,0.0,0.0,3.830568075,3.83059454,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8756.50293,0.0,1781.072998,1895.437134,0.0,3548.274658,0.950816751,1.0,0.0,3.0,1.0,0.0
17920440,297.321106,297.1499939,293.1499939,0.0,0.0,284.8809509,0.999000013,0.702464461,0.568921983,297.3832092,297.1499939,293.1499939,0.0,0.0,284.8803406,0.86149925,0.404859006,0.385237485,297.2518616,297.1499939,293.1499939,0.0,0.0,284.880127,0.834371924,0.365460992,0.257512033,297.2859802,297.1499939,293.1499939,0.0,0.0,284.8799744,0.817026377,0.341436267,0.325942874,297.2049866,297.1499939,293.1499939,0.0,0.0,284.87854,0.716115892,0.226329505,1.032947063,284.8805542,284.9500122,301.3284607,293.9410706,299.1254883,297.3041992,284.8829346,1.0,0.584025025,0.753249884,0.753249884,1.0,1.0,-3.086546183,1.394978046,1.691568255,0.694613576,0.820097685,0.820097685,0.0,158.0178223,167.0,63133.77734,0.0,2504.025391,1.0,279.4555359,283.3951721,296.9554443,301.0483093,293.1499939,293.1499939,279.75,40786.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915575802,1.0,0.0,0.0,3.830568075,3.83059454,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8756.50293,0.0,1781.072998,1895.437134,0.0,3548.274658,0.950816751,1.0,0.0,3.0,1.0,0.0
17920500,297.3167725,297.1499939,293.1499939,0.0,0.0,285.0001221,0.999000013,0.703119636,0.571487784,297.3847046,297.1499939,293.1499939,0.0,0.0,284.9994202,0.861214519,0.406479627,0.386587918,297.2526855,297.1499939,293.1499939,0.0,0.0,284.999176,0.833568692,0.366184354,0.25787583,297.2861023,297.1499939,293.1499939,0.0,0.0,284.9989929,0.816398203,0.342307001,0.326619387,297.2043457,297.1499939,293.1499939,0.0,0.0,284.9973755,0.715259254,0.226611197,1.033787251,284.9996643,284.9500122,301.3502197,293.940094,299.1340637,297.3024597,285.0019836,1.0,0.585610449,0.751681387,0.751681387,1.0,1.0,-3.093510628,1.397824645,1.695685983,0.695837259,0.895345569,0.895345569,0.0,159.1637726,167.0,62550.80859,0.0,2523.335693,1.0,279.7058411,283.5184021,296.9006958,300.8327026,293.1499939,293.1499939,279.75,32983.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908586085,1.0,0.0,0.0,3.915829897,3.915856123,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9091.3125,0.0,1825.30542,1895.437134,0.0,3483.477539,0.966089427,1.0,0.0,3.0,1.0,0.0
17920560,297.3135986,297.1499939,293.1499939,0.0,0.0,284.9765625,0.999000013,0.703866541,0.573614895,297.3869019,297.1499939,293.1499939,0.0,0.0,284.9768982,0.861355007,0.408182085,0.388218492,297.254364,297.1499939,293.1499939,0.0,0.0,284.9769897,0.833195388,0.366999865,0.25846386,297.2869873,297.1499939,293.1499939,0.0,0.0,284.9770813,0.816164315,0.343256831,0.327539325,297.2044678,297.1499939,293.1499939,0.0,0.0,284.9777222,0.714770079,0.226967514,1.035462618,284.9767761,284.9500122,301.3714294,293.9386902,299.1430359,297.3021545,284.9751892,1.0,0.587319016,0.749999225,0.749999225,1.0,1.0,-3.101853609,1.401281595,1.700572133,0.697392762,0.893666804,0.893666804,0.0,160.2225189,155.0,62896.89844,0.0,2544.907715,1.0,279.7443237,283.489624,296.9171143,300.9177246,293.1499939,293.1499939,280.0499878,32251.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907074809,1.0,0.0,0.0,4.016105652,4.016132832,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8650.84668,0.0,1949.042969,1895.437134,0.0,3469.437012,0.984916925,1.0,0.0,3.0,1.0,0.0
17920620,297.3260803,297.1499939,293.1499939,0.0,0.0,285.1083984,0.999000013,0.707157671,0.566162884,297.3928833,297.1499939,293.1499939,0.0,0.0,285.1082458,0.867465913,0.411782563,0.391412675,297.2594299,297.1499939,293.1499939,0.0,0.0,285.1081848,0.837748766,0.368829995,0.259593427,297.2903137,297.1499939,293.1499939,0.0,0.0,285.1081543,0.820923686,0.345323324,0.329307199,297.2061462,297.1499939,293.1499939,0.0,0.0,285.1078186,0.718472898,0.227824569,1.038519263,285.1083069,284.9500122,301.4119873,293.9344788,299.1642761,297.309845,285.1091309,1.0,0.585756779,0.746634841,0.746634841,1.0,1.0,-3.103919983,1.401134372,1.702785611,0.697008312,1.0,1.0,0.0,157.7993469,158.0,61900.33594,0.0,2536.029541,1.0,280.0451355,283.6347656,296.9190063,300.8583679,293.1499939,293.1499939,279.75,25931.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901831686,1.0,0.0,0.0,4.119078159,4.119104862,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9658.351563,0.0,2035.323486,1895.437134,0.0,3420.652588,1.0,1.0,0.0,3.0,1.0,0.0
17920680,297.3260803,297.1499939,293.1499939,0.0,0.0,285.1083984,0.999000013,0.707157671,0.566162884,297.3928833,297.1499939,293.1499939,0.0,0.0,285.1082458,0.867465913,0.411782563,0.391412675,297.2594299,297.1499939,293.1499939,0.0,0.0,285.1081848,0.837748766,0.368829995,0.259593427,297.2903137,297.1499939,293.1499939,0.0,0.0,285.1081543,0.820923686,0.345323324,0.329307199,297.2061462,297.1499939,293.1499939,0.0,0.0,285.1078186,0.718472898,0.227824569,1.038519263,285.1083069,284.9500122,301.4119873,293.9344788,299.1642761,297.309845,285.1091309,1.0,0.585756779,0.746634841,0.746634841,1.0,1.0,-3.103919983,1.401134372,1.702785611,0.697008312,1.0,1.0,0.0,157.7993469,158.0,61900.33594,0.0,2536.029541,1.0,280.0451355,283.6347656,296.9190063,300.8583679,293.1499939,293.1499939,279.75,25931.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901831686,1.0,0.0,0.0,4.119078159,4.119104862,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9658.351563,0.0,2035.323486,1895.437134,0.0,3420.652588,1.0,1.0,0.0,3.0,1.0,0.0
17920740,297.3352966,297.1499939,293.1499939,0.0,0.0,284.968811,0.999000013,0.709230721,0.56358844,297.3930054,297.1499939,293.1499939,0.0,0.0,284.9703674,0.870036304,0.413398832,0.393089294,297.2588806,297.1499939,293.1499939,0.0,0.0,284.9709167,0.839553595,0.369502395,0.260188937,297.2896118,297.1499939,293.1499939,0.0,0.0,284.971283,0.822823882,0.346183687,0.33024618,297.2057495,297.1499939,293.1499939,0.0,0.0,284.9743652,0.719908476,0.228156611,1.040326357,284.9698792,284.9500122,301.4320984,293.9315491,299.1749268,297.3140259,284.961853,1.0,0.58593297,0.744885385,0.744885385,1.0,1.0,-3.106844664,1.401971221,1.704873323,0.69704622,0.973109841,0.973109841,0.0,157.0480194,158.0,63175.59375,0.0,2537.674316,1.0,279.7846069,283.4714661,296.9739075,301.102478,293.1499939,293.1499939,279.75,26455.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909342825,1.0,0.0,0.0,4.115654469,4.115681648,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9370.518555,0.0,2035.041748,1895.437134,0.0,3490.503906,1.0,1.0,0.0,3.0,1.0,0.0
17920800,297.3349915,297.1499939,293.1499939,0.0,0.0,284.9306335,0.999000013,0.710328341,0.563231051,297.389679,297.1499939,293.1499939,0.0,0.0,284.9306946,0.871112823,0.414551347,0.394288391,297.2546387,297.1499939,293.1499939,0.0,0.0,284.9307251,0.839992821,0.369746834,0.260456204,297.2859497,297.1499939,293.1499939,0.0,0.0,284.9307556,0.823426723,0.346672714,0.330813438,297.203186,297.1499939,293.1499939,0.0,0.0,284.9309082,0.720220387,0.228245571,1.041095018,284.9306641,284.9500122,301.4500122,293.9283447,299.1809692,297.3114014,284.9303284,1.0,0.58634603,0.743270516,0.743270516,1.0,1.0,-3.109784603,1.402827859,1.706956625,0.697241366,0.945064664,0.945064664,0.0,157.0479126,161.0,63236.25,0.0,2543.324951,1.0,279.7542725,283.4378357,296.9620056,301.0566101,293.1499939,293.1499939,279.4500122,28848.75977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912352562,1.0,0.0,0.0,4.104548454,4.104576111,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9899.145508,0.0,2039.947632,1895.437134,0.0,3518.423584,1.0,1.0,0.0,3.0,1.0,0.0
17920860,297.3188477,297.1499939,293.1499939,0.0,0.0,284.8581543,0.999000013,0.711048424,0.565629959,297.3798828,297.1499939,293.1499939,0.0,0.0,284.8569946,0.871354818,0.416593492,0.396294892,297.2424927,297.1499939,293.1499939,0.0,0.0,284.8565674,0.8390131,0.369841129,0.260597438,297.2754211,297.1499939,293.1499939,0.0,0.0,284.8562927,0.822889864,0.347326189,0.33152774,297.1952209,297.1499939,293.1499939,0.0,0.0,284.8539734,0.719230115,0.228113651,1.040988207,284.8573608,284.9500122,301.4852295,293.9201965,299.1876526,297.2969666,284.8633118,1.0,0.587808371,0.740030408,0.740030408,1.0,1.0,-3.11597991,1.40466249,1.711317539,0.697672367,0.824859262,0.824859262,0.0,158.1022491,164.0,63602.09766,0.0,2560.87085,1.0,279.4551392,283.3592834,296.9411621,301.0748596,293.1499939,293.1499939,279.75,41122.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919503927,1.0,0.0,0.0,3.886372566,3.886399746,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.097656,0.0,1853.194458,1895.437134,0.0,3584.57959,0.962940693,1.0,0.0,3.0,1.0,0.0
17920920,297.3188477,297.1499939,293.1499939,0.0,0.0,284.8581543,0.999000013,0.711048424,0.565629959,297.3798828,297.1499939,293.1499939,0.0,0.0,284.8569946,0.871354818,0.416593492,0.396294892,297.2424927,297.1499939,293.1499939,0.0,0.0,284.8565674,0.8390131,0.369841129,0.260597438,297.2754211,297.1499939,293.1499939,0.0,0.0,284.8562927,0.822889864,0.347326189,0.33152774,297.1952209,297.1499939,293.1499939,0.0,0.0,284.8539734,0.719230115,0.228113651,1.040988207,284.8573608,284.9500122,301.4852295,293.9201965,299.1876526,297.2969666,284.8633118,1.0,0.587808371,0.740030408,0.740030408,1.0,1.0,-3.11597991,1.40466249,1.711317539,0.697672367,0.824859262,0.824859262,0.0,158.1022491,164.0,63602.09766,0.0,2560.87085,1.0,279.4551392,283.3592834,296.9411621,301.0748596,293.1499939,293.1499939,279.75,41122.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919503927,1.0,0.0,0.0,3.886372566,3.886399746,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.097656,0.0,1853.194458,1895.437134,0.0,3584.57959,0.962940693,1.0,0.0,3.0,1.0,0.0
17920980,297.3196411,297.1499939,293.1499939,0.0,0.0,284.9649963,0.999000013,0.713262439,0.568241358,297.382782,297.1499939,293.1499939,0.0,0.0,284.9651184,0.872055888,0.419793904,0.399076849,297.243927,297.1499939,293.1499939,0.0,0.0,284.9651794,0.838537216,0.371151388,0.261328399,297.2756653,297.1499939,293.1499939,0.0,0.0,284.96521,0.822732329,0.348936021,0.332853794,297.1944885,297.1499939,293.1499939,0.0,0.0,284.9655457,0.718530774,0.228605524,1.042595506,284.9650879,284.9500122,301.5176392,293.9101563,299.2018738,297.2982483,284.964447,1.0,0.590037942,0.736790359,0.736790359,1.0,1.0,-3.126861095,1.408702493,1.718158484,0.699207902,0.897762418,0.897762418,0.0,159.4210052,167.0,63258.73047,0.0,2588.998047,1.0,279.7442322,283.4634399,296.8898926,300.9188232,293.1499939,293.1499939,280.0499878,32708.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911036193,1.0,0.0,0.0,4.065732956,4.065760612,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8674.240234,0.0,2019.309814,1895.437134,0.0,3506.217773,0.996607244,1.0,0.0,3.0,1.0,0.0
17921040,297.3196411,297.1499939,293.1499939,0.0,0.0,284.9649963,0.999000013,0.713262439,0.568241358,297.382782,297.1499939,293.1499939,0.0,0.0,284.9651184,0.872055888,0.419793904,0.399076849,297.243927,297.1499939,293.1499939,0.0,0.0,284.9651794,0.838537216,0.371151388,0.261328399,297.2756653,297.1499939,293.1499939,0.0,0.0,284.96521,0.822732329,0.348936021,0.332853794,297.1944885,297.1499939,293.1499939,0.0,0.0,284.9655457,0.718530774,0.228605524,1.042595506,284.9650879,284.9500122,301.5176392,293.9101563,299.2018738,297.2982483,284.964447,1.0,0.590037942,0.736790359,0.736790359,1.0,1.0,-3.126861095,1.408702493,1.718158484,0.699207902,0.897762418,0.897762418,0.0,159.4210052,167.0,63258.73047,0.0,2588.998047,1.0,279.7442322,283.4634399,296.8898926,300.9188232,293.1499939,293.1499939,280.0499878,32708.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911036193,1.0,0.0,0.0,4.065732956,4.065760612,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8674.240234,0.0,2019.309814,1895.437134,0.0,3506.217773,0.996607244,1.0,0.0,3.0,1.0,0.0
17921100,297.3216248,297.1499939,293.1499939,0.0,0.0,285.0924988,0.999000013,0.714526057,0.569732845,297.3856201,297.1499939,293.1499939,0.0,0.0,285.0910339,0.872437239,0.421545118,0.400644004,297.2461853,297.1499939,293.1499939,0.0,0.0,285.0904541,0.838356555,0.371966034,0.261834621,297.2771606,297.1499939,293.1499939,0.0,0.0,285.0901184,0.822691679,0.349875897,0.33367458,297.195282,297.1499939,293.1499939,0.0,0.0,285.0870972,0.718239546,0.228964269,1.044002652,285.0914612,284.9500122,301.5328979,293.90448,299.2093506,297.3003235,285.0994263,1.0,0.591416419,0.735170305,0.735170305,1.0,1.0,-3.133822918,1.411426663,1.722396255,0.700368404,1.0,1.0,0.0,160.2092133,167.0,62201.82813,0.0,2606.786865,1.0,280.0102234,283.6094666,296.8639526,300.7597351,293.1499939,293.1499939,280.0499878,27501.36133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905932665,1.0,0.0,0.0,4.109291077,4.109318256,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8986.185547,0.0,2035.114624,1895.437134,0.0,3458.819824,1.0,1.0,0.0,3.0,1.0,0.0
17921160,297.3273315,297.1499939,293.1499939,0.0,0.0,285.1403503,0.999000013,0.716174781,0.571030736,297.390625,297.1499939,293.1499939,0.0,0.0,285.1400146,0.873089969,0.423527181,0.402448446,297.2507324,297.1499939,293.1499939,0.0,0.0,285.1398926,0.838448942,0.373022407,0.262523204,297.2805786,297.1499939,293.1499939,0.0,0.0,285.1398315,0.822894216,0.351017505,0.334698945,297.1976013,297.1499939,293.1499939,0.0,0.0,285.1392212,0.718183875,0.229480013,1.046126604,285.1401062,284.9500122,301.5474854,293.898407,299.2184448,297.3058777,285.1419678,1.0,0.592970967,0.73349756,0.73349756,1.0,1.0,-3.142162561,1.414777994,1.727384686,0.701841772,1.0,1.0,0.0,160.9901581,170.0,62177.71875,0.0,2627.314209,1.0,280.045166,283.6503601,296.8797607,300.8331909,293.1499939,293.1499939,279.75,25921.98438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905016899,1.0,0.0,0.0,4.118113518,4.118140221,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9678.34375,0.0,2033.920044,1895.437134,0.0,3450.302734,1.0,1.0,0.0,3.0,1.0,0.0
17921220,297.3121643,297.1499939,293.1499939,0.0,0.0,284.9701538,0.999000013,0.716923535,0.575483203,297.3891602,297.1499939,293.1499939,0.0,0.0,284.9702148,0.873093784,0.426444411,0.405591667,297.2478027,297.1499939,293.1499939,0.0,0.0,284.9702454,0.837415934,0.374018818,0.263532728,297.2778625,297.1499939,293.1499939,0.0,0.0,284.9702454,0.822176278,0.352409244,0.336365849,297.1959839,297.1499939,293.1499939,0.0,0.0,284.9704285,0.717114508,0.22992973,1.049386144,284.9701843,284.9500122,301.5749512,293.8850708,299.2253418,297.2981873,284.9700012,1.0,0.596348345,0.730152071,0.730152071,1.0,1.0,-3.158436537,1.421227455,1.737209082,0.704753995,0.988871276,0.988871276,0.0,163.1805115,173.0,63755.66797,0.0,2671.235596,1.0,279.7538757,283.4571228,296.9212036,301.0447083,293.1499939,293.1499939,279.4500122,26389.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915955067,1.0,0.0,0.0,4.115958691,4.115985394,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9952.964844,0.0,2034.903687,1895.437134,0.0,3551.783203,1.0,1.0,0.0,3.0,1.0,0.0
17921280,297.3121643,297.1499939,293.1499939,0.0,0.0,284.9701538,0.999000013,0.716923535,0.575483203,297.3891602,297.1499939,293.1499939,0.0,0.0,284.9702148,0.873093784,0.426444411,0.405591667,297.2478027,297.1499939,293.1499939,0.0,0.0,284.9702454,0.837415934,0.374018818,0.263532728,297.2778625,297.1499939,293.1499939,0.0,0.0,284.9702454,0.822176278,0.352409244,0.336365849,297.1959839,297.1499939,293.1499939,0.0,0.0,284.9704285,0.717114508,0.22992973,1.049386144,284.9701843,284.9500122,301.5749512,293.8850708,299.2253418,297.2981873,284.9700012,1.0,0.596348345,0.730152071,0.730152071,1.0,1.0,-3.158436537,1.421227455,1.737209082,0.704753995,0.988871276,0.988871276,0.0,163.1805115,173.0,63755.66797,0.0,2671.235596,1.0,279.7538757,283.4571228,296.9212036,301.0447083,293.1499939,293.1499939,279.4500122,26389.66016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915955067,1.0,0.0,0.0,4.115958691,4.115985394,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9952.964844,0.0,2034.903687,1895.437134,0.0,3551.783203,1.0,1.0,0.0,3.0,1.0,0.0
17921340,297.2672424,297.1499939,293.1499939,0.0,0.0,284.8302917,0.999000013,0.714450121,0.582811773,297.3784485,297.1499939,293.1499939,0.0,0.0,284.8295898,0.870882213,0.428394228,0.40767467,297.2348328,297.1499939,293.1499939,0.0,0.0,284.8292847,0.834259033,0.373949051,0.26368466,297.2666931,297.1499939,293.1499939,0.0,0.0,284.8291626,0.819470763,0.352903008,0.337080181,297.1880493,297.1499939,293.1499939,0.0,0.0,284.8279419,0.714181721,0.229709819,1.049426198,284.8297729,284.9500122,301.6001587,293.8703613,299.2220764,297.274231,284.8343201,1.0,0.599680841,0.726806581,0.726806581,1.0,1.0,-3.170845985,1.425792575,1.745053291,0.706646144,0.839962602,0.839962602,0.0,166.2173004,161.0,64775.68359,0.0,2712.398193,1.0,279.4543762,283.3059998,296.9029541,301.1125488,293.1499939,293.1499939,279.75,38912.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925067484,1.0,0.0,0.0,4.009492874,4.009521008,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8883.400391,0.0,1995.043823,1895.437134,0.0,3635.848877,0.986430168,1.0,0.0,3.0,1.0,0.0
17921400,297.2672424,297.1499939,293.1499939,0.0,0.0,284.8302917,0.999000013,0.714450121,0.582811773,297.3784485,297.1499939,293.1499939,0.0,0.0,284.8295898,0.870882213,0.428394228,0.40767467,297.2348328,297.1499939,293.1499939,0.0,0.0,284.8292847,0.834259033,0.373949051,0.26368466,297.2666931,297.1499939,293.1499939,0.0,0.0,284.8291626,0.819470763,0.352903008,0.337080181,297.1880493,297.1499939,293.1499939,0.0,0.0,284.8279419,0.714181721,0.229709819,1.049426198,284.8297729,284.9500122,301.6001587,293.8703613,299.2220764,297.274231,284.8343201,1.0,0.599680841,0.726806581,0.726806581,1.0,1.0,-3.170845985,1.425792575,1.745053291,0.706646144,0.839962602,0.839962602,0.0,166.2173004,161.0,64775.68359,0.0,2712.398193,1.0,279.4543762,283.3059998,296.9029541,301.1125488,293.1499939,293.1499939,279.75,38912.08984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925067484,1.0,0.0,0.0,4.009492874,4.009521008,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8883.400391,0.0,1995.043823,1895.437134,0.0,3635.848877,0.986430168,1.0,0.0,3.0,1.0,0.0
17921460,297.2554016,297.1499939,293.1499939,0.0,0.0,284.9819641,0.999000013,0.714676619,0.577246606,297.3796082,297.1499939,293.1499939,0.0,0.0,284.9818115,0.875454724,0.431395561,0.410099149,297.2343445,297.1499939,293.1499939,0.0,0.0,284.9817505,0.837160885,0.374961674,0.264083475,297.2652893,297.1499939,293.1499939,0.0,0.0,284.98172,0.822624564,0.354230613,0.337986678,297.1863708,297.1499939,293.1499939,0.0,0.0,284.9814148,0.716452539,0.230015948,1.049586654,284.981842,284.9500122,301.6233215,293.8544006,299.2286987,297.2709656,284.9825134,1.0,0.597872138,0.723250031,0.723250031,1.0,1.0,-3.168856621,1.423365951,1.74549067,0.704954386,0.936541557,0.936541557,0.0,164.2353363,164.0,63812.52734,0.0,2697.684082,1.0,279.7447205,283.4648743,296.8367004,300.9104919,293.1499939,293.1499939,279.4500122,30135.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917444706,1.0,0.0,0.0,4.097715378,4.097743034,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9911.021484,0.0,2041.392334,1895.437134,0.0,3565.55835,1.0,1.0,0.0,3.0,1.0,0.0
17921520,297.2554016,297.1499939,293.1499939,0.0,0.0,284.9819641,0.999000013,0.714676619,0.577246606,297.3796082,297.1499939,293.1499939,0.0,0.0,284.9818115,0.875454724,0.431395561,0.410099149,297.2343445,297.1499939,293.1499939,0.0,0.0,284.9817505,0.837160885,0.374961674,0.264083475,297.2652893,297.1499939,293.1499939,0.0,0.0,284.98172,0.822624564,0.354230613,0.337986678,297.1863708,297.1499939,293.1499939,0.0,0.0,284.9814148,0.716452539,0.230015948,1.049586654,284.981842,284.9500122,301.6233215,293.8544006,299.2286987,297.2709656,284.9825134,1.0,0.597872138,0.723250031,0.723250031,1.0,1.0,-3.168856621,1.423365951,1.74549067,0.704954386,0.936541557,0.936541557,0.0,164.2353363,164.0,63812.52734,0.0,2697.684082,1.0,279.7447205,283.4648743,296.8367004,300.9104919,293.1499939,293.1499939,279.4500122,30135.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917444706,1.0,0.0,0.0,4.097715378,4.097743034,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9911.021484,0.0,2041.392334,1895.437134,0.0,3565.55835,1.0,1.0,0.0,3.0,1.0,0.0
17921580,297.2535095,297.1499939,293.1499939,0.0,0.0,284.8875122,0.999000013,0.71583569,0.575073361,297.3755493,297.1499939,293.1499939,0.0,0.0,284.8866882,0.878385723,0.433898509,0.412602693,297.2289734,297.1499939,293.1499939,0.0,0.0,284.8862915,0.838635087,0.375494808,0.264568627,297.2601929,297.1499939,293.1499939,0.0,0.0,284.8861389,0.824358404,0.355179548,0.338998437,297.1825867,297.1499939,293.1499939,0.0,0.0,284.8843384,0.71747613,0.230097428,1.050288081,284.8869019,284.9500122,301.6446533,293.8373718,299.2342834,297.2672424,284.8913879,1.0,0.598175406,0.719693422,0.719693422,1.0,1.0,-3.171881914,1.423330903,1.748551011,0.704164624,0.833635509,0.833635509,0.0,163.6137085,167.0,64274.97266,0.0,2700.393799,1.0,279.4549255,283.3619385,296.8552551,301.0238647,293.1499939,293.1499939,279.75,40116.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924882293,1.0,0.0,0.0,3.92645216,3.926479578,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8837.253906,0.0,1896.169678,1895.437134,0.0,3634.145264,0.970923722,1.0,0.0,3.0,1.0,0.0
17921640,297.2535095,297.1499939,293.1499939,0.0,0.0,284.8875122,0.999000013,0.71583569,0.575073361,297.3755493,297.1499939,293.1499939,0.0,0.0,284.8866882,0.878385723,0.433898509,0.412602693,297.2289734,297.1499939,293.1499939,0.0,0.0,284.8862915,0.838635087,0.375494808,0.264568627,297.2601929,297.1499939,293.1499939,0.0,0.0,284.8861389,0.824358404,0.355179548,0.338998437,297.1825867,297.1499939,293.1499939,0.0,0.0,284.8843384,0.71747613,0.230097428,1.050288081,284.8869019,284.9500122,301.6446533,293.8373718,299.2342834,297.2672424,284.8913879,1.0,0.598175406,0.719693422,0.719693422,1.0,1.0,-3.171881914,1.423330903,1.748551011,0.704164624,0.833635509,0.833635509,0.0,163.6137085,167.0,64274.97266,0.0,2700.393799,1.0,279.4549255,283.3619385,296.8552551,301.0238647,293.1499939,293.1499939,279.75,40116.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924882293,1.0,0.0,0.0,3.92645216,3.926479578,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8837.253906,0.0,1896.169678,1895.437134,0.0,3634.145264,0.970923722,1.0,0.0,3.0,1.0,0.0
17921700,297.2583008,297.1499939,293.1499939,0.0,0.0,285.0092773,0.999000013,0.716957867,0.575257003,297.3772888,297.1499939,293.1499939,0.0,0.0,285.0089111,0.879219949,0.435493916,0.413889021,297.2302246,297.1499939,293.1499939,0.0,0.0,285.0086975,0.838818312,0.376114488,0.264837146,297.2608337,297.1499939,293.1499939,0.0,0.0,285.008606,0.824681342,0.355936646,0.339533925,297.1827393,297.1499939,293.1499939,0.0,0.0,285.0073242,0.717495739,0.230316058,1.050713062,285.0090027,284.9500122,301.6546936,293.8284912,299.2390747,297.2693787,285.0101929,1.0,0.598747551,0.717915118,0.717915118,1.0,1.0,-3.175121069,1.424110174,1.751010776,0.704198718,0.915229619,0.915229619,0.0,163.8096466,167.0,63648.46875,0.0,2707.953125,1.0,279.7081604,283.4857178,296.7944641,300.7994995,293.1499939,293.1499939,279.75,32341.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918544233,1.0,0.0,0.0,4.022885799,4.022912979,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9196.81543,0.0,1958.767456,1895.437134,0.0,3575.717773,0.989581347,1.0,0.0,3.0,1.0,0.0
17921760,297.2632446,297.1499939,293.1499939,0.0,0.0,284.987854,0.999000013,0.718131125,0.575449646,297.3796387,297.1499939,293.1499939,0.0,0.0,284.9879456,0.880258799,0.437166125,0.415467322,297.2322388,297.1499939,293.1499939,0.0,0.0,284.9880066,0.839222014,0.376821697,0.265331566,297.262146,297.1499939,293.1499939,0.0,0.0,284.9880066,0.825187802,0.356769592,0.340318978,297.1835022,297.1499939,293.1499939,0.0,0.0,284.9883118,0.717691362,0.230600715,1.051960468,284.987915,284.9500122,301.6643066,293.819397,299.2442932,297.2724915,284.9877625,1.0,0.599611759,0.716306865,0.716306865,1.0,1.0,-3.180285454,1.425852776,1.754432559,0.704795122,0.917364299,0.917364299,0.0,164.0906219,170.0,63749.39844,0.0,2719.854736,1.0,279.7449951,283.4640198,296.8014526,300.8662109,293.1499939,293.1499939,279.4500122,31373.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917351067,1.0,0.0,0.0,4.095235348,4.095263004,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9894.959961,0.0,2048.389404,1895.437134,0.0,3564.692383,1.0,1.0,0.0,3.0,1.0,0.0
