time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.2496033,297.1499939,293.1499939,0.0,0.0,284.9112549,0.999000013,0.718206882,0.578501582,297.375885,297.1499939,293.1499939,0.0,0.0,284.9107056,0.880547464,0.439700156,0.418073297,297.2275085,297.1499939,293.1499939,0.0,0.0,284.9104004,0.838393748,0.377387404,0.265902072,297.2577209,297.1499939,293.1499939,0.0,0.0,284.9102783,0.824676812,0.357746899,0.341442913,297.1803894,297.1499939,293.1499939,0.0,0.0,284.9089355,0.716744244,0.230713502,1.053197503,284.9108276,284.9500122,301.6824951,293.8006897,299.2471924,297.2659607,284.9136658,1.0,0.601824164,0.71309036,0.71309036,1.0,1.0,-3.190614223,1.429303169,1.761311054,0.706006944,0.837011099,0.837011099,0.0,165.5694733,173.0,64340.32031,0.0,2748.747314,1.0,279.4550171,283.3756104,296.8213501,300.9880981,293.1499939,293.1499939,279.75,39523.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925536275,1.0,0.0,0.0,3.92043519,3.920462608,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8844.912109,0.0,1883.68811,1895.437134,0.0,3640.160156,0.969471633,1.0,0.0,3.0,1.0,0.0
17921880,297.2496033,297.1499939,293.1499939,0.0,0.0,284.9112549,0.999000013,0.718206882,0.578501582,297.375885,297.1499939,293.1499939,0.0,0.0,284.9107056,0.880547464,0.439700156,0.418073297,297.2275085,297.1499939,293.1499939,0.0,0.0,284.9104004,0.838393748,0.377387404,0.265902072,297.2577209,297.1499939,293.1499939,0.0,0.0,284.9102783,0.824676812,0.357746899,0.341442913,297.1803894,297.1499939,293.1499939,0.0,0.0,284.9089355,0.716744244,0.230713502,1.053197503,284.9108276,284.9500122,301.6824951,293.8006897,299.2471924,297.2659607,284.9136658,1.0,0.601824164,0.71309036,0.71309036,1.0,1.0,-3.190614223,1.429303169,1.761311054,0.706006944,0.837011099,0.837011099,0.0,165.5694733,173.0,64340.32031,0.0,2748.747314,1.0,279.4550171,283.3756104,296.8213501,300.9880981,293.1499939,293.1499939,279.75,39523.80469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925536275,1.0,0.0,0.0,3.92043519,3.920462608,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8844.912109,0.0,1883.68811,1895.437134,0.0,3640.160156,0.969471633,1.0,0.0,3.0,1.0,0.0
17921940,297.2464294,297.1499939,293.1499939,0.0,0.0,285.0245667,0.999000013,0.718643785,0.580822885,297.3783569,297.1499939,293.1499939,0.0,0.0,285.0248718,0.880526245,0.441657424,0.419721186,297.2293701,297.1499939,293.1499939,0.0,0.0,285.0249939,0.837727964,0.378157556,0.266294152,297.2588806,297.1499939,293.1499939,0.0,0.0,285.0250549,0.824192464,0.35867551,0.342166245,297.1809692,297.1499939,293.1499939,0.0,0.0,285.0253296,0.716003537,0.230998486,1.054043531,285.0248108,284.9500122,301.6927795,293.7891846,299.2512817,297.2667236,285.0223389,1.0,0.603393257,0.711160481,0.711160481,1.0,1.0,-3.19773984,1.431802869,1.765936852,0.706870317,0.924248576,0.924248576,0.0,166.6631622,173.0,63881.22266,0.0,2769.183594,1.0,279.7218628,283.4886169,296.7592468,300.7868652,293.1499939,293.1499939,279.75,31083.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919096291,1.0,0.0,0.0,4.05659008,4.05661726,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9253.522461,0.0,1993.427368,1895.437134,0.0,3580.815918,0.995438814,1.0,0.0,3.0,1.0,0.0
17922000,297.2434082,297.1499939,293.1499939,0.0,0.0,284.9993286,0.999000013,0.7188375,0.582195461,297.3799438,297.1499939,293.1499939,0.0,0.0,284.9992676,0.880740404,0.442970365,0.421013653,297.2306213,297.1499939,293.1499939,0.0,0.0,284.9992676,0.837510884,0.378683835,0.26670295,297.2597046,297.1499939,293.1499939,0.0,0.0,284.9992676,0.8240695,0.359307528,0.342810392,297.1815186,297.1499939,293.1499939,0.0,0.0,284.9993286,0.715698063,0.231209353,1.055144906,284.9992981,284.9500122,301.6993713,293.7814026,299.2539063,297.2672729,285.0001221,1.0,0.604562283,0.709873855,0.709873855,1.0,1.0,-3.203533411,1.433948517,1.769585013,0.707714438,0.923338413,0.923338413,0.0,167.3789978,176.0,63906.82031,0.0,2784.909912,1.0,279.7445068,283.467926,296.7687073,300.8435364,293.1499939,293.1499939,279.4500122,31009.29883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919028401,1.0,0.0,0.0,4.09774828,4.097775936,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9899.824219,0.0,2048.776123,1895.437134,0.0,3580.188965,1.0,1.0,0.0,3.0,1.0,0.0
17922060,297.2145691,297.1499939,293.1499939,0.0,0.0,284.9109497,0.999000013,0.717120111,0.587584913,297.3756409,297.1499939,293.1499939,0.0,0.0,284.9103699,0.879827321,0.445451766,0.423618048,297.2252197,297.1499939,293.1499939,0.0,0.0,284.9100342,0.835632622,0.379162461,0.267248333,297.2547302,297.1499939,293.1499939,0.0,0.0,284.9099121,0.822522163,0.36020118,0.343902588,297.1781311,297.1499939,293.1499939,0.0,0.0,284.9084778,0.713813782,0.231269807,1.056366682,284.9104919,284.9500122,301.7151489,293.7616272,299.2540894,297.2582703,284.9138489,1.0,0.60762471,0.70636785,0.70636785,1.0,1.0,-3.216586828,1.438453078,1.77813375,0.709357917,0.841916084,0.841916084,0.0,169.8002777,164.0,64695.14453,0.0,2824.964355,1.0,279.454895,283.3661194,296.7872314,300.9766846,293.1499939,293.1499939,279.75,39177.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928068876,1.0,0.0,0.0,3.949972391,3.950000048,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8870.116211,0.0,1918.943848,1895.437134,0.0,3663.42749,0.975607276,1.0,0.0,3.0,1.0,0.0
17922120,297.2145691,297.1499939,293.1499939,0.0,0.0,284.9109497,0.999000013,0.717120111,0.587584913,297.3756409,297.1499939,293.1499939,0.0,0.0,284.9103699,0.879827321,0.445451766,0.423618048,297.2252197,297.1499939,293.1499939,0.0,0.0,284.9100342,0.835632622,0.379162461,0.267248333,297.2547302,297.1499939,293.1499939,0.0,0.0,284.9099121,0.822522163,0.36020118,0.343902588,297.1781311,297.1499939,293.1499939,0.0,0.0,284.9084778,0.713813782,0.231269807,1.056366682,284.9104919,284.9500122,301.7151489,293.7616272,299.2540894,297.2582703,284.9138489,1.0,0.60762471,0.70636785,0.70636785,1.0,1.0,-3.216586828,1.438453078,1.77813375,0.709357917,0.841916084,0.841916084,0.0,169.8002777,164.0,64695.14453,0.0,2824.964355,1.0,279.454895,283.3661194,296.7872314,300.9766846,293.1499939,293.1499939,279.75,39177.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928068876,1.0,0.0,0.0,3.949972391,3.950000048,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8870.116211,0.0,1918.943848,1895.437134,0.0,3663.42749,0.975607276,1.0,0.0,3.0,1.0,0.0
17922180,297.2113647,297.1499939,293.1499939,0.0,0.0,285.0097961,0.999000013,0.717570543,0.581070423,297.3788452,297.1499939,293.1499939,0.0,0.0,285.0096741,0.885097563,0.448629946,0.426321357,297.2273865,297.1499939,293.1499939,0.0,0.0,285.009613,0.839148104,0.380330533,0.267848194,297.2557983,297.1499939,293.1499939,0.0,0.0,285.0095825,0.826200068,0.361630917,0.345001429,297.1784058,297.1499939,293.1499939,0.0,0.0,285.0093689,0.716585517,0.231651202,1.057147384,285.0097046,284.9500122,301.730011,293.7416077,299.2593079,297.2601318,285.0103149,1.0,0.605707109,0.702861845,0.702861845,1.0,1.0,-3.215011835,1.435952783,1.779059052,0.707522213,0.936161339,0.936161339,0.0,167.4926605,167.0,63950.21094,0.0,2809.046875,1.0,279.7445984,283.4728699,296.7284241,300.8100281,293.1499939,293.1499939,279.4500122,30224.08398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921673477,1.0,0.0,0.0,4.097833633,4.09786129,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9899.963867,0.0,2042.297119,1895.437134,0.0,3604.594238,1.0,1.0,0.0,3.0,1.0,0.0
17922240,297.2113647,297.1499939,293.1499939,0.0,0.0,285.0097961,0.999000013,0.717570543,0.581070423,297.3788452,297.1499939,293.1499939,0.0,0.0,285.0096741,0.885097563,0.448629946,0.426321357,297.2273865,297.1499939,293.1499939,0.0,0.0,285.009613,0.839148104,0.380330533,0.267848194,297.2557983,297.1499939,293.1499939,0.0,0.0,285.0095825,0.826200068,0.361630917,0.345001429,297.1784058,297.1499939,293.1499939,0.0,0.0,285.0093689,0.716585517,0.231651202,1.057147384,285.0097046,284.9500122,301.730011,293.7416077,299.2593079,297.2601318,285.0103149,1.0,0.605707109,0.702861845,0.702861845,1.0,1.0,-3.215011835,1.435952783,1.779059052,0.707522213,0.936161339,0.936161339,0.0,167.4926605,167.0,63950.21094,0.0,2809.046875,1.0,279.7445984,283.4728699,296.7284241,300.8100281,293.1499939,293.1499939,279.4500122,30224.08398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921673477,1.0,0.0,0.0,4.097833633,4.09786129,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9899.963867,0.0,2042.297119,1895.437134,0.0,3604.594238,1.0,1.0,0.0,3.0,1.0,0.0
17922300,297.2132263,297.1499939,293.1499939,0.0,0.0,284.8766479,0.999000013,0.71814841,0.578987241,297.3774109,297.1499939,293.1499939,0.0,0.0,284.8777161,0.887168884,0.449943602,0.427705228,297.2254944,297.1499939,293.1499939,0.0,0.0,284.878418,0.840421975,0.38064,0.268176705,297.2539978,297.1499939,293.1499939,0.0,0.0,284.8786621,0.827557027,0.362126321,0.345585644,297.1772766,297.1499939,293.1499939,0.0,0.0,284.8815308,0.717544854,0.231721088,1.05775249,284.8775024,284.9500122,301.7371216,293.7315063,299.2609558,297.259552,284.8710327,1.0,0.605680346,0.701108813,0.701108813,1.0,1.0,-3.215982437,1.435549974,1.780432582,0.70682472,0.848625898,0.848625898,0.0,166.8123932,167.0,65032.92578,0.0,2807.326172,1.0,279.4883118,283.3203735,296.7687378,301.0276794,293.1499939,293.1499939,279.4500122,35497.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928137898,1.0,0.0,0.0,4.072356224,4.072384357,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9583.732422,0.0,2051.5896,1895.437134,0.0,3664.061523,0.999685824,1.0,0.0,3.0,1.0,0.0
17922360,297.2098389,297.1499939,293.1499939,0.0,0.0,284.8998108,0.999000013,0.71821481,0.578839242,297.374115,297.1499939,293.1499939,0.0,0.0,284.8991699,0.888010859,0.451058477,0.428781927,297.2215881,297.1499939,293.1499939,0.0,0.0,284.8987732,0.840581536,0.380732387,0.268269628,297.2504883,297.1499939,293.1499939,0.0,0.0,284.8986511,0.827867627,0.362440586,0.345915049,297.1748962,297.1499939,293.1499939,0.0,0.0,284.8970642,0.717573345,0.23165974,1.057613254,284.899292,284.9500122,301.7441101,293.7214355,299.2610168,297.256134,284.9032898,1.0,0.605912209,0.699425638,0.699425638,1.0,1.0,-3.217438698,1.43537271,1.782066107,0.706387341,0.838412583,0.838412583,0.0,166.8262787,170.0,64505.92188,0.0,2810.402588,1.0,279.4550171,283.3534851,296.7433472,300.927063,293.1499939,293.1499939,279.75,39603.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92989099,1.0,0.0,0.0,3.949463844,3.949491501,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8835.925781,0.0,1921.728027,1895.437134,0.0,3680.141846,0.975570381,1.0,0.0,3.0,1.0,0.0
17922420,297.2175293,297.1499939,293.1499939,0.0,0.0,285.0075684,0.999000013,0.719748855,0.579313278,297.3778076,297.1499939,293.1499939,0.0,0.0,285.0073853,0.889738441,0.454265833,0.431573659,297.2241211,297.1499939,293.1499939,0.0,0.0,285.0072632,0.840997279,0.381889641,0.268910378,297.2519531,297.1499939,293.1499939,0.0,0.0,285.0072327,0.828512967,0.363857031,0.347068012,297.1757813,297.1499939,293.1499939,0.0,0.0,285.0068359,0.717649043,0.232062399,1.058828354,285.0074158,284.9500122,301.7576599,293.7012939,299.2669678,297.2598877,285.008667,1.0,0.607238293,0.696059287,0.696059287,1.0,1.0,-3.224974394,1.437165856,1.787808537,0.706584334,0.934580386,0.934580386,0.0,167.3114624,173.0,63850.58203,0.0,2828.623779,1.0,279.7445984,283.4668579,296.6845703,300.7555237,293.1499939,293.1499939,279.4500122,30392.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922622859,1.0,0.0,0.0,4.097009659,4.097036839,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9874.203125,0.0,2042.578857,1895.437134,0.0,3613.343994,1.0,1.0,0.0,3.0,1.0,0.0
17922480,297.2175293,297.1499939,293.1499939,0.0,0.0,285.0075684,0.999000013,0.719748855,0.579313278,297.3778076,297.1499939,293.1499939,0.0,0.0,285.0073853,0.889738441,0.454265833,0.431573659,297.2241211,297.1499939,293.1499939,0.0,0.0,285.0072632,0.840997279,0.381889641,0.268910378,297.2519531,297.1499939,293.1499939,0.0,0.0,285.0072327,0.828512967,0.363857031,0.347068012,297.1757813,297.1499939,293.1499939,0.0,0.0,285.0068359,0.717649043,0.232062399,1.058828354,285.0074158,284.9500122,301.7576599,293.7012939,299.2669678,297.2598877,285.008667,1.0,0.607238293,0.696059287,0.696059287,1.0,1.0,-3.224974394,1.437165856,1.787808537,0.706584334,0.934580386,0.934580386,0.0,167.3114624,173.0,63850.58203,0.0,2828.623779,1.0,279.7445984,283.4668579,296.6845703,300.7555237,293.1499939,293.1499939,279.4500122,30392.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922622859,1.0,0.0,0.0,4.097009659,4.097036839,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9874.203125,0.0,2042.578857,1895.437134,0.0,3613.343994,1.0,1.0,0.0,3.0,1.0,0.0
17922540,297.2013855,297.1499939,293.1499939,0.0,0.0,284.9021912,0.999000013,0.718996704,0.582393587,297.3735046,297.1499939,293.1499939,0.0,0.0,284.9015808,0.889930964,0.456724852,0.434142232,297.2186584,297.1499939,293.1499939,0.0,0.0,284.9011841,0.840058744,0.382284462,0.269384742,297.2470093,297.1499939,293.1499939,0.0,0.0,284.901062,0.827874482,0.364653945,0.348048419,297.1726074,297.1499939,293.1499939,0.0,0.0,284.8995361,0.716616869,0.232073113,1.059698582,284.9016724,284.9500122,301.7708435,293.6813354,299.2671204,297.2536926,284.9055176,1.0,0.609345913,0.692692935,0.692692935,1.0,1.0,-3.234564543,1.439842343,1.794722199,0.707359314,0.841467738,0.841467738,0.0,168.7913361,176.0,64593.85938,0.0,2856.668945,1.0,279.4548645,283.3486633,296.7044067,300.8892212,293.1499939,293.1499939,279.75,39277.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931080043,1.0,0.0,0.0,3.959895611,3.959923267,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8835.966797,0.0,1932.654175,1895.437134,0.0,3691.036865,0.977646887,1.0,0.0,3.0,1.0,0.0
17922600,297.2013855,297.1499939,293.1499939,0.0,0.0,284.9021912,0.999000013,0.718996704,0.582393587,297.3735046,297.1499939,293.1499939,0.0,0.0,284.9015808,0.889930964,0.456724852,0.434142232,297.2186584,297.1499939,293.1499939,0.0,0.0,284.9011841,0.840058744,0.382284462,0.269384742,297.2470093,297.1499939,293.1499939,0.0,0.0,284.901062,0.827874482,0.364653945,0.348048419,297.1726074,297.1499939,293.1499939,0.0,0.0,284.8995361,0.716616869,0.232073113,1.059698582,284.9016724,284.9500122,301.7708435,293.6813354,299.2671204,297.2536926,284.9055176,1.0,0.609345913,0.692692935,0.692692935,1.0,1.0,-3.234564543,1.439842343,1.794722199,0.707359314,0.841467738,0.841467738,0.0,168.7913361,176.0,64593.85938,0.0,2856.668945,1.0,279.4548645,283.3486633,296.7044067,300.8892212,293.1499939,293.1499939,279.75,39277.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931080043,1.0,0.0,0.0,3.959895611,3.959923267,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8835.966797,0.0,1932.654175,1895.437134,0.0,3691.036865,0.977646887,1.0,0.0,3.0,1.0,0.0
17922660,297.1927185,297.1499939,293.1499939,0.0,0.0,285.0195618,0.999000013,0.718763769,0.586241484,297.3774719,297.1499939,293.1499939,0.0,0.0,285.0193481,0.889917493,0.459952861,0.436991394,297.2213745,297.1499939,293.1499939,0.0,0.0,285.0192261,0.838962197,0.383423716,0.270041496,297.2486572,297.1499939,293.1499939,0.0,0.0,285.0191956,0.827044725,0.366045624,0.349218607,297.1735535,297.1499939,293.1499939,0.0,0.0,285.0186768,0.715379536,0.232451141,1.061023474,285.0193787,284.9500122,301.7838135,293.6616821,299.2714539,297.255127,285.0207214,1.0,0.611953855,0.689268053,0.689268053,1.0,1.0,-3.246400833,1.443484902,1.802915931,0.708564043,0.947352529,0.947352529,0.0,170.6384888,164.0,63984.58984,0.0,2891.611572,1.0,279.7446289,283.4712524,296.646759,300.7234192,293.1499939,293.1499939,279.4500122,29572.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924260676,1.0,0.0,0.0,4.100777626,4.100805283,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9881.254883,0.0,2040.8573,1895.437134,0.0,3628.425537,1.0,1.0,0.0,3.0,1.0,0.0
17922720,297.1927185,297.1499939,293.1499939,0.0,0.0,285.0195618,0.999000013,0.718763769,0.586241484,297.3774719,297.1499939,293.1499939,0.0,0.0,285.0193481,0.889917493,0.459952861,0.436991394,297.2213745,297.1499939,293.1499939,0.0,0.0,285.0192261,0.838962197,0.383423716,0.270041496,297.2486572,297.1499939,293.1499939,0.0,0.0,285.0191956,0.827044725,0.366045624,0.349218607,297.1735535,297.1499939,293.1499939,0.0,0.0,285.0186768,0.715379536,0.232451141,1.061023474,285.0193787,284.9500122,301.7838135,293.6616821,299.2714539,297.255127,285.0207214,1.0,0.611953855,0.689268053,0.689268053,1.0,1.0,-3.246400833,1.443484902,1.802915931,0.708564043,0.947352529,0.947352529,0.0,170.6384888,164.0,63984.58984,0.0,2891.611572,1.0,279.7446289,283.4712524,296.646759,300.7234192,293.1499939,293.1499939,279.4500122,29572.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924260676,1.0,0.0,0.0,4.100777626,4.100805283,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9881.254883,0.0,2040.8573,1895.437134,0.0,3628.425537,1.0,1.0,0.0,3.0,1.0,0.0
17922780,297.1773071,297.1499939,293.1499939,0.0,0.0,284.8892517,0.999000013,0.717736423,0.579666078,297.3725891,297.1499939,293.1499939,0.0,0.0,284.8887634,0.895068824,0.46234858,0.439416826,297.2153931,297.1499939,293.1499939,0.0,0.0,284.8883972,0.84229672,0.383733511,0.270391703,297.2431946,297.1499939,293.1499939,0.0,0.0,284.8882751,0.830538929,0.366750807,0.35002017,297.1698303,297.1499939,293.1499939,0.0,0.0,284.8869934,0.717986286,0.232378513,1.061031103,284.8888245,284.9500122,301.796814,293.6425476,299.2710876,297.2495117,284.892395,1.0,0.609726906,0.68584311,0.68584311,1.0,1.0,-3.242841244,1.439773321,1.803067923,0.706283867,0.840506434,0.840506434,0.0,168.247879,167.0,64641.54297,0.0,2870.90918,1.0,279.454834,283.3308411,296.667572,300.8623657,293.1499939,293.1499939,279.75,39227.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933095217,1.0,0.0,0.0,3.979980946,3.980008841,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8828.338867,0.0,1958.541016,1895.437134,0.0,3709.479248,0.981468201,1.0,0.0,3.0,1.0,0.0
17922840,297.1773071,297.1499939,293.1499939,0.0,0.0,284.8892517,0.999000013,0.717736423,0.579666078,297.3725891,297.1499939,293.1499939,0.0,0.0,284.8887634,0.895068824,0.46234858,0.439416826,297.2153931,297.1499939,293.1499939,0.0,0.0,284.8883972,0.84229672,0.383733511,0.270391703,297.2431946,297.1499939,293.1499939,0.0,0.0,284.8882751,0.830538929,0.366750807,0.35002017,297.1698303,297.1499939,293.1499939,0.0,0.0,284.8869934,0.717986286,0.232378513,1.061031103,284.8888245,284.9500122,301.796814,293.6425476,299.2710876,297.2495117,284.892395,1.0,0.609726906,0.68584311,0.68584311,1.0,1.0,-3.242841244,1.439773321,1.803067923,0.706283867,0.840506434,0.840506434,0.0,168.247879,167.0,64641.54297,0.0,2870.90918,1.0,279.454834,283.3308411,296.667572,300.8623657,293.1499939,293.1499939,279.75,39227.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933095217,1.0,0.0,0.0,3.979980946,3.980008841,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8828.338867,0.0,1958.541016,1895.437134,0.0,3709.479248,0.981468201,1.0,0.0,3.0,1.0,0.0
17922900,297.1837463,297.1499939,293.1499939,0.0,0.0,285.0130615,0.999000013,0.718534887,0.577783883,297.3736267,297.1499939,293.1499939,0.0,0.0,285.0128174,0.896877885,0.463857055,0.440571457,297.2157593,297.1499939,293.1499939,0.0,0.0,285.0125732,0.843284726,0.384180427,0.2705127,297.2431641,297.1499939,293.1499939,0.0,0.0,285.0125122,0.831627548,0.367335647,0.3503564,297.1696472,297.1499939,293.1499939,0.0,0.0,285.0113525,0.718678772,0.232485533,1.060790539,285.0128479,284.9500122,301.8033752,293.6332092,299.2732239,297.2506104,285.0135498,1.0,0.609506369,0.684130609,0.684130609,1.0,1.0,-3.242206812,1.438493133,1.803713679,0.70508939,0.924449921,0.924449921,0.0,167.5714417,167.0,63894.82813,0.0,2865.865479,1.0,279.7090759,283.4595947,296.6029968,300.6254883,293.1499939,293.1499939,279.75,32099.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926991761,1.0,0.0,0.0,4.068025112,4.068052769,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9181.260742,0.0,2017.345337,1895.437134,0.0,3653.536865,0.999751151,1.0,0.0,3.0,1.0,0.0
17922960,297.1924438,297.1499939,293.1499939,0.0,0.0,285.0097046,0.999000013,0.71960485,0.576496899,297.3760681,297.1499939,293.1499939,0.0,0.0,285.009613,0.898622394,0.465515435,0.442082763,297.2176514,297.1499939,293.1499939,0.0,0.0,285.0095215,0.844261348,0.384783745,0.270895779,297.2444458,297.1499939,293.1499939,0.0,0.0,285.0095215,0.832669854,0.36805281,0.350985676,297.1706238,297.1499939,293.1499939,0.0,0.0,285.0092773,0.719349504,0.232703999,1.061543584,285.009613,284.9500122,301.8099976,293.624054,299.2765198,297.2535706,285.0103455,1.0,0.60968107,0.682468593,0.682468593,1.0,1.0,-3.244594574,1.438620567,1.805973887,0.704764724,0.942045987,0.942045987,0.0,167.2365723,170.0,63772.77344,0.0,2869.005127,1.0,279.7449341,283.4594116,296.6051331,300.6721497,293.1499939,293.1499939,279.4500122,29807.81055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925468087,1.0,0.0,0.0,4.101297855,4.101325035,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9846.652344,0.0,2043.551392,1895.437134,0.0,3639.532959,1.0,1.0,0.0,3.0,1.0,0.0
17923020,297.1861877,297.1499939,293.1499939,0.0,0.0,284.894104,0.999000013,0.719539285,0.577236772,297.3717957,297.1499939,293.1499939,0.0,0.0,284.8935547,0.899995148,0.467954963,0.44462055,297.2123108,297.1499939,293.1499939,0.0,0.0,284.8931274,0.844326437,0.385107487,0.271309257,297.239624,297.1499939,293.1499939,0.0,0.0,284.8930054,0.832989335,0.368766993,0.351869255,297.1677551,297.1499939,293.1499939,0.0,0.0,284.8914795,0.719183862,0.232681125,1.062133789,284.8936462,284.9500122,301.8235474,293.6063538,299.2773438,297.2491455,284.8977051,1.0,0.610841811,0.679144561,0.679144561,1.0,1.0,-3.250805616,1.439497113,1.811308622,0.704470336,0.840836704,0.840836704,0.0,167.7655792,173.0,64477.27734,0.0,2884.942871,1.0,279.454834,283.3326416,296.627655,300.8058777,293.1499939,293.1499939,279.75,39320.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933511615,1.0,0.0,0.0,3.967938185,3.96796608,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8802.556641,0.0,1943.504395,1895.437134,0.0,3713.286377,0.979201019,1.0,0.0,3.0,1.0,0.0
17923080,297.1861877,297.1499939,293.1499939,0.0,0.0,284.894104,0.999000013,0.719539285,0.577236772,297.3717957,297.1499939,293.1499939,0.0,0.0,284.8935547,0.899995148,0.467954963,0.44462055,297.2123108,297.1499939,293.1499939,0.0,0.0,284.8931274,0.844326437,0.385107487,0.271309257,297.239624,297.1499939,293.1499939,0.0,0.0,284.8930054,0.832989335,0.368766993,0.351869255,297.1677551,297.1499939,293.1499939,0.0,0.0,284.8914795,0.719183862,0.232681125,1.062133789,284.8936462,284.9500122,301.8235474,293.6063538,299.2773438,297.2491455,284.8977051,1.0,0.610841811,0.679144561,0.679144561,1.0,1.0,-3.250805616,1.439497113,1.811308622,0.704470336,0.840836704,0.840836704,0.0,167.7655792,173.0,64477.27734,0.0,2884.942871,1.0,279.454834,283.3326416,296.627655,300.8058777,293.1499939,293.1499939,279.75,39320.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933511615,1.0,0.0,0.0,3.967938185,3.96796608,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8802.556641,0.0,1943.504395,1895.437134,0.0,3713.286377,0.979201019,1.0,0.0,3.0,1.0,0.0
17923140,297.1860962,297.1499939,293.1499939,0.0,0.0,285.012207,0.999000013,0.719832003,0.578880548,297.3744507,297.1499939,293.1499939,0.0,0.0,285.0124512,0.900360763,0.470124304,0.446414024,297.2139893,297.1499939,293.1499939,0.0,0.0,285.0126343,0.843870938,0.385807067,0.271620184,297.2406616,297.1499939,293.1499939,0.0,0.0,285.0126648,0.832715273,0.36963734,0.35249868,297.168396,297.1499939,293.1499939,0.0,0.0,285.0132751,0.718622804,0.2328953,1.062543631,285.0124207,284.9500122,301.8330688,293.5948486,299.2807007,297.2507019,285.0109558,1.0,0.612083614,0.676884174,0.676884174,1.0,1.0,-3.256555557,1.440784693,1.815770984,0.704526901,0.930917978,0.930917978,0.0,168.5770569,173.0,63860.48828,0.0,2901.537354,1.0,279.7302856,283.4522705,296.5650635,300.6065674,293.1499939,293.1499939,279.75,30578.07617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926444769,1.0,0.0,0.0,4.098445892,4.098473549,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9209.306641,0.0,2046.111328,1895.437134,0.0,3648.511475,1.0,1.0,0.0,3.0,1.0,0.0
17923200,297.1855774,297.1499939,293.1499939,0.0,0.0,285.0163574,0.999000013,0.719929218,0.579582334,297.3759766,297.1499939,293.1499939,0.0,0.0,285.0162048,0.90068996,0.471180618,0.447430879,297.2151489,297.1499939,293.1499939,0.0,0.0,285.0160522,0.843816161,0.386177063,0.271893919,297.2414551,297.1499939,293.1499939,0.0,0.0,285.0160217,0.832722962,0.370082557,0.352936417,297.1690063,297.1499939,293.1499939,0.0,0.0,285.0155334,0.718486011,0.233029589,1.063195586,285.0162354,284.9500122,301.8376465,293.5895691,299.2824707,297.25177,285.0174561,1.0,0.61280489,0.67582047,0.67582047,1.0,1.0,-3.260260582,1.441843748,1.818416834,0.704801559,0.946691811,0.946691811,0.0,168.9786682,176.0,63795.72656,0.0,2911.579346,1.0,279.7446289,283.4606018,296.5719299,300.6356506,293.1499939,293.1499939,279.4500122,29606.65039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926128447,1.0,0.0,0.0,4.10051775,4.10054493,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9838.890625,0.0,2040.790039,1895.437134,0.0,3645.604004,1.0,1.0,0.0,3.0,1.0,0.0
17923260,297.1617126,297.1499939,293.1499939,0.0,0.0,284.8927307,0.999000013,0.717992902,0.583878279,297.3717346,297.1499939,293.1499939,0.0,0.0,284.8922119,0.900202572,0.473625183,0.450037897,297.2098694,297.1499939,293.1499939,0.0,0.0,284.8917847,0.842278659,0.386480093,0.272338092,297.2367249,297.1499939,293.1499939,0.0,0.0,284.8916931,0.831484616,0.370771259,0.353856385,297.1660767,297.1499939,293.1499939,0.0,0.0,284.8902893,0.716954589,0.232979685,1.063956022,284.8922729,284.9500122,301.8525085,293.5739136,299.2828674,297.245697,284.8963318,1.0,0.61532414,0.672403157,0.672403157,1.0,1.0,-3.271119356,1.444702387,1.826416969,0.705426633,0.844451785,0.844451785,0.0,170.9360504,164.0,64700.97266,0.0,2945.481201,1.0,279.4544678,283.3234253,296.5989685,300.7890625,293.1499939,293.1499939,279.75,38894.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934851229,1.0,0.0,0.0,3.990002632,3.990030527,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8815.961914,0.0,1969.033569,1895.437134,0.0,3725.525879,0.983476341,1.0,0.0,3.0,1.0,0.0
17923320,297.1617126,297.1499939,293.1499939,0.0,0.0,284.8927307,0.999000013,0.717992902,0.583878279,297.3717346,297.1499939,293.1499939,0.0,0.0,284.8922119,0.900202572,0.473625183,0.450037897,297.2098694,297.1499939,293.1499939,0.0,0.0,284.8917847,0.842278659,0.386480093,0.272338092,297.2367249,297.1499939,293.1499939,0.0,0.0,284.8916931,0.831484616,0.370771259,0.353856385,297.1660767,297.1499939,293.1499939,0.0,0.0,284.8902893,0.716954589,0.232979685,1.063956022,284.8922729,284.9500122,301.8525085,293.5739136,299.2828674,297.245697,284.8963318,1.0,0.61532414,0.672403157,0.672403157,1.0,1.0,-3.271119356,1.444702387,1.826416969,0.705426633,0.844451785,0.844451785,0.0,170.9360504,164.0,64700.97266,0.0,2945.481201,1.0,279.4544678,283.3234253,296.5989685,300.7890625,293.1499939,293.1499939,279.75,38894.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934851229,1.0,0.0,0.0,3.990002632,3.990030527,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8815.961914,0.0,1969.033569,1895.437134,0.0,3725.525879,0.983476341,1.0,0.0,3.0,1.0,0.0
17923380,297.1610107,297.1499939,293.1499939,0.0,0.0,285.0192566,0.999000013,0.718022585,0.57676065,297.3753357,297.1499939,293.1499939,0.0,0.0,285.0191956,0.905872464,0.47679159,0.452663928,297.2122192,297.1499939,293.1499939,0.0,0.0,285.0191345,0.845994234,0.387467027,0.272770077,297.2380676,297.1499939,293.1499939,0.0,0.0,285.0191345,0.835299671,0.371997893,0.354714423,297.166626,297.1499939,293.1499939,0.0,0.0,285.0188904,0.719773173,0.233232602,1.064007521,285.0191956,284.9500122,301.8682861,293.5594788,299.2879028,297.2482605,285.0195618,1.0,0.612990081,0.668985844,0.668985844,1.0,1.0,-3.267357588,1.440642238,1.82671535,0.702591836,0.954127312,0.954127312,0.0,168.3454132,167.0,63776.17578,0.0,2923.043701,1.0,279.7446899,283.4584351,296.5419312,300.6088562,293.1499939,293.1499939,279.4500122,29022.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927615881,1.0,0.0,0.0,4.102956772,4.102984428,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9831.604492,0.0,2039.224243,1895.437134,0.0,3659.268799,1.0,1.0,0.0,3.0,1.0,0.0
17923440,297.1610107,297.1499939,293.1499939,0.0,0.0,285.0192566,0.999000013,0.718022585,0.57676065,297.3753357,297.1499939,293.1499939,0.0,0.0,285.0191956,0.905872464,0.47679159,0.452663928,297.2122192,297.1499939,293.1499939,0.0,0.0,285.0191345,0.845994234,0.387467027,0.272770077,297.2380676,297.1499939,293.1499939,0.0,0.0,285.0191345,0.835299671,0.371997893,0.354714423,297.166626,297.1499939,293.1499939,0.0,0.0,285.0188904,0.719773173,0.233232602,1.064007521,285.0191956,284.9500122,301.8682861,293.5594788,299.2879028,297.2482605,285.0195618,1.0,0.612990081,0.668985844,0.668985844,1.0,1.0,-3.267357588,1.440642238,1.82671535,0.702591836,0.954127312,0.954127312,0.0,168.3454132,167.0,63776.17578,0.0,2923.043701,1.0,279.7446899,283.4584351,296.5419312,300.6088562,293.1499939,293.1499939,279.4500122,29022.44336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927615881,1.0,0.0,0.0,4.102956772,4.102984428,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9831.604492,0.0,2039.224243,1895.437134,0.0,3659.268799,1.0,1.0,0.0,3.0,1.0,0.0
17923500,297.1643982,297.1499939,293.1499939,0.0,0.0,284.8838196,0.999000013,0.718433201,0.574344516,297.3743286,297.1499939,293.1499939,0.0,0.0,284.8847046,0.908263147,0.478124022,0.454073131,297.2108154,297.1499939,293.1499939,0.0,0.0,284.8855286,0.847421885,0.387727827,0.273064017,297.2366943,297.1499939,293.1499939,0.0,0.0,284.8857422,0.83678019,0.372425586,0.355233938,297.1659241,297.1499939,293.1499939,0.0,0.0,284.8887634,0.720819414,0.233273238,1.0644449,284.8846436,284.9500122,301.8765564,293.5527954,299.2897339,297.2479248,284.8779907,1.0,0.612806201,0.667277217,0.667277217,1.0,1.0,-3.267636299,1.439636588,1.827999711,0.701444328,0.867739975,0.867739975,0.0,167.527771,167.0,64903.58203,0.0,2919.093506,1.0,279.4881897,283.3036499,296.5863953,300.8313293,293.1499939,293.1499939,279.4500122,33429.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933746994,1.0,0.0,0.0,4.082997799,4.083025932,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9525.107422,0.0,2048.851563,1895.437134,0.0,3715.438232,1.0,1.0,0.0,3.0,1.0,0.0
17923560,297.1610718,297.1499939,293.1499939,0.0,0.0,284.883728,0.999000013,0.718196332,0.573995292,297.3707275,297.1499939,293.1499939,0.0,0.0,284.8832703,0.909243226,0.479188472,0.455135584,297.2067261,297.1499939,293.1499939,0.0,0.0,284.882843,0.84762758,0.387710989,0.273104817,297.2331238,297.1499939,293.1499939,0.0,0.0,284.8827515,0.837119699,0.372621715,0.355477989,297.1636963,297.1499939,293.1499939,0.0,0.0,284.8814087,0.720887423,0.233153939,1.064116955,284.8833008,284.9500122,301.8851624,293.5464478,299.289978,297.2444458,284.8873291,1.0,0.612902462,0.665620983,0.665620983,1.0,1.0,-3.268441677,1.438872695,1.829568982,0.700553358,0.840998769,0.840998769,0.0,167.4459381,170.0,64488.98438,0.0,2920.3479,1.0,279.454895,283.3134766,296.5681152,300.7487793,293.1499939,293.1499939,279.75,39152.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935596943,1.0,0.0,0.0,3.986948729,3.986976624,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8785.348633,0.0,1967.106934,1895.437134,0.0,3732.334229,0.982713759,1.0,0.0,3.0,1.0,0.0
17923620,297.1684875,297.1499939,293.1499939,0.0,0.0,285.0168457,0.999000013,0.719082415,0.574278474,297.3748169,297.1499939,293.1499939,0.0,0.0,285.0166931,0.911093831,0.482390255,0.457869053,297.2095032,297.1499939,293.1499939,0.0,0.0,285.016571,0.847985446,0.388703227,0.273599714,297.2349548,297.1499939,293.1499939,0.0,0.0,285.0165405,0.837684929,0.373853415,0.356419951,297.1650696,297.1499939,293.1499939,0.0,0.0,285.0161133,0.720920205,0.233460531,1.064795852,285.0167236,284.9500122,301.9033203,293.5349731,299.296814,297.2478027,285.0177612,1.0,0.613985479,0.662308574,0.662308574,1.0,1.0,-3.274603367,1.439430356,1.835172892,0.69973886,0.951188684,0.951188684,0.0,167.8063354,173.0,63687.15625,0.0,2935.439941,1.0,279.7446899,283.4533691,296.514679,300.5705566,293.1499939,293.1499939,279.4500122,29294.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927673221,1.0,0.0,0.0,4.101737976,4.101765633,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9811.401367,0.0,2039.83728,1895.437134,0.0,3659.79541,1.0,1.0,0.0,3.0,1.0,0.0
17923680,297.1684875,297.1499939,293.1499939,0.0,0.0,285.0168457,0.999000013,0.719082415,0.574278474,297.3748169,297.1499939,293.1499939,0.0,0.0,285.0166931,0.911093831,0.482390255,0.457869053,297.2095032,297.1499939,293.1499939,0.0,0.0,285.016571,0.847985446,0.388703227,0.273599714,297.2349548,297.1499939,293.1499939,0.0,0.0,285.0165405,0.837684929,0.373853415,0.356419951,297.1650696,297.1499939,293.1499939,0.0,0.0,285.0161133,0.720920205,0.233460531,1.064795852,285.0167236,284.9500122,301.9033203,293.5349731,299.296814,297.2478027,285.0177612,1.0,0.613985479,0.662308574,0.662308574,1.0,1.0,-3.274603367,1.439430356,1.835172892,0.69973886,0.951188684,0.951188684,0.0,167.8063354,173.0,63687.15625,0.0,2935.439941,1.0,279.7446899,283.4533691,296.514679,300.5705566,293.1499939,293.1499939,279.4500122,29294.17773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927673221,1.0,0.0,0.0,4.101737976,4.101765633,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9811.401367,0.0,2039.83728,1895.437134,0.0,3659.79541,1.0,1.0,0.0,3.0,1.0,0.0
17923740,297.1522217,297.1499939,293.1499939,0.0,0.0,284.8885193,0.999000013,0.717701852,0.57713002,297.3706055,297.1499939,293.1499939,0.0,0.0,284.8880615,0.911324918,0.484824419,0.460455865,297.2044678,297.1499939,293.1499939,0.0,0.0,284.8876343,0.84703666,0.388956368,0.273998767,297.2304382,297.1499939,293.1499939,0.0,0.0,284.8875427,0.837008655,0.374482036,0.357268095,297.1624756,297.1499939,293.1499939,0.0,0.0,284.8862,0.719925463,0.233397022,1.065402389,284.888092,284.9500122,301.9230042,293.525177,299.29953,297.2428589,284.8919983,1.0,0.61591655,0.658996165,0.658996165,1.0,1.0,-3.28337431,1.441110134,1.842264056,0.699567378,0.844785035,0.844785035,0.0,169.1626587,176.0,64593.60938,0.0,2961.716309,1.0,279.4546814,283.3118896,296.5480042,300.7295532,293.1499939,293.1499939,279.75,38800.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935938239,1.0,0.0,0.0,3.995492935,3.99552083,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8792.167969,0.0,1975.521851,1895.437134,0.0,3735.448486,0.984551728,1.0,0.0,3.0,1.0,0.0
17923800,297.1522217,297.1499939,293.1499939,0.0,0.0,284.8885193,0.999000013,0.717701852,0.57713002,297.3706055,297.1499939,293.1499939,0.0,0.0,284.8880615,0.911324918,0.484824419,0.460455865,297.2044678,297.1499939,293.1499939,0.0,0.0,284.8876343,0.84703666,0.388956368,0.273998767,297.2304382,297.1499939,293.1499939,0.0,0.0,284.8875427,0.837008655,0.374482036,0.357268095,297.1624756,297.1499939,293.1499939,0.0,0.0,284.8862,0.719925463,0.233397022,1.065402389,284.888092,284.9500122,301.9230042,293.525177,299.29953,297.2428589,284.8919983,1.0,0.61591655,0.658996165,0.658996165,1.0,1.0,-3.28337431,1.441110134,1.842264056,0.699567378,0.844785035,0.844785035,0.0,169.1626587,176.0,64593.60938,0.0,2961.716309,1.0,279.4546814,283.3118896,296.5480042,300.7295532,293.1499939,293.1499939,279.75,38800.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935938239,1.0,0.0,0.0,3.995492935,3.99552083,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8792.167969,0.0,1975.521851,1895.437134,0.0,3735.448486,0.984551728,1.0,0.0,3.0,1.0,0.0
17923860,297.1424561,297.1499939,293.1499939,0.0,0.0,285.0300598,0.999000013,0.716729343,0.581010282,297.3750305,297.1499939,293.1499939,0.0,0.0,285.0299072,0.911110938,0.48805809,0.463259697,297.2075806,297.1499939,293.1499939,0.0,0.0,285.0297852,0.845746338,0.38995412,0.274527639,297.2325745,297.1499939,293.1499939,0.0,0.0,285.0297546,0.835973024,0.375710785,0.35825032,297.1637573,297.1499939,293.1499939,0.0,0.0,285.0292664,0.718572378,0.233678967,1.06621778,285.0299072,284.9500122,301.9443359,293.5172119,299.3070374,297.2452087,285.0310669,1.0,0.618363976,0.655621409,0.655621409,1.0,1.0,-3.294202089,1.443635464,1.850566626,0.699670911,0.965329051,0.965329051,0.0,170.9616699,164.0,63851.46484,0.0,2995.038574,1.0,279.7446899,283.4593506,296.4986267,300.5616455,293.1499939,293.1499939,279.4500122,28427.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928434312,1.0,0.0,0.0,4.105463982,4.105491161,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9827.25293,0.0,2037.659668,1895.437134,0.0,3666.781738,1.0,1.0,0.0,3.0,1.0,0.0
17923920,297.1424561,297.1499939,293.1499939,0.0,0.0,285.0300598,0.999000013,0.716729343,0.581010282,297.3750305,297.1499939,293.1499939,0.0,0.0,285.0299072,0.911110938,0.48805809,0.463259697,297.2075806,297.1499939,293.1499939,0.0,0.0,285.0297852,0.845746338,0.38995412,0.274527639,297.2325745,297.1499939,293.1499939,0.0,0.0,285.0297546,0.835973024,0.375710785,0.35825032,297.1637573,297.1499939,293.1499939,0.0,0.0,285.0292664,0.718572378,0.233678967,1.06621778,285.0299072,284.9500122,301.9443359,293.5172119,299.3070374,297.2452087,285.0310669,1.0,0.618363976,0.655621409,0.655621409,1.0,1.0,-3.294202089,1.443635464,1.850566626,0.699670911,0.965329051,0.965329051,0.0,170.9616699,164.0,63851.46484,0.0,2995.038574,1.0,279.7446899,283.4593506,296.4986267,300.5616455,293.1499939,293.1499939,279.4500122,28427.54688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928434312,1.0,0.0,0.0,4.105463982,4.105491161,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9827.25293,0.0,2037.659668,1895.437134,0.0,3666.781738,1.0,1.0,0.0,3.0,1.0,0.0
17923980,297.1265259,297.1499939,293.1499939,0.0,0.0,284.8766785,0.999000013,0.715015292,0.574277878,297.3702393,297.1499939,293.1499939,0.0,0.0,284.8764648,0.916969895,0.49043715,0.46571514,297.2021484,297.1499939,293.1499939,0.0,0.0,284.8762512,0.849199295,0.390147269,0.274821132,297.2276611,297.1499939,293.1499939,0.0,0.0,284.8762207,0.839543581,0.376269877,0.358942628,297.1604919,297.1499939,293.1499939,0.0,0.0,284.8756409,0.721167207,0.233530432,1.065956712,284.8764648,284.9500122,301.9674988,293.511261,299.3108215,297.2408752,284.8786011,1.0,0.616021395,0.652246594,0.652246594,1.0,1.0,-3.289967537,1.439047217,1.850920439,0.696432471,0.847327709,0.847327709,0.0,168.4938202,167.0,64756.99609,0.0,2972.069092,1.0,279.4543152,283.2931824,296.5359802,300.7317505,293.1499939,293.1499939,279.75,38149.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937023878,1.0,0.0,0.0,4.026360512,4.026388645,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8805.8125,0.0,2011.32959,1895.437134,0.0,3745.349365,0.989966452,1.0,0.0,3.0,1.0,0.0
17924040,297.1265259,297.1499939,293.1499939,0.0,0.0,284.8766785,0.999000013,0.715015292,0.574277878,297.3702393,297.1499939,293.1499939,0.0,0.0,284.8764648,0.916969895,0.49043715,0.46571514,297.2021484,297.1499939,293.1499939,0.0,0.0,284.8762512,0.849199295,0.390147269,0.274821132,297.2276611,297.1499939,293.1499939,0.0,0.0,284.8762207,0.839543581,0.376269877,0.358942628,297.1604919,297.1499939,293.1499939,0.0,0.0,284.8756409,0.721167207,0.233530432,1.065956712,284.8764648,284.9500122,301.9674988,293.511261,299.3108215,297.2408752,284.8786011,1.0,0.616021395,0.652246594,0.652246594,1.0,1.0,-3.289967537,1.439047217,1.850920439,0.696432471,0.847327709,0.847327709,0.0,168.4938202,167.0,64756.99609,0.0,2972.069092,1.0,279.4543152,283.2931824,296.5359802,300.7317505,293.1499939,293.1499939,279.75,38149.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937023878,1.0,0.0,0.0,4.026360512,4.026388645,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8805.8125,0.0,2011.32959,1895.437134,0.0,3745.349365,0.989966452,1.0,0.0,3.0,1.0,0.0
17924100,297.1312256,297.1499939,293.1499939,0.0,0.0,285.0083008,0.999000013,0.71532321,0.57249099,297.3709412,297.1499939,293.1499939,0.0,0.0,285.0080566,0.91890043,0.491896152,0.46681264,297.20224,297.1499939,293.1499939,0.0,0.0,285.0077209,0.850095093,0.390482932,0.274865001,297.227478,297.1499939,293.1499939,0.0,0.0,285.0076599,0.84053576,0.37673977,0.359169841,297.1602173,297.1499939,293.1499939,0.0,0.0,285.0062561,0.721757531,0.233567521,1.065417528,285.0080566,284.9500122,301.9798279,293.5090637,299.3145142,297.2411804,285.0097046,1.0,0.615738213,0.650559187,0.650559187,1.0,1.0,-3.288795471,1.437222004,1.851573586,0.694687009,0.933025241,0.933025241,0.0,167.8249664,167.0,63855.26563,0.0,2965.832031,1.0,279.7096252,283.4337158,296.4776611,300.4959717,293.1499939,293.1499939,279.75,31686.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930782259,1.0,0.0,0.0,4.089919567,4.089947224,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9139.239258,0.0,2043.725098,1895.437134,0.0,3688.30957,1.0,1.0,0.0,3.0,1.0,0.0
17924160,297.1395874,297.1499939,293.1499939,0.0,0.0,285.0231628,0.999000013,0.716026127,0.571207643,297.3739624,297.1499939,293.1499939,0.0,0.0,285.0230713,0.920845032,0.493593574,0.468320727,297.2047119,297.1499939,293.1499939,0.0,0.0,285.0229492,0.851044774,0.391057462,0.275199801,297.2293091,297.1499939,293.1499939,0.0,0.0,285.0229492,0.841541052,0.377411276,0.359724194,297.1615295,297.1499939,293.1499939,0.0,0.0,285.0226135,0.722379386,0.233762816,1.065961003,285.0230713,284.9500122,301.9927063,293.5074463,299.3199158,297.243988,285.0238953,1.0,0.61585623,0.648926795,0.648926795,1.0,1.0,-3.29078269,1.436858892,1.853923798,0.693831921,0.964999259,0.964999259,0.0,167.4723511,170.0,63708.73438,0.0,2968.117432,1.0,279.7454224,283.4511108,296.4845276,300.5415955,293.1499939,293.1499939,279.4500122,28326.75,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928718507,1.0,0.0,0.0,4.106980324,4.107007504,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9809.358398,0.0,2038.892822,1895.437134,0.0,3669.38916,1.0,1.0,0.0,3.0,1.0,0.0
17924220,297.131958,297.1499939,293.1499939,0.0,0.0,284.8777161,0.999000013,0.715156019,0.571865797,297.3696899,297.1499939,293.1499939,0.0,0.0,284.8774719,0.922390997,0.496010035,0.47089234,297.1998901,297.1499939,293.1499939,0.0,0.0,284.8771667,0.851096809,0.391272187,0.275569111,297.2249756,297.1499939,293.1499939,0.0,0.0,284.8771362,0.84181869,0.377988309,0.360514671,297.1592407,297.1499939,293.1499939,0.0,0.0,284.8762817,0.722209334,0.233682647,1.06638515,284.8774719,284.9500122,302.0201416,293.5058899,299.3260803,297.2401123,284.8802795,1.0,0.616932333,0.64566195,0.64566195,1.0,1.0,-3.29657197,1.436902285,1.859669685,0.692593336,0.848859847,0.848859847,0.0,167.9454651,173.0,64725.35547,0.0,2983.207275,1.0,279.4543152,283.2914124,296.5275574,300.7153015,293.1499939,293.1499939,279.75,38110.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936627746,1.0,0.0,0.0,4.025419712,4.025447845,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8798.992188,0.0,2009.744629,1895.437134,0.0,3741.737305,0.989942491,1.0,0.0,3.0,1.0,0.0
17924280,297.131958,297.1499939,293.1499939,0.0,0.0,284.8777161,0.999000013,0.715156019,0.571865797,297.3696899,297.1499939,293.1499939,0.0,0.0,284.8774719,0.922390997,0.496010035,0.47089234,297.1998901,297.1499939,293.1499939,0.0,0.0,284.8771667,0.851096809,0.391272187,0.275569111,297.2249756,297.1499939,293.1499939,0.0,0.0,284.8771362,0.84181869,0.377988309,0.360514671,297.1592407,297.1499939,293.1499939,0.0,0.0,284.8762817,0.722209334,0.233682647,1.06638515,284.8774719,284.9500122,302.0201416,293.5058899,299.3260803,297.2401123,284.8802795,1.0,0.616932333,0.64566195,0.64566195,1.0,1.0,-3.29657197,1.436902285,1.859669685,0.692593336,0.848859847,0.848859847,0.0,167.9454651,173.0,64725.35547,0.0,2983.207275,1.0,279.4543152,283.2914124,296.5275574,300.7153015,293.1499939,293.1499939,279.75,38110.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936627746,1.0,0.0,0.0,4.025419712,4.025447845,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8798.992188,0.0,2009.744629,1895.437134,0.0,3741.737305,0.989942491,1.0,0.0,3.0,1.0,0.0
17924340,297.1293945,297.1499939,293.1499939,0.0,0.0,285.0235291,0.999000013,0.714717329,0.573863447,297.3725891,297.1499939,293.1499939,0.0,0.0,285.0233459,0.922634304,0.49840498,0.47285825,297.2018127,297.1499939,293.1499939,0.0,0.0,285.0231018,0.850405097,0.391936332,0.275835812,297.2262573,297.1499939,293.1499939,0.0,0.0,285.0230713,0.841319442,0.378831357,0.361095577,297.1600037,297.1499939,293.1499939,0.0,0.0,285.0223694,0.7214517,0.233845353,1.066527963,285.0233154,284.9500122,302.0426025,293.5063477,299.3340759,297.2417603,285.0253296,1.0,0.618268549,0.643180668,0.643180668,1.0,1.0,-3.302521467,1.437608957,1.86491251,0.691885889,0.956882179,0.956882179,0.0,168.8764191,173.0,63823.62109,0.0,3001.274658,1.0,279.7361145,283.4465942,296.4762878,300.5197754,293.1499939,293.1499939,279.75,29035.26172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928943157,1.0,0.0,0.0,4.104877472,4.104905128,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9187.21582,0.0,2041.968628,1895.437134,0.0,3671.450195,1.0,1.0,0.0,3.0,1.0,0.0
17924400,297.1290894,297.1499939,293.1499939,0.0,0.0,285.0340576,0.999000013,0.71462357,0.57439363,297.374115,297.1499939,293.1499939,0.0,0.0,285.0339355,0.922891021,0.499230623,0.473634064,297.2030945,297.1499939,293.1499939,0.0,0.0,285.033783,0.850345433,0.392218351,0.27603054,297.2272644,297.1499939,293.1499939,0.0,0.0,285.0337524,0.841299951,0.379159212,0.361402661,297.1607361,297.1499939,293.1499939,0.0,0.0,285.0332336,0.72133404,0.233943895,1.06695807,285.033905,284.9500122,302.0499878,293.5068054,299.3371277,297.242981,285.0351563,1.0,0.618795574,0.642397106,0.642397106,1.0,1.0,-3.305211306,1.438193917,1.867017388,0.691851974,0.976553679,0.976553679,0.0,169.1723328,176.0,63826.92969,0.0,3008.753906,1.0,279.7446899,283.4561157,296.4849548,300.5441895,293.1499939,293.1499939,279.4500122,27740.79492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928508639,1.0,0.0,0.0,4.107251167,4.107278347,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9820.568359,0.0,2034.331421,1895.437134,0.0,3667.463623,1.0,1.0,0.0,3.0,1.0,0.0
17924460,297.1045227,297.1499939,293.1499939,0.0,0.0,284.881134,0.999000013,0.711904347,0.578630328,297.3700867,297.1499939,293.1499939,0.0,0.0,284.881073,0.922265649,0.501675546,0.476295799,297.1986084,297.1499939,293.1499939,0.0,0.0,284.8809814,0.848757386,0.392451823,0.276455849,297.2232666,297.1499939,293.1499939,0.0,0.0,284.8809814,0.839979589,0.379745603,0.362259984,297.1582947,297.1499939,293.1499939,0.0,0.0,284.8807678,0.719799221,0.233841628,1.067579031,284.881073,284.9500122,302.0819092,293.5110779,299.3450012,297.2390442,284.8818665,1.0,0.621248007,0.639050066,0.639050066,1.0,1.0,-3.315799713,1.440209031,1.875590682,0.691508055,0.862998664,0.862998664,0.0,171.0804901,164.0,65153.41797,0.0,3042.503418,1.0,279.4543762,283.2839661,296.5351257,300.742157,293.1499939,293.1499939,279.75,36432.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936833203,1.0,0.0,0.0,4.064949512,4.064977646,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8852.249023,0.0,2049.282227,1895.437134,0.0,3743.61084,0.997756064,1.0,0.0,3.0,1.0,0.0
