time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924520,297.1045227,297.1499939,293.1499939,0.0,0.0,284.881134,0.999000013,0.711904347,0.578630328,297.3700867,297.1499939,293.1499939,0.0,0.0,284.881073,0.922265649,0.501675546,0.476295799,297.1986084,297.1499939,293.1499939,0.0,0.0,284.8809814,0.848757386,0.392451823,0.276455849,297.2232666,297.1499939,293.1499939,0.0,0.0,284.8809814,0.839979589,0.379745603,0.362259984,297.1582947,297.1499939,293.1499939,0.0,0.0,284.8807678,0.719799221,0.233841628,1.067579031,284.881073,284.9500122,302.0819092,293.5110779,299.3450012,297.2390442,284.8818665,1.0,0.621248007,0.639050066,0.639050066,1.0,1.0,-3.315799713,1.440209031,1.875590682,0.691508055,0.862998664,0.862998664,0.0,171.0804901,164.0,65153.41797,0.0,3042.503418,1.0,279.4543762,283.2839661,296.5351257,300.742157,293.1499939,293.1499939,279.75,36432.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936833203,1.0,0.0,0.0,4.064949512,4.064977646,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8852.249023,0.0,2049.282227,1895.437134,0.0,3743.61084,0.997756064,1.0,0.0,3.0,1.0,0.0
17924580,297.1017761,297.1499939,293.1499939,0.0,0.0,285.0393982,0.999000013,0.710993469,0.571667135,297.3738403,297.1499939,293.1499939,0.0,0.0,285.0393677,0.928555131,0.504830062,0.478849918,297.2013245,297.1499939,293.1499939,0.0,0.0,285.0393372,0.852396429,0.393327802,0.276775986,297.2250061,297.1499939,293.1499939,0.0,0.0,285.0393066,0.843711436,0.380839139,0.362953007,297.158844,297.1499939,293.1499939,0.0,0.0,285.0391846,0.722436547,0.23399356,1.067088604,285.0393677,284.9500122,302.115387,293.5194092,299.35672,297.2420349,285.0396423,1.0,0.618825316,0.635702968,0.635702968,1.0,1.0,-3.311151981,1.435109138,1.876042843,0.687656522,0.994344413,0.994344413,0.0,168.513855,167.0,63932.34766,0.0,3017.895752,1.0,279.7446289,283.4558411,296.4967346,300.5667114,293.1499939,293.1499939,279.4500122,26669.73633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928737581,1.0,0.0,0.0,4.115279675,4.115306854,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9839.46875,0.0,2036.333374,1895.437134,0.0,3669.563965,1.0,1.0,0.0,3.0,1.0,0.0
17924640,297.1017761,297.1499939,293.1499939,0.0,0.0,285.0393982,0.999000013,0.710993469,0.571667135,297.3738403,297.1499939,293.1499939,0.0,0.0,285.0393677,0.928555131,0.504830062,0.478849918,297.2013245,297.1499939,293.1499939,0.0,0.0,285.0393372,0.852396429,0.393327802,0.276775986,297.2250061,297.1499939,293.1499939,0.0,0.0,285.0393066,0.843711436,0.380839139,0.362953007,297.158844,297.1499939,293.1499939,0.0,0.0,285.0391846,0.722436547,0.23399356,1.067088604,285.0393677,284.9500122,302.115387,293.5194092,299.35672,297.2420349,285.0396423,1.0,0.618825316,0.635702968,0.635702968,1.0,1.0,-3.311151981,1.435109138,1.876042843,0.687656522,0.994344413,0.994344413,0.0,168.513855,167.0,63932.34766,0.0,3017.895752,1.0,279.7446289,283.4558411,296.4967346,300.5667114,293.1499939,293.1499939,279.4500122,26669.73633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928737581,1.0,0.0,0.0,4.115279675,4.115306854,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9839.46875,0.0,2036.333374,1895.437134,0.0,3669.563965,1.0,1.0,0.0,3.0,1.0,0.0
17924700,297.1054077,297.1499939,293.1499939,0.0,0.0,284.9049988,0.999000013,0.711051583,0.56914562,297.3733521,297.1499939,293.1499939,0.0,0.0,284.9056702,0.931261837,0.506205022,0.480314672,297.2007141,297.1499939,293.1499939,0.0,0.0,284.9066772,0.853924036,0.393597931,0.27707997,297.2243652,297.1499939,293.1499939,0.0,0.0,284.9068298,0.845276952,0.38125366,0.363464504,297.1586304,297.1499939,293.1499939,0.0,0.0,284.9100342,0.723517954,0.234030858,1.067492843,284.9057922,284.9500122,302.1326599,293.5249939,299.3619995,297.2420044,284.8988342,1.0,0.618614256,0.634029448,0.634029448,1.0,1.0,-3.311332703,1.433718562,1.87761426,0.686058462,0.915633857,0.915633857,0.0,167.6587524,167.0,65153.65234,0.0,3013.477295,1.0,279.487915,283.3013916,296.5536499,300.8041992,293.1499939,293.1499939,279.4500122,29385.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934370995,1.0,0.0,0.0,4.102043152,4.102070808,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9549.193359,0.0,2041.024902,1895.437134,0.0,3721.139648,1.0,1.0,0.0,3.0,1.0,0.0
17924760,297.1011047,297.1499939,293.1499939,0.0,0.0,284.8751221,0.999000013,0.710349083,0.568773866,297.3694153,297.1499939,293.1499939,0.0,0.0,284.8750916,0.932305694,0.507231176,0.481385976,297.1967163,297.1499939,293.1499939,0.0,0.0,284.8750916,0.854136944,0.393524945,0.277111411,297.2208862,297.1499939,293.1499939,0.0,0.0,284.8750916,0.845610976,0.381381631,0.363677621,297.1564941,297.1499939,293.1499939,0.0,0.0,284.875061,0.723583996,0.233878031,1.067108512,284.8750916,284.9500122,302.150238,293.5314636,299.3655396,297.2385864,284.8753357,1.0,0.618684947,0.632412612,0.632412612,1.0,1.0,-3.312005758,1.432560205,1.879445553,0.684727073,0.873062491,0.873062491,0.0,167.5608215,170.0,65153.66797,0.0,3014.390381,1.0,279.4544678,283.2759094,296.5517883,300.7592163,293.1499939,293.1499939,279.75,35092.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936211824,1.0,0.0,0.0,4.075071812,4.075099945,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8857.486328,0.0,2051.918945,1895.437134,0.0,3737.944092,1.0,1.0,0.0,3.0,1.0,0.0
17924820,297.1059875,297.1499939,293.1499939,0.0,0.0,285.0455627,0.999000013,0.710203886,0.569286346,297.3735046,297.1499939,293.1499939,0.0,0.0,285.0455017,0.933958054,0.510410547,0.484022796,297.1997375,297.1499939,293.1499939,0.0,0.0,285.0454102,0.854264259,0.394409359,0.277488172,297.2230225,297.1499939,293.1499939,0.0,0.0,285.0453796,0.845940471,0.382485598,0.364450127,297.157959,297.1499939,293.1499939,0.0,0.0,285.0450745,0.723419487,0.234099761,1.067289829,285.0455017,284.9500122,302.1864014,293.5469971,299.3786011,297.2414551,285.0463257,1.0,0.619687259,0.629178941,0.629178941,1.0,1.0,-3.317381859,1.432047606,1.885334253,0.682857513,1.0,1.0,0.0,167.957901,173.0,64005.81641,0.0,3028.32373,1.0,279.745636,283.4591675,296.5205078,300.5887756,293.1499939,293.1499939,279.4500122,26108.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741251,1.0,0.0,0.0,4.117258072,4.117284775,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9856.496094,0.0,2034.314941,1895.437134,0.0,3657.401367,1.0,1.0,0.0,3.0,1.0,0.0
17924880,297.1059875,297.1499939,293.1499939,0.0,0.0,285.0455627,0.999000013,0.710203886,0.569286346,297.3735046,297.1499939,293.1499939,0.0,0.0,285.0455017,0.933958054,0.510410547,0.484022796,297.1997375,297.1499939,293.1499939,0.0,0.0,285.0454102,0.854264259,0.394409359,0.277488172,297.2230225,297.1499939,293.1499939,0.0,0.0,285.0453796,0.845940471,0.382485598,0.364450127,297.157959,297.1499939,293.1499939,0.0,0.0,285.0450745,0.723419487,0.234099761,1.067289829,285.0455017,284.9500122,302.1864014,293.5469971,299.3786011,297.2414551,285.0463257,1.0,0.619687259,0.629178941,0.629178941,1.0,1.0,-3.317381859,1.432047606,1.885334253,0.682857513,1.0,1.0,0.0,167.957901,173.0,64005.81641,0.0,3028.32373,1.0,279.745636,283.4591675,296.5205078,300.5887756,293.1499939,293.1499939,279.4500122,26108.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741251,1.0,0.0,0.0,4.117258072,4.117284775,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9856.496094,0.0,2034.314941,1895.437134,0.0,3657.401367,1.0,1.0,0.0,3.0,1.0,0.0
17924940,297.0897522,297.1499939,293.1499939,0.0,0.0,284.8879395,0.999000013,0.708038747,0.571977556,297.369812,297.1499939,293.1499939,0.0,0.0,284.8879395,0.934253275,0.512881577,0.486707628,297.1958313,297.1499939,293.1499939,0.0,0.0,284.8879395,0.853386283,0.394658625,0.277919203,297.219574,297.1499939,293.1499939,0.0,0.0,284.8879395,0.845295191,0.383072466,0.365297765,297.1561279,297.1499939,293.1499939,0.0,0.0,284.8880005,0.722492993,0.234023318,1.067935348,284.8879395,284.9500122,302.2236938,293.5657349,299.3887024,297.2384338,284.8880005,1.0,0.621582329,0.62594527,0.62594527,1.0,1.0,-3.326163292,1.43298161,1.893181682,0.681800425,0.896481931,0.896481931,0.0,169.2488708,176.0,65421.59766,0.0,3054.787354,1.0,279.4552917,283.282196,296.5861511,300.8050232,293.1499939,293.1499939,279.1499939,32685.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935080945,1.0,0.0,0.0,4.086527348,4.086555004,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10122.10352,0.0,2047.450317,1895.437134,0.0,3727.623535,1.0,1.0,0.0,3.0,1.0,0.0
17925000,297.0897522,297.1499939,293.1499939,0.0,0.0,284.8879395,0.999000013,0.708038747,0.571977556,297.369812,297.1499939,293.1499939,0.0,0.0,284.8879395,0.934253275,0.512881577,0.486707628,297.1958313,297.1499939,293.1499939,0.0,0.0,284.8879395,0.853386283,0.394658625,0.277919203,297.219574,297.1499939,293.1499939,0.0,0.0,284.8879395,0.845295191,0.383072466,0.365297765,297.1561279,297.1499939,293.1499939,0.0,0.0,284.8880005,0.722492993,0.234023318,1.067935348,284.8879395,284.9500122,302.2236938,293.5657349,299.3887024,297.2384338,284.8880005,1.0,0.621582329,0.62594527,0.62594527,1.0,1.0,-3.326163292,1.43298161,1.893181682,0.681800425,0.896481931,0.896481931,0.0,169.2488708,176.0,65421.59766,0.0,3054.787354,1.0,279.4552917,283.282196,296.5861511,300.8050232,293.1499939,293.1499939,279.1499939,32685.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935080945,1.0,0.0,0.0,4.086527348,4.086555004,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10122.10352,0.0,2047.450317,1895.437134,0.0,3727.623535,1.0,1.0,0.0,3.0,1.0,0.0
17925060,297.0548096,297.1499939,293.1499939,0.0,0.0,284.8817444,0.999000013,0.703730524,0.577694058,297.3625183,297.1499939,293.1499939,0.0,0.0,284.8816528,0.932074606,0.514916718,0.488623828,297.1881714,297.1499939,293.1499939,0.0,0.0,284.8814697,0.850519955,0.394452125,0.277793348,297.2127075,297.1499939,293.1499939,0.0,0.0,284.8814392,0.842781007,0.383249879,0.365505844,297.1508179,297.1499939,293.1499939,0.0,0.0,284.8806763,0.719889522,0.233559072,1.06627512,284.8816223,284.9500122,302.2619934,293.5873413,299.3971252,297.2321167,284.8821716,1.0,0.623791456,0.622662544,0.622662544,1.0,1.0,-3.333443403,1.433094382,1.900349021,0.680213749,0.817118347,0.817118347,0.0,171.5109711,164.0,65662.01563,0.0,3083.611572,1.0,279.1556702,283.2597656,296.5938416,300.8371582,293.1499939,293.1499939,279.4500122,40509.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939381003,1.0,0.0,0.0,3.825672388,3.825698853,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9002.209961,0.0,1772.904541,1895.437134,0.0,3766.814941,0.949065208,1.0,0.0,3.0,1.0,0.0
17925120,297.0548096,297.1499939,293.1499939,0.0,0.0,284.8817444,0.999000013,0.703730524,0.577694058,297.3625183,297.1499939,293.1499939,0.0,0.0,284.8816528,0.932074606,0.514916718,0.488623828,297.1881714,297.1499939,293.1499939,0.0,0.0,284.8814697,0.850519955,0.394452125,0.277793348,297.2127075,297.1499939,293.1499939,0.0,0.0,284.8814392,0.842781007,0.383249879,0.365505844,297.1508179,297.1499939,293.1499939,0.0,0.0,284.8806763,0.719889522,0.233559072,1.06627512,284.8816223,284.9500122,302.2619934,293.5873413,299.3971252,297.2321167,284.8821716,1.0,0.623791456,0.622662544,0.622662544,1.0,1.0,-3.333443403,1.433094382,1.900349021,0.680213749,0.817118347,0.817118347,0.0,171.5109711,164.0,65662.01563,0.0,3083.611572,1.0,279.1556702,283.2597656,296.5938416,300.8371582,293.1499939,293.1499939,279.4500122,40509.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939381003,1.0,0.0,0.0,3.825672388,3.825698853,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9002.209961,0.0,1772.904541,1895.437134,0.0,3766.814941,0.949065208,1.0,0.0,3.0,1.0,0.0
17925180,297.0527649,297.1499939,293.1499939,0.0,0.0,284.9649963,0.999000013,0.702277422,0.570211768,297.3679199,297.1499939,293.1499939,0.0,0.0,284.9650574,0.938818216,0.518154025,0.491374671,297.192688,297.1499939,293.1499939,0.0,0.0,284.96521,0.854557157,0.395391941,0.278232217,297.2158813,297.1499939,293.1499939,0.0,0.0,284.9652405,0.846867144,0.384364307,0.366295874,297.151825,297.1499939,293.1499939,0.0,0.0,284.9656982,0.722726345,0.233669207,1.065740585,284.9650879,284.9500122,302.3012085,293.6115112,299.4115295,297.2369385,284.9641724,1.0,0.621254742,0.619379818,0.619379818,1.0,1.0,-3.328614712,1.427571416,1.901043177,0.675940335,0.878737152,0.878737152,0.0,168.7613373,152.0,65059.84766,0.0,3057.39502,1.0,279.4436951,283.3544922,296.5825195,300.7166443,293.1499939,293.1499939,279.75,33284.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929566264,1.0,0.0,0.0,3.976428747,3.97645545,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8849.026367,0.0,1905.429443,1895.437134,0.0,3677.164795,0.976454258,1.0,0.0,3.0,1.0,0.0
17925240,297.0527649,297.1499939,293.1499939,0.0,0.0,284.9649963,0.999000013,0.702277422,0.570211768,297.3679199,297.1499939,293.1499939,0.0,0.0,284.9650574,0.938818216,0.518154025,0.491374671,297.192688,297.1499939,293.1499939,0.0,0.0,284.96521,0.854557157,0.395391941,0.278232217,297.2158813,297.1499939,293.1499939,0.0,0.0,284.9652405,0.846867144,0.384364307,0.366295874,297.151825,297.1499939,293.1499939,0.0,0.0,284.9656982,0.722726345,0.233669207,1.065740585,284.9650879,284.9500122,302.3012085,293.6115112,299.4115295,297.2369385,284.9641724,1.0,0.621254742,0.619379818,0.619379818,1.0,1.0,-3.328614712,1.427571416,1.901043177,0.675940335,0.878737152,0.878737152,0.0,168.7613373,152.0,65059.84766,0.0,3057.39502,1.0,279.4436951,283.3544922,296.5825195,300.7166443,293.1499939,293.1499939,279.75,33284.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929566264,1.0,0.0,0.0,3.976428747,3.97645545,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8849.026367,0.0,1905.429443,1895.437134,0.0,3677.164795,0.976454258,1.0,0.0,3.0,1.0,0.0
17925300,297.0661926,297.1499939,293.1499939,0.0,0.0,285.0596313,0.999000013,0.702969611,0.562954366,297.3711853,297.1499939,293.1499939,0.0,0.0,285.0595398,0.944440007,0.519853234,0.492790282,297.1956787,297.1499939,293.1499939,0.0,0.0,285.0593872,0.858407974,0.395953506,0.278494745,297.2181702,297.1499939,293.1499939,0.0,0.0,285.0593567,0.850686908,0.385005414,0.366736472,297.1533508,297.1499939,293.1499939,0.0,0.0,285.0584717,0.725603402,0.23382917,1.065721512,285.0595398,284.9500122,302.321106,293.6245117,299.4188232,297.2396545,285.0595398,1.0,0.61887449,0.617738426,0.617738426,1.0,1.0,-3.322417259,1.42307651,1.899340868,0.672816992,0.962222457,0.962222457,0.0,166.0507355,152.0,64328.14063,0.0,3028.503662,1.0,279.7078857,283.461731,296.5766602,300.588623,293.1499939,293.1499939,279.75,29209.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923747241,1.0,0.0,0.0,4.091711044,4.091738224,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9221.577148,0.0,2025.400635,1895.437134,0.0,3623.699219,1.0,1.0,0.0,3.0,1.0,0.0
17925360,297.088562,297.1499939,293.1499939,0.0,0.0,285.0583191,0.999000013,0.704633713,0.553748667,297.3747559,297.1499939,293.1499939,0.0,0.0,285.0582886,0.951350749,0.521605611,0.494328558,297.1990051,297.1499939,293.1499939,0.0,0.0,285.0582275,0.863447845,0.39657104,0.278842568,297.2208557,297.1499939,293.1499939,0.0,0.0,285.0582275,0.855657637,0.385700554,0.367275089,297.1556091,297.1499939,293.1499939,0.0,0.0,285.0580444,0.729394197,0.234072804,1.06614244,285.0582886,284.9500122,302.341156,293.638031,299.4265442,297.2428589,285.0585632,1.0,0.615943134,0.616203964,0.616203964,1.0,1.0,-3.314773083,1.418017507,1.896755695,0.669414759,0.997082949,0.997082949,0.0,162.6658325,170.0,64105.55469,0.0,2992.77124,1.0,279.7450562,283.4671021,296.6141052,300.6832886,293.1499939,293.1499939,279.4500122,26576.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922481775,1.0,0.0,0.0,4.115074635,4.115101814,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9893.387695,0.0,2035.260986,1895.437134,0.0,3612.044189,1.0,1.0,0.0,3.0,1.0,0.0
17925420,297.1029053,297.1499939,293.1499939,0.0,0.0,284.8982849,0.999000013,0.705383778,0.55758369,297.370636,297.1499939,293.1499939,0.0,0.0,284.8982544,0.950814486,0.524049759,0.496987283,297.1950684,297.1499939,293.1499939,0.0,0.0,284.8981628,0.861912787,0.396805376,0.279269546,297.2176208,297.1499939,293.1499939,0.0,0.0,284.8981628,0.854377329,0.38628307,0.368123204,297.1553955,297.1499939,293.1499939,0.0,0.0,284.8979797,0.728095889,0.234130815,1.06733942,284.8982239,284.9500122,302.3817444,293.6665344,299.4375,297.2394714,284.8989258,1.0,0.619052649,0.613135159,0.613135159,1.0,1.0,-3.325501919,1.419736981,1.905765057,0.668036044,0.89160049,0.89160049,0.0,164.3565369,188.0,65524.85938,0.0,3025.673828,1.0,279.4542847,283.2893982,296.690155,300.9127502,293.1499939,293.1499939,279.75,33389.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930885077,1.0,0.0,0.0,4.08318615,4.083214283,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8928.237305,0.0,2048.778076,1895.437134,0.0,3689.251221,1.0,1.0,0.0,3.0,1.0,0.0
17925480,297.1029053,297.1499939,293.1499939,0.0,0.0,284.8982849,0.999000013,0.705383778,0.55758369,297.370636,297.1499939,293.1499939,0.0,0.0,284.8982544,0.950814486,0.524049759,0.496987283,297.1950684,297.1499939,293.1499939,0.0,0.0,284.8981628,0.861912787,0.396805376,0.279269546,297.2176208,297.1499939,293.1499939,0.0,0.0,284.8981628,0.854377329,0.38628307,0.368123204,297.1553955,297.1499939,293.1499939,0.0,0.0,284.8979797,0.728095889,0.234130815,1.06733942,284.8982239,284.9500122,302.3817444,293.6665344,299.4375,297.2394714,284.8989258,1.0,0.619052649,0.613135159,0.613135159,1.0,1.0,-3.325501919,1.419736981,1.905765057,0.668036044,0.89160049,0.89160049,0.0,164.3565369,188.0,65524.85938,0.0,3025.673828,1.0,279.4542847,283.2893982,296.690155,300.9127502,293.1499939,293.1499939,279.75,33389.79688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930885077,1.0,0.0,0.0,4.08318615,4.083214283,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8928.237305,0.0,2048.778076,1895.437134,0.0,3689.251221,1.0,1.0,0.0,3.0,1.0,0.0
17925540,297.0866089,297.1499939,293.1499939,0.0,0.0,285.0843811,0.999000013,0.70325619,0.572128236,297.3748169,297.1499939,293.1499939,0.0,0.0,285.0841675,0.94341141,0.526801586,0.499378383,297.1981506,297.1499939,293.1499939,0.0,0.0,285.0837708,0.855086267,0.39758274,0.279698372,297.2201843,297.1499939,293.1499939,0.0,0.0,285.0837097,0.84790796,0.387249768,0.368939787,297.1575623,297.1499939,293.1499939,0.0,0.0,285.0825806,0.722593069,0.234397337,1.068691134,285.0840759,284.9500122,302.4162292,293.691803,299.4502869,297.2417908,285.0870667,1.0,0.625597656,0.610557318,0.610557318,1.0,1.0,-3.348968029,1.427597761,1.921370387,0.670321941,1.0,1.0,0.0,170.2369843,188.0,64624.32422,0.0,3110.686768,1.0,279.7408447,283.4850769,296.6642456,300.7519226,293.1499939,293.1499939,279.75,25935.27148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923199117,1.0,0.0,0.0,4.118055344,4.118082047,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9332.264648,0.0,2033.952271,1895.437134,0.0,3618.6521,1.0,1.0,0.0,3.0,1.0,0.0
17925600,297.0811768,297.1499939,293.1499939,0.0,0.0,285.0961304,0.999000013,0.702605546,0.575473487,297.3763733,297.1499939,293.1499939,0.0,0.0,285.0959473,0.94175303,0.527407408,0.499975145,297.1995239,297.1499939,293.1499939,0.0,0.0,285.0955811,0.853642821,0.397810757,0.279876769,297.221344,297.1499939,293.1499939,0.0,0.0,285.0955505,0.846522748,0.387501568,0.369205832,297.1583252,297.1499939,293.1499939,0.0,0.0,285.0946045,0.721397996,0.234487355,1.069266558,285.0958862,284.9500122,302.4228516,293.6967468,299.4532166,297.2430115,285.0985107,1.0,0.627178669,0.610066295,0.610066295,1.0,1.0,-3.35493207,1.429755807,1.925176263,0.671104312,1.0,1.0,0.0,171.6350555,191.0,64692.84375,0.0,3131.914063,1.0,279.7453918,283.4950562,296.6747742,300.776123,293.1499939,293.1499939,279.4500122,25914.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922966838,1.0,0.0,0.0,4.118153095,4.118180275,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9974.59668,0.0,2033.907715,1895.437134,0.0,3616.512939,1.0,1.0,0.0,3.0,1.0,0.0
17925660,297.0186157,297.1499939,293.1499939,0.0,0.0,284.9503174,0.999000013,0.695431828,0.590062201,297.374115,297.1499939,293.1499939,0.0,0.0,284.9503174,0.934922099,0.530065656,0.503024936,297.1972351,297.1499939,293.1499939,0.0,0.0,284.9502869,0.847435534,0.398223519,0.280550867,297.2193604,297.1499939,293.1499939,0.0,0.0,284.9502563,0.84065187,0.388219833,0.370355844,297.1564026,297.1499939,293.1499939,0.0,0.0,284.9501953,0.716022134,0.234408587,1.070896626,284.9502869,284.9500122,302.4642944,293.728363,299.4659729,297.2428894,284.9506836,1.0,0.633571804,0.606691778,0.606691778,1.0,1.0,-3.380324125,1.437399507,1.942924619,0.673308432,0.974969208,0.974969208,0.0,177.8117523,194.0,66543.75,0.0,3224.343018,1.0,279.4543152,283.3221741,296.7558289,301.0374756,293.1499939,293.1499939,279.1499939,27173.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931883335,1.0,0.0,0.0,4.112332821,4.112360001,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10312.11328,0.0,2036.531006,1895.437134,0.0,3698.391846,1.0,1.0,0.0,3.0,1.0,0.0
17925720,297.0186157,297.1499939,293.1499939,0.0,0.0,284.9503174,0.999000013,0.695431828,0.590062201,297.374115,297.1499939,293.1499939,0.0,0.0,284.9503174,0.934922099,0.530065656,0.503024936,297.1972351,297.1499939,293.1499939,0.0,0.0,284.9502869,0.847435534,0.398223519,0.280550867,297.2193604,297.1499939,293.1499939,0.0,0.0,284.9502563,0.84065187,0.388219833,0.370355844,297.1564026,297.1499939,293.1499939,0.0,0.0,284.9501953,0.716022134,0.234408587,1.070896626,284.9502869,284.9500122,302.4642944,293.728363,299.4659729,297.2428894,284.9506836,1.0,0.633571804,0.606691778,0.606691778,1.0,1.0,-3.380324125,1.437399507,1.942924619,0.673308432,0.974969208,0.974969208,0.0,177.8117523,194.0,66543.75,0.0,3224.343018,1.0,279.4543152,283.3221741,296.7558289,301.0374756,293.1499939,293.1499939,279.1499939,27173.60156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931883335,1.0,0.0,0.0,4.112332821,4.112360001,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10312.11328,0.0,2036.531006,1895.437134,0.0,3698.391846,1.0,1.0,0.0,3.0,1.0,0.0
17925780,296.9378967,297.1499939,293.1499939,0.0,0.0,284.8383179,0.999000013,0.685592234,0.603996813,297.3624878,297.1499939,293.1499939,0.0,0.0,284.8378296,0.927833378,0.531730056,0.504922092,297.1861572,297.1499939,293.1499939,0.0,0.0,284.8370361,0.841061473,0.397704273,0.280435979,297.2095642,297.1499939,293.1499939,0.0,0.0,284.8369751,0.834674656,0.388108999,0.370575756,297.1469727,297.1499939,293.1499939,0.0,0.0,284.8349915,0.709984481,0.233539104,1.068644285,284.8377075,284.9500122,302.506012,293.7611389,299.4711914,297.2305603,284.8432922,1.0,0.638685524,0.603317261,0.603317261,1.0,1.0,-3.396792412,1.44088757,1.955904841,0.673293352,0.837867618,0.837867618,0.0,183.4876556,197.0,67552.66406,0.0,3294.677979,1.0,279.1546021,283.1954956,296.7849426,301.156189,293.1499939,293.1499939,279.4500122,39465.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939287424,1.0,0.0,0.0,3.984742165,3.984770298,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9216.560547,0.0,1966.757813,1895.437134,0.0,3765.963379,0.982136011,1.0,0.0,3.0,1.0,0.0
17925840,296.9378967,297.1499939,293.1499939,0.0,0.0,284.8383179,0.999000013,0.685592234,0.603996813,297.3624878,297.1499939,293.1499939,0.0,0.0,284.8378296,0.927833378,0.531730056,0.504922092,297.1861572,297.1499939,293.1499939,0.0,0.0,284.8370361,0.841061473,0.397704273,0.280435979,297.2095642,297.1499939,293.1499939,0.0,0.0,284.8369751,0.834674656,0.388108999,0.370575756,297.1469727,297.1499939,293.1499939,0.0,0.0,284.8349915,0.709984481,0.233539104,1.068644285,284.8377075,284.9500122,302.506012,293.7611389,299.4711914,297.2305603,284.8432922,1.0,0.638685524,0.603317261,0.603317261,1.0,1.0,-3.396792412,1.44088757,1.955904841,0.673293352,0.837867618,0.837867618,0.0,183.4876556,197.0,67552.66406,0.0,3294.677979,1.0,279.1546021,283.1954956,296.7849426,301.156189,293.1499939,293.1499939,279.4500122,39465.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939287424,1.0,0.0,0.0,3.984742165,3.984770298,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9216.560547,0.0,1966.757813,1895.437134,0.0,3765.963379,0.982136011,1.0,0.0,3.0,1.0,0.0
17925900,296.910553,297.1499939,293.1499939,0.0,0.0,284.9805603,0.999000013,0.68155539,0.609955966,297.3630066,297.1499939,293.1499939,0.0,0.0,284.9804077,0.925043643,0.533121943,0.505988598,297.1863708,297.1499939,293.1499939,0.0,0.0,284.9801025,0.838473499,0.397949666,0.280450135,297.2092896,297.1499939,293.1499939,0.0,0.0,284.980072,0.83223629,0.388454676,0.370742977,297.1445007,297.1499939,293.1499939,0.0,0.0,284.9787598,0.707226574,0.233276144,1.06722331,284.9803772,284.9500122,302.526886,293.777832,299.4766846,297.2294922,284.9812317,1.0,0.640887082,0.601629972,0.601629972,1.0,1.0,-3.403748035,1.442015052,1.961732864,0.672923684,0.921500564,0.921500564,0.0,185.9505768,197.0,66985.1875,0.0,3324.968018,1.0,279.4090271,283.3391724,296.7441406,300.9445801,293.1499939,293.1499939,279.4500122,32213.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932661176,1.0,0.0,0.0,4.069371223,4.06939888,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9621.820313,0.0,2020.118286,1895.437134,0.0,3705.509277,1.0,1.0,0.0,3.0,1.0,0.0
17925960,296.890686,297.1499939,293.1499939,0.0,0.0,284.9862061,0.9980762,0.678084433,0.611624718,297.3652954,297.1499939,293.1499939,0.0,0.0,284.986084,0.922227561,0.534696519,0.507525325,297.1885376,297.1499939,293.1499939,0.0,0.0,284.9859009,0.835943103,0.398394316,0.280794591,297.2106323,297.1499939,293.1499939,0.0,0.0,284.9858704,0.829800546,0.388963997,0.37127918,297.1433716,297.1499939,293.1499939,0.0,0.0,284.9853516,0.704445779,0.233129412,1.066875815,284.9860535,284.9500122,302.547821,293.7947083,299.4830017,297.2306824,284.9872742,1.0,0.642819107,0.599819124,0.599819124,1.0,1.0,-3.408277988,1.441854596,1.966423273,0.672058225,0.935556829,0.935556829,0.0,188.5958099,200.0,66961.32031,0.0,3350.787354,1.0,279.4450073,283.3476868,296.7722473,301.0256348,293.1499939,293.1499939,279.1499939,30262.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930782974,1.0,0.0,0.0,4.097937107,4.097964764,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10342.12207,0.0,2042.761719,1895.437134,0.0,3688.316162,1.0,1.0,0.0,3.0,1.0,0.0
17926020,296.8634338,297.1499939,293.1499939,0.0,0.0,284.8918152,0.989037275,0.672019601,0.606152475,297.3597107,297.1499939,293.1499939,0.0,0.0,284.8914795,0.914530993,0.536867201,0.510054767,297.18396,297.1499939,293.1499939,0.0,0.0,284.8908691,0.829343557,0.398424983,0.281164169,297.2059021,297.1499939,293.1499939,0.0,0.0,284.8908081,0.823419154,0.389258027,0.371992558,297.137146,297.1499939,293.1499939,0.0,0.0,284.8890686,0.697460234,0.232419685,1.065389395,284.8913574,284.9500122,302.5895996,293.8287964,299.4905396,297.2253113,284.8948364,1.0,0.645411074,0.596197367,0.596197367,1.0,1.0,-3.404251814,1.435638666,1.968613148,0.66690129,0.837797046,0.837797046,0.0,194.6246948,203.0,67560.34375,0.0,3376.554932,1.0,279.1549072,283.2423401,296.8412476,301.2055359,293.1499939,293.1499939,279.4500122,39609.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937075794,1.0,0.0,0.0,3.945964098,3.945991516,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9249.361328,0.0,1917.240601,1895.437134,0.0,3745.822266,0.974799573,1.0,0.0,3.0,1.0,0.0
17926080,296.8634338,297.1499939,293.1499939,0.0,0.0,284.8918152,0.989037275,0.672019601,0.606152475,297.3597107,297.1499939,293.1499939,0.0,0.0,284.8914795,0.914530993,0.536867201,0.510054767,297.18396,297.1499939,293.1499939,0.0,0.0,284.8908691,0.829343557,0.398424983,0.281164169,297.2059021,297.1499939,293.1499939,0.0,0.0,284.8908081,0.823419154,0.389258027,0.371992558,297.137146,297.1499939,293.1499939,0.0,0.0,284.8890686,0.697460234,0.232419685,1.065389395,284.8913574,284.9500122,302.5895996,293.8287964,299.4905396,297.2253113,284.8948364,1.0,0.645411074,0.596197367,0.596197367,1.0,1.0,-3.404251814,1.435638666,1.968613148,0.66690129,0.837797046,0.837797046,0.0,194.6246948,203.0,67560.34375,0.0,3376.554932,1.0,279.1549072,283.2423401,296.8412476,301.2055359,293.1499939,293.1499939,279.4500122,39609.27344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937075794,1.0,0.0,0.0,3.945964098,3.945991516,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9249.361328,0.0,1917.240601,1895.437134,0.0,3745.822266,0.974799573,1.0,0.0,3.0,1.0,0.0
17926140,296.8690186,297.1499939,293.1499939,0.0,0.0,284.9917603,0.983191848,0.668946743,0.603038669,297.363678,297.1499939,293.1499939,0.0,0.0,284.9916687,0.910866141,0.539919853,0.512829065,297.1876221,297.1499939,293.1499939,0.0,0.0,284.9914551,0.825666368,0.399221927,0.281670809,297.208313,297.1499939,293.1499939,0.0,0.0,284.9914551,0.819873869,0.39020586,0.372847408,297.137085,297.1499939,293.1499939,0.0,0.0,284.9909973,0.69328171,0.23224473,1.064548254,284.9916077,284.9500122,302.6312561,293.8631287,299.5029907,297.2286377,284.9930115,1.0,0.647502482,0.592575669,0.592575669,1.0,1.0,-3.404456377,1.43124342,1.973212957,0.662359059,0.921254218,0.921254218,0.0,198.5219574,206.0,66971.25,0.0,3399.723633,1.0,279.4445801,283.3530884,296.8393555,301.0950928,293.1499939,293.1499939,279.1499939,31351.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928477407,1.0,0.0,0.0,4.091822147,4.091849804,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10358.48633,0.0,2043.521362,1895.437134,0.0,3667.177002,1.0,1.0,0.0,3.0,1.0,0.0
17926200,296.8690186,297.1499939,293.1499939,0.0,0.0,284.9917603,0.983191848,0.668946743,0.603038669,297.363678,297.1499939,293.1499939,0.0,0.0,284.9916687,0.910866141,0.539919853,0.512829065,297.1876221,297.1499939,293.1499939,0.0,0.0,284.9914551,0.825666368,0.399221927,0.281670809,297.208313,297.1499939,293.1499939,0.0,0.0,284.9914551,0.819873869,0.39020586,0.372847408,297.137085,297.1499939,293.1499939,0.0,0.0,284.9909973,0.69328171,0.23224473,1.064548254,284.9916077,284.9500122,302.6312561,293.8631287,299.5029907,297.2286377,284.9930115,1.0,0.647502482,0.592575669,0.592575669,1.0,1.0,-3.404456377,1.43124342,1.973212957,0.662359059,0.921254218,0.921254218,0.0,198.5219574,206.0,66971.25,0.0,3399.723633,1.0,279.4445801,283.3530884,296.8393555,301.0950928,293.1499939,293.1499939,279.1499939,31351.37891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928477407,1.0,0.0,0.0,4.091822147,4.091849804,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10358.48633,0.0,2043.521362,1895.437134,0.0,3667.177002,1.0,1.0,0.0,3.0,1.0,0.0
17926260,296.8606873,297.1499939,293.1499939,0.0,0.0,284.9093323,0.977027357,0.664551079,0.599569142,297.3587952,297.1499939,293.1499939,0.0,0.0,284.9090881,0.907313108,0.542137027,0.515271127,297.1832581,297.1499939,293.1499939,0.0,0.0,284.9086304,0.821979165,0.399262935,0.281959593,297.2042847,297.1499939,293.1499939,0.0,0.0,284.9085999,0.816341221,0.390543222,0.373485178,297.1342468,297.1499939,293.1499939,0.0,0.0,284.907196,0.689303815,0.231796846,1.063748479,284.9089966,284.9500122,302.6726074,293.8973694,299.5117493,297.2246399,284.911377,1.0,0.649336219,0.589490473,0.589490473,1.0,1.0,-3.403382778,1.426811814,1.976570845,0.658276439,0.839343667,0.839343667,0.0,202.3229218,209.0,67621.39063,0.0,3419.32959,1.0,279.1549988,283.2572021,296.9086609,301.2739563,293.1499939,293.1499939,279.4500122,39301.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934547365,1.0,0.0,0.0,3.937861681,3.937889099,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9278.828125,0.0,1904.283081,1895.437134,0.0,3722.750977,0.973070204,1.0,0.0,3.0,1.0,0.0
17926320,296.8606873,297.1499939,293.1499939,0.0,0.0,284.9093323,0.977027357,0.664551079,0.599569142,297.3587952,297.1499939,293.1499939,0.0,0.0,284.9090881,0.907313108,0.542137027,0.515271127,297.1832581,297.1499939,293.1499939,0.0,0.0,284.9086304,0.821979165,0.399262935,0.281959593,297.2042847,297.1499939,293.1499939,0.0,0.0,284.9085999,0.816341221,0.390543222,0.373485178,297.1342468,297.1499939,293.1499939,0.0,0.0,284.907196,0.689303815,0.231796846,1.063748479,284.9089966,284.9500122,302.6726074,293.8973694,299.5117493,297.2246399,284.911377,1.0,0.649336219,0.589490473,0.589490473,1.0,1.0,-3.403382778,1.426811814,1.976570845,0.658276439,0.839343667,0.839343667,0.0,202.3229218,209.0,67621.39063,0.0,3419.32959,1.0,279.1549988,283.2572021,296.9086609,301.2739563,293.1499939,293.1499939,279.4500122,39301.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934547365,1.0,0.0,0.0,3.937861681,3.937889099,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9278.828125,0.0,1904.283081,1895.437134,0.0,3722.750977,0.973070204,1.0,0.0,3.0,1.0,0.0
17926380,296.8699951,297.1499939,293.1499939,0.0,0.0,284.9961853,0.972283661,0.661825597,0.596929848,297.3632813,297.1499939,293.1499939,0.0,0.0,284.9961243,0.905448973,0.545232892,0.51806879,297.1870117,297.1499939,293.1499939,0.0,0.0,284.9959717,0.819563329,0.400061995,0.28245312,297.2071838,297.1499939,293.1499939,0.0,0.0,284.9959412,0.814038336,0.391519457,0.374345541,297.1361694,297.1499939,293.1499939,0.0,0.0,284.995697,0.686538756,0.231787488,1.063615799,284.9960632,284.9500122,302.713562,293.9312439,299.5249939,297.2286682,284.9974976,1.0,0.651109219,0.586405277,0.586405277,1.0,1.0,-3.405031204,1.42355895,1.981472373,0.654551327,0.921615481,0.921615481,0.0,205.2480469,212.0,67097.0625,0.0,3440.21582,1.0,279.4445801,283.3556213,296.9093323,301.1749878,293.1499939,293.1499939,279.1499939,31256.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926331043,1.0,0.0,0.0,4.095345974,4.095373631,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10391.00781,0.0,2047.551147,1895.437134,0.0,3647.466309,1.0,1.0,0.0,3.0,1.0,0.0
17926440,296.8699951,297.1499939,293.1499939,0.0,0.0,284.9961853,0.972283661,0.661825597,0.596929848,297.3632813,297.1499939,293.1499939,0.0,0.0,284.9961243,0.905448973,0.545232892,0.51806879,297.1870117,297.1499939,293.1499939,0.0,0.0,284.9959717,0.819563329,0.400061995,0.28245312,297.2071838,297.1499939,293.1499939,0.0,0.0,284.9959412,0.814038336,0.391519457,0.374345541,297.1361694,297.1499939,293.1499939,0.0,0.0,284.995697,0.686538756,0.231787488,1.063615799,284.9960632,284.9500122,302.713562,293.9312439,299.5249939,297.2286682,284.9974976,1.0,0.651109219,0.586405277,0.586405277,1.0,1.0,-3.405031204,1.42355895,1.981472373,0.654551327,0.921615481,0.921615481,0.0,205.2480469,212.0,67097.0625,0.0,3440.21582,1.0,279.4445801,283.3556213,296.9093323,301.1749878,293.1499939,293.1499939,279.1499939,31256.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926331043,1.0,0.0,0.0,4.095345974,4.095373631,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10391.00781,0.0,2047.551147,1895.437134,0.0,3647.466309,1.0,1.0,0.0,3.0,1.0,0.0
17926500,296.8670349,297.1499939,293.1499939,0.0,0.0,284.8768616,0.969765007,0.659769595,0.595514536,297.3615723,297.1499939,293.1499939,0.0,0.0,284.8772888,0.90449065,0.546422005,0.519453585,297.1855164,297.1499939,293.1499939,0.0,0.0,284.8782654,0.818326533,0.400152415,0.282697916,297.2058716,297.1499939,293.1499939,0.0,0.0,284.8783264,0.812860548,0.39175728,0.37478435,297.1357422,297.1499939,293.1499939,0.0,0.0,284.8811951,0.68518877,0.231659561,1.063768983,284.8775024,284.9500122,302.7338562,293.947937,299.5296021,297.2276001,284.8724365,1.0,0.652023971,0.584862649,0.584862649,1.0,1.0,-3.406008005,1.42195344,1.984054565,0.652795136,0.84097445,0.84097445,0.0,206.7724762,212.0,68256.45313,0.0,3451.371094,1.0,279.1884766,283.2168884,296.9759827,301.4266663,293.1499939,293.1499939,279.1499939,36598.65234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931871772,1.0,0.0,0.0,4.062324047,4.06235218,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10079.98633,0.0,2047.09021,1895.437134,0.0,3698.286133,0.996427059,1.0,0.0,3.0,1.0,0.0
17926560,296.8623657,297.1499939,293.1499939,0.0,0.0,284.9102173,0.966339946,0.65751338,0.593553066,297.3582764,297.1499939,293.1499939,0.0,0.0,284.9099731,0.902788281,0.547433615,0.520491183,297.1824036,297.1499939,293.1499939,0.0,0.0,284.9094543,0.816422999,0.400070846,0.282712549,297.203125,297.1499939,293.1499939,0.0,0.0,284.9094238,0.81102854,0.391841054,0.374961376,297.1340942,297.1499939,293.1499939,0.0,0.0,284.9078979,0.683237135,0.23140794,1.063138962,284.9098511,284.9500122,302.7539978,293.9644165,299.532959,297.2246399,284.9126892,1.0,0.652791321,0.583337188,0.583337188,1.0,1.0,-3.404372931,1.419197202,1.985175848,0.65044117,0.840693772,0.840693772,0.0,208.6598206,215.0,67787.60156,0.0,3458.523926,1.0,279.1550293,283.2566528,296.9776611,301.355835,293.1499939,293.1499939,279.4500122,39253.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932749927,1.0,0.0,0.0,3.947040796,3.947068453,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9311.066406,0.0,1915.755981,1895.437134,0.0,3706.321045,0.975045323,1.0,0.0,3.0,1.0,0.0
17926620,296.8721008,297.1499939,293.1499939,0.0,0.0,285.0075684,0.961609423,0.654854238,0.590941072,297.362793,297.1499939,293.1499939,0.0,0.0,285.0074768,0.901327908,0.550527275,0.523262143,297.1861267,297.1499939,293.1499939,0.0,0.0,285.0072327,0.814245164,0.400853902,0.283178061,297.2060547,297.1499939,293.1499939,0.0,0.0,285.0072021,0.808947086,0.392807037,0.375793278,297.136322,297.1499939,293.1499939,0.0,0.0,285.0066528,0.680800855,0.231429875,1.063116789,285.0074158,284.9500122,302.7937622,293.9966125,299.5453186,297.2286682,285.0088806,1.0,0.654483795,0.580286264,0.580286264,1.0,1.0,-3.40608716,1.41585505,1.990231991,0.646608055,0.931981087,0.931981087,0.0,211.4220123,218.0,67231.39844,0.0,3478.642578,1.0,279.4446106,283.3652039,296.9750671,301.2488098,293.1499939,293.1499939,279.1499939,30617.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924687266,1.0,0.0,0.0,4.095403671,4.095431328,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10430.3623,0.0,2042.273804,1895.437134,0.0,3632.351074,1.0,1.0,0.0,3.0,1.0,0.0
17926680,296.8721008,297.1499939,293.1499939,0.0,0.0,285.0075684,0.961609423,0.654854238,0.590941072,297.362793,297.1499939,293.1499939,0.0,0.0,285.0074768,0.901327908,0.550527275,0.523262143,297.1861267,297.1499939,293.1499939,0.0,0.0,285.0072327,0.814245164,0.400853902,0.283178061,297.2060547,297.1499939,293.1499939,0.0,0.0,285.0072021,0.808947086,0.392807037,0.375793278,297.136322,297.1499939,293.1499939,0.0,0.0,285.0066528,0.680800855,0.231429875,1.063116789,285.0074158,284.9500122,302.7937622,293.9966125,299.5453186,297.2286682,285.0088806,1.0,0.654483795,0.580286264,0.580286264,1.0,1.0,-3.40608716,1.41585505,1.990231991,0.646608055,0.931981087,0.931981087,0.0,211.4220123,218.0,67231.39844,0.0,3478.642578,1.0,279.4446106,283.3652039,296.9750671,301.2488098,293.1499939,293.1499939,279.1499939,30617.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924687266,1.0,0.0,0.0,4.095403671,4.095431328,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10430.3623,0.0,2042.273804,1895.437134,0.0,3632.351074,1.0,1.0,0.0,3.0,1.0,0.0
17926740,296.8650208,297.1499939,293.1499939,0.0,0.0,284.8977051,0.956207097,0.650915921,0.587961316,297.3579712,297.1499939,293.1499939,0.0,0.0,284.8974304,0.899268508,0.552528322,0.525528133,297.1817627,297.1499939,293.1499939,0.0,0.0,284.8967285,0.811605692,0.40084371,0.283439785,297.202301,297.1499939,293.1499939,0.0,0.0,284.8966675,0.806401432,0.393089056,0.376386672,297.134613,297.1499939,293.1499939,0.0,0.0,284.8948059,0.678099275,0.231101826,1.062880993,284.8972473,284.9500122,302.8296204,294.025116,299.5516968,297.2248535,284.9015808,1.0,0.656023741,0.577479422,0.577479422,1.0,1.0,-3.405985117,1.411939621,1.994045377,0.642838597,0.840131223,0.840131223,0.0,214.4359589,218.0,67989.07813,0.0,3495.943115,1.0,279.1567383,283.2441406,297.0438232,301.4451904,293.1499939,293.1499939,279.1499939,39496.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931488752,1.0,0.0,0.0,3.96888566,3.968913317,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9957.332031,0.0,1946.173828,1895.437134,0.0,3694.779785,0.979410529,1.0,0.0,3.0,1.0,0.0
17926800,296.8647766,297.1499939,293.1499939,0.0,0.0,284.9058533,0.955647707,0.650602579,0.587651312,297.3576355,297.1499939,293.1499939,0.0,0.0,284.9056396,0.899019778,0.552709043,0.525687993,297.1814575,297.1499939,293.1499939,0.0,0.0,284.9050903,0.811310232,0.400846332,0.283437401,297.2020264,297.1499939,293.1499939,0.0,0.0,284.9050598,0.806114078,0.393114895,0.376408905,297.1344299,297.1499939,293.1499939,0.0,0.0,284.9035339,0.677805841,0.231069475,1.06276226,284.9055176,284.9500122,302.8327026,294.0275269,299.5522461,297.2245789,284.9085388,1.0,0.656139135,0.577235341,0.577235341,1.0,1.0,-3.405684948,1.411469698,1.994215369,0.642432094,0.843040228,0.843040228,0.0,214.7302704,221.0,67994.34375,0.0,3496.950684,1.0,279.1548767,283.2504883,297.0422668,301.4358521,293.1499939,293.1499939,279.4500122,39057.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931356311,1.0,0.0,0.0,3.964170456,3.964198112,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9346.460938,0.0,1936.440674,1895.437134,0.0,3693.566895,0.978487611,1.0,0.0,3.0,1.0,0.0
17926860,296.8748169,297.1499939,293.1499939,0.0,0.0,285.0145569,0.95080322,0.648001909,0.585049927,297.3621216,297.1499939,293.1499939,0.0,0.0,285.0144653,0.897663355,0.555786312,0.528417408,297.1851196,297.1499939,293.1499939,0.0,0.0,285.0142822,0.809170902,0.401610255,0.283873618,297.2049255,297.1499939,293.1499939,0.0,0.0,285.0142517,0.804062605,0.394062161,0.377205431,297.1366577,297.1499939,293.1499939,0.0,0.0,285.0137024,0.675500214,0.231092811,1.062707663,285.0144043,284.9500122,302.8707581,294.0568542,299.5635681,297.2284851,285.015564,1.0,0.657800257,0.574267924,0.574267924,1.0,1.0,-3.407244444,1.40800643,1.999238014,0.638525426,0.94171983,0.94171983,0.0,217.4806976,224.0,67360.83594,0.0,3516.663818,1.0,279.4446411,283.3699341,297.0353699,301.3188171,293.1499939,293.1499939,279.1499939,29966.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923366904,1.0,0.0,0.0,4.098847389,4.098875046,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10465.31543,0.0,2041.524536,1895.437134,0.0,3620.197021,1.0,1.0,0.0,3.0,1.0,0.0
17926920,296.8748169,297.1499939,293.1499939,0.0,0.0,285.0145569,0.95080322,0.648001909,0.585049927,297.3621216,297.1499939,293.1499939,0.0,0.0,285.0144653,0.897663355,0.555786312,0.528417408,297.1851196,297.1499939,293.1499939,0.0,0.0,285.0142822,0.809170902,0.401610255,0.283873618,297.2049255,297.1499939,293.1499939,0.0,0.0,285.0142517,0.804062605,0.394062161,0.377205431,297.1366577,297.1499939,293.1499939,0.0,0.0,285.0137024,0.675500214,0.231092811,1.062707663,285.0144043,284.9500122,302.8707581,294.0568542,299.5635681,297.2284851,285.015564,1.0,0.657800257,0.574267924,0.574267924,1.0,1.0,-3.407244444,1.40800643,1.999238014,0.638525426,0.94171983,0.94171983,0.0,217.4806976,224.0,67360.83594,0.0,3516.663818,1.0,279.4446411,283.3699341,297.0353699,301.3188171,293.1499939,293.1499939,279.1499939,29966.62695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923366904,1.0,0.0,0.0,4.098847389,4.098875046,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10465.31543,0.0,2041.524536,1895.437134,0.0,3620.197021,1.0,1.0,0.0,3.0,1.0,0.0
17926980,296.8678589,297.1499939,293.1499939,0.0,0.0,284.8992004,0.944864571,0.643824637,0.581861496,297.3568115,297.1499939,293.1499939,0.0,0.0,284.8990173,0.895572245,0.557948291,0.530848324,297.1804504,297.1499939,293.1499939,0.0,0.0,284.8984375,0.806344211,0.401591837,0.284138709,297.2008972,297.1499939,293.1499939,0.0,0.0,284.898407,0.801386595,0.394358277,0.377824783,297.1347961,297.1499939,293.1499939,0.0,0.0,284.8968811,0.672731638,0.230742484,1.062431335,284.8988647,284.9500122,302.9077148,294.084259,299.5693359,297.2243347,284.9020691,1.0,0.659454644,0.571300507,0.571300507,1.0,1.0,-3.407076597,1.403680205,2.003396511,0.634387434,0.845023096,0.845023096,0.0,220.7423553,227.0,68187.21094,0.0,3535.256592,1.0,279.1548767,283.2421875,297.1002808,301.5091248,293.1499939,293.1499939,279.4500122,38843.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930222929,1.0,0.0,0.0,3.982599497,3.982627392,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9378.431641,0.0,1958.855835,1895.437134,0.0,3683.18457,0.982155323,1.0,0.0,3.0,1.0,0.0
17927040,296.8678589,297.1499939,293.1499939,0.0,0.0,284.8992004,0.944864571,0.643824637,0.581861496,297.3568115,297.1499939,293.1499939,0.0,0.0,284.8990173,0.895572245,0.557948291,0.530848324,297.1804504,297.1499939,293.1499939,0.0,0.0,284.8984375,0.806344211,0.401591837,0.284138709,297.2008972,297.1499939,293.1499939,0.0,0.0,284.898407,0.801386595,0.394358277,0.377824783,297.1347961,297.1499939,293.1499939,0.0,0.0,284.8968811,0.672731638,0.230742484,1.062431335,284.8988647,284.9500122,302.9077148,294.084259,299.5693359,297.2243347,284.9020691,1.0,0.659454644,0.571300507,0.571300507,1.0,1.0,-3.407076597,1.403680205,2.003396511,0.634387434,0.845023096,0.845023096,0.0,220.7423553,227.0,68187.21094,0.0,3535.256592,1.0,279.1548767,283.2421875,297.1002808,301.5091248,293.1499939,293.1499939,279.4500122,38843.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930222929,1.0,0.0,0.0,3.982599497,3.982627392,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9378.431641,0.0,1958.855835,1895.437134,0.0,3683.18457,0.982155323,1.0,0.0,3.0,1.0,0.0
17927100,296.872345,297.1499939,293.1499939,0.0,0.0,285.0163269,0.941927433,0.642472863,0.580289721,297.3583374,297.1499939,293.1499939,0.0,0.0,285.0162659,0.894548535,0.559403241,0.532013059,297.1815796,297.1499939,293.1499939,0.0,0.0,285.0160217,0.804912865,0.401892513,0.284227431,297.2016907,297.1499939,293.1499939,0.0,0.0,285.0160217,0.800052464,0.394757152,0.378074229,297.1353149,297.1499939,293.1499939,0.0,0.0,285.0149231,0.671325386,0.230696157,1.06197834,285.0162048,284.9500122,302.9257813,294.0971375,299.5738831,297.2254639,285.01651,1.0,0.66020906,0.569816768,0.569816768,1.0,1.0,-3.406439781,1.401263595,2.005176306,0.63204807,0.926967919,0.926967919,0.0,222.3192749,227.0,67539.73438,0.0,3542.944092,1.0,279.4092407,283.3653259,297.0631104,301.3059082,293.1499939,293.1499939,279.4500122,31882.54492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923993826,1.0,0.0,0.0,4.076908112,4.076935768,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9770.524414,0.0,2027.603027,1895.437134,0.0,3625.968994,1.0,1.0,0.0,3.0,1.0,0.0
17927160,296.8782959,297.1499939,293.1499939,0.0,0.0,285.0194702,0.93996644,0.641299844,0.579283237,297.3612671,297.1499939,293.1499939,0.0,0.0,285.0194092,0.894281924,0.561011791,0.533536315,297.1841125,297.1499939,293.1499939,0.0,0.0,285.0192261,0.804198682,0.402343124,0.284549206,297.2037964,297.1499939,293.1499939,0.0,0.0,285.0192261,0.799403429,0.395291269,0.378588885,297.1369934,297.1499939,293.1499939,0.0,0.0,285.0187683,0.670525849,0.230766222,1.062332869,285.0193481,284.9500122,302.943512,294.1094666,299.5793457,297.2282104,285.0203552,1.0,0.661098897,0.568358839,0.568358839,1.0,1.0,-3.408490419,1.400030494,2.008460045,0.630347252,0.950801611,0.950801611,0.0,223.5066071,230.0,67461.45313,0.0,3554.731689,1.0,279.4450684,283.3730164,297.0877991,301.3800964,293.1499939,293.1499939,279.1499939,29293.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922271669,1.0,0.0,0.0,4.102458,4.102485657,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,10494.77539,0.0,2040.821899,1895.437134,0.0,3610.108154,1.0,1.0,0.0,3.0,1.0,0.0
